time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2128.0,-29.794376402698287,5.1170175499394075,35.015704692463096,24.213371809478872,5.067123369424084,-26.308197146809835,-39.84015014776958,1.5809441135202704,0.2512089240789237,-4.966619450075793,40.03094220534619,42480.60848969081,25800.131540163304,25800.131540163304,68280.74002985412,77510.15304104357,77510.15304104357,25800.131540163304,103310.28458120687,103310.28458120687,103310.28458120687,128151.6670697774,91623.32453912252,56593.77998770742,38921.716168239,24841.38248857053,0.0,63763.098656809525,21115.17511528495,1536.5581870561728,0.0,0.8869764527470226,2.817350638995054,0.0014959135982669303,355117.66341591056,1555867.7990456338,4.381274037679775,1555867.7990456338,4.381274037679775,0.85,0.09573188616984675,4.027634451161993,1.2673083296557888,1.0,0.0,4.027634451163074,1.2843323581677168,1.2846386587405856,3.1359752213266567,19336.36897851676,1971.7608947517,4632.441516551485,4632.441516551485,5.569445711938449,5.1170175499394075,-2.308319944861446,7.4253374948008535,3.4573206530685674,3.4573206530685674,0.9878059008767336,0.0,0.0,0.00023847770044010228,8.029411386456045e-05,0.00015818358657554183,0.000637105662900018,0.09573188616866461,0.07189410871659419,0.02383777745207043,0.09573202871220135,0.07189410871748197,0.02383777745236478,0.3782571801181104,0.3782571801181104,0.12541793257146294,0.0,5.233767554207134,4.818051777344749,6.492039202246417,5.217828374154692,4.809161176882299,6.454693344853524,24841.38248857053,21115.17511528495,0.85,1.0708504051435734,0.6662255973213141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450257710049829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.690035278229,1536.5581870561728,0.3782571801181104,0.12541793257146294,6.112874298809886,3.4573206530685674
2129.0,-29.795487434364485,5.116600072367787,35.015687311164086,24.21290500732141,5.066774877918037,-26.309232083563067,-39.841144101787336,1.5805195271014905,0.24705293398926642,-4.966917292473678,40.030903118758154,42479.92067615316,25800.09730859442,25800.09730859442,68280.01798474758,77509.670246978,77509.670246978,25800.09730859442,103309.76755557241,103309.76755557241,103309.76755557241,128151.04968332397,91623.14908269176,56593.39951180571,38921.94396765117,24841.282127751565,0.0,63763.22609540273,21115.08980858883,1536.559145687544,0.0,0.8869750804775326,2.8173703898809817,0.0014959135982669303,355113.54199120315,1555866.1126523444,4.3813201375769735,1555866.1126523444,4.3813201375769735,0.85,0.09573229845899828,4.027634451161993,1.2673082142649221,1.0,0.0,4.027634451162058,1.284334399884822,1.2846406655863818,3.1359702360406976,19336.331949842,1971.7571188777003,4632.441516551485,4632.441516551485,5.569438322407731,5.116600072367787,-2.308577877170334,7.425177949538121,3.4573903534680586,3.4573903534680586,0.9878258152765882,0.0,0.0,0.00023845017147433595,8.028509513908721e-05,0.00015816507633524874,0.0006370311104185143,0.09573229845786979,0.07189402316597907,0.02383827529189073,0.09573261145120056,0.07189402316682655,0.023838275292171727,0.37825596293503266,0.37825596293503266,0.1254202975180201,0.0,5.2299270370562,4.815976034500579,6.48281102815838,5.213970226462948,4.807108914412822,6.445323769524521,24841.282127751565,21115.08980858883,0.85,1.0708369410698702,0.6662134787941026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502643758278067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.674600475042,1536.559145687544,0.37825596293503266,0.1254202975180201,6.112874298809886,3.4573903534680586
2130.0,-29.796595596073516,5.116182216541793,35.01566962069291,24.212399089615815,5.066374766325638,-26.310269599279124,-39.842149790469534,1.580048769515911,0.24334973954853467,-4.967247567027842,40.03085935089697,42479.29383550434,25800.14269911934,25800.14269911934,68279.43653462367,77509.23780378957,77509.23780378957,25800.14269911934,103309.38050290891,103309.38050290891,103309.38050290891,128150.5480981377,91623.00192006916,56593.05795172182,38922.159964830375,24841.167595228788,0.0,63763.32756005916,21114.99245594447,1536.5600448890618,0.0,0.8869735603008018,2.8173804172425045,0.0014959135982669303,355108.9718270984,1555864.224286872,4.381371206369908,1555864.224286872,4.381371206369908,0.85,0.0957327224539416,4.027634451161993,1.2673082582233475,1.0,0.0,4.027634451162164,1.2843366573011774,1.2846428882778271,3.1359647240976565,19336.300892348896,1971.7539518947751,4632.441516551485,4632.441516551485,5.569448120809881,5.116182216541793,-2.308860419132045,7.425042635673838,3.4574594436505186,3.4574594436505186,0.9878455553287196,0.0,0.0,0.00023842271653614386,8.027597089124969e-05,0.00015814674564489415,0.0006369572810985285,0.09573272245252377,0.07189395166888213,0.02383877078364165,0.09573284412275583,0.0718939516699469,0.023838770783994705,0.37825474196135617,0.37825474196135617,0.12542262432550602,0.0,5.226192308644158,4.813956724222862,6.473839288476938,5.210597306576403,4.805253888931645,6.437314703394918,24841.167595228788,21114.99245594447,0.85,1.0708261181995364,0.6662025879294453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502710212410743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.65919692724,1536.5600448890618,0.37825474196135617,0.12542262432550602,6.112874298809886,3.4574594436505186
2131.0,-29.79769979034088,5.115764213178246,35.01565144598485,24.21189760733398,5.065979039403729,-26.311303104964065,-39.84314723694695,1.5795823540118676,0.2396803281802704,-4.967568407677037,40.03080986558345,42478.650228005776,25800.16040362557,25800.16040362557,68278.81063163135,77508.80581364493,77508.80581364493,25800.16040362557,103308.9662172705,103308.9662172705,103308.9662172705,128149.98508545497,91622.85538551773,56592.69979981772,38922.39509522224,24841.018868184467,0.0,63763.4139634067,21114.866037956795,1536.5587903734383,0.0,0.8869721087278883,2.817391103721874,0.0014959135982669303,355104.5322485638,1555862.089243864,4.381419970598409,1555862.089243864,4.381419970598409,0.85,0.09573311217083866,4.027634451161993,1.2673082323977725,1.0,0.0,4.027634451160289,1.2843388942175062,1.2846450905942046,3.1359592622287296,19336.269967405176,1971.7507984281256,4632.441516551485,4632.441516551485,5.569451942661957,5.115764213178246,-2.3091368856509327,7.424901098829179,3.4575277239302897,3.4575277239302897,0.9878650639800828,0.0,0.0,0.00023839536278871156,8.026692236879328e-05,0.00015812844041991828,0.0006368835543437795,0.09573311216963402,0.07189385739390527,0.02383925477572875,0.09573297241023172,0.07189385739480994,0.02383925477602872,0.3782535199949478,0.3782535199949478,0.12542493002663951,0.0,5.222531150266889,4.811990725774365,6.465003213894931,5.20724873585732,4.803519017300516,6.42903957215367,24841.018868184467,21114.866037956795,0.85,1.0708148511435727,0.6661915915039293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450277649546146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.643813839855,1536.5587903734383,0.3782535199949478,0.12542493002663951,6.112874298809886,3.4575277239302897
2132.0,-29.798800759342665,5.1153461732322185,35.01563283367644,24.21139497254046,5.065590320139509,-26.312333006693226,-39.84413661584256,1.5791225674750857,0.2358495457888239,-4.9678852151534825,40.03076077019402,42477.986915147594,25800.164793523327,25800.164793523327,68278.15170867092,77508.34073038005,77508.34073038005,25800.164793523327,103308.50552390338,103308.50552390338,103308.50552390338,128149.3786810146,91622.67729303894,56592.32347774597,38922.61535032552,24840.873157111215,0.0,63763.488507436734,21114.74218354453,1536.557623305318,0.0,0.8869706762248266,2.817404379072467,0.0014959135982669303,355100.14852111647,1555859.9710263095,4.381468094299567,1555859.9710263095,4.381468094299567,0.85,0.0957334962033751,4.027634451161993,1.2673081873403862,1.0,0.0,4.027634451163878,1.2843410999805644,1.2846472618560818,3.135953876445239,19336.232382413586,1971.7469658255966,4632.441516551485,4632.441516551485,5.569452890304306,5.1153461732322185,-2.3094111537350916,7.42475732696731,3.457595263276523,3.457595263276523,0.9878843609361494,0.0,0.0,0.00023836809181788127,8.025794796437265e-05,0.00015811014385350863,0.00063680986246257,0.09573349620221036,0.07189376098934126,0.023839735212869105,0.09573319617055646,0.07189376099021597,0.023839735213159133,0.378252299122398,0.378252299122398,0.12542722109188065,0.0,5.218897835283883,4.810035788242658,6.4562464592535775,5.203734760942325,4.801615977316942,6.42060793906262,24840.873157111215,21114.74218354453,0.85,1.0708032654252855,0.6661804099722898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502842541780465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.62847329483,1536.557623305318,0.378252299122398,0.12542722109188065,6.112874298809886,3.457595263276523
2133.0,-29.799899130648264,5.114928556627859,35.01561391359486,24.210923734959238,5.065235494860399,-26.31335718055314,-39.845125121623255,1.5786935447502073,0.23183690549620906,-4.968181112957647,40.03071458108374,42477.33129299724,25800.113992523107,25800.113992523107,68277.44528552034,77507.86550256492,77507.86550256492,25800.113992523107,103307.97949508803,103307.97949508803,103307.97949508803,128148.71849157957,91622.50172967833,56591.96752004955,38922.81578847643,24840.73899649153,0.0,63763.55478496796,21114.6281470178,1536.556650161447,0.0,0.8869693394617671,2.817422482186704,0.0014959135982669303,355096.0541632782,1555857.978201981,4.381513001793524,1555857.978201981,4.381513001793524,0.85,0.09573386477737106,4.027634451161993,1.2673081433819608,1.0,0.0,4.027634451164676,1.2843431617929482,1.2846492892191765,3.1359488421609996,19336.195331172137,1971.743187650435,4632.441516551485,4632.441516551485,5.569441923948867,5.114928556627859,-2.3096706412511665,7.424599197879026,3.4576620949147685,3.4576620949147685,0.9879034556899339,0.0,0.0,0.00023834088805569715,8.024898240611637e-05,0.0001580919056495808,0.0006367364056441029,0.09573386477638784,0.07189365481083576,0.023840209965552084,0.09573360638801072,0.07189365481157413,0.02384020996579693,0.37825107848529843,0.37825107848529843,0.1254294993697679,0.0,5.21523980967072,4.8080828706496845,6.447384310694417,5.200018018453875,4.799710768320722,6.411364931857179,24840.73899649153,21114.6281470178,0.85,1.0707910736121087,0.6661694354438835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502908395754717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.613160556148,1536.556650161447,0.37825107848529843,0.1254294993697679,6.112874298809886,3.4576620949147685
2134.0,-29.800994114655246,5.114511454844157,35.01559484654731,24.210460984054976,5.064892973845809,-26.31437707499909,-39.84610542012376,1.5782759341749335,0.22770389672155034,-4.968473077910185,40.03067246025683,42476.656250452055,25800.052214044255,25800.052214044255,68276.7084644963,77507.37490481258,77507.37490481258,25800.052214044255,103307.42711885684,103307.42711885684,103307.42711885684,128148.05578050438,91622.31441018169,56591.59575576157,38923.020727133466,24840.62866164754,0.0,63763.64938878101,21114.53436240041,1536.5569539269184,0.0,0.8869680079579013,2.8174426250746536,0.0014959135982669303,355092.0142608839,1555856.1609049921,4.381557732700556,1555856.1609049921,4.381557732700556,0.85,0.09573423854719491,4.027634451161993,1.2673080038139597,1.0,0.0,4.027634451162161,1.2843451700813135,1.2846512631567961,3.1359439385807777,19336.155798892312,1971.7391564797676,4632.441516551485,4632.441516551485,5.5694285878973195,5.114511454844157,-2.309927682900042,7.4244391377442,3.45772835752784,3.45772835752784,0.9879223878650972,0.0,0.0,0.00023831377103488034,8.024009220068634e-05,0.000158073678834194,0.0006366629946945161,0.09573423854618236,0.07189355569185411,0.023840682854328252,0.09573416603727178,0.0718935556926145,0.02384068285458041,0.3782498568558103,0.3782498568558103,0.12543175518603797,0.0,5.211543608014722,4.806114272611467,6.438416264253021,5.196176974631726,4.797686915841666,6.401981072357728,24840.62866164754,21114.53436240041,0.85,1.070777929415523,0.6661578604364774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502974094917476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.597863159015,1536.5569539269184,0.3782498568558103,0.12543175518603797,6.112874298809886,3.45772835752784
2135.0,-29.802084802697124,5.114094939521655,35.01557568975131,24.210018140170746,5.064556947985728,-26.315392452990118,-39.847084985207744,1.5778645982637751,0.22378437811983076,-4.968761925611905,40.030631712064654,42475.99692177827,25799.981838700172,25799.981838700172,68275.97876047844,77506.9387098582,77506.9387098582,25799.981838700172,103306.92054855837,103306.92054855837,103306.92054855837,128147.44716413175,91622.1823889209,56591.24060078035,38923.268653489504,24840.52661557338,0.0,63763.79526906289,21114.447623237375,1536.5576737471893,0.0,0.8869666873179742,2.817460332468853,0.0014959135982669303,355088.0175272033,1555854.4028316583,4.381602098731659,1555854.4028316583,4.381602098731659,0.8500000000000001,0.09573460725911312,4.027634451161993,1.2673079862305894,1.0,0.0,4.027634451163103,1.2843471488164167,1.2846532076742783,3.1359391071749085,19336.127936862373,1971.736315343402,4632.441516551485,4632.441516551485,5.569413396050035,5.114094939521655,-2.310182831358368,7.424277770880023,3.45779407941747,3.45779407941747,0.9879411655478486,0.0,0.0,0.00023828676322816303,8.023120955596553e-05,0.0001580555536721975,0.0006365899931676261,0.09573460725811017,0.07189345695410292,0.023841150304007255,0.09573467002365443,0.07189345695485609,0.023841150304257024,0.3782486321791859,0.3782486321791859,0.1254339807004437,0.0,5.207859240523021,4.804192234580853,6.4293552644859915,5.192546303731717,4.795957028520206,6.392554445978533,24840.52661557338,21114.447623237375,0.85,1.0707640358039476,0.6661459962121625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450303959203399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.582597008388,1536.5576737471893,0.3782486321791859,0.1254339807004437,6.112874298809886,3.45779407941747
2136.0,-29.803173227657965,5.1136785574004975,35.01555636304147,24.20952811315658,5.064186886559287,-26.316409197666946,-39.84806095305828,1.577422856553516,0.21981510122344616,-4.969072691100055,40.030588449391914,42475.332466017724,25799.96585453889,25799.96585453889,68275.29832055661,77506.4491218575,77506.4491218575,25799.96585453889,103306.4149763964,103306.4149763964,103306.4149763964,128146.83405649065,91621.98228166444,56590.86562576496,38923.46295099942,24840.41908009426,0.0,63763.88203109368,21114.35621808012,1536.5585787012274,0.0,0.8869652643632009,2.8174761357424067,0.0014959135982669303,355083.71756047604,1555852.5362731635,4.381649902063388,1555852.5362731635,4.381649902063388,0.85,0.09573498450714063,4.027634451161993,1.267307877982967,1.0,0.0,4.02763445116246,1.2843492695829049,1.2846552943324683,3.1359339289926766,19336.085705828238,1971.7320089763823,4632.441516551485,4632.441516551485,5.569409945566909,5.1136785574004975,-2.3104546169239955,7.424133174324493,3.4578592830532555,3.4578592830532555,0.987959795158073,0.0,0.0,0.00023825981427119943,8.02223604347892e-05,0.00015803745383641022,0.0006365170936454489,0.09573498450594169,0.07189336969967824,0.023841614806263442,0.09573510979982855,0.07189336970057861,0.02384161480656202,0.37824740657709427,0.37824740657709427,0.1254361703554919,0.0,5.204188302230932,4.802246700017065,6.420420531681884,5.188887792323499,4.79387600335491,6.384082250331687,24840.41908009426,21114.35621808012,0.85,1.0707519075965763,0.6661346692364989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503104832745901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.567380420793,1536.5585787012274,0.37824740657709427,0.1254361703554919,6.112874298809886,3.4578592830532555
2137.0,-29.80425846860363,5.113262223588688,35.015536694688606,24.209040391165786,5.063801943670515,-26.317424564249634,-39.84904425507409,1.5769680393017285,0.21624093980773296,-4.969388390389462,40.030539844934985,42474.71223644961,25799.96005741711,25799.96005741711,68274.67229386672,77506.02913180439,77506.02913180439,25799.96005741711,103305.9891892215,103305.9891892215,103305.9891892215,128146.2731840336,91621.84446351591,56590.52756810131,38923.68543934956,24840.283994812104,0.0,63763.96943416166,21114.24139559029,1536.5580399967384,0.0,0.8869638356366296,2.8174861802195266,0.0014959135982669303,355079.3493680948,1555850.439246582,4.381697899400232,1555850.439246582,4.381697899400232,0.85,0.09573534302035994,4.027634451161993,1.2673078878736126,1.0,0.0,4.027634451161223,1.284351451316002,1.2846574420765253,3.135928601968803,19336.056620411557,1971.7290430892872,4632.441516551485,4632.441516551485,5.569408694148675,5.113262223588688,-2.310730695101638,7.423992918690326,3.457923832679242,3.457923832679242,0.9879782379083549,0.0,0.0,0.00023823294694459964,8.02134457270494e-05,0.00015801950121755023,0.0006364447870592398,0.0957353430191991,0.0718932720752277,0.02384207094397141,0.09573526332646248,0.07189327207609944,0.023842070944260493,0.3782461775278138,0.3782461775278138,0.12543833294258336,0.0,5.200601667702699,4.800361955256562,6.411642098659854,5.185629330197173,4.792225074393059,6.375919406597802,24840.283994812104,21114.24139559029,0.85,1.0707406220116598,0.6661240291871432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450316993864738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.552172813988,1536.5580399967384,0.3782461775278138,0.12543833294258336,6.112874298809886,3.457923832679242
2138.0,-29.805340429073258,5.112846442506917,35.01551672681738,24.208568350318842,5.063450110669348,-26.318433666773903,-39.85001149177549,1.5765433483550477,0.2122657451662917,-4.969680921288539,40.030491784170394,42474.03954352755,25799.893729812575,25799.893729812575,68273.93327334012,77505.53875616546,77505.53875616546,25799.893729812575,103305.43248597803,103305.43248597803,103305.43248597803,128145.57861515417,91621.64834044,56590.14912774167,38923.88801410926,24840.14612917614,0.0,63764.034143285404,21114.12420979972,1536.556820490892,0.0,0.8869625226807334,2.8175041923672537,0.0014959135982669303,355075.3017841928,1555848.3656795656,4.381742007573304,1555848.3656795656,4.381742007573304,0.85,0.09573567432739108,4.027634451161993,1.2673077741311864,1.0,0.0,4.027634451160322,1.284353492041694,1.2846594488873522,3.135923619251735,19336.015230206824,1971.7248224630048,4632.441516551485,4632.441516551485,5.569394376082424,5.112846442506917,-2.310990266910429,7.423836709417346,3.4579877029083472,3.4579877029083472,0.9879964865452421,0.0,0.0,0.00023820616361124532,8.020467756242441e-05,0.0001580014860488209,0.0006363722285450221,0.09573567432647791,0.07189315658914779,0.023842517737330118,0.09573565766287974,0.07189315658983353,0.02384251773755755,0.378244948111674,0.378244948111674,0.12544047740100764,0.0,5.196986934651022,4.7984577554385055,6.402809860156481,5.181946666454849,4.79028696046754,6.366916979552684,24840.14612917614,21114.12420979972,0.85,1.0707279454734693,0.6661128034666581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503234854647078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.536992712789,1536.556820490892,0.378244948111674,0.12544047740100764,6.112874298809886,3.4579877029083472
2139.0,-29.80641906650778,5.112431333241093,35.01549662265316,24.20812026774513,5.0631126966687345,-26.31943833623307,-39.850981801841385,1.5761319663792885,0.2083861988722333,-4.969968003629574,40.03044787863692,42473.394128437234,25799.813111898828,25799.813111898828,68273.20724033607,77505.08696726941,77505.08696726941,25799.813111898828,103304.90007916823,103304.90007916823,103304.90007916823,128144.9321251889,91621.49530005212,56589.80246116035,38924.10315432419,24840.032046020668,0.0,63764.135200344856,21114.027239117568,1536.5568471954386,0.0,0.8869612223741599,2.817521586943556,0.0014959135982669303,355071.3296240963,1555846.4713905505,4.381785690885491,1555846.4713905505,4.381785690885491,0.85,0.09573600890709667,4.027634451161993,1.2673077570972966,1.0,0.0,4.027634451163061,1.2843554703782283,1.2846613934032545,3.1359187888816327,19335.98293225842,1971.7215289888413,4632.441516551485,4632.441516551485,5.569376973183013,5.112431333241093,-2.3112461924330843,7.423677525674178,3.458051045987994,3.458051045987994,0.9880145845679983,0.0,0.0,0.00023817946529900433,8.019588242749375e-05,0.0001579835828715106,0.0006363001210913018,0.09573600890616708,0.07189304680133667,0.023842962104830414,0.09573611002362505,0.07189304680203472,0.02384296210506195,0.3782437159652767,0.3782437159652767,0.12544259824001028,0.0,5.193374509393379,4.796580979308885,6.393904256244582,5.178354202501794,4.788530208520228,6.357728600568009,24840.032046020668,21114.027239117568,0.85,1.0707148622940443,0.6661016258589127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450329957497004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.521842155758,1536.5568471954386,0.3782437159652767,0.12544259824001028,6.112874298809886,3.458051045987994
2140.0,-29.807494128376305,5.112016802326211,35.015476414769,24.20766771482306,5.062770095207355,-26.320440305958346,-39.851944184023864,1.5757162727745626,0.20455642811856478,-4.970259642316493,40.030404649263595,42472.73105921856,25799.74370978583,25799.74370978583,68272.47476900439,77504.63798121264,77504.63798121264,25799.74370978583,103304.38169099847,103304.38169099847,103304.38169099847,128144.3065061335,91621.34151921191,56589.43459715765,38924.34102450474,24839.924815135015,0.0,63764.26583963976,21113.936092864762,1536.5573756791184,0.0,0.8869598964498953,2.817537797885942,0.0014959135982669303,355067.2944566929,1555844.6062759354,4.381830234904105,1555844.6062759354,4.381830234904105,0.85,0.09573634494009384,4.027634451161993,1.2673076334642248,1.0,0.0,4.0276344511636974,1.284357468689434,1.284663358015677,3.1359139097558373,19335.950478043476,1971.7182195799255,4632.441516551485,4632.441516551485,5.569361991426039,5.112016802326211,-2.311505825162831,7.423522627489042,3.458113898763649,3.458113898763649,0.9880325425038997,0.0,0.0,0.00023815285823178807,8.018716003359252e-05,0.00015796569819819553,0.0006362280881649102,0.09573634493910467,0.0718929421915972,0.023843402747507476,0.09573655066287581,0.07189294219233999,0.02384340274775384,0.3782424820289106,0.3782424820289106,0.12544468984448184,0.0,5.189778599175952,4.794727610713778,6.384994877200313,5.1748160704350425,4.786761847724279,6.348795360479414,24839.924815135015,21113.936092864762,0.85,1.0707011814532967,0.6660898624008765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503364097065452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.506722104852,1536.5573756791184,0.3782424820289106,0.12544468984448184,6.112874298809886,3.458113898763649
2141.0,-29.808566610013752,5.11160149237034,35.01545578584787,24.207121249660872,5.0623231428064415,-26.32145038870856,-39.85292277121914,1.5752069214866444,0.20136326289923545,-4.97061650678121,40.03035196994697,42472.146766124424,25799.837194704534,25799.837194704534,68271.98396082896,77504.23124840348,77504.23124840348,25799.837194704534,103304.06844310802,103304.06844310802,103304.06844310802,128143.85498127516,91621.18670362703,56589.10222128871,38924.538313709236,24839.786538167147,0.0,63764.32485187639,21113.818557442075,1536.557620530709,0.0,0.8869582731695207,2.8175380420351006,0.0014959135982669303,355062.35686219006,1555842.3334494526,4.381884768633245,1555842.3334494526,4.381884768633245,0.85,0.09573671455986274,4.027634451161993,1.2673077142378317,1.0,0.0,4.027634451162329,1.2843599047254253,1.2846657605425447,3.1359079618909735,19335.91780545396,1971.7148879030005,4632.441516551485,4632.441516551485,5.569382171911505,5.11160149237034,-2.3118142208440546,7.4234157132143945,3.458176234159728,3.458176234159728,0.9880503526170651,0.0,0.0,0.00023812631775193397,8.017829166747799e-05,0.00015794802608445598,0.000636156911350788,0.09573671455827425,0.07189286696042532,0.02384384759784892,0.09573639900101637,0.0718928669616182,0.023843847598244546,0.3782412468294425,0.3782412468294425,0.12544675189523458,0.0,5.186359394606654,4.792929966217969,6.37663006120323,5.1719797696804335,4.785063550749271,6.342482051731395,24839.786538167147,21113.818557442075,0.85,1.0706924933248145,0.6660800826290659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503428405822134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.491637729869,1536.557620530709,0.3782412468294425,0.12544675189523458,6.112874298809886,3.458176234159728
2142.0,-29.809634713462298,5.111187805154295,35.01543480230799,24.20671273665505,5.0620334650747365,-26.322440801727907,-39.853875793609745,1.5748395533258186,0.19726470831596998,-4.970860533503876,40.03030038314321,42471.475200745335,25799.642465925368,25799.642465925368,68271.1176666707,77503.74642217986,77503.74642217986,25799.642465925368,103303.38888810523,103303.38888810523,103303.38888810523,128143.00698079554,91621.01570252664,56588.744481033216,38924.74580165936,24839.618092690314,0.0,63764.36389434968,21113.675378786767,1536.553592021963,0.0,0.8869572194417068,2.8175633406559517,0.0014959135982669303,355058.9805273246,1555840.107761396,4.381920168448357,1555840.107761396,4.381920168448357,0.85,0.09573696433148673,4.027634451161993,1.2673075730213896,1.0,0.0,4.027634451161811,1.284361676757831,1.2846674990502314,3.135903635282176,19335.881717041,1971.7112079090211,4632.441516551485,4632.441516551485,5.569340136026439,5.111187805154295,-2.312040058554852,7.423227863709148,3.4582376436602504,3.4582376436602504,0.9880678981886429,0.0,0.0,0.0002380998883263707,8.01696558517878e-05,0.0001579302324745829,0.0006360852451946527,0.09573696433111686,0.0718927012909775,0.023844263040139375,0.09573689387688548,0.07189270129125525,0.023844263040231496,0.3782400127645091,0.3782400127645091,0.12544881740025107,0.0,5.182810103076065,4.791120222174186,6.367777338741519,5.168125241819837,4.783419159615676,6.331896807418502,24839.618092690314,21113.675378786767,0.85,1.0706782518804423,0.6660691428070349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503492560775022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.476569210121,1536.553592021963,0.3782400127645091,0.12544881740025107,6.112874298809886,3.4582376436602504
2143.0,-29.81070073960612,5.1107736990608625,35.01541370478031,24.206192115694307,5.061621646601372,-26.3234415603347,-39.85484166825188,1.5743624673153669,0.19375688863857476,-4.971201031525319,40.030255095960904,42470.86591929024,25799.692731211915,25799.692731211915,68270.55865050215,77503.30217551952,77503.30217551952,25799.692731211915,103302.99490673144,103302.99490673144,103302.99490673144,128142.51523054595,91620.83499055915,56588.398734270806,38924.92917365371,24839.5203238145,0.0,63764.44949746822,21113.592275242325,1536.5557901271557,0.0,0.8869556525752033,2.8175696265995755,0.0014959135982669303,355054.26946513297,1555838.1538694906,4.381972807180332,1555838.1538694906,4.381972807180332,0.85,0.09573733583678577,4.027634451161993,1.2673075840109962,1.0,0.0,4.027634451161567,1.2843639616250628,1.2846697505842315,3.135898056549299,19335.843579227294,1971.7073189343246,4632.441516551485,4632.441516551485,5.569350986737963,5.1107736990608625,-2.3123372467197996,7.423110945780662,3.4582988505040277,3.4582988505040277,0.9880853858582936,0.0,0.0,0.0002380735129966592,8.016090445271589e-05,0.0001579126085439433,0.0006360142624444437,0.09573733583527083,0.07189263161112226,0.023844704224148573,0.09573707529458073,0.07189263161225988,0.02384470422452589,0.3782387776747345,0.3782387776747345,0.12545085049247573,0.0,5.1793738838813965,4.789323434986898,6.359342205082157,5.164957920163886,4.781491478567261,6.324944851688144,24839.5203238145,21113.592275242325,0.85,1.070668047611904,0.6660586934256613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503556454366524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.4615526507,1536.5557901271557,0.3782387776747345,0.12545085049247573,6.112874298809886,3.4582988505040277
2144.0,-29.811763000354123,5.110361316691306,35.01539241673414,24.20579729313033,5.061344548777544,-26.32442545616519,-39.855782327335305,1.5740070045740644,0.18963504235529172,-4.9714405790054075,40.03020735167705,42470.1684405313,25799.485884346737,25799.485884346737,68269.65432487804,77502.82181123135,77502.82181123135,25799.485884346737,103302.30769557809,103302.30769557809,103302.30769557809,128141.68299498591,91620.67118579503,56588.0178150362,38925.170411954256,24839.375299407828,0.0,63764.54571136208,21113.469004496652,1536.553011087466,0.0,0.8869546076930386,2.817595756878116,0.0014959135982669303,355050.9551637365,1555836.093969225,4.382007909968107,1555836.093969225,4.382007909968107,0.85,0.09573758605509892,4.027634451161993,1.2673073856486012,1.0,0.0,4.02763445116245,1.2843656776996595,1.2846714333131692,3.1358938665938325,19335.80900954348,1971.7037938076187,4632.441516551485,4632.441516551485,5.569306334935141,5.110361316691306,-2.3125604911625253,7.4229218078538315,3.458359241507766,3.458359241507766,0.9881026404307903,0.0,0.0,0.0002380472335067263,8.015238237046456e-05,0.00015789485113626173,0.0006359427420975022,0.09573758605470029,0.071892471721815,0.023845114332885293,0.09573767722732765,0.07189247172211435,0.023845114332984568,0.37823754134464027,0.37823754134464027,0.12545287708637262,0.0,5.175809942618571,4.7875180199287115,6.35041829224798,5.1610756213606805,4.779842777106637,6.314261844149087,24839.375299407828,21113.469004496652,0.85,1.070652249824046,0.6660467500666851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503620224229903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.446542103171,1536.553011087466,0.37823754134464027,0.12545287708637262,6.112874298809886,3.458359241507766
2145.0,-29.81282164408499,5.109948116031263,35.015370970246884,24.20525491414594,5.060903446459728,-26.32542249808352,-39.8567475733347,1.5735043004435942,0.18641071190512548,-4.971800410829594,40.030160160680495,42469.588620294635,25799.584079205197,25799.584079205197,68269.17269949983,77502.40798849879,77502.40798849879,25799.584079205197,103301.99206770398,103301.99206770398,103301.99206770398,128141.26776691961,91620.50606259717,56587.68669433342,38925.35485362639,24839.275699215632,0.0,63764.63055284202,21113.384344333288,1536.5555592964633,0.0,0.8869529494075241,2.81759606742707,0.0014959135982669303,355045.9766927139,1555834.0579422538,4.382063620140106,1555834.0579422538,4.382063620140106,0.8500000000000001,0.09573796265371406,4.027634451161993,1.2673074521357197,1.0,0.0,4.027634451163105,1.284368081960755,1.284673804510676,3.135887996385962,19335.77416161478,1971.70024030783,4632.441516551485,4632.441516551485,5.569327532150067,5.109948116031263,-2.31287268958949,7.422820805620753,3.458419462324718,3.458419462324718,0.9881198463784909,0.0,0.0,0.00023802104615768994,8.014363840898332e-05,0.0001578774077487066,0.0006358724865088402,0.0957379626519879,0.07189241238110651,0.023845550270881394,0.09573766755476622,0.07189241238240276,0.023845550271311307,0.378236302301008,0.378236302301008,0.12545486320558158,0.0,5.172431628253946,4.785755722486897,6.342113217569079,5.158211122734713,4.7780251284069095,6.308198711281932,24839.275699215632,21113.384344333288,0.85,1.0706432721024688,0.6660367707313839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503683769378872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.431571454865,1536.5555592964633,0.378236302301008,0.12545486320558158,6.112874298809886,3.458419462324718
2146.0,-29.81387791489216,5.109536664593997,35.01534920227763,24.2048556910828,5.060620197834878,-26.32640161703223,-39.857687464077,1.5731438999608267,0.1824051043602708,-4.9720395230509995,40.0301079039047,42468.91398359089,25799.374172471948,25799.374172471948,68268.28815606284,77501.9347832272,77501.9347832272,25799.374172471948,103301.30895569915,103301.30895569915,103301.30895569915,128140.41620488375,91620.34450995145,56587.32371025807,38925.57866632598,24839.107249184603,0.0,63764.68591551058,21113.241161806913,1536.551449302964,0.0,0.8869519230367919,2.8176207258215387,0.0014959135982669303,355042.6684740294,1555831.803357654,4.382098101179238,1555831.803357654,4.382098101179238,0.85,0.09573818836298535,4.027634451161993,1.2673072867421435,1.0,0.0,4.027634451161631,1.28436982081386,1.284675510220486,3.1358837508419675,19335.74006722252,1971.696763647374,4632.441516551485,4632.441516551485,5.5692822198169285,5.109536664593997,-2.3130965045724885,7.4226331691664855,3.458478748986757,3.458478748986757,0.9881367854247877,0.0,0.0,0.00023799492015200792,8.013512498285297e-05,0.00015785979516915496,0.0006358015494766641,0.09573818836267199,0.07189223981043032,0.02384594855224167,0.09573813854048348,0.07189223981066563,0.02384594855231972,0.37823506249873734,0.37823506249873734,0.12545684853861305,0.0,5.1689296550475206,4.783991224185684,6.33331622563901,5.154444627411294,4.776480485672039,6.297668319985405,24839.107249184603,21113.241161806913,0.85,1.0706284705380598,0.6660256123563913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503747098684023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.416637858778,1536.551449302964,0.37823506249873734,0.12545684853861305,6.112874298809886,3.458478748986757
2147.0,-29.814931111355428,5.109125328447112,35.01532743996242,24.204370972607308,5.060245800350226,-26.32738708475429,-39.85863961335269,1.572701773734441,0.1787940786171589,-4.972355388156931,40.0300645326718,42468.30348109681,25799.36033762626,25799.36033762626,68267.66381872307,77501.48444452578,77501.48444452578,25799.36033762626,103300.84478215204,103300.84478215204,103300.84478215204,128139.8625326655,91620.16767814159,56586.986714653256,38925.75662609815,24839.017750513467,0.0,63764.77437661162,21113.165087936446,1536.5535905130446,0.0,0.8869504743815582,2.817631246494051,0.0014959135982669303,355038.29838381853,1555829.9321358982,4.382146769005605,1555829.9321358982,4.382146769005605,0.85,0.0957385220943622,4.027634451161993,1.2673072730051356,1.0,0.0,4.027634451160539,1.2843719415897517,1.2846775980449314,3.1358785728195877,19335.702748285014,1971.6929581748113,4632.441516551485,4632.441516551485,5.5692792333041705,5.109125328447112,-2.3133769662749173,7.42250229472203,3.458537874663234,3.458537874663234,0.9881536784752097,0.0,0.0,0.0002379688728180666,8.012650137274327e-05,0.00015784237144532334,0.0006357313730862923,0.09573852209310645,0.07189215340238904,0.023846368690717403,0.09573847305935713,0.07189215340333201,0.02384636869103019,0.3782338207811722,0.3782338207811722,0.1254587978630062,0.0,5.165498197451882,4.782234521021849,6.324780751597473,5.151149466774086,4.774609604059378,6.290030130171601,24839.017750513467,21113.165087936446,0.85,1.0706171939936022,0.6660151140858396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503810286564003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.401716512139,1536.5535905130446,0.3782338207811722,0.1254587978630062,6.112874298809886,3.458537874663234
2148.0,-29.81598100542321,5.108715153372025,35.01530550265063,24.203950445540272,5.059930513662818,-26.328363668021456,-39.85957908499984,1.572313176246876,0.17510667845209582,-4.9726220492175495,40.030015910913356,42467.65470638089,25799.221009010445,25799.221009010445,68266.87571539133,77501.05465191556,77501.05465191556,25799.221009010445,103300.27566092601,103300.27566092601,103300.27566092601,128139.15791574203,91620.03399253849,56586.6340469464,38925.99993954677,24838.882254816028,0.0,63764.8821943628,21113.049916593623,1536.5520025692917,0.0,0.8869492948088139,2.8176485150259736,0.0014959135982669303,355034.60907946207,1555827.8343858803,4.382186397038444,1555827.8343858803,4.382186397038444,0.85,0.09573877948543864,4.027634451161993,1.2673072048695762,1.0,0.0,4.027634451162092,1.2843738119424184,1.2846794354947144,3.135874006237182,19335.674535008955,1971.6900812213096,4632.441516551485,4632.441516551485,5.569249156590776,5.108715153372025,-2.313621564335359,7.422336717707385,3.45859634936658,3.45859634936658,0.9881703855333086,0.0,0.0,0.00023794290977187832,8.01179934246816e-05,0.00015782491634719673,0.0006356610703317292,0.09573877948480114,0.0718920122471343,0.02384676723766683,0.09573883354948177,0.07189201224761302,0.02384676723782562,0.37823257682794426,0.37823257682794426,0.12546072838124595,0.0,5.162050081818393,4.780515952246446,6.31606285269163,5.14772872766963,4.773136768373547,6.28067802262558,24838.882254816028,21113.049916593623,0.85,1.0706030242054856,0.6660038134616877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503873291054634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.386821545828,1536.5520025692917,0.37823257682794426,0.12546072838124595,6.112874298809886,3.45859634936658
2149.0,-29.817027498732077,5.108305495720917,35.01528350037233,24.203488358203344,5.059578380266097,-26.329340875338115,-39.86051862649617,1.5718917568578592,0.17148402825870335,-4.9729188891838465,40.029970144020545,42467.02092255417,25799.15891813299,25799.15891813299,68266.17984068717,77500.6058678056,77500.6058678056,25799.15891813299,103299.76478593859,103299.76478593859,103299.76478593859,128138.53969891448,91619.8650239765,56586.28007866718,38926.20549478813,24838.77491297588,0.0,63764.980407764015,21112.9586760295,1536.5527089937204,0.0,0.8869479514951378,2.817661411687201,0.0014959135982669303,355030.5022798307,1555825.8598088957,4.382231526074943,1555825.8598088957,4.382231526074943,0.85,0.09573907381755818,4.027634451161993,1.267307126843371,1.0,0.0,4.02763445116155,1.2843758355698796,1.2846814263670179,3.13586906543981,19335.638875546945,1971.6864449681539,4632.441516551485,4632.441516551485,5.569235753102089,5.108305495720917,-2.3138885907491433,7.422194086470061,3.458654488766341,3.458654488766341,0.9881869967903831,0.0,0.0,0.000237917033420659,8.010948567928518e-05,0.0001578075477413738,0.0006355911159365481,0.09573907381655772,0.07189190333837106,0.02384717047818666,0.09573917077124772,0.0718919033391223,0.02384717047843587,0.3782313322285369,0.3782313322285369,0.1254626270971385,0.0,5.158637842850283,4.778803619571079,6.307471400482541,5.144402917442562,4.771392234162647,6.272533891285718,24838.77491297588,21112.9586760295,0.85,1.0705904621022213,0.6659928482842189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503936098508643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.371957630958,1536.5527089937204,0.3782313322285369,0.1254626270971385,6.112874298809886,3.458654488766341
2150.0,-29.818070230673168,5.1078964705063985,35.0152612908107,24.203026166092627,5.059226512913947,-26.330314669929955,-39.861457609198965,1.5714709521565176,0.16790436154661847,-4.973210510972753,40.029920101924326,42466.40122540374,25799.0830257422,25799.0830257422,68265.48425114594,77500.15558127545,77500.15558127545,25799.0830257422,103299.23860701764,103299.23860701764,103299.23860701764,128137.88092871262,91619.69314404721,56585.93878811796,38926.39372881028,24838.64232169498,0.0,63765.03605050527,21112.845973440733,1536.5518632979108,0.0,0.8869466501561342,2.8176743544872416,0.0014959135982669303,355026.46771031414,1555823.7007837559,4.382275245048037,1555823.7007837559,4.382275245048037,0.85,0.0957393429581279,4.027634451161993,1.26730703892652,1.0,0.0,4.02763445116149,1.2843778561324484,1.2846834142963686,3.135864132141074,19335.602601664184,1971.682746061518,4632.441516551485,4632.441516551485,5.5692193702960635,5.1078964705063985,-2.314152151050752,7.422048621557151,3.4587121006305432,3.4587121006305432,0.9882034573230124,0.0,0.0,0.0002378912526542385,8.010098382832059e-05,0.0001577902688259179,0.0006355215227813792,0.09573934295726028,0.07189177881731076,0.023847564139949505,0.09573941738108284,0.07189177881796226,0.023847564140165645,0.3782300863447969,0.3782300863447969,0.12546450223032035,0.0,5.155248390335146,4.777097350986708,6.29895401821409,5.141114872519381,4.769720115052394,6.264322906087614,24838.64232169498,21112.845973440733,0.85,1.0705786192463858,0.6659825486771169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503998703036705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.357126848156,1536.5518632979108,0.3782300863447969,0.12546450223032035,6.112874298809886,3.4587121006305432
2151.0,-29.81911094790627,5.1074873629530195,35.015238721395775,24.202520038839452,5.058820058374196,-26.331292110143092,-39.86240088762713,1.5710012205966348,0.16474784127996145,-4.9735364841193395,40.02986520136379,42465.80809493358,25799.092906405454,25799.092906405454,68264.90100133904,77499.74833187342,77499.74833187342,25799.092906405454,103298.84123827887,103298.84123827887,103298.84123827887,128137.33595379967,91619.54138778687,56585.60115078895,38926.60026333102,24838.494715520803,0.0,63765.09497885182,21112.72050819268,1536.5509500511391,0.0,0.8869451917621498,2.8176777333294223,0.0014959135982669303,355021.9579344629,1555821.3321467657,4.382324240445913,1555821.3321467657,4.382324240445913,0.8499999999999999,0.09573962911243775,4.027634451161993,1.267307066400536,1.0,0.0,4.027634451162941,1.284380105336693,1.284685630988957,3.1358586406211666,19335.570574720612,1971.6794802221568,4632.441516551485,4632.441516551485,5.569221503223855,5.1074873629530195,-2.314441529578387,7.421928892531406,3.4587692205170315,3.4587692205170315,0.9882197772905804,0.0,0.0,0.00023786552426612487,8.009244392232534e-05,0.00015777308034379953,0.0006354522938586361,0.09573962911127155,0.07189166985426128,0.02384795925701028,0.09573931786225959,0.071891669855137,0.023847959257300756,0.3782288386599238,0.3782288386599238,0.12546635726327518,0.0,5.151983751011585,4.775440788225751,6.290789822496549,5.138284325399297,4.768197323839445,6.257504773114135,24838.494715520803,21112.72050819268,0.85,1.0705684830231903,0.6659726314062213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504061083060775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.342336534979,1536.5509500511391,0.3782288386599238,0.12546635726327518,6.112874298809886,3.4587692205170315
2152.0,-29.820147827662645,5.107079483387265,35.015215840125244,24.20208431957292,5.058499753554699,-26.332257480324927,-39.86332726255057,1.5706094062026585,0.16101226595350226,-4.973800867638607,40.02981097913653,42465.16136445503,25798.945547890595,25798.945547890595,68264.10691234563,77499.27732710713,77499.27732710713,25798.945547890595,103298.22287499774,103298.22287499774,103298.22287499774,128136.55454308444,91619.35920666414,56585.24324395406,38926.795514122314,24838.3316680867,0.0,63765.12718220901,21112.581917873693,1536.5477629936322,0.0,0.8869440439741263,2.8176959049072936,0.0014959135982669303,355018.3002722882,1555818.99277855,4.382362800974722,1555818.99277855,4.382362800974722,0.85,0.09573984968078823,4.027634451161993,1.267306961449795,1.0,0.0,4.027634451161606,1.2843819900667688,1.284687483245699,3.135854038993972,19335.53212685346,1971.6755596308078,4632.441516551485,4632.441516551485,5.56918969310508,5.107079483387265,-2.314685966045896,7.4217654494331615,3.4588256338559393,3.4588256338559393,0.9882358953874112,0.0,0.0,0.00023783989329657844,8.008405787024041e-05,0.00015775583542633804,0.0006353828376349607,0.0957398496802748,0.07189151171000913,0.023848337970265678,0.09573961282162219,0.07189151171039466,0.023848337970393565,0.3782275914121185,0.3782275914121185,0.12546821196444433,0.0,5.1486543167472405,4.773770435388144,6.28240640521733,5.134813133592104,4.76658846213968,6.248363910651847,24838.3316680867,21112.581917873693,0.85,1.0705554890101727,0.6659621526843462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504123343068167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.327551825385,1536.5477629936322,0.3782275914121185,0.12546821196444433,6.112874298809886,3.4588256338559393
2153.0,-29.821181556865902,5.106672637797919,35.01519297420593,24.20165338497611,5.0581818611329314,-26.333219773691553,-39.864253148529656,1.570220077944464,0.15726517174800847,-4.974073792617383,40.0297656637502,42464.5263031315,25798.82147072153,25798.82147072153,68263.34777385302,77498.81608268984,77498.81608268984,25798.82147072153,103297.63755341136,103297.63755341136,103297.63755341136,128135.86180476085,91619.18648944909,56584.89670983342,38926.98864401741,24838.22425134948,0.0,63765.21289536689,21112.490613647056,1536.5479507460868,0.0,0.8869428205368761,2.817713231840822,0.0014959135982669303,355014.52447274915,1555817.037689849,4.382403903052911,1555817.037689849,4.382403903052911,0.85,0.09574010639268753,4.027634451161993,1.2673068581474949,1.0,0.0,4.027634451162157,1.2843838630129387,1.2846893238189214,3.1358494661509297,19335.49567626824,1971.6718427055357,4632.441516551485,4632.441516551485,5.569162908704538,5.106672637797919,-2.314936739436016,7.421609377233935,3.458881735791859,3.458881735791859,0.9882519245119596,0.0,0.0,0.0002378143427393496,8.007567705542505e-05,0.00015773866568392455,0.0006353136841888986,0.09574010639192916,0.07189138334218768,0.023848723049741474,0.09574008119180158,0.07189138334275716,0.02384872304993037,0.3782263425729942,0.3782263425729942,0.12547004765794637,0.0,5.145299131059232,4.772095626848795,6.273933116765193,5.131338964365398,4.764879666468232,6.239514729726011,24838.22425134948,21112.490613647056,0.85,1.0705421447563765,0.6659512981288411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504185374009018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.31280930267,1536.5479507460868,0.3782263425729942,0.12547004765794637,6.112874298809886,3.458881735791859
