time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2154.0,-29.822211879992437,5.106266279823426,35.01517000694462,24.201192065980308,5.057823178751354,-26.334183080300733,-39.86518291113896,1.5697943790458837,0.15388765566376605,-4.974372412469107,40.02971698012189,42463.92217966729,25798.762956939147,25798.762956939147,68262.68513660644,77498.39692762395,77498.39692762395,25798.762956939147,103297.1598845631,103297.1598845631,103297.1598845631,128135.26681676568,91619.037973024,56584.563225011785,38927.19416445801,24838.106932202587,0.0,63765.301096660594,21112.390892372197,1536.5481643516898,0.0,0.8869414786549163,2.8177227082525254,0.0014959135982669303,355010.3932318124,1555814.9372836596,4.382448984437911,1555814.9372836596,4.382448984437911,0.85,0.09574037436413387,4.027634451161993,1.2673068493558097,1.0,0.0,4.027634451160372,1.2843859058275404,1.284691334412242,3.1358444785852386,19335.464333065956,1971.6686465883822,4632.441516551485,4632.441516551485,5.569150277399389,5.106266279823426,-2.315206680073543,7.4214729598969695,3.458937469844718,3.458937469844718,0.9882678485270623,0.0,0.0,0.00023778887888589788,8.006726196652214e-05,0.00015772161691937574,0.000635245017997452,0.09574037436316608,0.07189126704858918,0.023849107314576904,0.09574027164171685,0.07189126704931587,0.023849107314818,0.37822509107693364,0.37822509107693364,0.1254718571041854,0.0,5.142008924113384,4.770456416814625,6.265614480577199,5.1282600681328745,4.763334196986534,6.231764929547467,24838.106932202587,21112.390892372197,0.85,1.0705302721479877,0.6659409028006791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450424721697317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.298095333375,1536.5481643516898,0.37822509107693364,0.1254718571041854,6.112874298809886,3.458937469844718
2155.0,-29.823239266421513,5.105861571790375,35.01514700205774,24.200797138642542,5.057542936624823,-26.33513589885355,-39.866096049640305,1.5694395690425735,0.15003338897793128,-4.974615694603156,40.02966994968543,42463.26155150938,25798.564963966135,25798.564963966135,68261.82651547552,77497.92895436767,77497.92895436767,25798.564963966135,103296.49391833381,103296.49391833381,103296.49391833381,128134.47546371009,91618.87121063066,56584.20380771463,38927.40822546226,24837.981545376268,0.0,63765.389770838534,21112.284313569828,1536.5466666517048,0.0,0.886940412083054,2.8177449055819626,0.0014959135982669303,355007.0275855642,1555812.9082048063,4.382484816669784,1555812.9082048063,4.382484816669784,0.85,0.09574058349378436,4.027634451161993,1.2673066405532882,1.0,0.0,4.027634451159835,1.2843876170686608,1.2846930134495735,3.1358403005739066,19335.429139198182,1971.6650578126255,4632.441516551485,4632.441516551485,5.569107536876427,5.105861571790375,-2.3154359913619653,7.42129756315234,3.458992672918743,3.458992672918743,0.9882836208339265,0.0,0.0,0.0002377634901123555,8.005899813470734e-05,0.00015770449197764818,0.000635176044992176,0.0957405834933395,0.07189110898331172,0.023849474510027772,0.09574081740856036,0.07189110898364576,0.0238494745101386,0.3782238384984277,0.3782238384984277,0.1254736492859924,0.0,5.138633430866207,4.768806283960487,6.256985449203967,5.124649083581062,4.761745176829606,6.222001684311294,24837.981545376268,21112.284313569828,0.85,1.07051531811844,0.6659296164285169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504308856669113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.283415141514,1536.5466666517048,0.3782238384984277,0.1254736492859924,6.112874298809886,3.458992672918743
2156.0,-29.824264649828674,5.105457044418488,35.01512397329745,24.20031720483678,5.057168278467421,-26.336096356862253,-39.86702155144883,1.5689999854868613,0.14671311957624766,-4.974927965617751,40.029623244553164,42462.661241913214,25798.543284626434,25798.543284626434,68261.20452653964,77497.49924776185,77497.49924776185,25798.543284626434,103296.04253238828,103296.04253238828,103296.04253238828,128133.92505556822,91618.70368042642,56583.86567452058,38927.59778433982,24837.88252317994,0.0,63765.480307519756,21112.200144702947,1536.5482442858936,0.0,0.8869389936220153,2.817752038739412,0.0014959135982669303,355002.70756081084,1555810.8931628407,4.382532470956817,1555810.8931628407,4.382532470956817,0.85,0.09574086208012855,4.027634451161993,1.2673066323110835,1.0,0.0,4.027634451162691,1.2843897245473122,1.2846950888853321,3.1358351551602044,19335.393783290056,1971.6614525133514,4632.441516551485,4632.441516551485,5.569102856981465,5.105457044418488,-2.3157162308933525,7.4211732753118405,3.4590476964618113,3.4590476964618113,0.9882993418462318,0.0,0.0,0.00023773815332749,8.005062322049886e-05,0.00015768753010699115,0.0006351077287775615,0.0957408620789732,0.07189100839715547,0.023849853681817728,0.0957410049624855,0.07189100839802302,0.023849853682105526,0.3782225832985077,0.3782225832985077,0.12547540327985504,0.0,5.135357624056894,4.767175459202804,6.248700575425005,5.121641085193971,4.760060951634898,6.214959774036174,24837.88252317994,21112.200144702947,0.85,1.070504043839057,0.6659192565809885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504370321173141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.268759437384,1536.5482442858936,0.3782225832985077,0.12547540327985504,6.112874298809886,3.4590476964618113
2157.0,-29.82528664604863,5.105053167468347,35.015100608028035,24.199850612226896,5.056808961716532,-26.337052231262863,-39.867942582908995,1.568574546916872,0.14338139181364795,-4.975218507394977,40.02956738553205,42462.05701221243,25798.465234016934,25798.465234016934,68260.52224622938,77497.06121450929,77497.06121450929,25798.465234016934,103295.52644852622,103295.52644852622,103295.52644852622,128133.25082178206,91618.53266929071,56583.528466937576,38927.782447059035,24837.724373255838,0.0,63765.50682031487,21112.065717267462,1536.545962021479,0.0,0.8869377187198415,2.8177618602260215,0.0014959135982669303,354998.6881800741,1555808.4831889216,4.382575302362056,1555808.4831889216,4.382575302362056,0.85,0.09574108189031587,4.027634451161993,1.2673065724177288,1.0,0.0,4.027634451161787,1.2843917657227708,1.2846970981127124,3.1358301716419885,19335.35769275922,1971.6577723034084,4632.441516551485,4632.441516551485,5.569086008283167,5.105053167468347,-2.315980938689024,7.421034106157371,3.4591020999909423,3.4591020999909423,0.9883148857116978,0.0,0.0,0.00023771290271360778,8.004228956275308e-05,0.0001576706131508547,0.0006350395934622175,0.09574108188956595,0.07189086578181807,0.02385021610774789,0.09574105884839111,0.07189086578238116,0.023850216107934707,0.3782213260727257,0.3782213260727257,0.1254771418495687,0.0,5.1321204214359,4.765560245193797,6.240524487509788,5.118599899208618,4.758549335918019,6.2072608586346405,24837.724373255838,21112.065717267462,0.85,1.0704928989050622,0.6659095038931702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504431666339817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.254109614247,1536.545962021479,0.3782213260727257,0.1254771418495687,6.112874298809886,3.4591020999909423
2158.0,-29.82630509241602,5.104650934846716,35.015077183543916,24.199461063277,5.05652670250596,-26.337997204134915,-39.86885069226844,1.5682188142111264,0.13973281087771738,-4.9754615343903055,40.029518930267834,42461.41434623807,25798.267914595643,25798.267914595643,68259.68226083371,77496.62339013338,77496.62339013338,25798.267914595643,103294.89130472901,103294.89130472901,103294.89130472901,128132.48559704355,91618.39163126137,56583.182587310584,38928.01004883421,24837.594292314534,0.0,63765.60434114874,21111.955148467354,1536.5442135651583,0.0,0.8869366585661173,2.817781390565641,0.0014959135982669303,354995.3261504769,1555806.3926439546,4.38261091917721,1555806.3926439546,4.38261091917721,0.85,0.09574127228260725,4.027634451161993,1.2673064251570034,1.0,0.0,4.02763445116171,1.284393480821655,1.2846987813017197,3.1358259842501113,19335.327927812476,1971.654737123531,4632.441516551485,4632.441516551485,5.569043413159067,5.104650934846716,-2.316210724359348,7.420861659206064,3.4591560255183476,3.4591560255183476,0.9883302930052421,0.0,0.0,0.0002376877422643304,8.003407361172137e-05,0.00015765366865260903,0.0006349713472173257,0.09574127228219007,0.07189070260026416,0.023850569681925914,0.09574149905892584,0.07189070260057741,0.023850569682029837,0.3782200670860897,0.3782200670860897,0.12547886915638976,0.0,5.128831413619423,4.763970377996543,6.232062983253002,5.115194345268037,4.757150834727383,6.197749862982164,24837.594292314534,21111.955148467354,0.85,1.0704780887144338,0.665898406907079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504492809355392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.239493468313,1536.5442135651583,0.3782200670860897,0.12547886915638976,6.112874298809886,3.4591560255183476
2159.0,-29.82732039752408,5.104248010038166,35.01505352842529,24.198928602878027,5.056084553454242,-26.338955339736412,-39.86977954683823,1.5677194956525353,0.1370078539299584,-4.97581507956859,40.02946536361231,42460.871613294396,25798.350977026017,25798.350977026017,68259.22259032041,77496.2541276038,77496.2541276038,25798.350977026017,103294.60510462981,103294.60510462981,103294.60510462981,128132.07819526146,91618.25315346975,56582.87063910353,38928.20279374024,24837.47309063165,0.0,63765.675884371885,21111.852127036902,1536.5454846861812,0.0,0.8869350550603998,2.8177758909507973,0.0014959135982669303,354990.4352596145,1555804.0815765357,4.382664790499869,1555804.0815765357,4.382664790499869,0.85,0.09574156077105435,4.027634451161993,1.2673065257119016,1.0,0.0,4.027634451161502,1.2843958670705709,1.2847011359030036,3.135820158272664,19335.2987031834,1971.6517570407227,4632.441516551485,4632.441516551485,5.569061343753565,5.104248010038166,-2.316522237961032,7.420770247999198,3.4592097739566032,3.4592097739566032,0.9883456497018867,0.0,0.0,0.00023766266186106758,8.002567077877816e-05,0.00015763699108228943,0.0006349041760605448,0.09574156076952467,0.07189061756601323,0.023850943203511443,0.09574121830578135,0.07189061756716184,0.023850943203892517,0.37821880715166767,0.37821880715166767,0.12548056468691335,0.0,5.1257679400513325,4.762452126809421,6.224294416616885,5.112822933498535,4.7557097773827195,6.192538869669988,24837.47309063165,21111.852127036902,0.85,1.0704696789240782,0.6658891484235171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504553740483084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.224914371218,1536.5454846861812,0.37821880715166767,0.12548056468691335,6.112874298809886,3.4592097739566032
2160.0,-29.828332340420072,5.103846845067399,35.01502948011146,24.19851942630487,5.055792959823572,-26.339895391640187,-39.87068304615093,1.567356011030049,0.13331071600782707,-4.976053238620278,40.02940660079376,42460.23821120972,25798.139796492036,25798.139796492036,68258.37800770176,77495.77448962464,77495.77448962464,25798.139796492036,103293.91428611668,103293.91428611668,103293.91428611668,128131.19822268152,91618.0638996397,56582.52762116944,38928.37364274473,24837.283936564836,0.0,63765.65757930957,21111.69134608011,1536.5402619582135,0.0,0.8869340569186221,2.8177966293287113,0.0014959135982669303,354987.14063289354,1555801.546330045,4.382698324103413,1555801.546330045,4.382698324103413,0.8500000000000001,0.09574170667885187,4.027634451161993,1.2673064097715545,1.0,0.0,4.02763445116153,1.2843976180812713,1.284702855224785,3.1358158832299714,19335.258762678004,1971.6476842426318,4632.441516551485,4632.441516551485,5.569015756446476,5.103846845067399,-2.316749244321685,7.420596089389084,3.4592626431974347,3.4592626431974347,0.988360755199267,0.0,0.0,0.00023763766693822984,8.001749810328407e-05,0.00015762016883494578,0.0006348364221975975,0.09574170667866697,0.07189042402457944,0.023851282654087525,0.09574148977237569,0.07189042402471829,0.02385128265413359,0.37821754974381006,0.37821754974381006,0.1254822711936118,0.0,5.122581424615817,4.760899841060848,6.216133067330134,5.109363954628122,4.754239852289402,6.183029875201612,24837.283936564836,21111.69134608011,0.85,1.0704567411196897,0.665879406299529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504614484163205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.210364255805,1536.5402619582135,0.37821754974381006,0.1254822711936118,6.112874298809886,3.4592626431974347
2161.0,-29.82934196397084,5.103446995870574,35.01500559162591,24.198110633902274,5.055498605388396,-26.340833632614622,-39.87158249421043,1.5669902740186505,0.1295925440189194,-4.9763111206281865,40.029363159508605,42459.59799038703,25797.981903618904,25797.981903618904,68257.57989400593,77495.30764598059,77495.30764598059,25797.981903618904,103293.28954959949,103293.28954959949,103293.28954959949,128130.4807876005,91617.88538345168,56582.17572780359,38928.566284053435,24837.19123800102,0.0,63765.75752205445,21111.612552300867,1536.540996648503,0.0,0.8869329030753097,2.8178153424606744,0.0014959135982669303,354983.57319128787,1555799.6721134803,4.382737088724711,1555799.6721134803,4.382737088724711,0.85,0.09574192299934077,4.027634451161993,1.267306242180057,1.0,0.0,4.027634451161254,1.2843993795040825,1.2847045850377476,3.1358115827781674,19335.221088265975,1971.6438425217557,4632.441516551485,4632.441516551485,5.568981672287494,5.103446995870574,-2.3169905694173893,7.420437565287964,3.459315371781317,3.459315371781317,0.9883758205089477,0.0,0.0,0.00023761273171645457,8.000936284012845e-05,0.0001576033688763261,0.0006347687581054829,0.09574192299869615,0.07189028618947031,0.023851636809225835,0.09574204682090162,0.07189028618995434,0.02385163680938643,0.3782162912802731,0.3782162912802731,0.12548395747339158,0.0,5.119347605217058,4.759328014934738,6.207840691407455,5.105903664647087,4.752552531706215,6.174175398501063,24837.19123800102,21111.612552300867,0.85,1.0704425470111902,0.6658683224409538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504675027171943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.195847653204,1536.540996648503,0.3782162912802731,0.12548395747339158,6.112874298809886,3.459315371781317
2162.0,-29.830348847927137,5.103048177773264,35.014981774371165,24.197689443267905,5.055182614244609,-26.34177157137494,-39.872481872420735,1.566605337678378,0.1261551102650742,-4.9765817360939115,40.029317457267005,42458.96935866532,25797.858171677235,25797.858171677235,68256.82753034256,77494.8782476935,77494.8782476935,25797.858171677235,103292.73641937073,103292.73641937073,103292.73641937073,128129.82669579804,91617.73444714691,56581.825558061886,38928.787654538915,24837.0902764273,0.0,63765.87793096622,21111.526734963205,1536.5415554945157,0.0,0.8869316926662908,2.817828883633643,0.0014959135982669303,354979.82963012106,1555797.7003527947,4.382777753806158,1555797.7003527947,4.382777753806158,0.85,0.09574213938115181,4.027634451161993,1.26730616140645,1.0,0.0,4.027634451162112,1.2844012305508783,1.284706404585894,3.13580706352527,19335.189234367463,1971.6405943280797,4632.441516551485,4632.441516551485,5.568954962410809,5.103048177773264,-2.31724127677828,7.420289454551543,3.459367828682054,3.459367828682054,0.9883908081948726,0.0,0.0,0.00023758786655654209,8.000122897326565e-05,0.00015758663758327644,0.0006347013705731835,0.09574213938042332,0.0718901524752552,0.02385198690516813,0.09574241107560824,0.0718901524758022,0.0238519869053496,0.3782150297518859,0.3782150297518859,0.12548561418178764,0.0,5.116131964259409,4.757774036056844,6.199568050010782,5.102736846358994,4.751045838830237,6.165957119140273,24837.0902764273,21111.526734963205,0.85,1.0704287268535424,0.6658572066494868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504735431898381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.18134378339,1536.5415554945157,0.3782150297518859,0.12548561418178764,6.112874298809886,3.459367828682054
2163.0,-29.83135211658208,5.102649845968069,35.014957808175865,24.197222815733426,5.054821278026656,-26.342710790437554,-39.87338896896688,1.5661799518685298,0.12295314335921148,-4.976877953319071,40.02926548456215,42458.38841132,25797.799816623377,25797.799816623377,68256.18822794338,77494.44842084742,77494.44842084742,25797.799816623377,103292.24823747079,103292.24823747079,103292.24823747079,128129.21091000333,91617.56326570938,56581.50325612684,38928.95556620282,24836.962672532536,0.0,63765.91823873536,21111.418271652656,1536.5411786519296,0.0,0.8869303747746249,2.8178363444352166,0.0014959135982669303,354975.73194233084,1555795.458063847,4.382822029976406,1555795.458063847,4.382822029976406,0.85,0.09574235664927697,4.027634451161993,1.2673061009636153,1.0,0.0,4.0276344511614655,1.284403270530359,1.2847084132292594,3.1358020830162574,19335.153107895792,1971.6369104531918,4632.441516551485,4632.441516551485,5.568942365370208,5.102649845968069,-2.317511068770233,7.420160914738302,3.4594199302158164,3.4594199302158164,0.9884056943473761,0.0,0.0,0.0002375630930613085,7.999302607701249e-05,0.00015757006698429604,0.0006346346302578536,0.09574235664839481,0.07189002330572992,0.023852333342664893,0.09574249882879085,0.07189002330639228,0.02385233334288468,0.37821376580646754,0.37821376580646754,0.12548724290205404,0.0,5.112987983987011,4.7562334382586755,6.191544331763964,5.099831096678258,4.749510299069357,6.1588794864874785,24836.962672532536,21111.418271652656,0.85,1.0704180244436652,0.6658476751226041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504795673195838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.166861142667,1536.5411786519296,0.37821376580646754,0.12548724290205404,6.112874298809886,3.4594199302158164
2164.0,-29.832353017262818,5.102252582326589,35.014933618753226,24.196798062790208,5.054493873112193,-26.343644484457304,-39.87428768360985,1.5657853402930644,0.11979129971592783,-4.977146612809788,40.02921105023936,42457.782909415815,25797.671636977688,25797.671636977688,68255.4545463935,77494.0508720743,77494.0508720743,25797.671636977688,103291.72250905198,103291.72250905198,103291.72250905198,128128.53514025296,91617.43714471681,56581.16918200332,38929.186625237206,24836.81263120098,0.0,63765.99925643818,21111.290736520834,1536.5389077094396,0.0,0.8869292058742021,2.81784649688292,0.0014959135982669303,354972.015503471,1555793.1095744902,4.382861300679848,1555793.1095744902,4.382861300679848,0.85,0.09574253220839911,4.027634451161993,1.2673060416197406,1.0,0.0,4.027634451161606,1.2844051665088019,1.2847102779154298,3.1357974540928413,19335.126491070212,1971.6341962923336,4632.441516551485,4632.441516551485,5.568914695372597,5.102252582326589,-2.317760824312676,7.420013406639265,3.459471513750871,3.459471513750871,0.9884204325002488,0.0,0.0,0.0002375383804092759,7.998489974531005e-05,0.00015755348066396588,0.0006345678266226739,0.09574253220784786,0.07188986454305235,0.023852667664795508,0.09574257609688955,0.07188986454346627,0.023852667664932842,0.3782124997032238,0.3782124997032238,0.12548885881806018,0.0,5.109883633860591,4.754749457893979,6.183509121021814,5.096937912525732,4.748304966888895,6.15085164729868,24836.81263120098,21111.290736520834,0.85,1.0704051585846048,0.6658373334458337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450485569866677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.152417365682,1536.5389077094396,0.3782124997032238,0.12548885881806018,6.112874298809886,3.459471513750871
2165.0,-29.83334982253111,5.101855509780752,35.01490916644607,24.19630908351394,5.054107135951556,-26.34458042568712,-39.875190414581425,1.565337739093667,0.11678841031755383,-4.9774567258474764,40.029155014372805,42457.21204992714,25797.648705500396,25797.648705500396,68254.86075542754,77493.6333155778,77493.6333155778,25797.648705500396,103291.2820210782,103291.2820210782,103291.2820210782,128127.95061744578,91617.26534175778,56580.84407605086,38929.35696189658,24836.66859636758,0.0,63766.025558264155,21111.168306912445,1536.5379212624416,0.0,0.886927832009402,2.817849722450283,0.0014959135982669303,354967.7256645321,1555790.6919916628,4.382907457513441,1555790.6919916628,4.382907457513441,0.8500000000000001,0.09574274501045746,4.027634451161993,1.267306069643237,1.0,0.0,4.02763445116142,1.2844073100273552,1.2847123903333202,3.1357922208307993,19335.090233431405,1971.63049904212,4632.441516551485,4632.441516551485,5.568909745180091,5.101855509780752,-2.3180413973175957,7.419896907098348,3.459522755628971,3.459522755628971,0.9884350730368489,0.0,0.0,0.00023751377122846972,7.997673786557113e-05,0.0001575370333628986,0.0006345015829062666,0.09574274500949549,0.07188973610071028,0.02385300890878521,0.09574247592000311,0.07188973610143261,0.02385300890902485,0.3782112342814455,0.3782112342814455,0.12549045844430126,0.0,5.106877334847468,4.753283067622647,6.1758163574643845,5.094245136165057,4.746830458801355,6.14444837805911,24836.66859636758,21111.168306912445,0.85,1.070395405043111,0.6658281063970849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504915582934397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.137987584825,1536.5379212624416,0.3782112342814455,0.12549045844430126,6.112874298809886,3.459522755628971
2166.0,-29.834344396368177,5.1014602026171865,35.014884533131706,24.195913702156417,5.053826072580918,-26.345503790201903,-39.876076207123674,1.5649854664010066,0.1131906319370728,-4.977692186769949,40.029100837580025,42456.58039072895,25797.43685962792,25797.43685962792,68254.01725035688,77493.1669747876,77493.1669747876,25797.43685962792,103290.60383441552,103290.60383441552,103290.60383441552,128127.11489628561,91617.08663693078,56580.50005281691,38929.540649015406,24836.51106187008,0.0,63766.051710885484,21111.034402589565,1536.5344755840053,0.0,0.8869268309333886,2.8178694780930496,0.0014959135982669303,354964.4685263772,1555788.3546184653,4.382941090068162,1555788.3546184653,4.382941090068162,0.85,0.09574288244056117,4.027634451161993,1.2673058663355188,1.0,0.0,4.027634451159856,1.2844090077330068,1.2847140569060904,3.1357880760045456,19335.052519208628,1971.6266532616773,4632.441516551485,4632.441516551485,5.56886401424712,5.1014602026171865,-2.3182671701841513,7.419727372801338,3.4595733930481884,3.4595733930481884,0.988449540870911,0.0,0.0,0.00023748921947824479,7.996872988000139e-05,0.0001575204895982434,0.0006344349506697894,0.09574288244031481,0.07188955075338335,0.023853331686931458,0.09574282439162544,0.07188955075356834,0.02385333168699283,0.3782099694826517,0.3782099694826517,0.12549206045705233,0.0,5.103771395844603,4.751794051026366,6.167790705443906,5.09088281870703,4.745392287697541,6.135235733386935,24836.51106187008,21111.034402589565,0.85,1.0703817379162783,0.6658179274330263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504975222640875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.123606485375,1536.5344755840053,0.3782099694826517,0.12549206045705233,6.112874298809886,3.4595733930481884
2167.0,-29.83533583818134,5.101066305137451,35.014860091443325,24.195519019290828,5.053540118193304,-26.34642482495967,-39.87696161549536,1.5646291049581036,0.10965909739854851,-4.977943115115056,40.02905715245031,42455.96077230003,25797.267697568288,25797.267697568288,68253.22846986832,77492.72336686504,77492.72336686504,25797.267697568288,103289.99106443333,103289.99106443333,103289.99106443333,128126.41131647889,91616.92741920009,56580.164824580184,38929.73621624434,24836.420252045566,0.0,63766.156468289904,21110.95721423873,1536.5351943986425,0.0,0.8869257132559847,2.8178865589589495,0.0014959135982669303,354960.9974527061,1555786.4698936357,4.382978640071362,1555786.4698936357,4.382978640071362,0.85,0.09574306821663363,4.027634451161993,1.2673057707259434,1.0,0.0,4.027634451161987,1.2844107243952947,1.2847157425422153,3.1357838849081694,19335.01891758149,1971.6232268492797,4632.441516551485,4632.441516551485,5.568827497421377,5.101066305137451,-2.3185040918010356,7.419570396938486,3.4596239012368137,3.4596239012368137,0.9884639717819468,0.0,0.0,0.0002374647473712511,7.996072610828866e-05,0.00015750402126296243,0.0006343686222352586,0.0957430682160594,0.07188940495983519,0.023853663256224206,0.09574332888600241,0.07188940496026636,0.023853663256367275,0.37820870283198815,0.37820870283198815,0.1254936390552689,0.0,5.100636350998684,4.750304978349334,6.159648352974671,5.087602212513616,4.743873715192308,6.126596820739678,24836.420252045566,21110.95721423873,0.85,1.0703676095611907,0.6658071165605354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505034729305342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.109236862087,1536.5351943986425,0.37820870283198815,0.1254936390552689,6.112874298809886,3.4596239012368137
2168.0,-29.836324364395388,5.100672825787912,35.014835594665165,24.19506258973854,5.053179077265753,-26.347350744285446,-39.87785145929081,1.5642054571423258,0.10670121574673885,-4.978240472124392,40.02900666446238,42455.37233513992,25797.21752194464,25797.21752194464,68252.58985708456,77492.3337390641,77492.3337390641,25797.21752194464,103289.55126100873,103289.55126100873,103289.55126100873,128125.85759045788,91616.79060598963,56579.82920201079,38929.957115532045,24836.306329449144,0.0,63766.26344498119,21110.860380031772,1536.5356540271807,0.0,0.8869243841329866,2.8178906853997128,0.0014959135982669303,354956.88416916115,1555784.291672551,4.383023293981569,1555784.291672551,4.383023293981569,0.85,0.09574327540204533,4.027634451161993,1.267305728965439,1.0,0.0,4.027634451162907,1.2844127555027496,1.2847177427934997,3.1357789261330415,19334.99004424894,1971.6202825887476,4632.441516551485,4632.441516551485,5.568816666065284,5.100672825787912,-2.3187753220915486,7.419448147879461,3.4596741758347886,3.4596741758347886,0.9884783359527968,0.0,0.0,0.00023744034954393433,7.995268298807171e-05,0.00015748766655586263,0.0006343027514535048,0.09574327540112378,0.0718892795709641,0.023853995830159676,0.09574335425148878,0.07188927957165604,0.023853995830389284,0.378207433703749,0.378207433703749,0.12549518649159597,0.0,5.097613816350531,4.748864045196683,6.151814208974599,5.084941687871151,4.74253744249836,6.119905646620452,24836.306329449144,21110.860380031772,0.85,1.0703557989715715,0.6657967715447412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505094049040381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.094896831219,1536.5356540271807,0.378207433703749,0.12549518649159597,6.112874298809886,3.4596741758347886
2169.0,-29.83731033590879,5.100281178714203,35.01481101418155,24.194675834756367,5.052908866060342,-26.34826528018739,-39.87872834606094,1.5638638103255833,0.1030865164093484,-4.978470506932127,40.028955232821474,42454.74089826261,25796.99764884509,25796.99764884509,68251.7385471077,77491.85848771145,77491.85848771145,25796.99764884509,103288.85613655654,103288.85613655654,103288.85613655654,128125.02126339616,91616.6039123448,56579.4863228419,38930.130655003224,24836.165126839616,0.0,63766.29578184284,21110.740357813673,1536.5330299628044,0.0,0.8869234006836813,2.8179113003797345,0.0014959135982669303,354953.7021666212,1555782.0727414845,4.383056334516478,1555782.0727414845,4.383056334516478,0.85,0.09574340286206472,4.027634451161993,1.2673055767593908,1.0,0.0,4.027634451161831,1.2844144030888396,1.2847193595162059,3.135774903704044,19334.95064405013,1971.6162648865957,4632.441516551485,4632.441516551485,5.568769202303732,5.100281178714203,-2.318997055607849,7.419278234322052,3.459723920072907,3.459723920072907,0.9884925485922592,0.0,0.0,0.00023741601706958975,7.994475771548575e-05,0.000157471259354104,0.0006342366692424546,0.09574340286181558,0.07188909598153298,0.023854306880282602,0.0957437850122529,0.07188909598172004,0.02385430688034468,0.3782061645211986,0.3782061645211986,0.12549672226815695,0.0,5.094493189677394,4.747386996279374,6.1436944654753916,5.081557023341475,4.741043398289094,6.110773827045534,24836.165126839616,21110.740357813673,0.85,1.0703419057084709,0.6657865315480879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505153194790854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.080582161458,1536.5330299628044,0.3782061645211986,0.12549672226815695,6.112874298809886,3.459723920072907
2170.0,-29.838293045468543,5.099889168749541,35.01478626837192,24.194170301221334,5.052492349986386,-26.349191511579594,-39.879621961712814,1.5633908160840226,0.10050647785016054,-4.978803981277911,40.02890125641064,42454.19332935242,25797.041195759524,25797.041195759524,68251.23452511194,77491.49451421981,77491.49451421981,25797.041195759524,103288.53570997933,103288.53570997933,103288.53570997933,128124.58093328362,91616.46794629206,56579.16676137025,38930.33464991312,24836.04522330429,0.0,63766.37987321741,21110.638439808645,1536.533979040379,0.0,0.8869219005290777,2.8179062482571737,0.0014959135982669303,354949.0893557047,1555779.7440231983,4.383106734679086,1555779.7440231983,4.383106734679086,0.85,0.09574362898395145,4.027634451161993,1.2673055690666666,1.0,0.0,4.027634451161449,1.2844166646199502,1.2847215904359435,3.1357693824018873,19334.921949503438,1971.6133388571468,4632.441516551485,4632.441516551485,5.568778602727734,5.099889168749541,-2.319295137046307,7.419184305795848,3.4597735612486518,3.4597735612486518,0.9885067317853291,0.0,0.0,0.00023739176738176397,7.993668199499356e-05,0.0001574550853867704,0.0006341715264144098,0.09574362898267882,0.07188899086871552,0.023854638113963312,0.09574351055320404,0.07188899086967106,0.023854638114280395,0.37820489214355413,0.37820489214355413,0.12549822616777276,0.0,5.091586682522575,4.745983461077117,6.136215621550605,5.079310459128067,4.739738089013315,6.1056583830356885,24836.04522330429,21110.638439808645,0.85,1.0703325900076417,0.6657770664378527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505212188146313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.066285719993,1536.533979040379,0.37820489214355413,0.12549822616777276,6.112874298809886,3.4597735612486518
2171.0,-29.83927276351207,5.099498558049729,35.01476110576021,24.193753685709112,5.052177682817839,-26.3501048641092,-39.8805023409426,1.5630097834016619,0.0973905602086802,-4.9790546039500585,40.0288396246123,42453.60372649766,25796.87328397738,25796.87328397738,68250.47701047504,77491.07835779831,77491.07835779831,25796.87328397738,103287.9516417757,103287.9516417757,103287.9516417757,128123.8056424448,91616.31982634355,56578.84519498896,38930.527368171766,24835.854000669104,0.0,63766.38136884087,21110.475900568737,1536.5289833640845,0.0,0.8869208492890652,2.8179179097850704,0.0014959135982669303,354945.6226282419,1555777.0850297683,4.3831420528863285,1555777.0850297683,4.3831420528863285,0.85,0.09574373908107378,4.027634451161993,1.2673055135691542,1.0,0.0,4.0276344511605435,1.2844184960360876,1.2847233912362355,3.1357649111966936,19334.890689974363,1971.6101512722862,4632.441516551485,4632.441516551485,5.568742355798002,5.099498558049729,-2.3195326420850018,7.4190312001347305,3.459822440207169,3.459822440207169,0.9885206972020483,0.0,0.0,0.00023736759378506506,7.992872663124135e-05,0.00015743886715382372,0.0006341062053006567,0.09574373908082967,0.0718887975462083,0.02385494153462136,0.0957434820044687,0.07188879754639159,0.023854941534682185,0.3782036206849671,0.3782036206849671,0.12549973803391096,0.0,5.088656881012469,4.744603934075201,6.12857028392159,5.076445164158713,4.738611449965788,6.097507280058949,24835.854000669104,21110.475900568737,0.85,1.070320685373332,0.6657678045259505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505270986785839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.052021760615,1536.5289833640845,0.3782036206849671,0.12549973803391096,6.112874298809886,3.459822440207169
2172.0,-29.84024950503063,5.099108910579287,35.01473587773401,24.193323170207464,5.051850920199734,-26.35101674739863,-39.88138247570021,1.562618162554642,0.09423363515003302,-4.979325060988072,40.02878739408889,42453.02601880488,25796.757696453104,25796.757696453104,68249.78371525797,77490.65486963914,77490.65486963914,25796.757696453104,103287.41256609224,103287.41256609224,103287.41256609224,128123.13756433612,91616.15827465215,56578.529423764965,38930.69872320798,24835.724998243884,0.0,63766.423721451865,21110.3662485073,1536.527991717969,0.0,0.8869196631836543,2.8179277947517036,0.0014959135982669303,354941.88157256367,1555774.8316401758,4.383181902195771,1555774.8316401758,4.383181902195771,0.85,0.09574390197400748,4.027634451161993,1.2673054476315158,1.0,0.0,4.027634451162069,1.2844203768060558,1.2847252414992203,3.13576031951271,19334.8565957835,1971.606674632367,4632.441516551485,4632.441516551485,5.568717404047642,5.099108910579287,-2.3197847319981233,7.418893642577411,3.4598710879273082,3.4598710879273082,0.9885345965506595,0.0,0.0,0.00023734349588868487,7.992077420822014e-05,0.00015742272168046474,0.0006340411772359258,0.09574390197339794,0.0718886451667006,0.02385525680669734,0.09574362803061204,0.07188864516715827,0.023855256806849204,0.37820235048243345,0.37820235048243345,0.12550124118675307,0.0,5.085743261621019,4.743232179408494,6.120966959574162,5.073558696138093,4.73723324312067,6.090033725011324,24835.724998243884,21110.3662485073,0.85,1.0703091020658548,0.665758302586493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505329606886233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.037784974294,1536.527991717969,0.37820235048243345,0.12550124118675307,6.112874298809886,3.4598710879273082
2173.0,-29.84122351332004,5.098720781230054,35.01471064529338,24.19292841749268,5.051563635266934,-26.351922222284312,-39.88225031699983,1.5622623442178583,0.09087468176522862,-4.9795685369828675,40.02873680946119,42452.409098110584,25796.57552190789,25796.57552190789,68248.98462001847,77490.21632406254,77490.21632406254,25796.57552190789,103286.79184597042,103286.79184597042,103286.79184597042,128122.38876180862,91615.99654559662,56578.1893195907,38930.89691778435,24835.596915838196,0.0,63766.493833622546,21110.257378462466,1536.5264436399557,0.0,0.886918608291926,2.8179434849772322,0.0014959135982669303,354938.51375451166,1555772.6492620676,4.383217343210313,1555772.6492620676,4.383217343210313,0.85,0.09574403906607676,4.027634451161993,1.2673053014697513,1.0,0.0,4.027634451162817,1.284422090042251,1.2847269242780806,3.135756136854906,19334.822464161363,1971.6031941755202,4632.441516551485,4632.441516551485,5.5686780782311,5.098720781230054,-2.3200169310165233,7.418737712246577,3.4599193752038078,3.4599193752038078,0.9885483929153737,0.0,0.0,0.00023731946767013894,7.991293357844682e-05,0.00015740653409169211,0.0006339759795457039,0.09574403906569377,0.07188847479950468,0.02385556426618909,0.09574395079053286,0.07188847479979225,0.023855564266284504,0.37820108083657944,0.37820108083657944,0.1255027348208723,0.0,5.082778966841488,4.741851695372077,6.113186161286023,5.070443218748096,4.735868927783258,6.081595307652833,24835.596915838196,21110.257378462466,0.85,1.0702953936606816,0.6657478958914697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505388049340353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.023575160421,1536.5264436399557,0.37820108083657944,0.1255027348208723,6.112874298809886,3.4599193752038078
2174.0,-29.84219430429778,5.098333516714269,35.01468543087796,24.192497971840226,5.051235720567617,-26.352828864484113,-39.88312206985427,1.56187028074049,0.08776754842227774,-4.979842070021948,40.0286868696006,42451.82239471027,25796.471741894205,25796.471741894205,68248.29413660447,77489.79783787388,77489.79783787388,25796.471741894205,103286.26957976808,103286.26957976808,103286.26957976808,128121.75294618556,91615.83712770451,56577.861684486474,38931.08382579782,24835.48336641748,0.0,63766.5671922153,21110.160861454857,1536.5264108282586,0.0,0.8869173982374134,2.8179523585119783,0.0014959135982669303,354934.73021016293,1555770.4947034896,4.383257997272601,1555770.4947034896,4.383257997272601,0.85,0.0957442068759058,4.027634451161993,1.267305242675357,1.0,0.0,4.027634451163449,1.2844239725797062,1.2847287765031086,3.1357515408815324,19334.788820291757,1971.5997634555895,4632.441516551485,4632.441516551485,5.568655675354926,5.098333516714269,-2.320271224904281,7.41860474161855,3.459967471034421,3.459967471034421,0.9885621345812632,0.0,0.0,0.00023729552105073744,7.990505832511254e-05,0.0001573904627256249,0.0006339112499580543,0.09574420687522406,0.07188833079497225,0.023855876080251807,0.09574411961063874,0.07188833079548415,0.02385587608042165,0.3781998101919843,0.3781998101919843,0.1255042050043779,0.0,5.0798521939252055,4.7404798529340155,6.105530880109882,5.067609618444237,4.73447475930999,6.074384023795346,24835.48336641748,21110.160861454857,0.85,1.0702833340687705,0.665737929199564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450544632870165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.009387544189,1536.5264108282586,0.3781998101919843,0.1255042050043779,6.112874298809886,3.459967471034421
2175.0,-29.843161762187748,5.097947790263725,35.01466019415907,24.192102800030284,5.050950281746182,-26.353728258544756,-39.883985196333356,1.5615167780897745,0.08441661636163644,-4.980083093222662,40.028635791135734,42451.21423011053,25796.28717406523,25796.28717406523,68247.50140417575,77489.35018820294,77489.35018820294,25796.28717406523,103285.63736226817,103285.63736226817,103285.63736226817,128120.99029390207,91615.66439786169,56577.52843971499,38931.26217571856,24835.352931633894,0.0,63766.61510735245,21110.04999188881,1536.5246799559675,0.0,0.8869163575834764,2.8179682318090804,0.0014959135982669303,354931.3963723313,1555768.2910243655,4.38329296006355,1555768.2910243655,4.38329296006355,0.85,0.09574433158132008,4.027634451161993,1.2673051470657812,1.0,0.0,4.027634451162321,1.2844256746553857,1.2847304483319026,3.135747385494,19334.75236704155,1971.5960462585645,4632.441516551485,4632.441516551485,5.568615832902881,5.097947790263725,-2.3205015791970025,7.418449369460728,3.4600151808742097,3.4600151808742097,0.9885757659640599,0.0,0.0,0.00023727165886362455,7.989726170769636e-05,0.00015737439715592818,0.0006338465437160663,0.0957443315809682,0.07188815670032175,0.023856174880646452,0.0957444387339557,0.07188815670058595,0.02385617488073413,0.3781985383523305,0.3781985383523305,0.12550565885489856,0.0,5.07687637732073,4.739091267252718,6.097729053543503,5.064499709584311,4.733080752306819,6.066058937397543,24835.352931633894,21110.04999188881,0.85,1.0702700980643183,0.665727891603514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505504416001176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.995231914492,1536.5246799559675,0.3781985383523305,0.12550565885489856,6.112874298809886,3.4600151808742097
2176.0,-29.8441267672577,5.097562242362018,35.014634821852695,24.19163299435752,5.050571596050362,-26.35463477002643,-39.88486061627043,1.5610795988059105,0.08176404767033318,-4.980387952724348,40.028581368444705,42450.667991979855,25796.26574820477,25796.26574820477,68246.93374018463,77488.97787195024,77488.97787195024,25796.26574820477,103285.243620155,103285.243620155,103285.243620155,128120.46924136444,91615.5282597346,56577.218379710954,38931.45542224849,24835.225621209433,0.0,63766.681043457924,21109.941778028016,1536.5245846879425,0.0,0.8869150044472853,2.8179674774733323,0.0014959135982669303,354927.1795846799,1555765.9430678277,4.383338421386371,1555765.9430678277,4.383338421386371,0.85,0.09574450949077923,4.027634451161993,1.267305100909434,1.0,0.0,4.027634451161203,1.284427767840899,1.2847325114437826,3.1357422752798136,19334.72363617994,1971.593116526025,4632.441516551485,4632.441516551485,5.568611207726202,5.097562242362018,-2.3207790636933274,7.418341306055346,3.4600627092561522,3.4600627092561522,0.9885893455017578,0.0,0.0,0.00023724785937711475,7.988935476190234e-05,0.0001573585046152124,0.000633782534371563,0.09574450948984689,0.07188802627708299,0.02385648321276391,0.09574426109418782,0.07188802627778303,0.023856483212996202,0.37819726362631145,0.37819726362631145,0.12550708564509014,0.0,5.074050418288152,4.737761162679078,6.090354496981206,5.06215200039469,4.731863731937096,6.060269994026953,24835.225621209433,21109.941778028016,0.85,1.0702600891784433,0.6657186370268997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505562304306971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.981110697952,1536.5245846879425,0.37819726362631145,0.12550708564509014,6.112874298809886,3.4600627092561522
2177.0,-29.84508853661259,5.097179170657382,35.014609398704245,24.191285983566218,5.05034644561841,-26.35552301409094,-39.88571071587501,1.560780923083561,0.07803943776031019,-4.980583519362624,40.028529142964274,42450.03043046938,25795.968604556318,25795.968604556318,68245.9990350257,77488.48120929675,77488.48120929675,25795.968604556318,103284.44981385306,103284.44981385306,103284.44981385306,128119.52476843674,91615.3286303393,56576.877851458456,38931.61197653427,24835.07495458367,0.0,63766.68693111793,21109.81371139612,1536.5206753925654,0.0,0.8869141990462666,2.817993569862312,0.0014959135982669303,354924.4745462269,1555763.6899080004,4.383365480492867,1555763.6899080004,4.383365480492867,0.8500000000000001,0.09574457430621341,4.027634451161993,1.2673048827657478,1.0,0.0,4.027634451162472,1.2844292132805342,1.2847339267613307,3.1357387464546176,19334.68150599458,1971.588820442718,4632.441516551485,4632.441516551485,5.568547063657166,5.097179170657382,-2.320976049513258,7.4181552201706396,3.4601096486229106,3.4601096486229106,0.988602756749403,0.0,0.0,0.00023722414187977701,7.988167720608157e-05,0.00015734246467369545,0.0006337179313505146,0.09574457430625545,0.0718878110872376,0.023856763219017852,0.09574481707405424,0.07188781108720603,0.023856763219007378,0.37819598921333025,0.37819598921333025,0.12550851150684764,0.0,5.071042231422439,4.736367039223467,6.0824397314329985,5.058622957122907,4.730420434891812,6.050405780734366,24835.07495458367,21109.81371139612,0.85,1.0702453321551175,0.6657085772124991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505620046286336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.967006370978,1536.5206753925654,0.37819598921333025,0.12550851150684764,6.112874298809886,3.4601096486229106
2178.0,-29.846047560656757,5.096796425964973,35.01458411815897,24.190838529635244,5.049991889451511,-26.356421728985865,-39.88657363280652,1.5603660577676297,0.07526804802677134,-4.98087935842634,40.02848245027073,42449.4580862816,25795.929363089068,25795.929363089068,68245.38744937067,77488.10174484114,77488.10174484114,25795.929363089068,103284.0311079302,103284.0311079302,103284.0311079302,128119.02208097177,91615.19269789076,56576.54903927854,38931.82628734691,24834.99097304157,0.0,63766.817260388474,21109.742327085336,1536.5228574743137,0.0,0.886912863783057,2.8179954312403903,0.0014959135982669303,354920.38259047526,1555761.675450856,4.383410341484871,1555761.675450856,4.383410341484871,0.85,0.09574476057228043,4.027634451161993,1.2673048344114797,1.0,0.0,4.027634451160711,1.2844312018329604,1.2847358854101891,3.135733891713559,19334.652818539776,1971.5858951364407,4632.441516551485,4632.441516551485,5.5685385926452575,5.096796425964973,-2.3212466535481466,7.41804307951312,3.4601566923959486,3.4601566923959486,0.9886161978274138,0.0,0.0,0.00023720049425753756,7.987388458995943e-05,0.00015732660966757815,0.0006336540731816532,0.09574476057130776,0.07188769235485268,0.02385706821645508,0.09574487214264378,0.07188769235558296,0.02385706821669747,0.3781947102802308,0.3781947102802308,0.12550989893680836,0.0,5.068178651470589,4.7350270036654365,6.0749444523454486,5.056147406453135,4.7291069438778095,6.044394671941234,24834.99097304157,21109.742327085336,0.85,1.0702335537728689,0.6656982410293657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505677595090138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.952934699328,1536.5228574743137,0.3781947102802308,0.12550989893680836,6.112874298809886,3.4601566923959486
2179.0,-29.847002758410476,5.096415039734645,35.014558633610164,24.190430191252403,5.049688594598347,-26.357311872606076,-39.88743148567153,1.5599977087811563,0.07219398980441838,-4.981126308350966,40.02842594716381,42448.881281018796,25795.76634763937,25795.76634763937,68244.64762865816,77487.67315999832,77487.67315999832,25795.76634763937,103283.4395076377,103283.4395076377,103283.4395076377,128118.27382461331,91615.02685672816,56576.23497769674,38931.99097670158,24834.834316975608,0.0,63766.82529367719,21109.609169429266,1536.5197845364048,0.0,0.8869118125816232,2.818006978760089,0.0014959135982669303,354916.9668827443,1555759.2377468834,4.383445658885244,1555759.2377468834,4.383445658885244,0.85,0.09574485692240688,4.027634451161993,1.2673047552863137,1.0,0.0,4.027634451161936,1.284432972700565,1.284737626446463,3.1357295684287454,19334.61781909037,1971.5823261858404,4632.441516551485,4632.441516551485,5.568503402681365,5.096415039734645,-2.3214814666313677,7.417896506366013,3.460203196364834,3.460203196364834,0.9886294846756669,0.0,0.0,0.00023717694314270748,7.986613840173645e-05,0.00015731080474097104,0.0006335904167147524,0.09574485692210018,0.07188750756090842,0.02385734936119176,0.09574495951951553,0.0718875075611387,0.023857349361268182,0.3781934300829535,0.3781934300829535,0.1255112757936666,0.0,5.065303732379618,4.733689314845321,6.067396694434535,5.05332029815537,4.727871191559245,6.036731446255885,24834.834316975608,21109.609169429266,0.85,1.0702218169770632,0.6656891116269484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505734980058342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.938885966421,1536.5197845364048,0.3781934300829535,0.1255112757936666,6.112874298809886,3.460203196364834
