time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2180.0,-29.84795576640895,5.096035336742021,35.014533231487796,24.190058349072956,5.049420328829046,-26.35819654226958,-39.888280956633366,1.5596611046767344,0.06898457527341861,-4.981356699737243,40.02837737891253,42448.27918609757,25795.56435911494,25795.56435911494,68243.84354521251,77487.25042392232,77487.25042392232,25795.56435911494,103282.81478303726,103282.81478303726,103282.81478303726,128117.53365702557,91614.88016124668,56575.90892336932,38932.19026430817,24834.718873988306,0.0,63766.909138296476,21109.51104289006,1536.518694652189,0.0,0.8869108168558034,2.818022239164169,0.0014959135982669303,354913.7802290263,1555757.142377354,4.383479112514093,1555757.142377354,4.383479112514093,0.85,0.09574495880747494,4.027634451161993,1.2673046107729897,1.0,0.0,4.027634451161851,1.2844345950304026,1.2847392189817661,3.1357256077851585,19334.586860183652,1971.5791692559287,4632.441516551485,4632.441516551485,5.5684597996431595,5.096035336742021,-2.3217038823592655,7.417739219101286,3.460249472228627,3.460249472228627,0.9886427063510362,0.0,0.0,0.00023715344816474518,7.985846858425043e-05,0.00015729497958049475,0.0006335266787532229,0.09574495880717167,0.07188732921300507,0.023857629594166593,0.0957453026024566,0.07188732921323278,0.023857629594242164,0.3781921481233457,0.3781921481233457,0.12551263601147483,0.0,5.0624016494326725,4.732366039669387,6.059696161972056,5.05034127501068,4.7266369194305184,6.028451919055101,24834.718873988306,21109.51104289006,0.85,1.0702078000551438,0.6656787942165511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505792136504099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.9248819194,1536.518694652189,0.3781921481233457,0.12551263601147483,6.112874298809886,3.460249472228627
2181.0,-29.848906544918584,5.095655539988191,35.01450767633666,24.189569684118055,5.049026352122662,-26.359091777086757,-39.889143279846735,1.5592115842782632,0.06645473358332765,-4.981670687144486,40.02832211739649,42447.74015194021,25795.57561045957,25795.57561045957,68243.31576239978,77486.86371500076,77486.86371500076,25795.57561045957,103282.43932546032,103282.43932546032,103282.43932546032,128117.03298722474,91614.71769769955,56575.594134588144,38932.359514568234,24834.59366176442,0.0,63766.95317633265,21109.404612499755,1536.5189463167123,0.0,0.8869094202798702,2.818018809617832,0.0014959135982669303,354909.43735481706,1555754.7582443487,4.383526033682218,1555754.7582443487,4.383526033682218,0.85,0.09574512433717432,4.027634451161993,1.26730462835636,1.0,0.0,4.027634451161533,1.2844367452001586,1.2847413395554317,3.1357203585252083,19334.552573552945,1971.5756729926065,4632.441516551485,4632.441516551485,5.568462228458418,5.095655539988191,-2.3219879883183876,7.417643528306579,3.4602956202254096,3.4602956202254096,0.9886558914929742,0.0,0.0,0.0002371300102881252,7.985068342107786e-05,0.00015727932686704734,0.0006334636353452879,0.0957451243361541,0.07188720252266972,0.02385792181348438,0.09574505099658173,0.07188720252343572,0.023857921813738595,0.37819086473650865,0.37819086473650865,0.12551396861788164,0.0,5.059668561516673,4.731076229736857,6.052575768329973,5.048125420727786,4.725322740777074,6.023490456540799,24834.59366176442,21109.404612499755,0.85,1.0701987842149019,0.6656698813029513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505849162349183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.91088990055,1536.5189463167123,0.37819086473650865,0.12551396861788164,6.112874298809886,3.4602956202254096
2182.0,-29.84985339764134,5.095277503721749,35.01448182412098,24.189189180638664,5.048745645627923,-26.359972149816887,-39.88998824553562,1.5588643977905654,0.06345754149054983,-4.981896996517821,40.028262354510204,42447.14619889654,25795.364351972996,25795.364351972996,68242.51055086954,77486.45634340047,77486.45634340047,25795.364351972996,103281.82069537346,103281.82069537346,103281.82069537346,128116.23422499515,91614.57884758047,56575.26870302421,38932.56682728474,24834.413529621685,0.0,63766.980356906424,21109.25150017843,1536.514081993373,0.0,0.886908485794132,2.8180317599907316,0.0014959135982669303,354906.307213294,1555752.1799130219,4.383557429927655,1555752.1799130219,4.383557429927655,0.85,0.09574517920516226,4.027634451161993,1.2673045195592572,1.0,0.0,4.027634451162554,1.2844384166965865,1.2847429814691986,3.1357162778738434,19334.52327034714,1971.5726848972017,4632.441516551485,4632.441516551485,5.568416624323791,5.095277503721749,-2.322207770572384,7.417485274294133,3.460341107099241,3.460341107099241,0.9886688877426403,0.0,0.0,0.00023710667130782829,7.98430556444114e-05,0.00015726361566341688,0.0006334003563602767,0.09574517920509898,0.07188699160873242,0.023858187596366563,0.09574508700562201,0.07188699160877991,0.02385818759638235,0.37818958135592956,0.37818958135592956,0.12551530919656745,0.0,5.0568945565050285,4.729814363654043,6.045205973777115,5.045354538008382,4.724338611810026,6.015292437366838,24834.413529621685,21109.25150017843,0.85,1.070185700638691,0.665660283132714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450590605521305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.896910778862,1536.514081993373,0.37818958135592956,0.12551530919656745,6.112874298809886,3.460341107099241
2183.0,-29.85079828838703,5.094900454611468,35.014455999941184,24.188772041257494,5.0484303710210705,-26.360854214119282,-39.8908372624777,1.5584862967407138,0.060507961816256284,-4.982158729702227,40.02821146669862,42446.57739401622,25795.245893233783,25795.245893233783,68241.82328725001,77486.04067904897,77486.04067904897,25795.245893233783,103281.28657228276,103281.28657228276,103281.28657228276,128115.58416306914,91614.41691530254,56574.95363021883,38932.73698342635,24834.29759078639,0.0,63767.03457421274,21109.15295216843,1536.5136860992786,0.0,0.8869073390673867,2.818039948753666,0.0014959135982669303,354902.6871432003,1555749.9844787845,4.383595956970177,1555749.9844787845,4.383595956970177,0.85,0.09574530126000683,4.027634451161993,1.2673044168064371,1.0,0.0,4.027634451160535,1.2844402326386508,1.284744767927601,3.1357118445970387,19334.489095836547,1971.5692000669492,4632.441516551485,4632.441516551485,5.568391052767453,5.094900454611468,-2.322453472602555,7.417353927214023,3.4603864920588445,3.4603864920588445,0.9886818548739555,0.0,0.0,0.00023708338279795793,7.983539197423715e-05,0.00015724799082372077,0.0006333374252176227,0.09574530125945867,0.07188683310464875,0.023858468154809926,0.095745216762724,0.07188683310506029,0.023858468154946535,0.3781882988157438,0.3781882988157438,0.12551663627582543,0.0,5.0541512216139495,4.728557969603344,6.037943547199461,5.042666691518491,4.723037062619824,6.008391121177397,24834.29759078639,21109.15295216843,0.85,1.0701740129977264,0.6656507971154978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505962713588179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.882978611151,1536.5136860992786,0.3781882988157438,0.12551663627582543,6.112874298809886,3.4603864920588445
2184.0,-29.851739453816432,5.09452427899775,35.01443002632351,24.18834672952073,5.048099957914393,-26.3617344387729,-39.89168596509842,1.5580949428579702,0.057777287452609016,-4.982425425666368,40.02815546566329,42446.02346983741,25795.141073646133,25795.141073646133,68241.16454348355,77485.6531994504,77485.6531994504,25795.141073646133,103280.79427309654,103280.79427309654,103280.79427309654,128114.9484064385,91614.27553644695,56574.645806781686,38932.92192185029,24834.154133341963,0.0,63767.07605519226,21109.031013340667,1536.5118374196759,0.0,0.8869061855956153,2.818044682397951,0.0014959135982669303,354898.998461978,1555747.568449313,4.383634710696395,1555747.568449313,4.383634710696395,0.85,0.09574540947883513,4.027634451161993,1.2673043931787835,1.0,0.0,4.027634451162476,1.2844421103576045,1.2847466162980843,3.1357072605169027,19334.45925896115,1971.5661575523905,4632.441516551485,4632.441516551485,5.568368425479602,5.09452427899775,-2.3227029386287534,7.417227217626504,3.4604315447501124,3.4604315447501124,0.9886947270714607,0.0,0.0,0.00023706018819995544,7.98277318209361e-05,0.00015723245637901933,0.0006332748581529636,0.09574540947833199,0.07188666553271936,0.023858743945612625,0.09574513787269426,0.07188666553309711,0.023858743945738014,0.37818701643859853,0.37818701643859853,0.12551795415600198,0.0,5.051465617982728,4.727334085403811,6.030815574101837,5.040202713118958,4.721933827849341,6.001791356875572,24834.154133341963,21109.031013340667,0.85,1.0701629863727613,0.6656416774245559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450601925498233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.869054186624,1536.5118374196759,0.37818701643859853,0.12551795415600198,6.112874298809886,3.4604315447501124
2185.0,-29.852677619044997,5.09414984225824,35.01440402134732,24.18796409564095,5.047831721262065,-26.362605744800497,-39.89251821823416,1.5577598470049958,0.05448658997943312,-4.982650373170876,40.02810260505845,42445.4142648281,25794.93240874115,25794.93240874115,68240.34667356925,77485.1867401292,77485.1867401292,25794.93240874115,103280.11914887035,103280.11914887035,103280.11914887035,128114.13456364885,91614.07913945137,56574.3066640993,38933.08052816896,24834.015414778503,0.0,63767.09594294746,21108.913102561728,1536.5093097749452,0.0,0.8869052330351265,2.818061650739457,0.0014959135982669303,354895.88722855266,1555745.2879087343,4.3836667143647,1555745.2879087343,4.3836667143647,0.85,0.09574548193114063,4.027634451161993,1.267304182178341,1.0,0.0,4.027634451162367,1.2844437248807579,1.2847482015079374,3.135703318988071,19334.417810947863,1971.5619310312761,4632.441516551485,4632.441516551485,5.568323381218551,5.09414984225824,-2.3229215915513706,7.41707143380961,3.460476232530994,3.460476232530994,0.9887074950088554,0.0,0.0,0.00023703706962108873,7.982022079594108e-05,0.00015721684882514766,0.0006332119966312917,0.0957454819309612,0.07188647174375208,0.02385901018720912,0.09574545404446512,0.07188647174388679,0.02385901018725383,0.3781857353265539,0.3781857353265539,0.12551926799214008,0.0,5.0486880786386905,4.7260607821005465,6.023467125384116,5.037136963150317,4.720541879002496,5.9936417177962085,24834.015414778503,21108.913102561728,0.85,1.0701498267166505,0.6656319162284587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506075573875115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.855172896243,1536.5093097749452,0.3781857353265539,0.12551926799214008,6.112874298809886,3.460476232530994
2186.0,-29.853612696737002,5.093776382972384,35.01437808341144,24.187551566306524,5.047519581166832,-26.36347866241928,-39.89335822463033,1.5573855468364308,0.05159539773222832,-4.982910195724032,40.02805254778963,42444.85067569122,25794.81511430277,25794.81511430277,68239.66578999399,77484.7769976096,77484.7769976096,25794.81511430277,103279.59211191238,103279.59211191238,103279.59211191238,128113.49735125329,91613.92043775515,56573.99411578535,38933.251468855335,24833.90523934091,0.0,63767.15670819624,21108.819453439773,1536.5092095802438,0.0,0.8869040929875572,2.8180692976971033,0.0014959135982669303,354892.29366737267,1555743.1283135116,4.383705017195025,1555743.1283135116,4.383705017195025,0.85,0.09574559789071091,4.027634451161993,1.267304106350057,1.0,0.0,4.027634451164836,1.2844455225535667,1.2847499700111682,3.135698930348386,19334.384318225668,1971.5585157240923,4632.441516551485,4632.441516551485,5.568298060998541,5.093776382972384,-2.323165762828273,7.416942145800657,3.4605208179129043,3.4605208179129043,0.9887202336894012,0.0,0.0,0.0002370140291931264,7.981264046081082e-05,0.00015720138873231558,0.000633149729028783,0.09574559789016615,0.07188631353547664,0.023859284354689515,0.09574558453760333,0.07188631353588563,0.02385928435482527,0.3781844514125748,0.3781844514125748,0.12552056046554444,0.0,5.045952992339437,4.7248012441599485,6.016248436293722,5.034505593456288,4.719271399859565,5.98687477039357,24833.90523934091,21108.819453439773,0.85,1.070138129292236,0.6656224436965623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506131713652632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.841320337702,1536.5092095802438,0.3781844514125748,0.12552056046554444,6.112874298809886,3.4605208179129043
2187.0,-29.8545451802592,5.093404170672661,35.014352072933775,24.18715814072641,5.04721928497306,-26.364348060278097,-39.894193900376536,1.5570221649792946,0.04882980990998931,-4.983156639590518,40.02799855899084,42444.280405822064,25794.665475966707,25794.665475966707,68238.94588178876,77484.39668069946,77484.39668069946,25794.665475966707,103279.06215666616,103279.06215666616,103279.06215666616,128112.8304277247,91613.79491044665,56573.67863551806,38933.46252769844,24833.768271058543,0.0,63767.23079875698,21108.70303039976,1536.5072838833603,0.0,0.8869030351845821,2.8180768572984944,0.0014959135982669303,354888.88517090195,1555740.7991048351,4.38374055686654,1555740.7991048351,4.38374055686654,0.85,0.09574568245860283,4.027634451161993,1.2673040360165762,1.0,0.0,4.027634451162087,1.2844472690443407,1.2847516874048974,3.1356946666706285,19334.357826692358,1971.5558143394899,4632.441516551485,4632.441516551485,5.568265758737296,5.093404170672661,-2.3234000960745274,7.416804266747189,3.4605650740987683,3.4605650740987683,0.9887328783139339,0.0,0.0,0.0002369910547404722,7.980509986643962e-05,0.00015718595487403258,0.000633087567089448,0.09574568245825466,0.07188613366595933,0.02385954879229532,0.09574560718682631,0.07188613366622075,0.023859548792382085,0.37818316524327783,0.37818316524327783,0.12552183882188003,0.0,5.0432559718154835,4.723588900834216,6.009040489717961,5.031986449500494,4.718273157857425,5.979735637284193,24833.768271058543,21108.70303039976,0.85,1.070125596282267,0.6656127273234113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506187669084687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.827498360637,1536.5072838833603,0.37818316524327783,0.12552183882188003,6.112874298809886,3.4605650740987683
2188.0,-29.855475744217458,5.093033106560474,35.014326015919856,24.186754901334666,5.046914352048347,-26.365216194034822,-39.895029401499755,1.5566548018530888,0.04601105285371432,-4.983406943924445,40.02794518257953,42443.71761860612,25794.52769346237,25794.52769346237,68238.2453120685,77483.99540405814,77483.99540405814,25794.52769346237,103278.5230975205,103278.5230975205,103278.5230975205,128112.15997095988,91613.6457711632,56573.367985660094,38933.64198389233,24833.636873439373,0.0,63767.27885733171,21108.591342423468,1536.505765210048,0.0,0.8869019555259647,2.8180846653794123,0.0014959135982669303,354885.4233076773,1555738.4963186427,4.383776830895233,1555738.4963186427,4.383776830895233,0.8500000000000001,0.09574577049249325,4.027634451161993,1.2673039415059617,1.0,0.0,4.027634451160645,1.2844490340531458,1.284753423384343,3.1356903577969013,19334.326352040804,1971.5526048182412,4632.441516551485,4632.441516551485,5.568236015781267,5.093033106560474,-2.3236372213254333,7.416670327885908,3.4606090840266392,3.4606090840266392,0.9887454525790398,0.0,0.0,0.00023696812962718024,7.979756150615351e-05,0.00015717056812102672,0.0006330255948729501,0.0957457704920986,0.07188595861404358,0.023859811878055026,0.09574566128107334,0.07188595861433987,0.023859811878153378,0.3781818792931746,0.3781818792931746,0.12552310172381376,0.0,5.040586095067795,4.7223930789280075,6.001892216495662,5.029417996778136,4.717136119828467,5.972818624584988,24833.636873439373,21108.591342423468,0.85,1.070113803424791,0.6656034000379194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506243469690796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.813697184185,1536.505765210048,0.3781818792931746,0.12552310172381376,6.112874298809886,3.4606090840266392
2189.0,-29.856402786157783,5.092663578588705,35.01429996978307,24.18637335011738,5.0466381305700505,-26.366078286091966,-39.895856415946014,1.5563136304918077,0.04298037955709333,-4.983637945459196,40.02789338537259,42443.134911725,25794.343356612317,25794.343356612317,68237.47826833732,77483.5656507912,77483.5656507912,25794.343356612317,103277.90900740352,103277.90900740352,103277.90900740352,128111.41769090749,91613.47835800413,56573.04761888749,38933.81193235182,24833.508683503966,0.0,63767.32061585579,21108.48238097837,1536.5039933046257,0.0,0.8869009682989434,2.818097513273212,0.0014959135982669303,354882.22843757726,1555736.2616655708,4.3838099994889435,1555736.2616655708,4.3838099994889435,0.85,0.09574584016564028,4.027634451161993,1.2673037821566688,1.0,0.0,4.02763445116271,1.2844506764179024,1.2847550368046614,3.135686348341789,19334.291020834124,1971.5490020378136,4632.441516551485,4632.441516551485,5.568196223190385,5.092663578588705,-2.3238600154711224,7.416523594059827,3.460652819970584,3.460652819970584,0.988757948563024,0.0,0.0,0.00023694529331277697,7.979010036571713e-05,0.00015715519294705983,0.0006329636692925884,0.09574584016538987,0.07188577172767903,0.02386006843771084,0.09574588080242516,0.07188577172786702,0.023860068437773257,0.3781805937124969,0.3781805937124969,0.12552435107711174,0.0,5.037882880718257,4.721183439768936,5.994651810672281,5.026618325016273,4.71590775239423,5.965247009680581,24833.508683503966,21108.48238097837,0.85,1.070101073862119,0.6655938261450409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450629915583698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.799903380213,1536.5039933046257,0.3781805937124969,0.12552435107711174,6.112874298809886,3.460652819970584
2190.0,-29.857327352342594,5.0922948123883565,35.014273886627315,24.185947339888685,5.046310144044563,-26.36694332653419,-39.89668758641926,1.5559261182236865,0.04029458058198543,-4.983904723554762,40.027840214847814,42442.58031918967,25794.251944041876,25794.251944041876,68236.83226323154,77483.16566377305,77483.16566377305,25794.251944041876,103277.41760781492,103277.41760781492,103277.41760781492,128110.80284736393,91613.31875412285,56572.733409488836,38933.98371626002,24833.385239549003,0.0,63767.36895580903,21108.377453616653,1536.5033084745094,0.0,0.8868998041062619,2.8181016515798696,0.0014959135982669303,354878.53878731537,1555733.9677668675,4.383849113792832,1555733.9677668675,4.383849113792832,0.85,0.09574594028173886,4.027634451161993,1.267303696437739,1.0,0.0,4.027634451161609,1.2844525353345049,1.2847568669089915,3.135681810237614,19334.257337712996,1971.5455673153417,4632.441516551485,4632.441516551485,5.5681764900604325,5.0922948123883565,-2.324109101540068,7.416403913928424,3.4606964008767007,3.4606964008767007,0.9887704002504859,0.0,0.0,0.00023692252000428129,7.978260238032332e-05,0.00015713991762395798,0.0006329021458750108,0.09574594028118295,0.07188561065819617,0.02386032962298679,0.09574585304705728,0.07188561065861353,0.023860329623125336,0.3781793067918984,0.3781793067918984,0.12552557923660784,0.0,5.035250067085656,4.719988554212875,5.987650754255071,5.024199304136744,4.7147041757311285,5.959134277915609,24833.385239549003,21108.377453616653,0.85,1.0700901320002691,0.6655846244589847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450635463162675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.786149115202,1536.5033084745094,0.3781793067918984,0.12552557923660784,6.112874298809886,3.4606964008767007
2191.0,-29.858249109582946,5.091927122315965,35.014247608141275,24.185529711563163,5.045995542400266,-26.36780449984838,-39.89751439131794,1.555550932653496,0.037522404006097076,-4.98415627917564,40.02778235915781,42442.01975590807,25794.122808687054,25794.122808687054,68236.14256459512,77482.74527658093,77482.74527658093,25794.122808687054,103276.86808526798,103276.86808526798,103276.86808526798,128110.0983290924,91613.14303576144,56572.41751503923,38934.139467469126,24833.230243824415,0.0,63767.36971129354,21108.245707250753,1536.500480156611,0.0,0.8868987342632934,2.8181087034230816,0.0014959135982669303,354875.0596976854,1555731.4717422677,4.383885058216207,1555731.4717422677,4.383885058216207,0.85,0.09574600592599061,4.027634451161993,1.2673036348959434,1.0,0.0,4.027634451161741,1.2844543364728234,1.2847586393127168,3.135677413197951,19334.22025375987,1971.5417858045175,4632.441516551485,4632.441516551485,5.568148613754956,5.091927122315965,-2.3243470958744425,7.4162742181904076,3.4607395957039104,3.4607395957039104,0.9887827416296887,0.0,0.0,0.000236899817891137,7.977514442300658e-05,0.0001571246734681304,0.0006328407479878207,0.09574600592566695,0.07188542469707551,0.023860581228591447,0.0957458008952919,0.07188542469731851,0.0238605812286721,0.378178018887989,0.378178018887989,0.12552680013465586,0.0,5.032633878693218,4.718789894490726,5.980728385368138,5.021678683181733,4.71351923597399,5.9525560061460965,24833.230243824415,21108.245707250753,0.85,1.0700793034671796,0.6655758258191314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450640995966634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.772413546427,1536.500480156611,0.378178018887989,0.12552680013465586,6.112874298809886,3.4607395957039104
2192.0,-29.859168067275657,5.091560802524689,35.014221255227916,24.185144842509203,5.04570601006062,-26.36866064600821,-39.898336690943665,1.5551985887806683,0.03477775393156435,-4.984393119309678,40.027727634355436,42441.45247704588,25793.95837495304,25793.95837495304,68235.41085199892,77482.35613003482,77482.35613003482,25793.95837495304,103276.31450498787,103276.31450498787,103276.31450498787,128109.40361455145,91613.00757792249,56572.10392488304,38934.33739226605,24833.08910956359,0.0,63767.426501829636,21108.12574312905,1536.4981173224835,0.0,0.8868977279125871,2.8181171127774163,0.0014959135982669303,354871.78415211174,1555729.1107939861,4.38391886948989,1555729.1107939861,4.38391886948989,0.85,0.09574606468286422,4.027634451161993,1.2673035211535173,1.0,0.0,4.027634451161145,1.284456030667261,1.2847603048382765,3.1356732772469296,19334.191666467625,1971.5388707119787,4632.441516551485,4632.441516551485,5.568113117627605,5.091560802524689,-2.3245741957697224,7.416134998294411,3.4607825005527193,3.4607825005527193,0.9887950001579198,0.0,0.0,0.00023687718672345089,7.976772774345397e-05,0.00015710945897999692,0.0006327794695912576,0.0957460646826161,0.0718852342924954,0.023860830390120703,0.09574583072472481,0.07188523429268169,0.023860830390182528,0.37817672917187456,0.37817672917187456,0.12552801532988464,0.0,5.03003374885958,4.717627291761232,5.973761752745872,5.019170873241251,4.712528713198708,5.945440755528068,24833.08910956359,21108.12574312905,0.85,1.0700668757589127,0.665566337004805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506465120013552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.758703431302,1536.4981173224835,0.37817672917187456,0.12552801532988464,6.112874298809886,3.4607825005527193
2193.0,-29.860083311175867,5.091195983542939,35.0141949594272,24.18477324480193,5.045432018154695,-26.369511895241146,-39.89915818730367,1.5548606022072853,0.031932119297152894,-4.984622645992057,40.02767659205181,42440.89817139546,25793.77827781005,25793.77827781005,68234.67644920552,77481.957700485,77481.957700485,25793.77827781005,103275.73597829505,103275.73597829505,103275.73597829505,128108.70326311067,91612.86762919482,56571.80810005375,38934.51058793452,24832.967284815622,0.0,63767.47787275014,21108.022192093278,1536.4966929200223,0.0,0.8868967454188972,2.8181277041020087,0.0014959135982669303,354868.60977564985,1555726.9087192388,4.383951879268158,1555726.9087192388,4.383951879268158,0.85,0.09574612577410639,4.027634451161993,1.2673034453252332,1.0,0.0,4.027634451161854,1.2844576575416675,1.2847619031478075,3.1356693056511578,19334.162131409277,1971.5358589741938,4632.441516551485,4632.441516551485,5.568074240257574,5.091195983542939,-2.3247957222935987,7.415991705836538,3.4608252059528777,3.4608252059528777,0.9888072017008221,0.0,0.0,0.00023685464899500245,7.976031894541334e-05,0.0001570943300495891,0.0006327185357899378,0.09574612577385509,0.07188504733013518,0.02386107844371992,0.09574599573883422,0.07188504733032383,0.023861078443782564,0.37817543939434706,0.37817543939434706,0.12552921866261216,0.0,5.0274276100414,4.716482972060987,5.966715842418012,5.016554765289186,4.711471370388608,5.938091921436012,24832.967284815622,21108.022192093278,0.85,1.0700544968293997,0.6655571082188245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506520113227066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.745018675203,1536.4966929200223,0.37817543939434706,0.12552921866261216,6.112874298809886,3.4608252059528777
2194.0,-29.860996894414168,5.090832342140164,35.014168710717925,24.184378527011745,5.045137813103591,-26.37036367116638,-39.89997220980001,1.5545045898435577,0.029138313685052708,-4.984866389268525,40.02762537207799,42440.31994895909,25793.636968332932,25793.636968332932,68233.95691729203,77481.54752892423,77481.54752892423,25793.636968332932,103275.18449725717,103275.18449725717,103275.18449725717,128108.03412370851,91612.70708446825,56571.47950445352,38934.69731112747,24832.84962645134,0.0,63767.54693757881,21107.92218248364,1536.4958292478198,0.0,0.8868956912650592,2.8181359545984406,0.0014959135982669303,354865.23880669696,1555724.6989817834,4.3839872967361035,1555724.6989817834,4.3839872967361035,0.85,0.09574619838230501,4.027634451161993,1.2673033024603502,1.0,0.0,4.027634451162133,1.2844593686163166,1.2847635857325097,3.1356651285129873,19334.128249730282,1971.5324040044545,4632.441516551485,4632.441516551485,5.5680437359378505,5.090832342140164,-2.325027564618664,7.415859906758828,3.460867753564258,3.460867753564258,0.9888193581612166,0.0,0.0,0.00023683215413021803,7.975297817911307e-05,0.00015707917595110494,0.0006326575006208066,0.09574619838193132,0.07188487173110737,0.023861326650823952,0.09574610842761629,0.07188487173138793,0.023861326650917086,0.37817414990179105,0.37817414990179105,0.12553040305140278,0.0,5.024838050086373,4.7153366890592565,5.959743033207076,5.014004702953571,4.710290335545039,5.931384119213419,24832.84962645134,21107.92218248364,0.85,1.070042054214275,0.6655473197126957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450657488459148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.731377686827,1536.4958292478198,0.37817414990179105,0.12553040305140278,6.112874298809886,3.460867753564258
2195.0,-29.861906547639318,5.090469936424828,35.01414242744729,24.1839783260599,5.044844395908886,-26.371211830575024,-39.90078567350281,1.5541496788322655,0.02627595266193339,-4.9851065599189885,40.027571867988655,42439.756404550906,25793.48868584035,25793.48868584035,68233.24509039125,77481.11210425466,77481.11210425466,25793.48868584035,103274.600790095,103274.600790095,103274.600790095,128107.31885476013,91612.52002006525,56571.16432031155,38934.839666392996,24832.71806466512,0.0,63767.557731058114,21107.810354965353,1536.4940916709097,0.0,0.8868946635348294,2.8181455240450624,0.0014959135982669303,354861.917271733,1555722.3907053112,4.384021826478573,1555722.3907053112,4.384021826478573,0.85,0.09574625613721405,4.027634451161993,1.2673031832231212,1.0,0.0,4.027634451159216,1.284461074341894,1.2847652630936088,3.1356609644442437,19334.08877128593,1971.5283783234775,4632.441516551485,4632.441516551485,5.568011726361034,5.090469936424828,-2.325256711395447,7.415726647820275,3.4609100483803257,3.4609100483803257,0.9888314423943788,0.0,0.0,0.00023680975798839152,7.974564307588393e-05,0.0001570641149125076,0.0006325968402628818,0.09574625613691415,0.07188468714947922,0.023861568987434925,0.09574621432224185,0.07188468714970438,0.023861568987509674,0.3781728597552255,0.3781728597552255,0.12553157202257142,0.0,5.0222405684163505,4.7141639984952235,5.952818619967331,5.011382512580894,4.709018784759678,5.924660190857082,24832.71806466512,21107.810354965353,0.85,1.070030710258143,0.665538369581944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506629556969766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.717739458914,1536.4940916709097,0.3781728597552255,0.12553157202257142,6.112874298809886,3.4609100483803257
2196.0,-29.862814319587805,5.090108428548981,35.01411603711097,24.183571489434712,5.0445263472365545,-26.37206075984454,-39.90160297891123,1.5537727874810314,0.02383653549202336,-4.985362026497219,40.02751618295016,42439.21710025273,25793.380945101624,25793.380945101624,68232.59804535436,77480.74952327111,77480.74952327111,25793.380945101624,103274.13046837274,103274.13046837274,103274.13046837274,128106.71011751247,91612.39506796795,56570.86264489988,38935.0360256312,24832.57964913973,0.0,63767.61567477093,21107.69270176877,1536.4923204044346,0.0,0.8868935659025593,2.818147748867183,0.0014959135982669303,354858.3842224655,1555719.988340956,4.384058704854087,1555719.988340956,4.384058704854087,0.85,0.09574632003554377,4.027634451161993,1.2673031079443176,1.0,0.0,4.02763445116265,1.2844628827481497,1.2847670432216198,3.1356565497204087,19334.062401146337,1971.5256893175895,4632.441516551485,4632.441516551485,5.567988468487546,5.090108428548981,-2.3254971192436225,7.4156055477926035,3.4609521098930993,3.4609521098930993,0.988843459969457,0.0,0.0,0.0002367874101096862,7.973827395961163e-05,0.00015704913615007457,0.0006325365112832707,0.09574632003514334,0.07188450904743379,0.02386181098770955,0.09574606103756712,0.07188450904773443,0.023861810987809342,0.37817156671920493,0.37817156671920493,0.12553272694712525,0.0,5.019731579303766,4.713049348883828,5.946075223877301,5.009198561989251,4.70810735224228,5.918611330351041,24832.57964913973,21107.69270176877,0.85,1.0700195910312194,0.6655293074889644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506683994551501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.704149509489,1536.4923204044346,0.37817156671920493,0.12553272694712525,6.112874298809886,3.4609521098930993
2197.0,-29.863718668240526,5.089748453359308,35.01408956782806,24.183189344499283,5.04425124377399,-26.372902312824152,-39.9024116230197,1.5534348883454625,0.02094631185821072,-4.985586711188258,40.027461102808715,42438.65664142124,25793.197022760767,25793.197022760767,68231.85366418201,77480.31298890007,77480.31298890007,25793.197022760767,103273.51001166084,103273.51001166084,103273.51001166084,128105.94502260136,91612.2121676547,56570.55582012665,38935.173719475606,24832.435010940524,0.0,63767.608730416134,21107.569759299444,1536.4894932013715,0.0,0.8868926226089824,2.8181594944889903,0.0014959135982669303,354855.2769030661,1555717.6120758336,4.384090397789972,1555717.6120758336,4.384090397789972,0.85,0.09574635122562887,4.027634451161993,1.2673029837617653,1.0,0.0,4.027634451161322,1.2844645086606927,1.2847686409233638,3.1356525805151247,19334.02380149978,1971.5217532490485,4632.441516551485,4632.441516551485,5.567948765376303,5.089748453359308,-2.325714809204778,7.415463262564085,3.460993838244594,3.460993838244594,0.9888553823555982,0.0,0.0,0.00023676514843894394,7.973098355625338e-05,0.00015703416488269058,0.0006324762124909774,0.09574635122549252,0.07188430710412375,0.023862044121368775,0.09574618208084262,0.07188430710422611,0.023862044121402762,0.3781702741109777,0.3781702741109777,0.12553387699981883,0.0,5.0171795539765185,4.711908682771934,5.939237495487134,5.006533023046472,4.706920880865596,5.911455677530341,24832.435010940524,21107.569759299444,0.85,1.070008034214344,0.665520590882353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506738319938206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.690566926534,1536.4894932013715,0.3781702741109777,0.12553387699981883,6.112874298809886,3.460993838244594
2198.0,-29.86462102898473,5.0893899734487045,35.01406319173575,24.182821867894404,5.0439828854715065,-26.373741402053763,-39.903216146025784,1.5531032585281526,0.018152067869607436,-4.985811869746462,40.0274108786082,42438.08754106811,25793.017589272382,25793.017589272382,68231.1051303405,77479.90854951102,77479.90854951102,25793.017589272382,103272.9261387834,103272.9261387834,103272.9261387834,128105.2452378351,91612.0632899866,56570.24228149364,38935.356676103285,24832.319099051703,0.0,63767.67577515499,21107.47123419395,1536.4883226725965,0.0,0.8868916593265722,2.818169923984006,0.0014959135982669303,354852.1630516515,1555715.4453078962,4.384122762361321,1555715.4453078962,4.384122762361321,0.85,0.09574639658089491,4.027634451161993,1.2673028518864884,1.0,0.0,4.027634451163882,1.2844661051579553,1.284770209268118,3.1356486831287,19333.992382060056,1971.5185493578394,4632.441516551485,4632.441516551485,5.567910031268653,5.0893899734487045,-2.3259325981128165,7.415322571561521,3.4610354264432903,3.4610354264432903,0.988867264698083,0.0,0.0,0.00023674293762484915,7.97237309185649e-05,0.00015701920670628425,0.0006324159664243567,0.09574639658066571,0.07188411771588654,0.02386227886477917,0.09574635948508334,0.07188411771605861,0.0238622788648363,0.37816897952355105,0.37816897952355105,0.1255350129366006,0.0,5.014624263355643,4.710781077195804,5.932347369481818,5.003963937616049,4.705844624955546,5.904355120284492,24832.319099051703,21107.47123419395,0.85,1.0699951707652569,0.6655109665703504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506792440844736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.677022664537,1536.4883226725965,0.37816897952355105,0.1255350129366006,6.112874298809886,3.4610354264432903
2199.0,-29.865519981661254,5.089032949146185,35.01403691945208,24.1824596998282,5.043713833777906,-26.374577492906642,-39.904020180087514,1.5527713450110117,0.015483616771746256,-4.98603766117713,40.02736115004947,42437.53125433168,25792.84291630224,25792.84291630224,68230.37417063392,77479.52842318726,77479.52842318726,25792.84291630224,103272.3713394895,103272.3713394895,103272.3713394895,128104.57787456896,91611.93706905025,56569.939900144964,38935.552409894764,24832.206535079462,0.0,63767.75894497422,21107.375554817543,1536.4873623150465,0.0,0.8868906910244074,2.818178626812445,0.0014959135982669303,354849.0404694,1555713.2999251431,4.384155295635633,1555713.2999251431,4.384155295635633,0.85,0.09574644042499897,4.027634451161993,1.2673027667170391,1.0,0.0,4.027634451163095,1.2844677028084919,1.284771778876555,3.1356447829365894,19333.965744142144,1971.515833046162,4632.441516551485,4632.441516551485,5.567872324808783,5.089032949146185,-2.3261506223689357,7.41518357151512,3.461076865759191,3.461076865759191,0.988879104502626,0.0,0.0,0.00023672081260600573,7.971648329796384e-05,0.00015700432930804188,0.0006323560457026521,0.09574644042475594,0.07188392983510132,0.02386251058965462,0.09574649078031305,0.07188392983528377,0.02386251058971519,0.37816768338465995,0.37816768338465995,0.1255361298433787,0.0,5.012091699986854,4.709688833690905,5.92544205444193,5.001521277948882,4.704892633951488,5.897387880748624,24832.206535079462,21107.375554817543,0.85,1.0699823123705905,0.6655013749338661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506846443168635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.66348808202,1536.4873623150465,0.37816768338465995,0.1255361298433787,6.112874298809886,3.461076865759191
2200.0,-29.866416753681,5.088677128493138,35.01401068507493,24.182068823743634,5.043426687349584,-26.375413430386022,-39.90482037244362,1.5524233640423615,0.01274464347261528,-4.986274302451156,40.027309709577885,42436.96855569317,25792.698478365735,25792.698478365735,68229.6670340589,77479.10529065368,77479.10529065368,25792.698478365735,103271.80376901942,103271.80376901942,103271.80376901942,128103.89193716455,91611.75963627108,56569.62290126076,38935.7074833448,24832.088168145132,0.0,63767.79565148993,21107.274942923363,1536.4863144325864,0.0,0.8868896737322488,2.8181869900142633,0.0014959135982669303,354845.76786239905,1555711.0806896263,4.384189474940828,1555711.0806896263,4.384189474940828,0.85,0.0957464864292005,4.027634451161993,1.2673026287974793,1.0,0.0,4.027634451160169,1.2844693754772827,1.2847734235923127,3.135640699619955,19333.928298374874,1971.512014640563,4632.441516551485,4632.441516551485,5.56784114515201,5.088677128493138,-2.326376477733025,7.415053606226163,3.461118146717012,3.461118146717012,0.9888908990620033,0.0,0.0,0.0002366987431554596,7.970927091151815e-05,0.00015698947224394145,0.000632296206879438,0.09574648642889433,0.07188374654253404,0.023862739886360285,0.0957465997930098,0.0718837465427639,0.023862739886436602,0.3781663873981592,0.3781663873981592,0.1255372260112684,0.0,5.009569264293248,4.7085771143781585,5.918636870334012,4.999018945923751,4.703682487321942,5.890962306365168,24832.088168145132,21107.274942923363,0.85,1.0699706072161321,0.6654921676707142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506900241916194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.64999169577,1536.4863144325864,0.3781663873981592,0.1255372260112684,6.112874298809886,3.461118146717012
2201.0,-29.867310193564318,5.088322587349649,35.013984420245585,24.181688005942874,5.043142142853169,-26.376246108200913,-39.905620040930785,1.5520780574779383,0.010154951325830552,-4.98650646340939,40.027256353840926,42436.41818594855,25792.544937218707,25792.544937218707,68228.96312316725,77478.71230813299,77478.71230813299,25792.544937218707,103271.2572453517,103271.2572453517,103271.2572453517,128103.21491401253,91611.61206228806,56569.31794005576,38935.88235803589,24831.957668660812,0.0,63767.8400266967,21107.16401836169,1536.4844789504202,0.0,0.8868886861468752,2.8181939148772637,0.0014959135982669303,354842.5572384964,1555708.778828607,4.384222656199002,1555708.778828607,4.384222656199002,0.85,0.09574651768945269,4.027634451161993,1.2673024897789587,1.0,0.0,4.027634451162828,1.2844710354719646,1.284775055738646,3.135636647253851,19333.897154067443,1971.5088388050399,4632.441516551485,4632.441516551485,5.567808000395303,5.088322587349649,-2.3265989365579585,7.414921523907607,3.4611591957352528,3.4611591957352528,0.9889026273529293,0.0,0.0,0.00023667675759336788,7.970206384952913e-05,0.00015697469374383873,0.0006322366844832879,0.09574651768922077,0.07188355425346876,0.023862963435752,0.0957466140655181,0.07188355425364289,0.023862963435809813,0.3781650896238761,0.3781650896238761,0.12553830705911392,0.0,5.007078073482035,4.707486060290478,5.911895273233597,4.996661414735229,4.702682575792551,5.884483692012736,24831.957668660812,21107.16401836169,0.85,1.0699588239871836,0.6654830737277967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450695391053953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.63650903025,1536.4844789504202,0.3781650896238761,0.12553830705911392,6.112874298809886,3.4611591957352528
2202.0,-29.86820074120338,5.087968974856639,35.01395805841641,24.181279527861648,5.04283246024479,-26.377078696509628,-39.906419709417946,1.551710415538821,0.007648836878843213,-4.986754458679581,40.0272009988725,42435.88018290808,25792.433499161103,25792.433499161103,68228.31368206919,77478.30931351459,77478.30931351459,25792.433499161103,103270.74281267569,103270.74281267569,103270.74281267569,128102.5643786726,91611.44313175688,56569.01400110113,38936.03236739527,24831.82156599691,0.0,63767.85393339218,21107.048331097372,1536.4826843134197,0.0,0.8868876252611133,2.8181978922391626,0.0014959135982669303,354839.1276623012,1555706.3907199204,4.384258300286656,1555706.3907199204,4.384258300286656,0.85,0.09574655692769987,4.027634451161993,1.2673023996641866,1.0,0.0,4.027634451163552,1.284472799757596,1.2847767922943656,3.135632340304974,19333.861502631535,1971.5052033703187,4632.441516551485,4632.441516551485,5.567783944385702,5.087968974856639,-2.3268330172032217,7.414801992059861,3.4612000377044554,3.4612000377044554,0.9889142964869873,0.0,0.0,0.00023665484507515104,7.969485738995638e-05,0.00015695998768519467,0.0006321774538548522,0.09574655692736302,0.07188336973323102,0.023863187194131993,0.0957465228295974,0.0718833697334839,0.02386318719421597,0.37816379093191127,0.37816379093191127,0.12553937533174647,0.0,5.004639487506665,4.7064000167204085,5.905350675931857,4.9944032955584134,4.7015866161722215,5.878696531804167,24831.82156599691,21107.048331097372,0.85,1.0699484061881104,0.6654744916966138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507007380123182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.623063226132,1536.4826843134197,0.37816379093191127,0.12553937533174647,6.112874298809886,3.4612000377044554
2203.0,-29.86908927559838,5.087616841365226,35.01393160796889,24.18090730151164,5.042559411999146,-26.377905808842137,-39.90721096107734,1.5513759452304399,0.0050133634096596325,-4.986975653131539,40.02714569403623,42435.316129864674,25792.256018969543,25792.256018969543,68227.57214883421,77477.90464903148,77477.90464903148,25792.256018969543,103270.16066800102,103270.16066800102,103270.16066800102,128101.83788429855,91611.28655088799,56568.69803167079,38936.209465796885,24831.67721629754,0.0,63767.886682094424,21106.92563385291,1536.4798153335835,0.0,0.8868867004833925,2.8182067008921408,0.0014959135982669303,354836.06874192896,1555704.0047767877,4.384289371406169,1555704.0047767877,4.384289371406169,0.85,0.09574656604009901,4.027634451161993,1.2673022672394296,1.0,0.0,4.027634451160894,1.2844744088348043,1.2847783736708807,3.135628412258998,19333.82845749296,1971.5018337039623,4632.441516551485,4632.441516551485,5.5677456319340655,5.087616841365226,-2.3270473018239475,7.4146641431891736,3.461240568914647,3.461240568914647,0.9889258768327563,0.0,0.0,0.00023663298395683384,7.968772737411967e-05,0.00015694525658271416,0.0006321181223589981,0.09574656603999585,0.07188316293494834,0.023863403105047504,0.09574654347876145,0.0718831629350258,0.023863403105073216,0.37816249108240296,0.37816249108240296,0.1255404408411317,0.0,5.0021955590299285,4.705323556872031,5.898755752268812,4.991989016541197,4.700599210175142,5.871951979660253,24831.67721629754,21106.92563385291,0.85,1.0699362280731193,0.6654653045257687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507060676989398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.609645581977,1536.4798153335835,0.37816249108240296,0.1255404408411317,6.112874298809886,3.461240568914647
2204.0,-29.869975040049297,5.087266292015247,35.01390524582033,24.18055348042401,5.042302562530165,-26.378728808094955,-39.908001584093995,1.5510563305637095,0.0023402011061079975,-4.987190555430409,40.02709536502806,42434.7614753686,25792.065921997426,25792.065921997426,68226.82739736603,77477.50896798454,77477.50896798454,25792.065921997426,103269.57488998197,103269.57488998197,103269.57488998197,128101.13480267707,91611.14439268847,56568.39690002349,38936.38610296109,24831.5599126951,0.0,63767.94601565619,21106.825925790832,1536.4783510508685,0.0,0.8868857896921735,2.8182167405287037,0.0014959135982669303,354833.0968561953,1555701.8335016055,4.384319972643621,1555701.8335016055,4.384319972643621,0.85,0.0957465832960161,4.027634451161993,1.2673021644866096,1.0,0.0,4.027634451160995,1.2844759483078492,1.284779885516613,3.135624654138478,19333.798456143268,1971.498774417693,4632.441516551485,4632.441516551485,5.567704595912036,5.087266292015247,-2.3272566852769416,7.414522977292188,3.4612809569361653,3.4612809569361653,0.9889374162674758,0.0,0.0,0.00023661119284077174,7.96806036120311e-05,0.00015693058922874065,0.000632059047618827,0.09574658329587371,0.07188296357327328,0.023863619722600423,0.09574669499283156,0.07188296357338018,0.02386361972263591,0.3781611901642434,0.3781611901642434,0.1255414967237216,0.0,4.99974634658696,4.704264895817346,5.892085918393661,4.98953075653651,4.699623653958724,5.864994701181956,24831.5599126951,21106.825925790832,0.85,1.0699235534513702,0.6654559873223781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507113853740878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.59623858489,1536.4783510508685,0.3781611901642434,0.1255414967237216,6.112874298809886,3.4612809569361653
2205.0,-29.870857046968638,5.086916571258673,35.01387887398392,24.180155305098765,5.0419933464365725,-26.37955366193203,-39.90879625836385,1.5506899613877398,3.2004100091853616e-05,-4.9874402114545076,40.02704235854755,42434.23976697203,25791.966490788913,25791.966490788913,68226.20625776095,77477.14578849677,77477.14578849677,25791.966490788913,103269.11227928568,103269.11227928568,103269.11227928568,128100.55137152562,91611.01201893037,56568.105997356026,38936.56224619372,24831.439092239954,0.0,63768.00133843367,21106.72322840396,1536.4774776415604,0.0,0.8868847118359366,2.8182179237022638,0.0014959135982669303,354829.64438542404,1555699.5467183918,4.384356187073692,1555699.5467183918,4.384356187073692,0.85,0.09574662640287206,4.027634451161993,1.2673020958015697,1.0,0.0,4.027634451162038,1.2844777062100263,1.2847816159641952,3.135620362805604,19333.770519721595,1971.4959256954817,4632.441516551485,4632.441516551485,5.5676831318076,5.086916571258673,-2.3274915405872787,7.414408111845951,3.461321235951197,3.461321235951197,0.9889489245574848,0.0,0.0,0.0002365894960025094,7.967344394013962e-05,0.00015691605206236977,0.0006320004972267294,0.09574662640247675,0.07188278597071897,0.023863840431757776,0.09574656439957768,0.07188278597101574,0.02386384043185631,0.3781598887533163,0.3781598887533163,0.12554253596370663,0.0,4.997388446220782,4.7032480763068065,5.8856574769494046,4.98747221555459,4.698708439722907,5.859464825986379,24831.439092239954,21106.72322840396,0.85,1.0699128846091068,0.6654472286462654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507166865087853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.582857461204,1536.4774776415604,0.3781598887533163,0.12554253596370663,6.112874298809886,3.461321235951197
