time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2206.0,-29.87173690520653,5.086567935695155,35.01385232070744,24.179760936554544,5.041693180458831,-26.380375676462197,-39.909586671832926,1.5503319517026561,-0.0023531693673817244,-4.987677265205332,40.02698433007535,42433.70987776889,25791.83626762219,25791.83626762219,68225.54614539108,77476.76129814544,77476.76129814544,25791.83626762219,103268.59756576763,103268.59756576763,103268.59756576763,128099.88293041456,91610.86113158136,56567.80971115693,38936.72380047159,24831.28536464693,0.0,63768.00916511852,21106.59255994989,1536.4744408525805,0.0,0.8868837162352468,2.818221591184901,0.0014959135982669303,354826.3662147587,1555697.0432814476,4.384389637888019,1555697.0432814476,4.384389637888019,0.85,0.09574663801910548,4.027634451161993,1.267301985356026,1.0,0.0,4.027634451162087,1.2844794249156122,1.2847833072760788,3.1356161671695135,19333.738676154804,1971.4926785553482,4632.441516551485,4632.441516551485,5.5676550206773765,5.086567935695155,-2.3277171777804897,7.4142851134756445,3.4613611806763225,3.4613611806763225,0.9889603373360921,0.0,0.0,0.0002365678538467366,7.96663232461824e-05,0.0001569015306005542,0.0006319420100868398,0.09574663801891703,0.0718825852391063,0.02386405277981073,0.09574639227623731,0.07188258523924777,0.023864052779857703,0.3781585887807882,0.3781585887807882,0.12554357208752595,0.0,4.995067696196372,4.702247604809827,5.879329373111432,4.985324095837939,4.697797209947623,5.853562319706555,24831.28536464693,21106.59255994989,0.85,1.0699024015118674,0.6654388373313116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507219651920984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.569522087919,1536.4744408525805,0.3781585887807882,0.12554357208752595,6.112874298809886,3.4613611806763225
2207.0,-29.872614227166363,5.0862210507477075,35.01382576825984,24.179410782549553,5.041445443042747,-26.381190164846146,-39.91036465214563,1.550021380710392,-0.005090193691387412,-4.987881769509057,40.02693124767641,42433.139249615146,25791.626193693683,25791.626193693683,68224.76544330883,77476.34358949529,77476.34358949529,25791.626193693683,103267.96978318896,103267.96978318896,103267.96978318896,128099.11951466592,91610.69722811114,56567.492888181994,38936.89371103238,24831.14973147695,0.0,63768.04344250933,21106.477271755408,1536.4716993646841,0.0,0.886882868266926,2.818233686575437,0.0014959135982669303,354823.5381832245,1555694.7532283242,4.384418128497979,1555694.7532283242,4.384418128497979,0.85,0.09574663090554714,4.027634451161993,1.2673018249077725,1.0,0.0,4.0276344511604725,1.284480921672601,1.2847847766692573,3.1356125133547055,19333.704085639856,1971.4891513044574,4632.441516551485,4632.441516551485,5.567609672251982,5.0862210507477075,-2.327918660324555,7.414139711072263,3.461400869900092,3.461400869900092,0.9889716771143121,0.0,0.0,0.00023654627589258902,7.965931513483484e-05,0.00015688696075775419,0.0006318833280860304,0.09574663090553703,0.07188237061375641,0.023864260291780622,0.09574654082190343,0.071882370613764,0.02386426029178313,0.3781572902728791,0.3781572902728791,0.12554460751993318,0.0,4.99269220501634,4.701231704825432,5.87282771092589,4.982791575817657,4.696781191862669,5.8464292117356536,24831.14973147695,21106.477271755408,0.85,1.0698895835626114,0.6654295311392318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507272310523927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.556200359655,1536.4716993646841,0.3781572902728791,0.12554460751993318,6.112874298809886,3.461400869900092
2208.0,-29.87348889338711,5.085875321228673,35.013799310104936,24.179029021784686,5.041164723607333,-26.382005561286732,-39.91114647416396,1.5496813914948617,-0.007680525693558593,-4.988113098595213,40.02688088924183,42432.59626595673,25791.4875422841,25791.4875422841,68224.08380824083,77475.93139148952,77475.93139148952,25791.4875422841,103267.41893377362,103267.41893377362,103267.41893377362,128098.4581317682,91610.52440968371,56567.18928410191,38937.039028424224,24831.03919799458,0.0,63768.0782264188,21106.383318295393,1536.4709999664944,0.0,0.8868818740090809,2.8182407209019633,0.0014959135982669303,354820.3392207659,1555692.580693404,4.3844515342889245,1555692.580693404,4.3844515342889245,0.85,0.09574665974639443,4.027634451161993,1.2673016930324956,1.0,0.0,4.027634451162569,1.2844825558525903,1.2847863836041007,3.1356085240788683,19333.667613694575,1971.4854322010651,4632.441516551485,4632.441516551485,5.567579741726343,5.085875321228673,-2.32813963530222,7.414014956530893,3.4614405061671043,3.4614405061671043,0.9889830017620298,0.0,0.0,0.00023652476506200588,7.965227299123657e-05,0.00015687249207076932,0.0006318250535038671,0.09574665974611524,0.07188218514394515,0.023864474602170095,0.09574662888328446,0.07188218514415473,0.023864474602239692,0.37815599133368927,0.37815599133368927,0.12554562765126848,0.0,4.990330173899451,4.70020141690361,5.866424104611269,4.980432572901634,4.695642601503323,5.840366182140258,24831.03919799458,21106.383318295393,0.85,1.0698783106807808,0.6654206531878377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450732481769653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.542900112885,1536.4709999664944,0.37815599133368927,0.12554562765126848,6.112874298809886,3.4614405061671043
2209.0,-29.874360587173403,5.085530927320032,35.01377283550844,24.178661754727386,5.0408916446878616,-26.382817517845076,-39.91192780723793,1.5493485753478007,-0.010144361331242635,-4.988334997917575,40.02682749403258,42432.063957501145,25791.327269036923,25791.327269036923,68223.39122653806,77475.54702157443,77475.54702157443,25791.327269036923,103266.87429061135,103266.87429061135,103266.87429061135,128097.78240447656,91610.3813136572,56566.898249536374,38937.20340457869,24830.908113865215,0.0,63768.11151844391,21106.27189678543,1536.4689189054352,0.0,0.8868809386909222,2.8182471941703726,0.0014959135982669303,354817.27068021277,1555690.2771501837,4.384482959828315,1555690.2771501837,4.384482959828315,0.85,0.09574666536247624,4.027634451161993,1.2673016221495348,1.0,0.0,4.027634451161706,1.2844841563410012,1.284787956935533,3.1356046170590117,19333.637414424007,1971.4823527324834,4632.441516551485,4632.441516551485,5.56754514371866,5.085530927320032,-2.3283535539252393,7.413884481245271,3.4614799128467753,3.4614799128467753,0.9889942608133644,0.0,0.0,0.00023650332912600257,7.96452358267134e-05,0.00015685809329928917,0.0006317670605157993,0.09574666536233223,0.0718819836647512,0.023864681697581026,0.09574661814604978,0.0718819836648593,0.023864681697616935,0.3781546904993401,0.3781546904993401,0.12554663715602757,0.0,4.987988552951549,4.699192724678767,5.860037571413102,4.978190636586305,4.694738137397735,5.834066119118745,24830.908113865215,21106.27189678543,0.85,1.0698668911781328,0.6654119582203457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45073771662859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.529623825358,1536.4689189054352,0.3781546904993401,0.12554663715602757,6.112874298809886,3.4614799128467753
2210.0,-29.875229602890307,5.085187471463085,35.0137462895959,24.178267281409376,5.040591031070556,-26.383629817375635,-39.91270536845548,1.548991245544153,-0.012473078245932356,-4.988574858708759,40.026772467620056,42431.52767120216,25791.214702833644,25791.214702833644,68222.7423740358,77475.16389707966,77475.16389707966,25791.214702833644,103266.37859991331,103266.37859991331,103266.37859991331,128097.15274829288,91610.22723470243,56566.5910087773,38937.37358436125,24830.774148379565,0.0,63768.14773274082,21106.15802612263,1536.467082780809,0.0,0.8868799179181831,2.818249793508641,0.0014959135982669303,354813.9537824418,1555687.9032372925,4.384517256587886,1555687.9032372925,4.384517256587886,0.85,0.09574668276954588,4.027634451161993,1.267301500714384,1.0,0.0,4.0276344511613384,1.2844858713189131,1.2847896448703584,3.1356004305648053,19333.60489729438,1971.4790369080554,4632.441516551485,4632.441516551485,5.567520844177505,5.085187471463085,-2.3285806221933294,7.413768093656414,3.461519146219716,3.461519146219716,0.9890054703484903,0.0,0.0,0.00023648196082827298,7.963823320444687e-05,0.00015684372762382612,0.0006317092008263901,0.09574668276927659,0.0718817926694849,0.023864890099791685,0.09574648183403435,0.07188179266968708,0.023864890099858805,0.37815338877214366,0.37815338877214366,0.1255476349262239,0.0,4.985704285749932,4.698201841928494,5.8538283506078415,4.976101780462841,4.693784510472824,5.828531526393874,24830.774148379565,21106.15802612263,0.85,1.0698561084126934,0.665403170389036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507429337334417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.516377930058,1536.467082780809,0.37815338877214366,0.1255476349262239,6.112874298809886,3.461519146219716
2211.0,-29.876096179881074,5.08484551345137,35.01371967200307,24.177914193738275,5.0403273459526,-26.38443622864013,-39.91348202163351,1.548667394700044,-0.014850037684311701,-4.988787428226594,40.02671728796965,42430.998283634726,25791.034961405767,25791.034961405767,68222.0332450405,77474.7989848712,77474.7989848712,25791.034961405767,103265.83394627697,103265.83394627697,103265.83394627697,128096.4644068447,91610.10533442184,56566.30463313818,38937.556334759625,24830.630460567736,0.0,63768.18679532736,21106.035891482574,1536.4640784652438,0.0,0.8868790364930264,2.818256215305309,0.0014959135982669303,354811.0143004276,1555685.5227162647,4.384546871476278,1555685.5227162647,4.384546871476278,0.85,0.09574666895037194,4.027634451161993,1.2673014199407775,1.0,0.0,4.027634451161475,1.2844874296266313,1.2847911761771735,3.135596626533532,19333.579171216265,1971.4764135781602,4632.441516551485,4632.441516551485,5.567482043595299,5.08484551345137,-2.328787508996935,7.413633022448305,3.461558088581737,3.461558088581737,0.9890165967376392,0.0,0.0,0.00023646065426773642,7.963123932806101e-05,0.0001568294149396754,0.000631651554566616,0.09574666895033673,0.0718815786288223,0.02386509032151444,0.09574641763149899,0.07188157862884872,0.023865090321523213,0.3781520867386495,0.3781520867386495,0.12554862980803305,0.0,4.983433607752772,4.697252124765669,5.847549441020931,4.9739373905422894,4.693051094385453,5.82202645144622,24830.630460567736,21106.035891482574,0.85,1.069844332629503,0.6653944610315292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507481348456408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.503156628956,1536.4640784652438,0.3781520867386495,0.12554862980803305,6.112874298809886,3.461558088581737
2212.0,-29.876959568843887,5.084504840246028,35.013693094130495,24.177541233971738,5.040056100187176,-26.38524052641865,-39.914250816777326,1.548337057750473,-0.01740724396375981,-4.989008883666491,40.026665209719106,42430.44992662879,25790.880784641,25790.880784641,68221.3307112698,77474.38416177806,77474.38416177806,25790.880784641,103265.26494641906,103265.26494641906,103265.26494641906,128095.77309950057,91609.92917525949,56565.994940063734,38937.70470577306,24830.508153081515,0.0,63768.212858854575,21105.931930119288,1536.4624926929594,0.0,0.8868780986440958,2.8182639695120693,0.0014959135982669303,354807.9519612524,1555683.2759961393,4.3845783821835855,1555683.2759961393,4.3845783821835855,0.85,0.0957466738678745,4.027634451161993,1.2673012671852488,1.0,0.0,4.027634451161121,1.2844890181015909,1.2847927377612447,3.1355927488696094,19333.541994235627,1971.4726225811698,4632.441516551485,4632.441516551485,5.567448761628496,5.084504840246028,-2.329000720744716,7.413505560990744,3.4615969103673083,3.4615969103673083,0.9890276886763738,0.0,0.0,0.0002364394278501531,7.962431677365522e-05,0.0001568151110764979,0.0006315939438344976,0.0957466738677103,0.0718813802534069,0.02386529361430339,0.09574648100149057,0.07188138025353018,0.023865293614344325,0.3781507862969075,0.3781507862969075,0.12554961401186585,0.0,4.981153264734701,4.696278632355018,5.841303832056553,4.971601639702726,4.691965694675218,5.815896966527077,24830.508153081515,21105.931930119288,0.85,1.0698328783695383,0.6653855898477965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507533213973574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.489955216479,1536.4624926929594,0.3781507862969075,0.12554961401186585,6.112874298809886,3.4615969103673083
2213.0,-29.877820642936616,5.084166083863868,35.013666650613814,24.177218635473423,5.039831728302377,-26.38603805278223,-39.915014792326815,1.5480491381363004,-0.02007574674235002,-4.989199079059986,40.02661596735203,42429.89171335822,25790.65076585924,25790.65076585924,68220.54247921746,77473.98348491917,77473.98348491917,25790.65076585924,103264.63425077841,103264.63425077841,103264.63425077841,128095.0260826208,91609.7852053022,56565.6934336941,38937.87974623123,24830.39183184238,0.0,63768.2715780736,21105.833057066022,1536.4605442179397,0.0,0.8868773095139755,2.818276839030917,0.0014959135982669303,354805.3219100864,1555681.1516217876,4.384604896135192,1555681.1516217876,4.384604896135192,0.85,0.09574665188513387,4.027634451161993,1.2673010578332473,1.0,0.0,4.0276344511632,1.2844904081154207,1.2847941009125479,3.135589355681729,19333.51161052897,1971.4695243053409,4632.441516551485,4632.441516551485,5.567399107729805,5.084166083863868,-2.329190608738865,7.413356692602733,3.4616355498061155,3.4616355498061155,0.989038728516033,0.0,0.0,0.00023641826009201136,7.961743816801953e-05,0.00015680082192399183,0.0006315363923515863,0.09574665188516154,0.07188116317288587,0.023865488712275666,0.09574671160888551,0.07188116317286511,0.023865488712268765,0.37814948505305757,0.37814948505305757,0.12555058750761558,0.0,4.978821422153658,4.69530626448045,5.83484769716938,4.969123332317622,4.691056975071945,5.808659018341359,24830.39183184238,21105.833057066022,0.85,1.0698195323624664,0.6653762233685431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507584889036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.476788784928,1536.4605442179397,0.37814948505305757,0.12555058750761558,6.112874298809886,3.4616355498061155
2214.0,-29.878679376566275,5.083829122934049,35.01364050412823,24.176895687729143,5.039609305430934,-26.386833277717884,-39.91577464677391,1.5477632065708022,-0.02278733199727867,-4.989393154246539,40.02657173192745,42429.326467921805,25790.43531157822,25790.43531157822,68219.76177950003,77473.57350611314,77473.57350611314,25790.43531157822,103264.00881769136,103264.00881769136,103264.00881769136,128094.31475264608,91609.63177690166,56565.384738662804,38938.05226470984,24830.305934954733,0.0,63768.35819966457,21105.760044711522,1536.460420837726,0.0,0.886876482526077,2.8182898225205744,0.0014959135982669303,354802.6382243149,1555679.2432547668,4.384632682103193,1555679.2432547668,4.384632682103193,0.85,0.09574664632138519,4.027634451161993,1.2673009045282382,1.0,0.0,4.0276344511610915,1.2844917887136444,1.2847954547221017,3.135585985485724,19333.4792306936,1971.4662224810309,4632.441516551485,4632.441516551485,5.567352597853695,5.083829122934049,-2.32938286864419,7.4132119915782395,3.4616741996979075,3.4616741996979075,0.9890497713422592,0.0,0.0,0.00023639715160817798,7.961059721245702e-05,0.00015678655439572097,0.0006314789279631896,0.09574664632129537,0.07188096199976103,0.023865684321534335,0.09574705573325414,0.07188096199982845,0.02386568432155673,0.3781481825867481,0.3781481825867481,0.12555153550125359,0.0,4.976453873353307,4.694321709340784,5.828285031939629,4.966605822249278,4.6900163354288225,5.801662861070781,24830.305934954733,21105.760044711522,0.85,1.0698058363976959,0.6653664554930471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507636425900072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.46363994831,1536.460420837726,0.3781481825867481,0.12555153550125359,6.112874298809886,3.4616741996979075
2215.0,-29.879534601940374,5.083492439267638,35.01361432601759,24.17647484634074,5.039274345099527,-26.3876365991011,-39.91654700422657,1.5473763422485436,-0.02474919899316319,-4.989658145983979,40.02651851779573,42428.82826217512,25790.402039969373,25790.402039969373,68219.2303021445,77473.22283137856,77473.22283137856,25790.402039969373,103263.62487134793,103263.62487134793,103263.62487134793,128093.81714784779,91609.49067547622,56565.096106225494,38938.21618805636,24830.192276499864,0.0,63768.408464556225,21105.663435024882,1536.4603259907417,0.0,0.8868753273382229,2.818284665128713,0.0014959135982669303,354798.97392505355,1555676.9475383535,4.384671495321092,1555676.9475383535,4.384671495321092,0.85,0.0957466816847525,4.027634451161993,1.2673008550750096,1.0,0.0,4.027634451161419,1.284493641097744,1.2847972805419898,3.135581463618556,19333.44945236762,1971.463185936851,4632.441516551485,4632.441516551485,5.567345415548485,5.083492439267638,-2.3296272697657847,7.413119709033422,3.461712826623852,3.461712826623852,0.9890608076068148,0.0,0.0,0.00023637613108623144,7.960364424944632e-05,0.00015677248683678514,0.0006314222689781759,0.09574668168421477,0.07188079588758353,0.023865885796631237,0.0957467498945983,0.07188079588798724,0.02386588579676527,0.37814687775486505,0.37814687775486505,0.1255524523262715,0.0,4.974247360192692,4.693379352358249,5.822243446603977,4.964908946990818,4.689108596491224,5.797568941455268,24830.192276499864,21105.663435024882,0.85,1.069796658639554,0.6653581182876459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507687823031177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.450509296497,1536.4603259907417,0.37814687775486505,0.1255524523262715,6.112874298809886,3.461712826623852
2216.0,-29.88038776603137,5.083157118261805,35.01358786365723,24.176097206678264,5.03899830255731,-26.388432172377808,-39.9173105956055,1.5470427088920535,-0.02712855284488569,-4.989871631453074,40.02645788224185,42428.302831747154,25790.238520700004,25790.238520700004,68218.54135244715,77472.80852824856,77472.80852824856,25790.238520700004,103263.04704894856,103263.04704894856,103263.04704894856,128093.06597737884,91609.30896900386,56564.80327245494,38938.339662832135,24830.018928430272,0.0,63768.35859126241,21105.516089165732,1536.45565520973,0.0,0.8868744609648288,2.818291013893095,0.0014959135982669303,354796.02187481103,1555674.3316567107,4.384700604691749,1555674.3316567107,4.384700604691749,0.8500000000000001,0.09574663517173815,4.027634451161993,1.2673007089132446,1.0,0.0,4.027634451163716,1.2844952444685818,1.2847988573569649,3.135577549629852,19333.411104671624,1971.4592755601175,4632.441516551485,4632.441516551485,5.567310116825601,5.083157118261805,-2.3298338961913316,7.412991014453136,3.4617509755893745,3.4617509755893745,0.9890717073112498,0.0,0.0,0.0002363551629441836,7.959677075277778e-05,0.00015675839219140582,0.0006313655008988692,0.09574663517179707,0.07188056798009677,0.023866067191700303,0.09574658098336289,0.07188056798005253,0.02386606719168562,0.37814557293417456,0.37814557293417456,0.1255533714534634,0.0,4.972029396816765,4.692419923256864,5.8162075759451,4.9627430786081845,4.6881783348763975,5.791655032135793,24830.018928430272,21105.516089165732,0.85,1.0697866913857574,0.665350398991777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507739010530771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.437420302283,1536.45565520973,0.37814557293417456,0.1255533714534634,6.112874298809886,3.4617509755893745
2217.0,-29.881238313884307,5.08282298277013,35.01356133831711,24.175735422782623,5.038721492810172,-26.389225467743533,-39.91807383773846,1.5467086466580826,-0.029261069256278915,-4.990092464248214,40.02640312312945,42427.78725307882,25790.09625900096,25790.09625900096,68217.88351207977,77472.46151982136,77472.46151982136,25790.09625900096,103262.55777882232,103262.55777882232,103262.55777882232,128092.440474718,91609.19318928999,56564.51892250167,38938.52696309813,24829.88269589567,0.0,63768.4096589938,21105.40029151132,1536.4532797974982,0.0,0.8868735359485419,2.818293259172177,0.0014959135982669303,354792.9682469485,1555671.9692937988,4.384731684453779,1555671.9692937988,4.384731684453779,0.85,0.09574661630721959,4.027634451161993,1.267300658361055,1.0,0.0,4.02763445116237,1.284496849712504,1.2848004361301875,3.135573631078549,19333.386670290107,1971.4567839466188,4632.441516551485,4632.441516551485,5.567279406950788,5.08282298277013,-2.330045771371263,7.412868754141393,3.4617889744847274,3.4617889744847274,0.9890825641384936,0.0,0.0,0.00023633426080689495,7.95899009481567e-05,0.00015674435985873824,0.0006313089837923871,0.09574661630710947,0.07188036101268755,0.023866255294421924,0.09574640937101035,0.07188036101277022,0.023866255294449374,0.3781442664584916,0.3781442664584916,0.12555428874136138,0.0,4.969875471338412,4.691520563986046,5.8102479186594564,4.960831394991942,4.687505352944129,5.785986093470854,24829.88269589567,21105.40029151132,0.85,1.0697755185816906,0.6653417809847305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507790075000617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.42434409493,1536.4532797974982,0.3781442664584916,0.12555428874136138,6.112874298809886,3.4617889744847274
2218.0,-29.88208534828298,5.082490785434456,35.01353490514313,24.175411846395605,5.038501863241761,-26.390009882082513,-39.918820665311046,1.5464263970297714,-0.03193528430836068,-4.9902763915347,40.02635275697381,42427.2186166083,25789.863680280934,25789.863680280934,68217.08229688923,77472.03764479913,77472.03764479913,25789.863680280934,103261.90132508006,103261.90132508006,103261.90132508006,128091.66092612577,91609.02227483632,56564.20324659876,38938.68780915284,24829.75960104571,0.0,63768.447410198554,21105.295660888853,1536.450812183793,0.0,0.8868727827356918,2.818306938811802,0.0014959135982669303,354790.4249561761,1555669.7964498298,4.384756991798714,1555669.7964498298,4.384756991798714,0.85,0.0957465720170492,4.027634451161993,1.2673004039516678,1.0,0.0,4.027634451161231,1.2844982124994515,1.284801772502156,3.135570304395198,19333.35060016324,1971.4531058173018,4632.441516551485,4632.441516551485,5.567229200441069,5.082490785434456,-2.3302301823741574,7.412720967808614,3.4618267721418423,3.4618267721418423,0.9890933634690978,0.0,0.0,0.0002363134467048468,7.958317941860488e-05,0.0001567302672862419,0.0006312522240618955,0.09574657201714182,0.0718801351614864,0.023866436855655412,0.09574663902143143,0.07188013516141688,0.023866436855632327,0.37814296166343164,0.37814296166343164,0.12555520515752172,0.0,4.967640235640545,4.690589432646618,5.804057215451394,4.9583411072263175,4.686516963779752,5.778942331717417,24829.75960104571,21105.295660888853,0.85,1.0697623208241887,0.6653324698920436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507840983222156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.41129186074,1536.450812183793,0.37814296166343164,0.12555520515752172,6.112874298809886,3.4618267721418423
2219.0,-29.882930117465275,5.08215898309137,35.01350847559455,24.174999351985775,5.038179269541909,-26.390802554625704,-39.91958376774562,1.5460517066908825,-0.03396022329434345,-4.990532209400215,40.02629999621683,42426.727472245344,25789.816281170362,25789.816281170362,68216.54375341571,77471.67082888332,77471.67082888332,25789.816281170362,103261.48711005368,103261.48711005368,103261.48711005368,128091.13420106037,91608.86581895985,56563.9224622755,38938.8259518715,24829.64709100668,0.0,63768.47304287818,21105.200027355677,1536.4505829706657,0.0,0.8868716725317043,2.8183036836592987,0.0014959135982669303,354786.8876080528,1555667.5203029395,4.384794293811521,1555667.5203029395,4.384794293811521,0.85,0.09574659497071268,4.027634451161993,1.2673003808734942,1.0,0.0,4.027634451162822,1.2845000074305881,1.2848035411940386,3.1355659228204704,19333.31758140332,1971.4497388408195,4632.441516551485,4632.441516551485,5.567218968447766,5.08215898309137,-2.3304673672850527,7.4126263503764225,3.4618645975835305,3.4618645975835305,0.9891041707381516,0.0,0.0,0.000236292689947782,7.957631195556952e-05,0.00015671637799221248,0.0006311962830627602,0.0957465949702554,0.07187996240237399,0.023866632567881404,0.09574639429270597,0.0718799624027173,0.023866632567995386,0.3781416556857917,0.3781416556857917,0.12555610288640115,0.0,4.965525506599931,4.689679751571475,5.7982870582024475,4.956571986105871,4.685557073402208,5.774715938560405,24829.64709100668,21105.200027355677,0.85,1.069753445523882,0.6653245004583604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507891681490228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.398281661159,1536.4505829706657,0.3781416556857917,0.12555610288640115,6.112874298809886,3.4618645975835305
2220.0,-29.883772908658145,5.081829259174,35.01348196293126,24.174685694184177,5.037962722728359,-26.39158284093343,-39.920333738531895,1.545772654992131,-0.03646806160958249,-4.990707711553097,40.026244716239674,42426.190242137534,25789.566870084378,25789.566870084378,68215.75711222191,77471.27478675326,77471.27478675326,25789.566870084378,103260.84165683764,103260.84165683764,103260.84165683764,128090.3347011532,91608.72227391439,56563.63772925196,38938.9828274027,24829.493044315557,0.0,63768.475871718256,21105.069087668224,1536.4461635047921,0.0,0.8868709799427804,2.818316160716928,0.0014959135982669303,354784.46084980026,1555665.1354773042,4.384817564306749,1555665.1354773042,4.384817564306749,0.85,0.09574652188333412,4.027634451161993,1.2673002511961386,1.0,0.0,4.027634451160311,1.2845013550480655,1.2848048625310753,3.1355626331832718,19333.2872873709,1971.4466497092176,4632.441516551485,4632.441516551485,5.567165128353919,5.081829259174,-2.3306453436166286,7.412474602790629,3.4619019885190907,3.4619019885190907,0.9891148538625973,0.0,0.0,0.00023627198346548754,7.95695632032631e-05,0.00015670242026222443,0.0006311400664286002,0.09574652188357463,0.07187971661192927,0.02386680527164536,0.0957464679973456,0.0718797166117487,0.023866805271585412,0.3781403494426497,0.3781403494426497,0.1255570070514419,0.0,4.963336737549696,4.688774732406159,5.792204822235647,4.954239649943531,4.684822656645224,5.767540008223534,24829.493044315557,21105.069087668224,0.85,1.0697410621738892,0.6653160462465096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507942244513206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.38528860693,1536.4461635047921,0.3781403494426497,0.1255570070514419,6.112874298809886,3.4619019885190907
2221.0,-29.884612517650407,5.081500866839861,35.013455660324915,24.174335225857817,5.037712867605239,-26.39236359443164,-39.92107613068072,1.545463944375198,-0.03894437561467612,-4.990916774989534,40.02619780924128,42425.635583929055,25789.40708009667,25789.40708009667,68215.04266402572,77470.86445898582,77470.86445898582,25789.40708009667,103260.27153908249,103260.27153908249,103260.27153908249,128089.6706876547,91608.54967145521,56563.32079635269,38939.14319455836,24829.399148572204,0.0,63768.54234313057,21104.98927628637,1536.4459377928563,0.0,0.8868700863444571,2.8183243034398306,0.0014959135982669303,354781.5700394734,1555663.1118713245,4.384847588611324,1555663.1118713245,4.384847588611324,0.8499999999999999,0.09574651114286428,4.027634451161993,1.267300019315444,1.0,0.0,4.027634451160922,1.2845028411914272,1.2848063225292365,3.135559005401812,19333.25086100399,1971.4429352535262,4632.441516551485,4632.441516551485,5.567130634666923,5.081500866839861,-2.3308475919751706,7.412348458815032,3.461939453442503,3.461939453442503,0.9891255581264294,0.0,0.0,0.00023625135682868388,7.956288316986967e-05,0.0001566884736588142,0.0006310838946082285,0.0957465111427071,0.07187952011673261,0.02386699102597449,0.09574663409082008,0.07187952011685061,0.02386699102601366,0.3781390426634744,0.3781390426634744,0.12555789358586464,0.0,4.961144989327181,4.687849825497324,5.786171051489532,4.951972399374881,4.683754709602226,5.761635579773554,24829.399148572204,21104.98927628637,0.85,1.0697287433193798,0.665306654739605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450799268948032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.372307019452,1536.4459377928563,0.3781390426634744,0.12555789358586464,6.112874298809886,3.461939453442503
2222.0,-29.88544996649244,5.081173058571142,35.01342925669879,24.17394193997609,5.037401134449213,-26.393148591345792,-39.92183427382258,1.545099759291444,-0.04079808419925257,-4.991160515312334,40.02614226161512,42425.15552852058,25789.33699224634,25789.33699224634,68214.49252076691,77470.53136174902,77470.53136174902,25789.33699224634,103259.86835399535,103259.86835399535,103259.86835399535,128089.13538375293,91608.42837735904,56563.05254408551,38939.306481415035,24829.26702975759,0.0,63768.573511172624,21104.87697529395,1536.444324225177,0.0,0.8868690476318912,2.8183202083767034,0.0014959135982669303,354778.1997602169,1555660.715504221,4.384882488708837,1555660.715504221,4.384882488708837,0.85,0.09574650559133405,4.027634451161993,1.2672999621694907,1.0,0.0,4.027634451162957,1.284504586629833,1.2848080419539298,3.135554744673459,19333.225262856246,1971.4403249688983,4632.441516551485,4632.441516551485,5.567115504880594,5.081173058571142,-2.331075357302582,7.412248415873725,3.461976770520328,3.461976770520328,0.9891362201486651,0.0,0.0,0.00023623078491273895,7.955606194433753e-05,0.00015667472296840144,0.0006310285118537949,0.09574650559103932,0.07187932958266942,0.023867176008369902,0.09574628227790115,0.07187932958289067,0.02386717600844337,0.3781377336456033,0.3781377336456033,0.1255587649011924,0.0,4.959082746722174,4.686986163463018,5.780473580128273,4.950362431113092,4.68307042138872,5.757216508044678,24829.26702975759,21104.87697529395,0.85,1.0697195932854815,0.6652988014713462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508042944310868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.359361089018,1536.444324225177,0.3781377336456033,0.1255587649011924,6.112874298809886,3.461976770520328
2223.0,-29.88628455376293,5.080847552701533,35.01340285136899,24.17364570954817,5.0372064214991275,-26.393919309537853,-39.9225676205009,1.544841177262814,-0.04341945317645468,-4.991321985301309,40.02608940474606,42424.584967208124,25789.06070435312,25789.06070435312,68213.64567156124,77470.11749943055,77470.11749943055,25789.06070435312,103259.17820378367,103259.17820378367,103259.17820378367,128088.30126810665,91608.27254014058,56562.740007872475,38939.480591409,24829.123064322976,0.0,63768.603655731975,21104.75460467453,1536.4401662621472,0.0,0.886868417630753,2.8183358191449734,0.0014959135982669303,354775.96707431664,1555658.4352210294,4.3849036563831225,1555658.4352210294,4.3849036563831225,0.8500000000000001,0.09574641964177717,4.027634451161993,1.2672997720493004,1.0,0.0,4.027634451161986,1.2845058381116858,1.2848092673977223,3.135551689732216,19333.19237465914,1971.4369713061178,4632.441516551485,4632.441516551485,5.567055862920252,5.080847552701533,-2.331242352567273,7.412089905268806,3.462013716470664,3.462013716470664,0.9891467761344754,0.0,0.0,0.00023621028493309843,7.954946433391409e-05,0.00015666082059918434,0.0006309725181925833,0.09574641964206489,0.07187907815416289,0.023867341487902,0.09574648549230641,0.0718790781539469,0.02386734148783028,0.37813642593569335,0.37813642593569335,0.125559640420893,0.0,4.956909709586682,4.686104089798732,5.7743859210075925,4.947902532124829,4.682270350916838,5.749726473990279,24829.123064322976,21104.75460467453,0.85,1.0697058075761976,0.665289539602373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508093070176546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.346430446627,1536.4401662621472,0.37813642593569335,0.125559640420893,6.112874298809886,3.462013716470664
2224.0,-29.88711629482525,5.080523006009333,35.01337665528651,24.17328783720734,5.0369360473457965,-26.39469503276993,-39.923313016165025,1.5445147852792178,-0.04554502603110677,-4.991545226170944,40.026042688828184,42424.076726633,25788.94560306403,25788.94560306403,68213.02232969704,77469.7603171666,77469.7603171666,25788.94560306403,103258.70592023063,103258.70592023063,103258.70592023063,128087.74163687685,91608.14160059283,56562.458010013564,38939.64843397697,24829.035716646216,0.0,63768.68415062319,21104.680359149283,1536.44064583781,0.0,0.8868674512092298,2.8183376945988994,0.0014959135982669303,354772.8802851678,1555656.419864972,4.384936127627707,1555656.419864972,4.384936127627707,0.85,0.09574641820847918,4.027634451161993,1.267299690726213,1.0,0.0,4.027634451161721,1.28450740653632,1.284810809951008,3.1355478611232983,19333.164740916072,1971.4341534485347,4632.441516551485,4632.441516551485,5.56703101613294,5.080523006009333,-2.331454401229209,7.411977407238542,3.4620508106309504,3.4620508106309504,0.9891573744659858,0.0,0.0,0.0002361898564954555,7.95427588422016e-05,0.00015664709765325388,0.0006309172471827823,0.09574641820820338,0.07187889358237978,0.023867524625823606,0.09574647475717066,0.07187889358258683,0.02386752462589235,0.3781351175794054,0.3781351175794054,0.12556049183438692,0.0,4.95481424122687,4.6852533204504425,5.768516124861094,4.946000200139849,4.681427938733293,5.744609317810216,24829.035716646216,21104.680359149283,0.85,1.0696946822452258,0.665280729745439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450814302509051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.333529216092,1536.44064583781,0.3781351175794054,0.12556049183438692,6.112874298809886,3.4620508106309504
2225.0,-29.887945700326625,5.080199840410066,35.01335042378378,24.172937718126946,5.036682923649151,-26.39546692822627,-39.924054011329986,1.5442041515377223,-0.0478259999285342,-4.991747698621073,40.025989264965666,42423.56050479875,25788.779871911993,25788.779871911993,68212.34037671074,77469.36463245754,77469.36463245754,25788.779871911993,103258.14450436953,103258.14450436953,103258.14450436953,128087.04709202824,91607.97820106328,56562.174073359616,38939.78236411518,24828.90258765871,0.0,63768.68495177389,21104.567199509904,1536.438038882198,0.0,0.8868666146945591,2.818344040188541,0.0014959135982669303,354770.0806826847,1555654.1151261008,4.38496423411059,1555654.1151261008,4.38496423411059,0.85,0.09574636903036668,4.027634451161993,1.2672995313769206,1.0,0.0,4.027634451162546,1.2845089011551387,1.284812278756753,3.135544212687047,19333.130256753768,1971.4306370425954,4632.441516551485,4632.441516551485,5.566995239933403,5.080199840410066,-2.3316510618580275,7.411850902268094,3.462087651633306,3.462087651633306,0.9891679004666588,0.0,0.0,0.00023616948704244418,7.953609345477902e-05,0.00015663339358766516,0.0006308620522160962,0.0957463690303787,0.07187867465062711,0.023867694379751583,0.09574643756521761,0.07187867465061808,0.0238676943797486,0.3781338100170944,0.3781338100170944,0.1255613331214965,0.0,4.952714253339991,4.684390221917624,5.7626656617906065,4.94392169869252,4.680554818531903,5.7388761271178055,24828.90258765871,21104.567199509904,0.85,1.0696839746389224,0.6652726261625477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508192809968985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.320657185019,1536.438038882198,0.3781338100170944,0.1255613331214965,6.112874298809886,3.462087651633306
2226.0,-29.88877255009187,5.07987792787137,35.01332420097824,24.17258833246308,5.0364246634244525,-26.396237036859393,-39.92479095524175,1.5438891501809262,-0.04997976808874682,-4.991955109281505,40.025937055285155,42423.03848540223,25788.629504643613,25788.629504643613,68211.66799004584,77468.9928714826,77468.9928714826,25788.629504643613,103257.62237612621,103257.62237612621,103257.62237612621,128086.40089426513,91607.83561414274,56561.88122801763,38939.949317916784,24828.778518138923,0.0,63768.72783605571,21104.461740418083,1536.4360656951433,0.0,0.8868657486614511,2.8183481364071703,0.0014959135982669303,354767.2128171557,1555651.8627702931,4.384993332436457,1555651.8627702931,4.384993332436457,0.85,0.09574632728154307,4.027634451161993,1.267299401150085,1.0,0.0,4.027634451163,1.284510416068064,1.2848137679440343,3.1355405147205717,19333.100164925938,1971.4275685301238,4632.441516551485,4632.441516551485,5.5669627803183515,5.07987792787137,-2.331851153806649,7.411729081678018,3.462124368354209,3.462124368354209,0.9891783909583455,0.0,0.0,0.00023614918196693664,7.952946502124333e-05,0.0001566197169456933,0.0006308069677017141,0.09574632728149449,0.07187846281063956,0.023867864470854924,0.09574636026353045,0.07187846281067603,0.023867864470867046,0.37813250177481494,0.37813250177481494,0.12556216356717448,0.0,4.950646845265965,4.683545574786535,5.756890743496967,4.9419753411927445,4.679774637005778,5.733393891955643,24828.778518138923,21104.461740418083,0.85,1.069672711135348,0.6652639926339515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508242455374338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.307804218313,1536.4360656951433,0.37813250177481494,0.12556216356717448,6.112874298809886,3.462124368354209
2227.0,-29.889596412030706,5.079557907607791,35.01329809567364,24.17227862114089,5.036214383569503,-26.396999657714495,-39.925519237853564,1.543617629242107,-0.05244893908098902,-4.992130916098548,40.02588803212069,42422.4933730034,25788.40243162949,25788.40243162949,68210.89580463289,77468.5874382499,77468.5874382499,25788.40243162949,103256.98986987938,103256.98986987938,103256.98986987938,128085.65227836584,91607.67757407737,56561.58350878554,38940.10451699093,24828.662408486456,0.0,63768.76692547738,21104.363047213486,1536.433829655805,0.0,0.8868650318429857,2.818360072973011,0.0014959135982669303,354764.7819519598,1555649.7478848738,4.385017417246142,1555649.7478848738,4.385017417246142,0.85,0.09574626013206552,4.027634451161993,1.2672991967434064,1.0,0.0,4.027634451162067,1.2845117275081945,1.2848150537067187,3.135537313446832,19333.066811835637,1971.4241674614307,4632.441516551485,4632.441516551485,5.566913762319244,5.079557907607791,-2.332027654646179,7.41158556225397,3.462160924472386,3.462160924472386,0.9891888355635389,0.0,0.0,0.00023612895186355092,7.952291499338273e-05,0.0001566060368701682,0.0006307518693582347,0.09574626013219023,0.07187823304221812,0.023868027089972106,0.09574654904617395,0.0718782330421245,0.02386802708994102,0.3781311935325467,0.3781311935325467,0.12556298602244823,0.0,4.948522219277891,4.68268453953192,5.750935288539779,4.939681977017585,4.678907842029673,5.726777143131699,24828.662408486456,21104.363047213486,0.85,1.0696599462923089,0.6652550365695474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508291948124763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.294974804672,1536.433829655805,0.3781311935325467,0.12556298602244823,6.112874298809886,3.462160924472386
2228.0,-29.890418088234142,5.079238416430363,35.01327201674121,24.171883484255545,5.035912674177941,-26.397769454789923,-39.92625988377256,1.5432640407226026,-0.05444176332076722,-4.992370031051384,40.025836589645785,42422.0090659521,25788.33894129139,25788.33894129139,68210.34800724349,77468.20624860852,77468.20624860852,25788.33894129139,103256.54518989992,103256.54518989992,103256.54518989992,128085.09911668871,91607.50587899734,56561.30869629581,38940.21909189059,24828.5539267888,0.0,63768.77301867939,21104.27083777048,1536.4334661024004,0.0,0.8868640017558598,2.8183583496730398,0.0014959135982669303,354761.4757517906,1555647.5286314508,4.385052027802089,1555647.5286314508,4.385052027802089,0.85,0.09574625012719902,4.027634451161993,1.267299102782272,1.0,0.0,4.027634451163246,1.2845134225989812,1.2848167232815817,3.1355331756773714,19333.03057696383,1971.4204725328048,4632.441516551485,4632.441516551485,5.566900056730545,5.079238416430363,-2.3322505691280937,7.4114889855584565,3.4621975149059923,3.4621975149059923,0.9891992899731407,0.0,0.0,0.0002361087770216126,7.951625428389777e-05,0.00015659252273771482,0.0006306974393727879,0.09574625012687077,0.07187804912323642,0.023868201003634352,0.0957463566369859,0.07187804912348285,0.023868201003716175,0.3781298837329765,0.3781298837329765,0.1255637872828955,0.0,4.946495791482448,4.681824063948966,5.7453736962228845,4.937928267730626,4.677929843963625,5.722669191882005,24828.5539267888,21104.27083777048,0.85,1.0696512537141503,0.6652473782665644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508341262353397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.282177685493,1536.4334661024004,0.3781298837329765,0.1255637872828955,6.112874298809886,3.4621975149059923
2229.0,-29.891237211956458,5.078920247137762,35.013245738442436,24.171534238290064,5.035652489462312,-26.39853280108879,-39.9269919731654,1.5429480785836989,-0.05646057590848841,-4.992571238433206,40.02577862484038,42421.50042803949,25788.180315112124,25788.180315112124,68209.68074315162,77467.84299290933,77467.84299290933,25788.180315112124,103256.02330802145,103256.02330802145,103256.02330802145,128084.41847588636,91607.36790100456,56561.02533609043,38940.38062768237,24828.3951678649,0.0,63768.77579554726,21104.135892685164,1536.4293783209996,0.0,0.8868631880862344,2.818361396736126,0.0014959135982669303,354758.69371163636,1555645.0280043797,4.385079366846686,1555645.0280043797,4.385079366846686,0.85,0.09574617612113512,4.027634451161993,1.2672990297013897,1.0,0.0,4.027634451162444,1.2845149416135557,1.28481821682113,3.1355294677247127,19333.001457813298,1971.4175032058142,4632.441516551485,4632.441516551485,5.566865814273581,5.078920247137762,-2.33244562238956,7.411365869527322,3.462233731580148,3.462233731580148,0.989209637594328,0.0,0.0,0.00023608866643208524,7.95096710310346e-05,0.00015657899540105064,0.0006306429562056068,0.09574617612124038,0.07187781664993383,0.02386835947130656,0.09574611756917864,0.07187781664985479,0.023868359471280326,0.3781285721474947,0.3781285721474947,0.12556459151151178,0.0,4.944496725974545,4.68099583713547,5.739824799573114,4.9361106625246975,4.677302325407368,5.717243938775937,24828.3951678649,21104.135892685164,0.85,1.0696407433293467,0.665239373013048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508390446068309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.269396891817,1536.4293783209996,0.3781285721474947,0.12556459151151178,6.112874298809886,3.462233731580148
2230.0,-29.892053744733097,5.078603500783127,35.01321946430128,24.171198123972886,5.035409039035586,-26.399292141899608,-39.92771969698367,1.5426474361909837,-0.05862956728952895,-4.992766492061875,40.0257261893542,42420.98479591364,25788.009562556148,25788.009562556148,68208.99435846979,77467.46492949635,77467.46492949635,25788.009562556148,103255.4744920525,103255.4744920525,103255.4744920525,128083.74133152688,91607.22084348378,56560.74070985608,38940.533481808554,24828.266839474378,0.0,63768.800321282935,21104.02681355322,1536.4268937078107,0.0,0.8868623846834656,2.818367114847066,0.0014959135982669303,354755.9940087873,1555642.7659171775,4.385106360961569,1555642.7659171775,4.385106360961569,0.85,0.09574611445371725,4.027634451161993,1.267298890682869,1.0,0.0,4.027634451163847,1.2845163888589328,1.2848196386582078,3.1355259349706226,19332.970422501086,1971.4143384847107,4632.441516551485,4632.441516551485,5.566828954109161,5.078603500783127,-2.3326360565087234,7.41123955729185,3.462269814537597,3.462269814537597,0.989219947010742,0.0,0.0,0.00023606862102434762,7.950312753460762e-05,0.00015656549348974001,0.0006305885754424556,0.09574611445376566,0.07187759351709039,0.023868520936675276,0.09574607025594287,0.07187759351705403,0.023868520936663216,0.3781272605160585,0.3781272605160585,0.12556539517713886,0.0,4.942500455097274,4.680180090673218,5.734249540616588,4.9341369247723605,4.676547765743464,5.711574711186131,24828.266839474378,21104.02681355322,0.85,1.0696295682969739,0.665231031196859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450843947731416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.25663984364,1536.4268937078107,0.3781272605160585,0.12556539517713886,6.112874298809886,3.462269814537597
2231.0,-29.892867881065538,5.0782882738891795,35.01319328332187,24.170870601106458,5.035177398191752,-26.40004814456922,-39.92844312507657,1.5423576616845762,-0.06089666045386366,-4.992955858145615,40.025676354591525,42420.46174048186,25787.827227273712,25787.827227273712,68208.28896775556,77467.07388385313,77467.07388385313,25787.827227273712,103254.90111112683,103254.90111112683,103254.90111112683,128083.05274537968,91607.06461756851,56560.45247415316,38940.68015935039,24828.15163425284,0.0,63768.83179360323,21103.928889114915,1536.4250243660827,0.0,0.8868616018104156,2.818374811437607,0.0014959135982669303,354753.3757263407,1555640.616028498,4.38513266531544,1555640.616028498,4.38513266531544,0.85,0.09574605417926366,4.027634451161993,1.2672987110028044,1.0,0.0,4.027634451161786,1.2845177851623308,1.2848210096188024,3.135522526574438,19332.937452272636,1971.410976457061,4632.441516551485,4632.441516551485,5.566789593594454,5.0782882738891795,-2.3328218613186467,7.411110135207826,3.462305796465845,3.462305796465845,0.98923022756167,0.0,0.0,0.0002360486360090186,7.949662315762904e-05,0.00015655201285138956,0.0006305342803590117,0.09574605417930793,0.07187737225822313,0.023868681921084788,0.09574613071366495,0.0718773722581899,0.02386868192107377,0.37812594905284896,0.37812594905284896,0.12556619309379688,0.0,4.94048563989395,4.679358529607043,5.728617409086382,4.9320591976917285,4.675714087637402,5.705726455994693,24828.15163425284,21103.928889114915,0.85,1.0696179787097442,0.665222500512188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450848835378556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.243907396614,1536.4250243660827,0.37812594905284896,0.12556619309379688,6.112874298809886,3.462305796465845
