time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2232.0,-29.893679478947917,5.077974337007498,35.01316719076749,24.17053993502634,5.034932137086687,-26.400803224504838,-39.92916637854648,1.5420558826328097,-0.06292019875405686,-4.993154794957176,40.02562656818076,42419.949024243746,25787.672425801837,25787.672425801837,68207.62145004558,77466.72527148487,77466.72527148487,25787.672425801837,103254.39769728671,103254.39769728671,103254.39769728671,128082.43761653148,91606.94428567521,56560.16803839045,38940.86249698306,24828.03991924477,0.0,63768.90241622784,21103.833931358055,1536.4235759319276,0.0,0.8868607700737842,2.8183781869617928,0.0014959135982669303,354750.6251299382,1555638.4682279816,4.385160611508949,1555638.4682279816,4.385160611508949,0.85,0.09574600223911078,4.027634451161993,1.267298590666615,1.0,0.0,4.02763445116198,1.2845192374726655,1.2848224366815366,3.135518981472398,19332.9120571901,1971.4083868793218,4632.441516551485,4632.441516551485,5.566756176772823,5.077974337007498,-2.3330144404559103,7.410988777463408,3.4623417088541424,3.4623417088541424,0.9892404882440406,0.0,0.0,0.00023602871485770956,7.949012084246392e-05,0.00015653859401524564,0.0006304802341922639,0.09574600223908372,0.07187715889873042,0.023868843340353295,0.09574606532963648,0.07187715889875074,0.023868843340360043,0.3781246368276371,0.3781246368276371,0.12556697924417087,0.0,4.938512480545285,4.678575870857742,5.723035475519453,4.930234596203093,4.67506893341681,5.700326934824886,24828.03991924477,21103.833931358055,0.85,1.0696063263696411,0.6652137235695743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508537087122206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.231195740596,1536.4235759319276,0.3781246368276371,0.12556697924417087,6.112874298809886,3.4623417088541424
2233.0,-29.894488054070916,5.077661296720971,35.01314103997632,24.170166835561417,5.0346556021892,-26.40155871092238,-39.929889666940994,1.5417262590296505,-0.06496901948258937,-4.993371481332639,40.0255726868048,42419.4495315054,25787.564834383145,25787.564834383145,68207.01436588855,77466.33154939018,77466.33154939018,25787.564834383145,103253.89638377332,103253.89638377332,103253.89638377332,128081.80711125351,91606.764963417,56559.882945487436,38940.98001992173,24827.910727480194,0.0,63768.89074740192,21103.724118358165,1536.4215281848553,0.0,0.8868598628649681,2.81837982184283,0.0014959135982669303,354747.6291385381,1555636.1437719767,4.385191093594203,1555636.1437719767,4.385191093594203,0.85,0.0957459540838729,4.027634451161993,1.2672984263719993,1.0,0.0,4.027634451161414,1.2845208198372595,1.2848239939264567,3.1355151189159147,19332.87421266341,1971.404527811578,4632.441516551485,4632.441516551485,5.566732951132885,5.077661296720971,-2.3332199844083883,7.41088128112936,3.462377485017984,3.462377485017984,0.9892507100051383,0.0,0.0,0.00023600886944205056,7.948361870502657e-05,0.000156525250737024,0.0006304264923452069,0.09574595408378078,0.07187694988189472,0.02386900420188607,0.09574589531656798,0.07187694988196386,0.02386900420190904,0.37812332580518987,0.37812332580518987,0.1255677552721064,0.0,4.936574246546627,4.677773537179576,5.717653828648849,4.928402461850055,4.674154328083603,5.695712278123665,24827.910727480194,21103.724118358165,0.85,1.0695970020251206,0.6652060124353607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508585668820948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.218507800319,1536.4215281848553,0.37812332580518987,0.1255677552721064,6.112874298809886,3.462377485017984
2234.0,-29.895294397232576,5.0773495413926195,35.013114779537275,24.169826809689425,5.034402526270564,-26.402309842088364,-39.93061232669277,1.541417971115627,-0.06692529764723076,-4.993569067950759,40.0255171915151,42418.95697869347,25787.410639402242,25787.410639402242,68206.36761809571,77465.97666077092,77465.97666077092,25787.410639402242,103253.38730017316,103253.38730017316,103253.38730017316,128081.15331543054,91606.6330718098,56559.61338968885,38941.13298013439,24827.766015257388,0.0,63768.89899539178,21103.60111296878,1536.4181680338868,0.0,0.8868590586464722,2.818382471047962,0.0014959135982669303,354744.89724523394,1555633.7496940743,4.385218115255002,1555633.7496940743,4.385218115255002,0.85,0.095745879240899,4.027634451161993,1.2672983642807232,1.0,0.0,4.0276344511625695,1.2845223023186396,1.2848254513368647,3.135511500183276,19332.846377995822,1971.4016894653957,4632.441516551485,4632.441516551485,5.566699665233786,5.0773495413926195,-2.3334113937224585,7.4107609351150785,3.462413008426561,3.462413008426561,0.989260859550446,0.0,0.0,0.0002359890803378421,7.947712270994118e-05,0.00015651195762790093,0.0006303729525609399,0.09574587924098601,0.07187672074748998,0.02386915849349603,0.09574568909520062,0.07187672074742466,0.023869158493474343,0.3781220140295695,0.3781220140295695,0.12556853163152834,0.0,4.934664660354088,4.677004716161491,5.712286242262962,4.926643770303542,4.673555689068792,5.690437640560674,24827.766015257388,21103.60111296878,0.85,1.0695867216246686,0.6651982023675657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508634069888167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.205853362722,1536.4181680338868,0.3781220140295695,0.12556853163152834,6.112874298809886,3.462413008426561
2235.0,-29.89609802787068,5.077039711289833,35.013088645818826,24.169536027498566,5.034203203495651,-26.40305315612514,-39.931318641733355,1.5411583317393902,-0.06918483716856372,-4.99373492934357,40.025468361631646,42418.40857804427,25787.179612334352,25787.179612334352,68205.58819037862,77465.60361877525,77465.60361877525,25787.179612334352,103252.7832311096,103252.7832311096,103252.7832311096,128080.43257456485,91606.50369357731,56559.30865280272,38941.32782308288,24827.64934345525,0.0,63768.97716653813,21103.501941936964,1536.4156900029793,0.0,0.8868583916777816,2.818392815717829,0.0014959135982669303,354742.60400739097,1555631.643165432,4.385240525361371,1555631.643165432,4.385240525361371,0.8500000000000001,0.09574579205120659,4.027634451161993,1.2672981499833984,1.0,0.0,4.027634451161585,1.2845235571701787,1.284826681151126,3.135508437100929,19332.81907375584,1971.3989052077764,4632.441516551485,4632.441516551485,5.566649793677487,5.077039711289833,-2.333579087598738,7.410618798888571,3.4624483977303764,3.4624483977303764,0.9892709707801075,0.0,0.0,0.00023596935932477655,7.947077411189021e-05,0.00015649858521288632,0.0006303190933615318,0.09574579205139332,0.07187648273908435,0.02386930931230896,0.09574581409130166,0.07187648273894418,0.023869309312262416,0.3781207031496229,0.3781207031496229,0.1255693055213776,0.0,4.93270619377796,4.676248180022014,5.706684926050116,4.924550092175025,4.672908307881642,5.683962469538471,24827.64934345525,21103.501941936964,0.85,1.0695731877940258,0.6651887871317894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508682337657801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.193216686248,1536.4156900029793,0.3781207031496229,0.1255693055213776,6.112874298809886,3.4624483977303764
2236.0,-29.896899180825258,5.0767309335588235,35.013062675745104,24.169185279775434,5.033950753674285,-26.40379955314298,-39.93203298943115,1.5408511259813094,-0.07134583533093064,-4.993940552945042,40.02542086066293,42417.904061273235,25787.05332772116,25787.05332772116,68204.9573889944,77465.2028592453,77465.2028592453,25787.05332772116,103252.25618696646,103252.25618696646,103252.25618696646,128079.8100216281,91606.32408817508,56559.02529015965,38941.44310890604,24827.553834661634,0.0,63768.996943567676,21103.420759462388,1536.4153178038707,0.0,0.8868575176320335,2.8183972195536318,0.0014959135982669303,354739.7610242388,1555629.5939684475,4.385269893278622,1555629.5939684475,4.385269893278622,0.85,0.09574574969282978,4.027634451161993,1.2672979818424213,1.0,0.0,4.027634451162493,1.2845250343280346,1.2848281334041574,3.13550483137835,19332.781169473874,1971.3950400466902,4632.441516551485,4632.441516551485,5.566622532758437,5.0767309335588235,-2.333775701229865,7.410506634788689,3.462483848218357,3.462483848218357,0.9892810994909592,0.0,0.0,0.00023594970062508643,7.946435379045224e-05,0.0001564853468346342,0.000630265774013206,0.09574574969271031,0.0718762812461332,0.02386946844657711,0.09574584614014539,0.07187628124622289,0.023869468446606902,0.37811939321895066,0.37811939321895066,0.12557005967756826,0.0,4.930763413113766,4.675460056318855,5.701242541572924,4.922594717614118,4.671918623169347,5.6790794075289455,24827.553834661634,21103.420759462388,0.85,1.0695629641054623,0.6651806692021661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508730443360536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.180607472555,1536.4153178038707,0.37811939321895066,0.12557005967756826,6.112874298809886,3.462483848218357
2237.0,-29.897697107780793,5.0764235572869305,35.013036706836786,24.168863414693647,5.033714735602219,-26.404541402747327,-39.93274283185599,1.5405590305580599,-0.07331051520725396,-4.994128719440444,40.0253689544503,42417.39494435243,25786.885152627165,25786.885152627165,68204.2800969796,77464.85254148976,77464.85254148976,25786.885152627165,103251.73769411692,103251.73769411692,103251.73769411692,128079.16462501271,91606.20027612634,56558.74267894576,38941.61955242287,24827.426930895792,0.0,63769.046483318656,21103.312891261423,1536.4127644229438,0.0,0.886856748326015,2.818401080772812,0.0014959135982669303,354737.1594213549,1555627.3547310878,4.385295741975884,1555627.3547310878,4.385295741975884,0.85,0.09574567074337065,4.027634451161993,1.2672978400764987,1.0,0.0,4.0276344511618385,1.2845264406627048,1.2848295149208493,3.1355013985419258,19332.7550399324,1971.3923755749822,4632.441516551485,4632.441516551485,5.566586228987867,5.0764235572869305,-2.3339593033411763,7.410382860628107,3.462519099788319,3.462519099788319,0.9892911713680911,0.0,0.0,0.00023593012258472923,7.945797443590587e-05,0.00015647214814882334,0.0006302126145315242,0.09574567074346099,0.07187605361554493,0.02386961712791606,0.09574573513658885,0.07187605361547711,0.023869617127893535,0.3781180816270282,0.3781180816270282,0.12557080395447986,0.0,4.928847237495745,4.674706913321813,5.6958016206352795,4.920818204233171,4.67133842593131,5.6736778898164175,24827.426930895792,21103.312891261423,0.85,1.069551512187361,0.6651721686860788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450877840105106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.168021107438,1536.4127644229438,0.3781180816270282,0.12557080395447986,6.112874298809886,3.462519099788319
2238.0,-29.898492760730722,5.076117387332355,35.013010764767955,24.16852737022566,5.033468476460405,-26.405282229657985,-39.93345249965785,1.5402579453767995,-0.07528883409867149,-4.9943249660329005,40.02531779838672,42416.894970944915,25786.74039454915,25786.74039454915,68203.63536549406,77464.48624036112,77464.48624036112,25786.74039454915,103251.22663491027,103251.22663491027,103251.22663491027,128078.53404803612,91606.05541650005,56558.464147039915,38941.76807717793,24827.307413125847,0.0,63769.075490303774,21103.21130115697,1536.4108158635281,0.0,0.886855935197239,2.8184041777705824,0.0014959135982669303,354734.44611844525,1555625.1478575908,4.385323063151781,1555625.1478575908,4.385323063151781,0.85,0.09574560115590144,4.027634451161993,1.2672977082012222,1.0,0.0,4.027634451161434,1.2845278889207015,1.284830938444292,3.1354978633793085,19332.724468468223,1971.3892581532148,4632.441516551485,4632.441516551485,5.566554980222503,5.076117387332355,-2.33414862752249,7.4102660148548445,3.462554259502229,3.462554259502229,0.9893012170006369,0.0,0.0,0.00023591060182988574,7.945159712397229e-05,0.00015645900470591346,0.0006301596775480534,0.095745601155919,0.07187583465822867,0.023869766497690337,0.09574563113081468,0.07187583465821548,0.023869766497685956,0.3781167703028526,0.3781167703028526,0.1255715367885,0.0,4.92696092952832,4.673964999581301,5.6904471404174615,4.919036131934206,4.670626146903828,5.6686536461022,24827.307413125847,21103.21130115697,0.85,1.0695409152648696,0.6651640257415131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508826165931352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.155472664734,1536.4108158635281,0.3781167703028526,0.1255715367885,6.112874298809886,3.462554259502229
2239.0,-29.899285765875668,5.07581307231581,35.01298493836187,24.168225796334468,5.033269773381574,-26.406015917287228,-39.934153541084356,1.5399999247823246,-0.07765694799547873,-4.99448918845559,40.025269283153435,42416.370656778025,25786.517801985323,25786.517801985323,68202.88845876335,77464.06698959801,77464.06698959801,25786.517801985323,103250.58479158333,103250.58479158333,103250.58479158333,128077.7773225849,91605.87579181089,56558.17945894717,38941.88481429302,24827.19253100156,0.0,63769.07734529459,21103.113651351327,1536.408402937069,0.0,0.8868552754091317,2.818416143845178,0.0014959135982669303,354732.17559381895,1555623.0549117462,4.38534523209699,1555623.0549117462,4.38534523209699,0.85,0.09574550399121906,4.027634451161993,1.2672975087398664,1.0,0.0,4.0276344511627515,1.2845291356623245,1.284832160489118,3.1354948201196526,19332.686560115904,1971.3853925770682,4632.441516551485,4632.441516551485,5.566506929413218,5.07581307231581,-2.3343140498380563,7.410127122153867,3.4625892708280768,3.4625892708280768,0.9893112202365933,0.0,0.0,0.00023589114751753934,7.944529779612075e-05,0.0001564458497214186,0.0006301066940792974,0.09574550399141084,0.07187559609313875,0.02386990789827209,0.09574581603708292,0.07187559609299478,0.02386990789822428,0.3781154593720208,0.3781154593720208,0.12557226208499664,0.0,4.924998924025147,4.673180381857776,5.684917363114266,4.91683224046011,4.669731296102668,5.662484272009067,24827.19253100156,21103.113651351327,0.85,1.0695291714738275,0.6651557843169555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508873794985797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.142943180379,1536.408402937069,0.3781154593720208,0.12557226208499664,6.112874298809886,3.4625892708280768
2240.0,-29.900077030249957,5.075508680799954,35.012959015803425,24.16781927403065,5.032936906397301,-26.40676145526667,-39.934871451091,1.5396213314032627,-0.07898712638404959,-4.994743927340554,40.02521482970662,42415.92376213657,25786.526981902756,25786.526981902756,68202.45074403932,77463.76603596944,77463.76603596944,25786.526981902756,103250.2930178722,103250.2930178722,103250.2930178722,128077.36708220272,91605.75944444507,56557.9171705687,38942.046970973744,24827.07406433051,0.0,63769.121035304255,21103.012954680933,1536.4078480968894,0.0,0.8868541766567326,2.8184038821240627,0.0014959135982669303,354728.65361919336,1555620.7057940667,4.385382150335251,1555620.7057940667,4.385382150335251,0.85,0.09574548180645404,4.027634451161993,1.2672974609350787,1.0,0.0,4.027634451160754,1.2845309461492909,1.2848339464689686,3.1354904007847026,19332.662005935985,1971.3828887475322,4632.441516551485,4632.441516551485,5.56650891107179,5.075508680799954,-2.334546048466869,7.4100547292668235,3.4626243314436396,3.4626243314436396,0.9893212375553256,0.0,0.0,0.0002358717373835937,7.943884737127113e-05,0.0001564328900123226,0.0006300544971084654,0.09574548180603798,0.07187541657038463,0.023870065235653347,0.09574524628981833,0.07187541657069696,0.023870065235757076,0.37811414567054646,0.37811414567054646,0.12557296714713118,0.0,4.923248578752521,4.672473511352791,5.680004466000469,4.915756800956501,4.669164192454332,5.659864877411394,24827.07406433051,21103.012954680933,0.85,1.0695215746549283,0.6651483205900549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508921265835402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.130440218618,1536.4078480968894,0.37811414567054646,0.12557296714713118,6.112874298809886,3.4626243314436396
2241.0,-29.900865324115593,5.075206833068714,35.01293298036158,24.167559295333945,5.032773868738357,-26.407487334907362,-39.935563726443775,1.5393958795194327,-0.0813215151587201,-4.994874135429568,40.025159696643506,42415.383562353374,25786.221727748834,25786.221727748834,68201.6052901022,77463.37076924778,77463.37076924778,25786.221727748834,103249.59249699661,103249.59249699661,103249.59249699661,128076.50231590141,91605.61634327726,56557.62913633959,38942.20800770853,24826.90981890479,0.0,63769.11782661332,21102.87334606907,1536.4018527300511,0.0,0.8868537138422476,2.8184193789911767,0.0014959135982669303,354726.85339585564,1555618.3273605227,4.385397700986958,1555618.3273605227,4.385397700986958,0.85,0.09574532372180242,4.027634451161993,1.2672972757602112,1.0,0.0,4.027634451161651,1.28453204035069,1.284835016089721,3.1354877298836463,19332.631805580393,1971.3798091683086,4632.441516551485,4632.441516551485,5.566443016196952,5.075206833068714,-2.3346862841950706,7.409893117263785,3.4626588617902163,3.4626588617902163,0.9893311033686333,0.0,0.0,0.00023585240158093186,7.943262773246022e-05,0.00015641977384847164,0.0006300016699950722,0.09574532372231193,0.07187513261900165,0.02387019110331027,0.09574534915606325,0.07187513261861918,0.02387019110318324,0.37811283394614426,0.37811283394614426,0.12557368975932265,0.0,4.9213601878946065,4.671755216971235,5.674570625821616,4.913552620270821,4.668635764958651,5.652586576305225,24826.90981890479,21102.87334606907,0.85,1.0695083704237638,0.665139882876846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508968632774573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.11794569679,1536.4018527300511,0.37811283394614426,0.12557368975932265,6.112874298809886,3.4626588617902163
2242.0,-29.901651278743476,5.074906342860682,35.012907306202415,24.167249828483932,5.0325578553719765,-26.408216407601405,-39.93626026259733,1.5391229842192395,-0.08346929901358635,-4.995058184587912,40.02511814883895,42414.87103201183,25786.05882496379,25786.05882496379,68200.92985697562,77462.98966590376,77462.98966590376,25786.05882496379,103249.04849086756,103249.04849086756,103249.04849086756,128075.89103017641,91605.46501063003,56557.34637669506,38942.35403770552,24826.84253930886,0.0,63769.19657701437,21102.81615841253,1536.4026143056356,0.0,0.8868529279641547,2.8184261315837356,0.0014959135982669303,354724.30879205756,1555616.534995171,4.385424106660496,1555616.534995171,4.385424106660496,0.85,0.09574526783141053,4.027634451161993,1.2672970933327452,1.0,0.0,4.027634451162308,1.2845333562928307,1.2848363075790454,3.1354845177284965,19332.599868036974,1971.376552445226,4632.441516551485,4632.441516551485,5.566407850553855,5.074906342860682,-2.334865514618392,7.4097718574790745,3.4626936521926255,3.4626936521926255,0.9893410434836073,0.0,0.0,0.0002358331246104602,7.942637026750543e-05,0.0001564067543429548,0.0006299492321861154,0.09574526783134593,0.0718749283762402,0.02387033945510574,0.09574554116607553,0.07187492837628869,0.02387033945512185,0.37811152263910425,0.37811152263910425,0.12557439153241565,0.0,4.91947713938805,4.671027789057575,5.669186162156109,4.911588885574304,4.6677699625565765,5.6472962717716655,24826.84253930886,21102.81615841253,0.85,1.0694964578173574,0.6651310242051927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509015822185676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.105484308673,1536.4026143056356,0.37811152263910425,0.12557439153241565,6.112874298809886,3.4626936521926255
2243.0,-29.90243488569248,5.074606509460875,35.01288160365246,24.16688703177499,5.032279897017272,-26.40894956153386,-39.936964901257284,1.5387945728479435,-0.08515043849723725,-4.995274557848069,40.02506597356089,42414.40243293639,25785.980007976796,25785.980007976796,68200.38244091318,77462.643512505,77462.643512505,25785.980007976796,103248.62352048181,103248.62352048181,103248.62352048181,128075.34794855354,91605.32260326626,56557.08152365452,38942.490088457496,24826.72442807173,0.0,63769.21451652923,21102.71576386097,1536.4012088499517,0.0,0.8868520161124278,2.818422969380695,0.0014959135982669303,354721.31730406085,1555614.2841646008,4.3854547451151795,1555614.2841646008,4.3854547451151795,0.85,0.09574520759590482,4.027634451161993,1.2672969982726503,1.0,0.0,4.0276344511610445,1.2845349317270365,1.2848378586974043,3.1354806721736277,19332.569814103168,1971.3734877968693,4632.441516551485,4632.441516551485,5.566390836418499,5.074606509460875,-2.3350684531668238,7.409674962627699,3.462728349034984,3.462728349034984,0.9893509568671383,0.0,0.0,0.0002358139066661284,7.942004047583945e-05,0.00015639386619028896,0.0006298973234184266,0.09574520759578431,0.07187472330714352,0.02387048428864079,0.09574524771266481,0.07187472330723399,0.023870484288670838,0.3781102106329901,0.3781102106329901,0.1255750760071782,0.0,4.9176899955920135,4.670322743685233,5.664120157844195,4.910124119350826,4.667093306255538,5.643441948715122,24826.72442807173,21102.71576386097,0.85,1.0694875726160211,0.6651234887320496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450906287185535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.093043506822,1536.4012088499517,0.3781102106329901,0.1255750760071782,6.112874298809886,3.462728349034984
2244.0,-29.903215901459596,5.074308512260859,35.012855856174895,24.166585667431377,5.032078533869662,-26.409672722871345,-39.937652985658474,1.5385353552705683,-0.08734915461502624,-4.995434287465416,40.0250132598573,42413.87614427707,25785.759664001984,25785.759664001984,68199.63580827905,77462.23592896882,77462.23592896882,25785.759664001984,103247.99559297081,103247.99559297081,103247.99559297081,128074.57996290618,91605.14873059647,56556.788945861,38942.62198303941,24826.58436993537,0.0,63769.20635297478,21102.596714445066,1536.3972638262117,0.0,0.8868513943537881,2.818433233860314,0.0014959135982669303,354719.10896055197,1555612.0101089631,4.385475636391389,1555612.0101089631,4.385475636391389,0.85,0.09574508348854006,4.027634451161993,1.2672967762826013,1.0,0.0,4.027634451162287,1.2845361834572615,1.284839086118869,3.135477616770457,19332.533119668475,1971.369746005871,4632.441516551485,4632.441516551485,5.566343271009626,5.074308512260859,-2.335229537347966,7.409538049608825,3.4627627431974766,3.4627627431974766,0.9893607837707076,0.0,0.0,0.0002357947537061041,7.94138598416506e-05,0.0001563808938644535,0.00062984507563198,0.09574508348883583,0.0718744700354538,0.02387061345338203,0.09574528343749839,0.07187447003523179,0.023870613453308282,0.37810889894053895,0.37810889894053895,0.12557576237350143,0.0,4.915830968358534,4.6695861019524045,5.658860560129597,4.908085132850374,4.666337426965299,5.6375168003219756,24826.58436993537,21102.596714445066,0.85,1.0694760011718036,0.665115320857345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509109781275675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.08062353832,1536.3972638262117,0.37810889894053895,0.12557576237350143,6.112874298809886,3.4627627431974766
2245.0,-29.903994144301496,5.074011054381592,35.01283011583156,24.16622342951598,5.031796514725947,-26.410401454559523,-39.93835315397007,1.5382038249731727,-0.08891593970457734,-4.995654171417145,40.024961972703565,42413.41220116475,25785.694945511994,25785.694945511994,68199.10714667675,77461.90846236105,77461.90846236105,25785.694945511994,103247.60340787304,103247.60340787304,103247.60340787304,128074.07657470592,91605.02120056773,56556.524939327595,38942.77362360015,24826.473166832868,0.0,63769.24679043302,21102.502191807936,1536.3963378633896,0.0,0.8868504614162441,2.8184281575625625,0.0014959135982669303,354716.06897030736,1555609.7975967326,4.385506983409172,1555609.7975967326,4.385506983409172,0.85,0.09574502760155848,4.027634451161993,1.2672966850688683,1.0,0.0,4.0276344511622035,1.2845377732059073,1.2848406517275928,3.1354737362918916,19332.506205477097,1971.3670015221403,4632.441516551485,4632.441516551485,5.566329300301142,5.074011054381592,-2.3354346874982146,7.409445741879807,3.462797191557906,3.462797191557906,0.9893706261594017,0.0,0.0,0.0002357756701724444,7.940757112165415e-05,0.00015636809905079024,0.0006297935427996737,0.09574502760139289,0.07187426981578117,0.023870757785611717,0.09574495256543,0.0718742698159055,0.023870757785652987,0.378107585112142,0.378107585112142,0.12557643513107056,0.0,4.914097187045229,4.668899482670724,5.653953861017158,4.906738231712552,4.665737114107117,5.6339061265873625,24826.473166832868,21102.502191807936,0.85,1.0694670327658364,0.6651076237508238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450915653586699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.068229359596,1536.3963378633896,0.378107585112142,0.12557643513107056,6.112874298809886,3.462797191557906
2246.0,-29.904770205530316,5.073715496003987,35.012804324164875,24.16593156466263,5.031600915416394,-26.411119579607604,-39.93904040018094,1.5379502894833084,-0.09104686097288095,-4.99580892435168,40.02490899712218,42412.90412531842,25785.467005312617,25785.467005312617,68198.37113063104,77461.5160855501,77461.5160855501,25785.467005312617,103246.98309086272,103246.98309086272,103246.98309086272,128073.31337280446,91604.86286879604,56556.250908522474,38942.90217808174,24826.330281941744,0.0,63769.232460023486,21102.38073965048,1536.3921229898024,0.0,0.8868498659142254,2.8184381122567532,0.0014959135982669303,354713.9294566578,1555607.5122487417,4.385526992502334,1555607.5122487417,4.385526992502334,0.85,0.09574489560548322,4.027634451161993,1.2672965064877646,1.0,0.0,4.027634451162864,1.2845389981133306,1.2848418524795564,3.1354707463748395,19332.472790824508,1971.3635941758407,4632.441516551485,4632.441516551485,5.5662800951037195,5.073715496003987,-2.335591753736301,7.409307249740288,3.4628313059514286,3.4628313059514286,0.9893803731289796,0.0,0.0,0.00023575664155170978,7.94013989121469e-05,0.0001563552426395629,0.0006297417618748961,0.09574489560581442,0.07187401150128511,0.02387088410452931,0.0957449637830817,0.07187401150103648,0.023870884104446738,0.3781062721185893,0.3781062721185893,0.12557711490441978,0.0,4.912290198106803,4.668196182335123,5.648803112527105,4.904762063378826,4.665090288535225,5.627904293979327,24826.330281941744,21102.38073965048,0.85,1.069455731231894,0.6650998058022227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509203124746488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.055864697948,1536.3921229898024,0.3781062721185893,0.12557711490441978,6.112874298809886,3.4628313059514286
2247.0,-29.90554419012253,5.073420738227089,35.01277861737422,24.165586719196313,5.031341584987946,-26.411842209266478,-39.939732116740174,1.5376396041211993,-0.0927752801293309,-4.996014257241776,40.0248598859742,42412.42338834521,25785.370933227834,25785.370933227834,68197.79432157305,77461.16705570914,77461.16705570914,25785.370933227834,103246.53798893698,103246.53798893698,103246.53798893698,128072.76501971684,91604.721242486,56555.977575078694,38943.04851934146,24826.227030779868,0.0,63769.275550121325,21102.292976162887,1536.3913214430684,0.0,0.8868489991122993,2.8184368628058363,0.0014959135982669303,354711.09067299945,1555605.3936133194,4.38555611740767,1555605.3936133194,4.38555611740767,0.85,0.09574483013163046,4.027634451161993,1.2672963949432599,1.0,0.0,4.0276344511629665,1.284540490168763,1.2848433205096825,3.135467104375077,19332.442901725834,1971.3605463359897,4632.441516551485,4632.441516551485,5.566259356129587,5.073420738227089,-2.335785747989344,7.409206486216433,3.462865497598154,3.462865497598154,0.9893901421709012,0.0,0.0,0.0002357376652581946,7.939518700196377e-05,0.00015634247825623086,0.0006296903516048402,0.09574483013154186,0.07187380486368532,0.023871025267856547,0.09574477780678026,0.07187380486375183,0.023871025267878623,0.3781049583231819,0.3781049583231819,0.1255777822135981,0.0,4.910559173846934,4.667516191798029,5.643887724783042,4.903238977112437,4.664407866920669,5.62383321851496,24826.227030779868,21102.292976162887,0.85,1.0694459633302718,0.6650918176890677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509249583309862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.043517799853,1536.3913214430684,0.3781049583231819,0.1255777822135981,6.112874298809886,3.462865497598154
2248.0,-29.906315326816546,5.073127774287148,35.01275292828977,24.16529495911675,5.0311448837797625,-26.412556011887663,-39.94041112074626,1.5373855688405553,-0.09486620293688475,-4.99617163504808,40.02480898811625,42411.9024569209,25785.155672792902,25785.155672792902,68197.0581297138,77460.77951453118,77460.77951453118,25785.155672792902,103245.93518732408,103245.93518732408,103245.93518732408,128072.03238275861,91604.56531203579,56555.68825438374,38943.1967307245,24826.097195434533,0.0,63769.293926159036,21102.182616119353,1536.3879130225944,0.0,0.8868483827289442,2.818445985328794,0.0014959135982669303,354708.91489362763,1555603.1979022403,4.385576828168372,1555603.1979022403,4.385576828168372,0.85,0.09574470587563585,4.027634451161993,1.2672961778985337,1.0,0.0,4.027634451164244,1.284541717163345,1.284844523507913,3.1354641093760836,19332.409993852914,1971.3571906668349,4632.441516551485,4632.441516551485,5.566212888098817,5.073127774287148,-2.335944240183117,7.409072014470265,3.46289943816213,3.46289943816213,0.9893998394748943,0.0,0.0,0.00023571876018790446,7.938908969290803e-05,0.0001563296704949964,0.0006296387666244501,0.09574470587591342,0.07187355398972708,0.02387115188618634,0.09574480875519137,0.07187355398951872,0.023871151886117135,0.3781036448315517,0.3781036448315517,0.12557845039615934,0.0,4.90876943085226,4.666822287353625,5.63877826114134,4.901305432111201,4.66374901595276,5.618039569501207,24826.097195434533,21102.182616119353,0.85,1.0694341105404404,0.6650834570323344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450929591783915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.031186635006,1536.3879130225944,0.3781036448315517,0.12557845039615934,6.112874298809886,3.46289943816213
2249.0,-29.90708348342857,5.072835264244444,35.01272723836743,24.16493275612595,5.0308614833316305,-26.413275802625,-39.94110234836114,1.537053802517603,-0.09634832735804366,-4.996391275720632,40.02475758554093,42411.44501246229,25785.1012051245,25785.1012051245,68196.54621758679,77460.45784482508,77460.45784482508,25785.1012051245,103245.55904994959,103245.55904994959,103245.55904994959,128071.54469658267,91604.43894903669,56555.42611663155,38943.347591561265,24825.985646633082,0.0,63769.33323819435,21102.08779963812,1536.3869660595515,0.0,0.8868474514229177,2.818439824416492,0.0014959135982669303,354705.8783352956,1555600.9804202542,4.385608120510986,1555600.9804202542,4.385608120510986,0.85,0.09574464558403327,4.027634451161993,1.267296090531163,1.0,0.0,4.027634451162764,1.2845433075069244,1.2848460900363763,3.13546022747877,19332.383325953797,1971.354471297925,4632.441516551485,4632.441516551485,5.566201130223794,5.072835264244444,-2.336148375926228,7.408983640170671,3.4629334286039595,3.4629334286039595,0.9894095510297027,0.0,0.0,0.00023569992956551408,7.938288306313843e-05,0.00015631704650237563,0.0006295879217968594,0.09574464558387173,0.07187335312982292,0.02387129245404881,0.0957444399071582,0.0718733531299442,0.023871292454089078,0.3781023302855057,0.3781023302855057,0.1255791042265639,0.0,4.9071087580915105,4.666177619408245,5.634039434582064,4.900042948362568,4.66318352567896,5.614663705007956,24825.985646633082,21102.08779963812,0.85,1.0694254237041447,0.6650758736028332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509342082160146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.018886723565,1536.3869660595515,0.3781023302855057,0.1255791042265639,6.112874298809886,3.4629334286039595
2250.0,-29.907849654221486,5.0725449469161905,35.012701543324326,24.16466292869302,5.030691659574224,-26.413982447240887,-39.94177646292371,1.5368244525831938,-0.09859010554595216,-4.996527776657561,40.02470605654396,42410.925366974836,25784.838079390356,25784.838079390356,68195.76344636519,77460.05033297867,77460.05033297867,25784.838079390356,103244.88841236904,103244.88841236904,103244.88841236904,128070.73376926672,91604.27192544215,56555.146959395846,38943.4721844959,24825.845356897687,0.0,63769.31754139358,21101.968553363033,1536.3824881490332,0.0,0.8868469435220893,2.818453371376962,0.0014959135982669303,354703.9912039412,1555598.7574868954,4.38562518624857,1555598.7574868954,4.38562518624857,0.85,0.09574449497921751,4.027634451161993,1.2672958795307205,1.0,0.0,4.027634451162319,1.2845444188112054,1.284847177476884,3.13545751488252,19332.348076961596,1971.3508769010414,4632.441516551485,4632.441516551485,5.566144329564096,5.0725449469161905,-2.3362911180278143,7.408836064944005,3.462967067698222,3.462967067698222,0.989419162199492,0.0,0.0,0.0002356811490040816,7.937683052593175e-05,0.00015630431847814984,0.0006295366579679925,0.09574449497962739,0.07187308347007687,0.023871411509550525,0.09574456621849592,0.07187308346976919,0.02387141150944833,0.37810101742033847,0.37810101742033847,0.12557976565425039,0.0,4.905327598826034,4.665496743254835,5.6289253898191305,4.897937671111606,4.66251507564516,5.608208466312817,24825.845356897687,21101.968553363033,0.85,1.0694134118982588,0.6650678884785821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450938806835645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.006620808543,1536.3824881490332,0.37810101742033847,0.12557976565425039,6.112874298809886,3.462967067698222
2251.0,-29.908613613916938,5.072254984847334,35.01267593720665,24.164305894542508,5.030408348013511,-26.414698451412246,-39.94246709682045,1.5364931854987245,-0.09997711050829139,-4.996749763954913,40.024657256587254,42410.483643597836,25784.795448262743,25784.795448262743,68195.27909186058,77459.74925291193,77459.74925291193,25784.795448262743,103244.54470117467,103244.54470117467,103244.54470117467,128070.29457477987,91604.16449359423,56554.89888423928,38943.628454838836,24825.749873605186,0.0,63769.37832844402,21101.887392564407,1536.382515567531,0.0,0.8868459908461055,2.818445685195937,0.0014959135982669303,354700.9222367837,1555596.6522850893,4.385657196703416,1555596.6522850893,4.385657196703416,0.85,0.0957444439710721,4.027634451161993,1.2672958306269724,1.0,0.0,4.027634451161584,1.284546006608571,1.2848487415941199,3.135453639216599,19332.325404330342,1971.3485649360732,4632.441516551485,4632.441516551485,5.566135126829976,5.072254984847334,-2.336496490354983,7.408751475202317,3.4630008807446067,3.4630008807446067,0.9894288230698877,0.0,0.0,0.00023566242401426435,7.937063011232326e-05,0.0001562917939019411,0.0006294862135533679,0.0957444439708443,0.07187289134516042,0.023871552625683887,0.09574420397170953,0.07187289134533142,0.023871552625740672,0.3780997032734643,0.3780997032734643,0.125580407237307,0.0,4.903702096368988,4.664884624721765,5.624229945799357,4.8967726534466465,4.662016293885813,5.605023285210848,24825.749873605186,21101.887392564407,0.85,1.069404797089615,0.6650603276256316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509433935947564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.994369070879,1536.382515567531,0.3780997032734643,0.125580407237307,6.112874298809886,3.4630008807446067
2252.0,-29.90937443973448,5.07196746295842,35.01265037096698,24.16405373895543,5.0302593297205025,-26.415398204075927,-39.943128848075844,1.536283094051541,-0.10232563087612334,-4.996872184870427,40.02460720587227,42409.93569844753,25784.502626669717,25784.502626669717,68194.43832511725,77459.32893897063,77459.32893897063,25784.502626669717,103243.83156564034,103243.83156564034,103243.83156564034,128069.44503037681,91603.99093400026,56554.59769343515,38943.77026729457,24825.613464736474,0.0,63769.38373203104,21101.771445026003,1536.3779405157723,0.0,0.8868455492176065,2.818462282297249,0.0014959135982669303,354699.2297805281,1555594.4931285318,4.385672035687993,1555594.4931285318,4.385672035687993,0.85,0.09574428058724688,4.027634451161993,1.2672954904986549,1.0,0.0,4.027634451162715,1.2845470275805635,1.284849738852772,3.1354511471238373,19332.288775967798,1971.3448298825592,4632.441516551485,4632.441516551485,5.566071915758237,5.07196746295842,-2.3366283434409056,7.408595806399326,3.4630343170986952,3.4630343170986952,0.989438376313913,0.0,0.0,0.00023564377719935387,7.936468942305184e-05,0.00015627908777630201,0.000629435037924003,0.09574428058770318,0.07187261411935053,0.02387166646835264,0.09574443499666926,0.071872614119008,0.02387166646823888,0.37809839181860283,0.37809839181860283,0.12558105493040833,0.0,4.901918671252986,4.664217770725259,5.61906470715644,4.894546553994303,4.661318825493936,5.598170073431106,24825.613464736474,21101.771445026003,0.85,1.069391521983041,0.665051678665435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509479671444703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.982136089839,1536.3779405157723,0.37809839181860283,0.12558105493040833,6.112874298809886,3.4630343170986952
2253.0,-29.910133155203123,5.071680615413012,35.012625039103185,24.16371804373341,5.030006635575955,-26.416106425864882,-39.943806909117825,1.5359799062272808,-0.10396854127833421,-4.997076296518192,40.02456290005226,42409.46470229288,25784.421705449,25784.421705449,68193.88640774187,77458.99032406665,77458.99032406665,25784.421705449,103243.41202951565,103243.41202951565,103243.41202951565,128068.95003651344,91603.85624593709,56554.330624121074,38943.91735757335,24825.538006997805,0.0,63769.45536457116,21101.707305948134,1536.3787040795455,0.0,0.8868446712030087,2.8184600519122363,0.0014959135982669303,354696.40797259944,1555592.5818050443,4.385701537539154,1555592.5818050443,4.385701537539154,0.85,0.09574422162105901,4.027634451161993,1.267295392691158,1.0,0.0,4.027634451162903,1.284548483802653,1.2848511715322257,3.1354475926350194,19332.260351130564,1971.3419313558213,4632.441516551485,4632.441516551485,5.566054447384285,5.071680615413012,-2.3368198684776895,7.408500483890702,3.4630680063036183,3.4630680063036183,0.9894480018010338,0.0,0.0,0.0002356251834598774,7.935860274355569e-05,0.00015626658071632172,0.0006293846640583438,0.09574422162089474,0.07187241901743789,0.023871802603456845,0.09574431202241816,0.07187241901756121,0.0238718026034978,0.37809707878865434,0.37809707878865434,0.12558167588037558,0.0,4.9002351484313635,4.663578248569934,5.614219025363468,4.893107755239839,4.6606341207387345,5.594445819443706,24825.538006997805,21101.707305948134,0.85,1.0693816658441908,0.6650435456887186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450952521960146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.969940425497,1536.3787040795455,0.37809707878865434,0.12558167588037558,6.112874298809886,3.4630680063036183
2254.0,-29.91088940807011,5.071395155118674,35.01259963906267,24.16340330326932,5.029787327446698,-26.416809091737516,-39.94447662318123,1.5357070111037796,-0.10586595734332604,-4.9972460344597005,40.024510250528266,42408.969531510586,25784.255235320485,25784.255235320485,68193.22476683107,77458.60137492247,77458.60137492247,25784.255235320485,103242.85661024295,103242.85661024295,103242.85661024295,128068.25924852674,91603.68374789698,56554.05190444345,38944.03538161504,24825.40263828379,0.0,63769.43801989883,21101.59224254122,1536.3752644550027,0.0,0.8868439982561802,2.8184651863259598,0.0014959135982669303,354694.0613885804,1555590.3105420435,4.385724149009185,1555590.3105420435,4.385724149009185,0.85,0.09574409502328937,4.027634451161993,1.267295210263692,1.0,0.0,4.0276344511618,1.2845497982387273,1.284852462471458,3.135444384238249,19332.223946800466,1971.338219147259,4632.441516551485,4632.441516551485,5.566018511662721,5.071395155118674,-2.336986017994845,7.408381173113519,3.4631014197323506,3.4631014197323506,0.9894575484949574,0.0,0.0,0.0002356066514161393,7.935259141511853e-05,0.0001562540600010208,0.0006293342351940445,0.09574409502352,0.0718721739227953,0.023871921100724707,0.09574419943744335,0.07187217392262216,0.02387192110066721,0.3780957657121986,0.3780957657121986,0.12558229137879204,0.0,4.898529732413692,4.6629140663351905,5.609359956464743,4.8913800771163665,4.659936316319602,5.589599156953852,24825.40263828379,21101.59224254122,0.85,1.0693715811883402,0.6650359615569632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509570641690355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.957761677617,1536.3752644550027,0.3780957657121986,0.12558229137879204,6.112874298809886,3.4631014197323506
2255.0,-29.911643557282655,5.071110689311768,35.012574230194936,24.163086746726208,5.029546221359318,-26.41751204407615,-39.94515388095749,1.5354147081423692,-0.1073483219594209,-4.997433274732678,40.024459193341166,42408.514939226734,25784.13589682878,25784.13589682878,68192.65083605552,77458.29325215863,77458.29325215863,25784.13589682878,103242.42914898742,103242.42914898742,103242.42914898742,128067.71183421765,91603.5824016858,56553.80408871145,38944.19812552705,24825.28268523024,0.0,63769.48081075729,21101.490282445702,1536.3731115359315,0.0,0.8868432304998902,2.818462815061914,0.0014959135982669303,354691.47285339737,1555588.1079737195,4.385749946169927,1555588.1079737195,4.385749946169927,0.85,0.09574399122294897,4.027634451161993,1.2672951602609834,1.0,0.0,4.027634451162123,1.2845512033279025,1.2848538441530406,3.135440954574291,19332.202558494115,1971.3360381469836,4632.441516551485,4632.441516551485,5.565992750195191,5.071110689311768,-2.337164844625368,7.408275533937136,3.4631347735692475,3.4631347735692475,0.9894670781626421,0.0,0.0,0.0002355881722598567,7.934651280269727e-05,0.00015624165945715942,0.0006292842903363753,0.09574399122303079,0.07187194704733105,0.02387204417569975,0.09574390183157051,0.07187194704726961,0.02387204417567935,0.37809445067614417,0.37809445067614417,0.12558289847336226,0.0,4.896913005767203,4.662318403936638,5.6046506965336675,4.890084952773236,4.659581627742455,5.5854555287721155,24825.28268523024,21101.490282445702,0.85,1.0693618635288007,0.6650283866208431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509615916620588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.94560697334,1536.3731115359315,0.37809445067614417,0.12558289847336226,6.112874298809886,3.4631347735692475
2256.0,-29.91239515012055,5.070828112112534,35.012548906721186,24.162807349953823,5.029368797200764,-26.418206326688203,-39.945814724173374,1.5351799737583665,-0.10950840846078336,-4.99757699713855,40.02441086287528,42408.00331111855,25783.909263908063,25783.909263908063,68191.91257502661,77457.87782632165,77457.87782632165,25783.909263908063,103241.78709022971,103241.78709022971,103241.78709022971,128066.95104568121,91603.39850273501,56553.52398749119,38944.30501693758,24825.163955451495,0.0,63769.46897238908,21101.38936213377,1536.3700331194052,0.0,0.8868426742636246,2.8184744456640325,0.0014959135982669303,354689.48594846897,1555586.023036252,4.385768636125445,1555586.023036252,4.385768636125445,0.85,0.09574384907619701,4.027634451161993,1.2672949014557524,1.0,0.0,4.0276344511621724,1.2845523390711973,1.2848549565074123,3.1354381823586857,19332.16374809311,1971.3320805874698,4632.441516551485,4632.441516551485,5.5659438271985575,5.070828112112534,-2.33731133321726,7.408139445329795,3.4631679516426948,3.4631679516426948,0.9894765576121985,0.0,0.0,0.00023556975707171075,7.934058193132718e-05,0.00015622917514038356,0.0006292340080720296,0.09574384907650922,0.07187169161314426,0.023872157463364962,0.09574404503255055,0.07187169161290989,0.02387215746328712,0.3780931377864926,0.3780931377864926,0.12558350469388693,0.0,4.895199821560482,4.661668424244624,5.5997177122654875,4.888068588677754,4.65879669255952,5.579711212713562,24825.163955451495,21101.38936213377,0.85,1.069350485018973,0.6650204869901046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509661065878974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.933469203846,1536.3700331194052,0.3780931377864926,0.12558350469388693,6.112874298809886,3.4631679516426948
2257.0,-29.913143777847274,5.070545973413022,35.01252362859534,24.16245356379079,5.029096711989999,-26.41890740711647,-39.946484088990815,1.5348603412490482,-0.11095801697854313,-4.997788088190294,40.02436153677019,42407.539909825406,25783.85664394143,25783.85664394143,68191.39655376684,77457.54433292217,77457.54433292217,25783.85664394143,103241.4009768636,103241.4009768636,103241.4009768636,128066.46325400172,91603.25701489768,56553.2525917597,38944.4493590422,24825.062277138113,0.0,63769.51163618031,21101.302935567397,1536.369462552441,0.0,0.8868417788921305,2.8184688572213585,0.0014959135982669303,354686.56771472085,1555583.895149885,4.385798721312339,1555583.895149885,4.385798721312339,0.8500000000000001,0.0957437740726871,4.027634451161993,1.2672947992524133,1.0,0.0,4.027634451162589,1.284553871686629,1.284856465922389,3.135434441432712,19332.133888217988,1971.3290357275919,4632.441516551485,4632.441516551485,5.565932468184862,5.070545973413022,-2.3375071776706458,7.408053151083668,3.463201225336446,3.463201225336446,0.9894860643818417,0.0,0.0,0.00023555141585168173,7.933457499890859e-05,0.00015621684085277313,0.0006291843300703194,0.09574377407255732,0.07187148897142485,0.023872285101132477,0.09574372297090986,0.07187148897152228,0.023872285101164823,0.37809182292160604,0.37809182292160604,0.12558409350305874,0.0,4.893607120668719,4.6610500730799345,5.595174001237751,4.886830071211762,4.658177437597374,5.576595278421621,24825.062277138113,21101.302935567397,0.85,1.0693416776156983,0.6650127752548921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509706062359666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.921357508752,1536.369462552441,0.37809182292160604,0.12558409350305874,6.112874298809886,3.463201225336446
