time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2258.0,-29.9138907932932,5.070265744953624,35.01249829960982,24.162185028567933,5.028916680349775,-26.419597830042147,-39.94714437341315,1.5346237170887749,-0.11283075421766853,-4.997928820691618,40.024309499126716,42407.04558893293,25783.627415127783,25783.627415127783,68190.67300406072,77457.18341141597,77457.18341141597,25783.627415127783,103240.81082654375,103240.81082654375,103240.81082654375,128065.73198045212,91603.12471776627,56552.986895243055,38944.59758058135,24824.92115390838,0.0,63769.51873448973,21101.182980822123,1536.3650450800083,0.0,0.8868412512790687,2.8184770567936472,0.0014959135982669303,354684.6221650557,1555581.6502924366,4.385816449545795,1555581.6502924366,4.385816449545795,0.85,0.09574361339159232,4.027634451161993,1.2672946179239077,1.0,0.0,4.027634451161319,1.2845550160350119,1.284857587031234,3.1354316482247233,19332.105967967764,1971.3261886544094,4632.441516551485,4632.441516551485,5.565882984815708,5.070265744953624,-2.3376510963476047,7.407916841301229,3.4632341603489474,3.4632341603489474,0.9894954743854135,0.0,0.0,0.0002355331154435521,7.93286499665924e-05,0.00015620446547695972,0.0006291344865803471,0.0957436133919882,0.07187122109774892,0.023872392294239275,0.09574366926051125,0.07187122109745175,0.02387239229414057,0.37809050796200894,0.37809050796200894,0.12558468871040201,0.0,4.891959852146954,4.6604437219388615,5.5903745706051495,4.885098066473972,4.657752160309315,5.570907998688483,24824.92115390838,21101.182980822123,0.85,1.0693302122598554,0.6650049495511888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450975088158943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.909280161623,1536.3650450800083,0.37809050796200894,0.12558468871040201,6.112874298809886,3.4632341603489474
2259.0,-29.914634757854742,5.069986821778844,35.0124731837695,24.16189417652788,5.028711245284155,-26.42028804762877,-39.9478045530617,1.5343645350479673,-0.11459006195576649,-4.998096436164108,40.02426504943571,42406.56423749989,25783.47078097363,25783.47078097363,68190.03501847351,77456.8350022261,77456.8350022261,25783.47078097363,103240.30578319973,103240.30578319973,103240.30578319973,128065.13890954855,91602.99341531153,56552.72265054401,38944.745294186134,24824.833126348825,0.0,63769.57842053496,21101.108157396502,1536.3642697433659,0.0,0.8868405594289497,2.8184806232723836,0.0014959135982669303,354682.304983982,1555579.732774416,4.385839696301366,1555579.732774416,4.385839696301366,0.85,0.09574350593178445,4.027634451161993,1.2672944376943636,1.0,0.0,4.027634451163487,1.2845562657198668,1.2848588135990044,3.1354285979095686,19332.078257636083,1971.3233629869615,4632.441516551485,4632.441516551485,5.56584917237499,5.069986821778844,-2.337814342587378,7.407801164366222,3.4632672013860506,3.4632672013860506,0.9895049146817287,0.0,0.0,0.0002355148910779389,7.932272628344736e-05,0.00015619216479449154,0.0006290849439278655,0.09574350593188177,0.07187099510164273,0.02387251083023904,0.09574366740364998,0.07187099510156969,0.02387251083021476,0.37808919324241075,0.37808919324241075,0.12558527049348575,0.0,4.89033388196134,4.659853843661665,5.5856112045204895,4.883506374208366,4.657177329731098,5.5662373543174795,24824.833126348825,21101.108157396502,0.85,1.0693192068604782,0.6649967788377947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509795604557783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.897210159595,1536.3642697433659,0.37808919324241075,0.12558527049348575,6.112874298809886,3.4632672013860506
2260.0,-29.915376823497247,5.06970885080204,35.0124480886029,24.161571298632794,5.028475403297331,-26.42097959658168,-39.94846490733323,1.534078176371663,-0.1162101570820937,-4.998279757310509,40.024215419905104,42406.091848094664,25783.356517216565,25783.356517216565,68189.44836531123,77456.48007472181,77456.48007472181,25783.356517216565,103239.83659193838,103239.83659193838,103239.83659193838,128064.55688054574,91602.84251861887,56552.454291951006,38944.87580740874,24824.72028860736,0.0,63769.5960960161,21101.012245316255,1536.3624326174706,0.0,0.8868398064209996,2.8184805231783363,0.0014959135982669303,354679.77069520415,1555577.5918050795,4.3858649980403674,1555577.5918050795,4.3858649980403674,0.8499999999999999,0.09574339588169836,4.027634451161993,1.2672942497720943,1.0,0.0,4.027634451162902,1.284557642399653,1.284860167252988,3.135425237623483,19332.046412097385,1971.3201156457492,4632.441516551485,4632.441516551485,5.5658245063847875,5.06970885080204,-2.337988968834027,7.407697819636066,3.4633001691365815,3.4633001691365815,0.9895143340390232,0.0,0.0,0.00023549671452291457,7.931680144253186e-05,0.00015617991308038273,0.000629035598502035,0.09574339588178178,0.0718707688753442,0.02387262700643758,0.09574346822188715,0.07187076887528158,0.023872627006416774,0.3780878793099314,0.3780878793099314,0.12558584052545735,0.0,4.888751693786958,4.659265606044357,5.58101916627794,4.882069600228419,4.65656595212954,5.562300470562661,24824.72028860736,21101.012245316255,0.85,1.0693097108948326,0.664989186762999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509840145134705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.885176376434,1536.3624326174706,0.3780878793099314,0.12558584052545735,6.112874298809886,3.4633001691365815
2261.0,-29.916116116667816,5.069431986761287,35.01242291506889,24.16125264661389,5.028245931225744,-26.421668012806656,-39.94912477266041,1.5337978273543567,-0.11785923621124539,-4.9984549919006716,40.02416294696413,42405.62945620836,25783.22368489033,25783.22368489033,68188.85314109869,77456.11636745374,77456.11636745374,25783.22368489033,103239.34005234407,103239.34005234407,103239.34005234407,128063.92848383014,91602.68430238507,56552.19739109826,38944.985456985334,24824.58843148607,0.0,63769.57388847141,21100.90016676316,1536.3593268053971,0.0,0.8868391048419167,2.818481749463686,0.0014959135982669303,354677.3482107893,1555575.3281762274,4.385888571749806,1555575.3281762274,4.385888571749806,0.85,0.09574326678741758,4.027634451161993,1.267294140974991,1.0,0.0,4.027634451162733,1.2845589908352748,1.2848614927449962,3.135421946284502,19332.013021828145,1971.3167107858592,4632.441516551485,4632.441516551485,5.565795832018201,5.069431986761287,-2.338157535228989,7.407589521990276,3.4633329592615434,3.4633329592615434,0.9895237026461553,0.0,0.0,0.0002354786071634722,7.931088139719557e-05,0.00015616772576627664,0.0006289865124558743,0.09574326678760849,0.07187052868071249,0.023872738106896,0.09574324058715507,0.07187052868056917,0.02387273810684841,0.3780865657134282,0.3780865657134282,0.1255864083748509,0.0,4.887188096919488,4.658674624799119,5.576510315331859,4.880595755689399,4.655979292718541,5.558139860019537,24824.58843148607,21100.90016676316,0.85,1.0693007492939548,0.6649821673635907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509884572284855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.873155836134,1536.3593268053971,0.3780865657134282,0.1255864083748509,6.112874298809886,3.4633329592615434
2262.0,-29.916852710320274,5.069156708947207,35.01239779267357,24.160975170694314,5.028054600159413,-26.422350184789387,-39.9497723794542,1.5335520746184539,-0.11961129789699498,-4.998606379726631,40.02411408941692,42405.12780121841,25783.03333768959,25783.03333768959,68188.161138908,77455.765166435,77455.765166435,25783.03333768959,103238.79850412458,103238.79850412458,103238.79850412458,128063.26806269772,91602.55294424966,56551.91557899233,38945.1526280637,24824.469558573146,0.0,63769.62218663684,21100.799124787172,1536.3564247961394,0.0,0.8868385114948605,2.8184871172547803,0.0014959135982669303,354675.2554001354,1555573.2205139927,4.385908508782309,1555573.2205139927,4.385908508782309,0.85,0.09574312383448784,4.027634451161993,1.2672939255787061,1.0,0.0,4.027634451162569,1.2845601773446567,1.284862656359163,3.135419050190087,19331.985299745505,1971.3138839201467,4632.441516551485,4632.441516551485,5.565754741979599,5.069156708947207,-2.3383082701004754,7.407464979047683,3.463365620027253,3.463365620027253,0.9895330342935009,0.0,0.0,0.00023546056719844026,7.930507172764856e-05,0.0001561554954707917,0.0006289372532964312,0.09574312383476488,0.07187027803505067,0.02387284579971421,0.09574317802358251,0.07187027803484271,0.023872845799645135,0.3780852518271008,0.3780852518271008,0.12558697646351924,0.0,4.885608027755836,4.658100400158105,5.571884654631333,4.8789950818296575,4.655517196839412,5.553092737920622,24824.469558573146,21100.799124787172,0.85,1.0692890878252228,0.6649737970394399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509928833706547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.861166102168,1536.3564247961394,0.3780852518271008,0.12558697646351924,6.112874298809886,3.463365620027253
2263.0,-29.917587764702727,5.068882810409922,35.012372836321745,24.16068819528448,5.027856786055187,-26.423031619797698,-39.95042742518706,1.5333006411400996,-0.12139421621134261,-4.9987660612908345,40.02406868096951,42404.66368169747,25782.867824474306,25782.867824474306,68187.53150617177,77455.40169276053,77455.40169276053,25782.867824474306,103238.26951723483,103238.26951723483,103238.26951723483,128062.64291066634,91602.40606653289,56551.66805542909,38945.264456782,24824.373393431513,0.0,63769.63785021352,21100.717384416785,1536.3550059090771,0.0,0.8868378634639633,2.81849192235159,0.0014959135982669303,354673.04794595804,1555571.2616441618,4.38593028326524,1555571.2616441618,4.38593028326524,0.85,0.09574300007669542,4.027634451161993,1.2672938013961543,1.0,0.0,4.027634451162812,1.2845613903418047,1.2848638465173488,3.1354160894484715,19331.95430237949,1971.3107230684782,4632.441516551485,4632.441516551485,5.565719012825826,5.068882810409922,-2.338464726268369,7.407347536678291,3.463398297864608,3.463398297864608,0.9895423708184594,0.0,0.0,0.00023544256620103214,7.929919572373944e-05,0.0001561433704772927,0.0006288884182548946,0.09574300007686021,0.07187004322949246,0.02387295684736774,0.09574318286693603,0.07187004322936877,0.023872956847326654,0.37808393833149384,0.37808393833149384,0.12558753465124828,0.0,4.8840224556789735,4.657522028779169,5.567249547284746,4.8773718450794945,4.654906554659306,5.5484039699911705,24824.373393431513,21100.717384416785,0.85,1.0692789516279722,0.6649663556393474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509972933764668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.849205805442,1536.3550059090771,0.37808393833149384,0.12558753465124828,6.112874298809886,3.463398297864608
2264.0,-29.91831986835565,5.0686098596462426,35.012347919224595,24.160374781955056,5.027626502038945,-26.423713645704233,-39.95107492720706,1.5330202793775551,-0.12291639944436383,-4.998945080605012,40.02401991162595,42404.18121296984,25782.75409164147,25782.75409164147,68186.93530461131,77455.06259838911,77455.06259838911,25782.75409164147,103237.81669003058,103237.81669003058,103237.81669003058,128062.08089355669,91602.2692324655,56551.38784700586,38945.42376162182,24824.264203526105,0.0,63769.687965147925,21100.62457299719,1536.3532837418093,0.0,0.8868371292111641,2.8184910372419463,0.0014959135982669303,354670.5731775777,1555569.1577910928,4.385954954915995,1555569.1577910928,4.385954954915995,0.85,0.0957428838097953,4.027634451161993,1.2672936052316803,1.0,0.0,4.027634451162094,1.2845627384732878,1.2848651719360897,3.1354127988710507,19331.92542464526,1971.307778359099,4632.441516551485,4632.441516551485,5.565694461445648,5.0686098596462426,-2.338635204454589,7.407245064100831,3.4634309329874386,3.4634309329874386,0.9895516951392682,0.0,0.0,0.000235424638725264,7.929338778530747e-05,0.00015613125093995653,0.0006288396051887873,0.09574288380989365,0.07186981568376258,0.02387306812613108,0.09574296620744313,0.07186981568368876,0.023873068126106543,0.3780826245140781,0.3780826245140781,0.12558808126135557,0.0,4.882492687443346,4.6569630044011205,5.562780586551639,4.876028681160676,4.654388345994903,5.5445624875953285,24824.264203526105,21100.62457299719,0.85,1.0692687620155448,0.6649582672592818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451001694192137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.837251792304,1536.3532837418093,0.3780826245140781,0.12558808126135557,6.112874298809886,3.4634309329874386
2265.0,-29.919049981269012,5.0683384727565866,35.01232302972047,24.160091718100034,5.0274368427874805,-26.42438981694567,-39.951721591036744,1.5327766784542851,-0.12474274445571609,-4.9990939278056725,40.023970881131056,42403.70373593066,25782.56642675877,25782.56642675877,68186.27016268944,77454.68182451699,77454.68182451699,25782.56642675877,103237.24825127576,103237.24825127576,103237.24825127576,128061.39164474646,91602.10636251348,56551.12827388723,38945.531209584726,24824.1433934707,0.0,63769.67460305542,21100.521884450092,1536.350211603835,0.0,0.886836549405922,2.8184976801468675,0.0014959135982669303,354668.5155197199,1555567.0426744246,4.385974436989272,1555567.0426744246,4.385974436989272,0.85,0.09574273305890192,4.027634451161993,1.2672934013744817,1.0,0.0,4.0276344511603925,1.2845639145908787,1.2848663253646275,3.135409928158192,19331.89105224605,1971.304273349824,4632.441516551485,4632.441516551485,5.565653950436057,5.0683384727565866,-2.3387832454448403,7.407121718201427,3.463463397524412,3.463463397524412,0.9895609707212606,0.0,0.0,0.00023540676125045069,7.928758775773093e-05,0.00015611917349271976,0.0006287909616462143,0.09574273305919685,0.07186956260206953,0.02387317045712732,0.0957429378173899,0.07186956260184812,0.023873170457053797,0.3780813112273524,0.3780813112273524,0.1255886255988551,0.0,4.880921912801,4.656382421424723,5.558211953809121,4.874351183349972,4.653778595148992,5.539653051143375,24824.1433934707,21100.521884450092,0.85,1.069258555686944,0.6649509190673988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510060773669375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.825332390299,1536.350211603835,0.3780813112273524,0.1255886255988551,6.112874298809886,3.463463397524412
2266.0,-29.91977746194814,5.068068422359439,35.01229828934422,24.1598097718321,5.0272396384425555,-26.42506437349182,-39.95236420361323,1.5325265499764336,-0.12640160975701065,-4.999252069055051,40.02392544576687,42403.22089032073,25782.406047657656,25782.406047657656,68185.62693797838,77454.33626818987,77454.33626818987,25782.406047657656,103236.74231584753,103236.74231584753,103236.74231584753,128060.78886111655,91601.97459251194,56550.8592146031,38945.683753232035,24824.04654526903,0.0,63769.73029850106,21100.439563478674,1536.3487223099514,0.0,0.8868359092982092,2.8185010334596203,0.0014959135982669303,354666.3293915615,1555565.0826493173,4.385995945309853,1555565.0826493173,4.385995945309853,0.85,0.09574260261540653,4.027634451161993,1.2672932563116777,1.0,0.0,4.027634451163744,1.2845651211013196,1.2848675092775237,3.1354069832667633,19331.863243242355,1971.3014376206304,4632.441516551485,4632.441516551485,5.565619329577802,5.068068422359439,-2.338937755127814,7.407006177487253,3.4634958789121097,3.4634958789121097,0.9895702511177457,0.0,0.0,0.000235388949472214,7.928182445500175e-05,0.00015610712501721224,0.0006287424347911762,0.09574260261558161,0.07186932625176676,0.023873276363814852,0.09574288981106303,0.07186932625163532,0.023873276363771203,0.3780799966846075,0.3780799966846075,0.12558915909219273,0.0,4.879368658902081,4.655820419453903,5.5536577896510835,4.872850459298036,4.6532733405147155,5.535138963352779,24824.04654526903,21100.439563478674,0.85,1.069247535136292,0.664942766604698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510104486481645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.81342846599,1536.3487223099514,0.3780799966846075,0.12558915909219273,6.112874298809886,3.4634958789121097
2267.0,-29.92050305181745,5.067798764254191,35.01227346011265,24.15946024646985,5.026971131000381,-26.425744358693233,-39.95301890010012,1.5322124378663895,-0.12767676143772633,-4.9994541361330995,40.023873376917116,42402.79651723236,25782.358972629714,25782.358972629714,68185.15548986208,77454.00572098367,77454.00572098367,25782.358972629714,103236.36469361337,103236.36469361337,103236.36469361337,128060.2908838531,91601.82820149009,56550.61899769932,38945.788004211965,24823.926190239723,0.0,63769.71419445169,21100.337261703764,1536.3468873891418,0.0,0.8868350697154002,2.8184942051641184,0.0014959135982669303,354663.5360527108,1555562.836466188,4.386024156244236,1555562.836466188,4.386024156244236,0.85,0.09574249565654483,4.027634451161993,1.2672931535588576,1.0,0.0,4.027634451160521,1.2845666267387654,1.284868992448852,3.1354033082637986,19331.83234858941,1971.2982872427804,4632.441516551485,4632.441516551485,5.565609167543858,5.067798764254191,-2.3391245304947352,7.4069232947489265,3.4635283111635644,3.4635283111635644,0.9895795174753041,0.0,0.0,0.00023537118522570923,7.927595317540264e-05,0.0001560952320503066,0.0006286945342679406,0.09574249565653518,0.07186910906480963,0.023873386591725557,0.09574245286743875,0.07186910906481687,0.023873386591727948,0.3780786818772397,0.3780786818772397,0.12558968174220644,0.0,4.877928094480808,4.655281860406774,5.549486172899947,4.871777374695398,4.652745479160615,5.532413238529841,24823.926190239723,21100.337261703764,0.85,1.0692404121797767,0.6649362797508293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510148041948676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.801552937008,1536.3468873891418,0.3780786818772397,0.12558968174220644,6.112874298809886,3.4635283111635644
2268.0,-29.92122577038765,5.0675316066438025,35.01224868473694,24.15924553005027,5.026847065621392,-26.4264073140161,-39.95364467902107,1.5320286092399733,-0.1296636419818924,-4.999555424803187,40.02382528711855,42402.26432420006,25782.058913246678,25782.058913246678,68184.32323744675,77453.63609261831,77453.63609261831,25782.058913246678,103235.69500586498,103235.69500586498,103235.69500586498,128059.4898587864,91601.70004930832,56550.32828085028,38945.968631620046,24823.794852921415,0.0,63769.76348454146,21100.225624983203,1536.3421406761213,0.0,0.8868347284620788,2.818508518101363,0.0014959135982669303,354662.1358628963,1555560.7619363812,4.386035622753152,1555560.7619363812,4.386035622753152,0.85,0.09574229365680015,4.027634451161993,1.2672928826650605,1.0,0.0,4.027634451162823,1.2845675229529152,1.2848698661452764,3.1354011207627446,19331.805303097615,1971.2955293701332,4632.441516551485,4632.441516551485,5.565544394058436,5.0675316066438025,-2.339236838039496,7.406768444683299,3.4635604116724137,3.4635604116724137,0.989588689049261,0.0,0.0,0.00023535349250352664,7.927034160256011e-05,0.00015608315090096653,0.0006286458758146488,0.09574229365731889,0.07186881893504005,0.023873474722278843,0.09574260641875729,0.07186881893465065,0.02387347472214949,0.37807736790570956,0.37807736790570956,0.12559021588932762,0.0,4.876360282806161,4.654742191744333,5.544806152219678,4.869891782821298,4.6523919694870415,5.5258929226821465,24823.794852921415,21100.225624983203,0.85,1.0692265348290877,0.66492742025739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510191484458443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.789691037895,1536.3421406761213,0.37807736790570956,0.12559021588932762,6.112874298809886,3.4635604116724137
2269.0,-29.921946275484565,5.067264582173152,35.01222407561485,24.158896249160193,5.02657629811899,-26.427082948521402,-39.9542949051596,1.5317129711458173,-0.13090869309911568,-4.999767044747271,40.023780578831165,42401.84344781682,25782.042936478036,25782.042936478036,68183.88638429486,77453.31580321598,77453.31580321598,25782.042936478036,103235.35873969403,103235.35873969403,103235.35873969403,128059.0791242182,91601.56094762961,56550.088592189946,38946.08039493296,24823.72038452418,0.0,63769.80077945713,21100.16232684555,1536.3431440755444,0.0,0.8868338136227929,2.8185001777969827,0.0014959135982669303,354659.2104945204,1555558.8332823352,4.386066362447872,1555558.8332823352,4.386066362447872,0.85,0.09574222028679652,4.027634451161993,1.267292762878351,1.0,0.0,4.027634451161617,1.2845690354701516,1.2848713563609793,3.1353974289812157,19331.77594680217,1971.2925358610912,4632.441516551485,4632.441516551485,5.565540945171153,5.067264582173152,-2.3394299749170955,7.406694557090248,3.463592817067037,3.463592817067037,0.9895979477334391,0.0,0.0,0.00023533585518855607,7.926451119220241e-05,0.00015607134399635368,0.0006285983219188686,0.09574222028658039,0.07186862885695898,0.023873591429621407,0.09574228686937268,0.07186862885712121,0.023873591429675302,0.37807605417649354,0.37807605417649354,0.12559072560988524,0.0,4.874941188742753,4.654229794662854,5.540642073346135,4.868858351648157,4.6517799975068215,5.523581032465756,24823.72038452418,21100.16232684555,0.85,1.069219059035538,0.6649204314509352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451023475530466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.777862474146,1536.3431440755444,0.37807605417649354,0.12559072560988524,6.112874298809886,3.463592817067037
2270.0,-29.922664332287763,5.066998928026944,35.01219926236267,24.158605222497158,5.026369213636822,-26.427750009861924,-39.954932558443375,1.531454891201195,-0.13240422202380842,-4.999919940807079,40.02372541488172,42401.38081631185,25781.878497545,25781.878497545,68183.25931385685,77452.97337717035,77452.97337717035,25781.878497545,103234.85187471534,103234.85187471534,103234.85187471534,128058.41728908752,91601.424506192,56549.83194529369,38946.21395655367,24823.565414372177,0.0,63769.77937092585,21100.03060221635,1536.3382192194747,0.0,0.8868332354036251,2.8185019951776127,0.0014959135982669303,354657.0969186631,1555556.4535878922,4.386085791326044,1555556.4535878922,4.386085791326044,0.85,0.09574204816067684,4.027634451161993,1.2672926112217828,1.0,0.0,4.027634451161972,1.2845702786891793,1.2848725772935934,3.135394394514509,19331.7471519293,1971.2895996012196,4632.441516551485,4632.441516551485,5.565505447921495,5.066998928026944,-2.339579959131816,7.40657888715876,3.463624817362797,3.463624817362797,0.9896070906750848,0.0,0.0,0.00023531827901709666,7.925879390441764e-05,0.00015605948511267904,0.0006285505586704282,0.09574204816105936,0.07186836348661704,0.023873684674442307,0.09574197927136946,0.07186836348632993,0.02387368467434692,0.3780747419358256,0.3780747419358256,0.1255912439696478,0.0,4.873515105339038,4.653729680460458,5.536412809425258,4.867515718783295,4.651440075430969,5.519203584032937,24823.565414372177,21100.03060221635,0.85,1.0692095846413294,0.6649133999614188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510277893870296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.766054163023,1536.3382192194747,0.3780747419358256,0.1255912439696478,6.112874298809886,3.463624817362797
2271.0,-29.92338039889599,5.066734735860552,35.012174542330904,24.158326594065898,5.0261829277183345,-26.428413200180955,-39.95556203937156,1.5312157289938544,-0.13416202450895298,-5.000067129988467,40.02367850362002,42400.89300640211,25781.70305996702,25781.70305996702,68182.59606636914,77452.59711742311,77452.59711742311,25781.70305996702,103234.30017739013,103234.30017739013,103234.30017739013,128057.75673048774,91601.26184648974,56549.55773543066,38946.337901176754,24823.45655309761,0.0,63769.794454274364,21099.93807013297,1536.3357956654406,0.0,0.8868326563429569,2.8185079311781083,0.0014959135982669303,354655.06224181975,1555554.4299048458,4.386105248496915,1555554.4299048458,4.386105248496915,0.85,0.09574189846560807,4.027634451161993,1.2672924238489944,1.0,0.0,4.027634451160308,1.284571433336973,1.284873709698216,3.135391576238992,19331.712823901624,1971.2860991165817,4632.441516551485,4632.441516551485,5.565467576406581,5.066734735860552,-2.3397253915580207,7.406460127418573,3.463656785998979,3.463656785998979,0.9896162245711368,0.0,0.0,0.00023530075276478253,7.925315026504797e-05,0.00015604760249973454,0.0006285026998491632,0.09574189846587478,0.07186811500332403,0.02387378346255074,0.09574196736482349,0.07186811500312383,0.023873783462484234,0.3780734312895594,0.3780734312895594,0.1255917625101622,0.0,4.872049943645266,4.65320565631248,5.532098721746422,4.865905105479499,4.6508312070420175,5.514561183187141,24823.45655309761,21099.93807013297,0.85,1.0691989310904702,0.664905593145754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510320886093648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.75427088255,1536.3357956654406,0.3780734312895594,0.1255917625101622,6.112874298809886,3.463656785998979
2272.0,-29.924094320347876,5.066471104514177,35.012149809833,24.15800525285306,5.0259343465875075,-26.429080689434773,-39.956203499436356,1.5309207156645592,-0.13533521170415952,-5.000255986788523,40.02362870044957,42400.46407302978,25781.635761565052,25781.635761565052,68182.09983459483,77452.30004586666,77452.30004586666,25781.635761565052,103233.93580743171,103233.93580743171,103233.93580743171,128057.28068513013,91601.15228878085,56549.31631590391,38946.48441430771,24823.344877698422,0.0,63769.829292006136,21099.84314604366,1536.334162657083,0.0,0.8868318757475582,2.8185013050740957,0.0014959135982669303,354652.4515840292,1555552.2814712732,4.386131477516969,1555552.2814712732,4.386131477516969,0.85,0.09574178316168086,4.027634451161993,1.2672923293383795,1.0,0.0,4.027634451161144,1.284572849069221,1.284875103317671,3.1353881207129253,19331.689702624437,1971.2837414024605,4632.441516551485,4632.441516551485,5.5654530487753675,5.066471104514177,-2.3399013345325694,7.406372439046747,3.4636887529088294,3.4636887529088294,0.9896253579739512,0.0,0.0,0.00023528328021391935,7.924739960837319e-05,0.00015603588060554617,0.0006284554883442973,0.09574178316172832,0.07186789342728053,0.023873889734447786,0.09574155624395857,0.07186789342724491,0.02387388973443595,0.3780721201348684,0.3780721201348684,0.1255922732297942,0.0,4.870696749104582,4.652737677735672,5.528065703697052,4.864920775084386,4.6505086077742135,5.511572537634208,24823.344877698422,21099.84314604366,0.85,1.0691905653751186,0.6648985036305388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510363759400218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.742503537089,1536.334162657083,0.3780721201348684,0.1255922732297942,6.112874298809886,3.4636887529088294
2273.0,-29.924805530757222,5.066209530250962,35.01212511475795,24.157757323142164,5.025786299522866,-26.429735684141434,-39.95682417936621,1.530716452897621,-0.13733003588089332,-5.000373091523236,40.02358032546982,42399.96075837932,25781.38891158577,25781.38891158577,68181.34966996509,77451.89310553134,77451.89310553134,25781.38891158577,103233.28201711712,103233.28201711712,103233.28201711712,128056.49925461737,91600.9724705742,56549.04012338386,38946.59149687816,24823.21723750026,0.0,63769.808734378414,21099.73465187522,1536.3299825999804,0.0,0.8868314550459424,2.8185138759605946,0.0014959135982669303,354650.8327968997,1555550.1946498367,4.386145613651115,1555550.1946498367,4.386145613651115,0.85,0.09574159570012204,4.027634451161993,1.2672920716321099,1.0,0.0,4.027634451164102,1.2845738402601878,1.2848760723826733,3.1353857014137887,19331.651753431797,1971.27987166176,4632.441516551485,4632.441516551485,5.56539976154478,5.066209530250962,-2.340024221925274,7.406233752176236,3.463720448679107,3.463720448679107,0.9896344139083163,0.0,0.0,0.0002352658752017638,7.924183561176104e-05,0.00015602403959000277,0.0006284077970621579,0.09574159570057425,0.071867616682484,0.02387397901809025,0.09574167735051847,0.07186761668214454,0.023873979017977498,0.3780708116241862,0.3780708116241862,0.12559279186821926,0.0,4.869211421376519,4.652210729989918,5.523679527334423,4.863043055642322,4.649881484400339,5.505911322288057,24823.21723750026,21099.73465187522,0.85,1.0691791464196192,0.6648908252961628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510406504509854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.730755297374,1536.3299825999804,0.3780708116241862,0.12559279186821926,6.112874298809886,3.463720448679107
2274.0,-29.92551472162626,5.065949457947641,35.01210076355321,24.157507193181686,5.025618532354303,-26.430390833529636,-39.957448666077084,1.5304946442480631,-0.1389962524287398,-5.000514431623099,40.023540951223836,42399.48189311829,25781.208676398495,25781.208676398495,68180.69056951678,77451.55724923663,77451.55724923663,25781.208676398495,103232.76592563513,103232.76592563513,103232.76592563513,128055.9156389389,91600.8549358262,56548.77957966886,38946.75039573037,24823.14971330376,0.0,63769.90010903413,21099.677256308194,1536.3297910061776,0.0,0.8868308784520718,2.818519290743888,0.0014959135982669303,354648.8790020264,1555548.4961076267,4.386164987987284,1555548.4961076267,4.386164987987284,0.85,0.09574146218646457,4.027634451161993,1.2672918743686754,1.0,0.0,4.027634451162677,1.284574913403484,1.2848771234842589,3.135383082089597,19331.626948664383,1971.277342279411,4632.441516551485,4632.441516551485,5.565360854375282,5.065949457947641,-2.3401643588201795,7.406113816767821,3.4637523256172273,3.4637523256172273,0.9896435216049221,0.0,0.0,0.00023524852079369928,7.923623785428034e-05,0.00015601228293941893,0.0006283604455712362,0.09574146218663265,0.07186738288545012,0.02387407930118253,0.09574178709587003,0.07186738288532396,0.023874079301140612,0.3780695013392623,0.3780695013392623,0.12559329272806247,0.0,4.867727356925059,4.6517055634083135,5.519232797796519,4.861518179194377,4.6494176093465285,5.501175996019981,24823.14971330376,21099.677256308194,0.85,1.069167278809298,0.6648823633191117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451044908753842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.719037571494,1536.3297910061776,0.3780695013392623,0.12559329272806247,6.112874298809886,3.4637523256172273
2275.0,-29.92622154973276,5.065689773463121,35.01207642215186,24.157176038157218,5.025364668589523,-26.431052466110074,-39.958081604540325,1.5301955849574398,-0.14017526290740534,-5.000707562301721,40.023492534336725,42399.04847770666,25781.162138142423,25781.162138142423,68180.21061584908,77451.24189738315,77451.24189738315,25781.162138142423,103232.40403552557,103232.40403552557,103232.40403552557,128055.45118997211,91600.72209600214,56548.52867628743,38946.88157746079,24823.047154446544,0.0,63769.928731907334,21099.590081279563,1536.328773326625,0.0,0.8868300710809816,2.818512242272731,0.0014959135982669303,354646.2093010726,1555546.407482214,4.38619211677983,1555546.407482214,4.38619211677983,0.85,0.09574135060555594,4.027634451161993,1.267291756779887,1.0,0.0,4.02763445116072,1.2845763476989178,1.284878535898687,3.1353795812734364,19331.59891388322,1971.274483527323,4632.441516551485,4632.441516551485,5.565350808213682,5.065689773463121,-2.3403424799526804,7.406032253415802,3.4637842196894777,3.4637842196894777,0.9896526341969937,0.0,0.0,0.00023523122537761408,7.923056471023016e-05,0.00015600066066738392,0.0006283136353079871,0.0957413506055473,0.07186716850158165,0.023874182103965646,0.09574139708439808,0.07186716850158813,0.023874182103967807,0.37806819060503727,0.37806819060503727,0.12559377276736328,0.0,4.8663625572819456,4.651229206254641,5.515178838423253,4.860532299394322,4.648958545165499,5.49859379383679,24823.047154446544,21099.590081279563,0.85,1.0691592725857173,0.6648752683408953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510491549886553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.707336596726,1536.328773326625,0.37806819060503727,0.12559377276736328,6.112874298809886,3.4637842196894777
2276.0,-29.92692620087426,5.065431084449191,35.012051850935855,24.15686136754232,5.025139286368657,-26.43170929042052,-39.95871007265521,1.52992237590559,-0.14160641679967512,-5.000871707557426,40.02343715772413,42398.60580117069,25781.04268167155,25781.04268167155,68179.64848284224,77450.87794781786,77450.87794781786,25781.04268167155,103231.92062948941,103231.92062948941,103231.92062948941,128054.81547189526,91600.55131218238,56548.27916549746,38946.96905187213,24822.894842405847,0.0,63769.86389427798,21099.46061604497,1536.3242553690536,0.0,0.886829436376748,2.818511899100938,0.0014959135982669303,354643.94028635975,1555544.0186282138,4.386213443749184,1555544.0186282138,4.386213443749184,0.85,0.09574118414352029,4.027634451161993,1.2672915792977437,1.0,0.0,4.027634451161938,1.2845776609929542,1.2848798273531343,3.1353763758033186,19331.562871325594,1971.270808209286,4632.441516551485,4632.441516551485,5.565325021278123,5.065431084449191,-2.3404993370615848,7.405930421510776,3.4638157972998935,3.4638157972998935,0.9896616563713981,0.0,0.0,0.00023521398439586066,7.92249320062759e-05,0.00015598905238958474,0.0006282668814084045,0.0957411841438372,0.07186691237167066,0.02387427177216655,0.09574103535397104,0.07186691237143278,0.023874271772087514,0.3780668809223655,0.3780668809223655,0.12559425701380048,0.0,4.865006316738402,4.650736010431785,5.511210235988699,4.859265290757776,4.648452813066513,5.495022123534341,24822.894842405847,21099.46061604497,0.85,1.0691515446210627,0.6648690025661963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510533871001843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.69565931627,1536.3242553690536,0.3780668809223655,0.12559425701380048,6.112874298809886,3.4638157972998935
2277.0,-29.92762845903188,5.065174049530103,35.0120273175793,24.156606138590746,5.0249698760831665,-26.432358363402923,-39.95932977469636,1.5296997804446764,-0.14323010600037378,-5.001003541823743,40.02338911803837,42398.13731694904,25780.844190290474,25780.844190290474,68178.98150723951,77450.5280393939,77450.5280393939,25780.844190290474,103231.37222968438,103231.37222968438,103231.37222968438,128054.14659250515,91600.41626321993,56548.02554073652,38947.10080275934,24822.774362820765,0.0,63769.8751655801,21099.35820839765,1536.320826588301,0.0,0.88682893950806,2.8185178653901737,0.0014959135982669303,354642.1179215615,1555541.946279153,4.386230139261694,1555541.946279153,4.386230139261694,0.8500000000000001,0.0957410083218087,4.027634451161993,1.2672913946723563,1.0,0.0,4.027634451161647,1.2845787374646185,1.2848808820061655,3.1353737483708954,19331.53437032346,1971.26790191589,4632.441516551485,4632.441516551485,5.565282173164363,5.065174049530103,-2.340632121666408,7.405806171196511,3.46384724240313,3.46384724240313,0.9896706406866086,0.0,0.0,0.00023519680312246007,7.92193782315648e-05,0.00015597742489089527,0.0006282200500941019,0.0957410083221808,0.07186664835877234,0.023874359963408455,0.0957409707033453,0.07186664835849302,0.02387435996331568,0.378065570741819,0.378065570741819,0.12559474710162816,0.0,4.863610693836563,4.650252295349276,5.507054665678879,4.85777343582339,4.648068126917565,5.490180644192037,24822.774362820765,21099.35820839765,0.85,1.0691408965473284,0.6648615385691315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510576062006602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.684002086746,1536.320826588301,0.378065570741819,0.12559474710162816,6.112874298809886,3.46384724240313
2278.0,-29.928328363783535,5.06491826153131,35.01200297161037,24.156337917689257,5.024782598369575,-26.433007105022032,-39.95994566995648,1.5294613395984726,-0.14471976528108144,-5.001153105741106,40.02334550936019,42397.66304677134,25780.69455985521,25780.69455985521,68178.35760662655,77450.1979192716,77450.1979192716,25780.69455985521,103230.89247912681,103230.89247912681,103230.89247912681,128053.57785309137,91600.2928182556,56547.75794571635,38947.26096948806,24822.68537396456,0.0,63769.94634345262,21099.282567869875,1536.3195990382333,0.0,0.8868283363874114,2.818519996288857,0.0014959135982669303,354640.050486041,1555540.06507791,4.3862504050121025,1555540.06507791,4.3862504050121025,0.85,0.09574086547795795,4.027634451161993,1.2672911963099613,1.0,0.0,4.027634451160225,1.284579887920104,1.2848820107358263,3.135370940364977,19331.508318252214,1971.2652453439466,4632.441516551485,4632.441516551485,5.565249872608656,5.06491826153131,-2.340777552242519,7.4056958137738285,3.463878755343287,3.463878755343287,0.9896796443837962,0.0,0.0,0.0002351796805773196,7.921385892987045e-05,0.00015596582164744912,0.000628173316471053,0.09574086547815219,0.07186641042206833,0.02387445505608386,0.09574090147577523,0.07186641042192252,0.023874455056035426,0.37806426040934044,0.37806426040934044,0.1255952278741155,0.0,4.862232889503616,4.649789457808083,5.502907801463493,4.856433340460001,4.64765527052441,5.486034663791429,24822.68537396456,21099.282567869875,0.85,1.0691299195930177,0.6648533592677923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510618109964413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.672369308291,1536.3195990382333,0.37806426040934044,0.1255952278741155,6.112874298809886,3.463878755343287
2279.0,-29.92902615880919,5.064663051120859,35.011978587867425,24.156020173709862,5.024542627914891,-26.433659217044006,-39.96057336973024,1.5291756861402812,-0.14590657806132867,-5.001333533570408,40.023295717167485,42397.24693625863,25780.625249254048,25780.625249254048,68177.87218551268,77449.8806512108,77449.8806512108,25780.625249254048,103230.50590046485,103230.50590046485,103230.50590046485,128053.07678400767,91600.1600415373,56547.5263265468,38947.37079443388,24822.570883542823,0.0,63769.941677976705,21099.1852510114,1536.3176151737716,0.0,0.8868275986105213,2.8185145351563308,0.0014959135982669303,354637.55642846826,1555537.9171328903,4.386275195437876,1555537.9171328903,4.386275195437876,0.85,0.09574073369365345,4.027634451161993,1.267291085314937,1.0,0.0,4.027634451159824,1.284581259065988,1.2848833602755196,3.1353675937094585,19331.480296789014,1971.262387949913,4632.441516551485,4632.441516551485,5.565234910606242,5.064663051120859,-2.3409455911764203,7.405608642297279,3.4639102160462008,3.4639102160462008,0.9896886331560574,0.0,0.0,0.00023516261078796667,7.920823420864585e-05,0.00015595437657932082,0.0006281272199203636,0.0957407336937604,0.07186618220933484,0.02387455148442557,0.09574051268913371,0.07186618220925456,0.023874551484398893,0.37806295089941033,0.37806295089941033,0.1255956989521201,0.0,4.860941066277007,4.649351399773479,5.499031952590769,4.855426955509074,4.647257962797312,5.483183697293725,24822.570883542823,21099.1852510114,0.85,1.0691223857439762,0.66484688272658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510660017242658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.6607602678,1536.3176151737716,0.37806295089941033,0.1255956989521201,6.112874298809886,3.4639102160462008
2280.0,-29.9297215930527,5.064409385283161,35.0119541465773,24.155750311352335,5.0243652311660725,-26.43430294611076,-39.96118468986822,1.5289465842149348,-0.14755707507544003,-5.001467493746891,40.02324527350788,42396.77312484287,25780.439900523743,25780.439900523743,68177.21302536661,77449.50387429031,77449.50387429031,25780.439900523743,103229.94377481405,103229.94377481405,103229.94377481405,128052.38083723222,91599.99213702661,56547.26138754178,38947.478610538696,24822.43706241817,0.0,63769.915672956864,21099.071503055442,1536.3134702728985,0.0,0.8868270996195631,2.8185206064567994,0.0014959135982669303,354635.7047031143,1555535.741087056,4.386291962308993,1555535.741087056,4.386291962308993,0.85,0.09574054993707531,4.027634451161993,1.2672908704681323,1.0,0.0,4.027634451161509,1.2845823656203221,1.2848844452370436,3.1353648928669955,19331.444861886514,1971.2587745954545,4632.441516551485,4632.441516551485,5.565194899581896,5.064409385283161,-2.3410792938169878,7.405488679100149,3.4639414246749336,3.4639414246749336,0.9896975499071239,0.0,0.0,0.00023514559988482107,7.920275661772434e-05,0.00015594284326709673,0.0006280807679547139,0.09574054993747931,0.07186591422767492,0.023874635709804387,0.09574040674820518,0.07186591422737168,0.02387463570970364,0.37806164324225067,0.37806164324225067,0.1255961759515598,0.0,4.859586669047076,4.648881214959488,5.495001594781684,4.853910418671433,4.646747149875637,5.4786243512944,24822.43706241817,21099.071503055442,0.85,1.069112485188353,0.6648397238326946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510701798429646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.649170161993,1536.3134702728985,0.37806164324225067,0.1255961759515598,6.112874298809886,3.4639414246749336
2281.0,-29.930414641861727,5.064157486333847,35.01192996084793,24.155517608765535,5.024218473129548,-26.434941464187705,-39.96179143488405,1.5287452954463,-0.14925488654910168,-5.001589210880326,40.02320383464677,42396.290701499434,25780.22787391775,25780.22787391775,68176.51857541718,77449.15352894236,77449.15352894236,25780.22787391775,103229.3814028601,103229.3814028601,103229.3814028601,128051.73258857577,91599.86210431681,56546.99927683638,38947.62536386714,24822.351185715674,0.0,63769.97654958282,21098.998507858323,1536.3117888987608,0.0,0.8868266303221605,2.818528731279816,0.0014959135982669303,354634.02221936,1555533.9534932333,4.386307731442227,1555533.9534932333,4.386307731442227,0.85,0.09574038214051897,4.027634451161993,1.2672906116629021,1.0,0.0,4.027634451162386,1.2845833419805837,1.2848854000502514,3.1353625098019293,19331.417419524336,1971.255976253291,4632.441516551485,4632.441516551485,5.565149129634183,5.064157486333847,-2.3412034817348735,7.40536096806872,3.463972673899096,3.463972673899096,0.9897064782568846,0.0,0.0,0.00023512864845922003,7.919732036738354e-05,0.0001559313280918365,0.0006280343890381245,0.09574038214082638,0.07186565922014578,0.0238747229206806,0.09574052728947231,0.07186565921991502,0.023874722920603948,0.37806033482624407,0.37806033482624407,0.12559664573070622,0.0,4.858183274326734,4.648414083622242,5.490765104771015,4.852334324331196,4.646315386566471,5.473586862288528,24822.351185715674,21098.998507858323,0.85,1.0691005746631908,0.6648315241034347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510743438490923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.637604090687,1536.3117888987608,0.37806033482624407,0.12559664573070622,6.112874298809886,3.463972673899096
2282.0,-29.93110544402319,5.063906309914559,35.01190592889053,24.155217222310625,5.0240010261023125,-26.43558502937149,-39.96240649195386,1.528480611441359,-0.15060020033075716,-5.001758971478741,40.023159942087524,42395.85235709232,25780.14117031453,25780.14117031453,68175.99352740686,77448.81528749331,77448.81528749331,25780.14117031453,103228.95645780784,103228.95645780784,103228.95645780784,128051.22359492528,91599.7146496878,56546.751719249296,38947.73658937611,24822.26713711744,0.0,63770.00372649355,21098.927066549822,1536.3113004602174,0.0,0.8868259254534592,2.8185266031215157,0.0014959135982669303,354631.6756460574,1555532.060053223,4.386331416164112,1555532.060053223,4.386331416164112,0.85,0.09574025472368744,4.027634451161993,1.267290519899689,1.0,0.0,4.027634451162479,1.2845846147059656,1.2848866513702613,3.1353594033849586,19331.38630040561,1971.2528029863013,4632.441516551485,4632.441516551485,5.565130413023749,5.063906309914559,-2.3413627124308567,7.405269022345416,3.464004033358192,3.464004033358192,0.9897154381023405,0.0,0.0,0.0002351117531051903,7.919180999564408e-05,0.0001559199431095462,0.0006279885344912263,0.09574025472376124,0.0718654374798255,0.023874817243935736,0.09574034846440396,0.0718654374797701,0.023874817243917337,0.37805902567494765,0.37805902567494765,0.12559709454135923,0.0,4.856843651295321,4.647950040176056,5.486775900160069,4.851158771147993,4.645772840260747,5.470494742730068,24822.26713711744,21098.927066549822,0.85,1.0690918855800977,0.6648243669378799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451078493594806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.626062626445,1536.3113004602174,0.37805902567494765,0.12559709454135923,6.112874298809886,3.464004033358192
2283.0,-29.93179409901855,5.063655885979443,35.01188174878943,24.154913308471464,5.023772341534078,-26.436227785217742,-39.96302137440068,1.5282060277240042,-0.1517065200632146,-5.001926883612091,40.02310756318278,42395.422737257366,25780.050872213913,25780.050872213913,68175.47360947129,77448.50832811052,77448.50832811052,25780.050872213913,103228.55920032444,103228.55920032444,103228.55920032444,128050.69258529264,91599.59306259204,56546.50747170147,38947.8728787673,24822.1333849682,0.0,63770.0062637355,21098.81337722297,1536.3079361404841,0.0,0.8868252607075503,2.818521545346385,0.0014959135982669303,354629.3546357758,1555529.8005309808,4.386353752719081,1555529.8005309808,4.386353752719081,0.85,0.09574009507369077,4.027634451161993,1.2672903654957195,1.0,0.0,4.027634451163238,1.284585933621004,1.2848879489596372,3.135356184236625,19331.360640422652,1971.2501863962366,4632.441516551485,4632.441516551485,5.565110920473161,5.063655885979443,-2.341520591348336,7.40517647732778,3.46403519094893,3.46403519094893,0.9897243402711229,0.0,0.0,0.00023509491137892007,7.918630154266705e-05,0.00015590860983625301,0.0006279428882092663,0.09574009507392836,0.0718651921667807,0.023874902907147666,0.09573989523770877,0.07186519216660237,0.023874902907088404,0.3780577158113305,0.3780577158113305,0.12559753875487173,0.0,4.855583562808306,4.64752762850037,5.482980828571328,4.850220363548885,4.645520450735205,5.467479694264512,24822.1333849682,21098.81337722297,0.85,1.069083690026875,0.6648176034658263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510826299108892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.614543068416,1536.3079361404841,0.3780577158113305,0.12559753875487173,6.112874298809886,3.46403519094893
