time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2284.0,-29.93248056744863,5.063407350962882,35.011857616697796,24.154680186789506,5.023627338397572,-26.436860204325537,-39.96361963273955,1.5280069752651377,-0.15336350094133877,-5.002039953756241,40.02306060136114,42394.933482996836,25779.824201987405,25779.824201987405,68174.75768498424,77448.14930438648,77448.14930438648,25779.824201987405,103227.97350637388,103227.97350637388,103227.97350637388,128049.9861924923,91599.4524068799,56546.23658545263,38948.01757936362,24822.01268611842,0.0,63770.03026548204,21098.71078320066,1536.3040715003178,0.0,0.8868248553940865,2.818530143665249,0.0014959135982669303,354627.79170024465,1555527.774693085,4.386367371928713,1555527.774693085,4.386367371928713,0.85,0.09573989496452585,4.027634451161993,1.267290117130615,1.0,0.0,4.027634451162831,1.2845868991887843,1.2848888931887597,3.135353827526531,19331.33095616089,1971.2471594439378,4632.441516551485,4632.441516551485,5.565061989423366,5.063407350962882,-2.3416378208665636,7.405045171829445,3.464066156911694,3.464066156911694,0.9897331876890555,0.0,0.0,0.00023507812423339235,7.918094235752057e-05,0.0001558971818758718,0.0006278968605623283,0.09573989496497184,0.0718649157858251,0.023874979179146737,0.0957399027115997,0.07186491578549033,0.023874979179035524,0.37805640759415526,0.37805640759415526,0.12559798840860548,0.0,4.854245902174625,4.647095226500653,5.4789040783290375,4.848676452814914,4.645151800463225,5.462381330153448,24822.01268611842,21098.71078320066,0.85,1.0690720609848359,0.6648096810759193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451086753392793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.60304349854,1536.3040715003178,0.37805640759415526,0.12559798840860548,6.112874298809886,3.464066156911694
2285.0,-29.933164626291713,5.063159722412177,35.011833678393344,24.154392757359915,5.023427076167252,-26.4374959809866,-39.964229660667456,1.5277584308527343,-0.15481136869681222,-5.002197918329154,40.023017981612874,42394.50366564969,25779.715426084553,25779.715426084553,68174.21909173424,77447.79386056162,77447.79386056162,25779.715426084553,103227.50928664618,103227.50928664618,103227.50928664618,128049.44152282986,91599.2919855401,56546.00179059007,38948.10021661114,24821.932236183686,0.0,63770.032452794825,21098.642400756133,1536.3035218945015,0.0,0.8868242059276155,2.818530744080918,0.0014959135982669303,354625.60821120697,1555525.936165172,4.386389195104985,1555525.936165172,4.386389195104985,0.85,0.09573975644121702,4.027634451161993,1.2672899462422356,1.0,0.0,4.02763445116244,1.284588096093489,1.2848900688862646,3.1353509061856295,19331.297100521682,1971.2437071295176,4632.441516551485,4632.441516551485,5.565038508090152,5.063159722412177,-2.3417876842685232,7.4049474066807,3.4640972753249972,3.4640972753249972,0.9897420786642849,0.0,0.0,0.00023506139711130348,7.917547808592064e-05,0.00015588591902538284,0.0006278514979176807,0.09573975644134357,0.0718646878311416,0.02387506861020197,0.09573981874087208,0.0718646878310466,0.023875068610170407,0.3780550998064461,0.3780550998064461,0.12559842279596348,0.0,4.852934805715677,4.646645755650297,5.474985855182126,4.847386549632347,4.644549156703988,5.459011233697197,24821.932236183686,21098.642400756133,0.85,1.0690635784480675,0.6648029181580208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510908638043938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.591564777691,1536.3035218945015,0.3780550998064461,0.12559842279596348,6.112874298809886,3.4640972753249972
2286.0,-29.93384641655988,5.0629133282358545,35.011809758707216,24.15412397766488,5.023241280141307,-26.4381282686772,-39.96483158608896,1.5275231322494829,-0.15619438288592846,-5.002339500126634,40.022970647287984,42394.05009492242,25779.56730115867,25779.56730115867,68173.6173960811,77447.45556224242,77447.45556224242,25779.56730115867,103227.0228634011,103227.0228634011,103227.0228634011,128048.84162906464,91599.15365169452,56545.74818433758,38948.228297063266,24821.818765663545,0.0,63770.04706272681,21098.545950814012,1536.3007174222146,0.0,0.8868236568847023,2.8185324052421192,0.0014959135982669303,354623.6511845091,1555523.894262083,4.386407643896123,1555523.894262083,4.386407643896123,0.85,0.09573958245290384,4.027634451161993,1.2672897852445022,1.0,0.0,4.0276344511606945,1.2845892309366627,1.2848911825802756,3.1353481363262166,19331.26790627127,1971.2407301444705,4632.441516551485,4632.441516551485,5.5650065325270806,5.0629133282358545,-2.3419253134844844,7.404838641720339,3.464128252963806,3.464128252963806,0.9897509294182303,0.0,0.0,0.00023504472655320823,7.917008673350792e-05,0.0001558746398197003,0.000627806069400292,0.09573958245321013,0.07186443396759302,0.0238751484856171,0.09573964112360364,0.07186443396736313,0.023875148485540718,0.3780537910385315,0.3780537910385315,0.12559885186969785,0.0,4.851631417589999,4.6462049633412335,5.471072508514794,4.846145117240724,4.644174060527746,5.455148766934542,24821.818765663545,21098.545950814012,0.85,1.0690538981259141,0.6647956532511559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451094959810068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.58011144662,1536.3007174222146,0.3780537910385315,0.12559885186969785,6.112874298809886,3.464128252963806
2287.0,-29.934526256343336,5.062668542903572,35.011785995275964,24.153881600964837,5.0230875284719385,-26.438755596098506,-39.96542523438109,1.5273168682177962,-0.15779792008959248,-5.002461991094113,40.02292735914952,42393.57051333667,25779.374239873898,25779.374239873898,68172.94475321057,77447.09454905249,77447.09454905249,25779.374239873898,103226.46878892639,103226.46878892639,103226.46878892639,128048.19109345098,91599.00478874052,56545.48075298696,38948.36003972618,24821.72230452459,0.0,63770.08234425077,21098.4639588459,1536.2984503100972,0.0,0.8868231903303986,2.818539199970005,0.0014959135982669303,354621.9580493067,1555522.0269047304,4.3864233209395636,1555522.0269047304,4.3864233209395636,0.85,0.09573939998754559,4.027634451161993,1.2672895181970674,1.0,0.0,4.027634451163176,1.2845902298943603,1.284892160419495,3.135345698132244,19331.236489936837,1971.2375265699131,4632.441516551485,4632.441516551485,5.564964856602175,5.062668542903572,-2.3420485147817893,7.404717057685362,3.464159190257969,3.464159190257969,0.9897597686451339,0.0,0.0,0.00023502810477125312,7.916476985047913e-05,0.00015586333492077398,0.0006277605373999094,0.09573939998788135,0.07186417465151719,0.02387522533636416,0.095739680275092,0.07186417465126516,0.02387522533628043,0.37805248171330347,0.37805248171330347,0.1255992743762243,0.0,4.85028524367948,4.645751580704314,5.467025272116075,4.844664071004502,4.643706420381818,5.450602573406059,24821.72230452459,21098.4639588459,0.85,1.0690427587217433,0.6647877649660694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510990422539394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.568680760705,1536.2984503100972,0.37805248171330347,0.1255992743762243,6.112874298809886,3.464159190257969
2288.0,-29.935203680010556,5.062424011827029,35.011762231627166,24.153559456486278,5.022840014759921,-26.439390125489023,-39.96603505276141,1.527026460229272,-0.15877730500557163,-5.0026475811088345,40.022879825940905,42393.16841621806,25779.34372918515,25779.34372918515,68172.51214540322,77446.78999706639,77446.78999706639,25779.34372918515,103226.13372625154,103226.13372625154,103226.13372625154,128047.75629233572,91598.8734517068,56545.25187082141,38948.46842320598,24821.622566084166,0.0,63770.09098929015,21098.379181171542,1536.297430805205,0.0,0.886822418075973,2.8185304062800984,0.0014959135982669303,354619.3927376507,1555519.9764261139,4.386449270068249,1555519.9764261139,4.386449270068249,0.85,0.09573926913158487,4.027634451161993,1.26728943742346,1.0,0.0,4.027634451162327,1.2845916222482252,1.284893531824578,3.1353422997676392,19331.20877230754,1971.234700158315,4632.441516551485,4632.441516551485,5.564958270293716,5.062424011827029,-2.3422179940407837,7.404642005867813,3.46419020222979,3.46419020222979,0.9897686292085115,0.0,0.0,0.0002350115431394303,7.915930848725287e-05,0.00015585223465217743,0.0006277158295756928,0.09573926913161479,0.07186395628395537,0.023875312847659428,0.09573923466799089,0.0718639562839329,0.023875312847651965,0.37805117088455,0.37805117088455,0.12559968089744297,0.0,4.849073466200366,4.645336915396399,5.463401591186255,4.843870276103246,4.643327299555665,5.448552218515317,24821.622566084166,21098.379181171542,0.85,1.069035829929307,0.6647813694250142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511031130404766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.557266423157,1536.297430805205,0.37805117088455,0.12559968089744297,6.112874298809886,3.46419020222979
2289.0,-29.935879002847894,5.062181050049966,35.01173834540902,24.153313936572545,5.022672628859967,-26.440014750207332,-39.96662824703378,1.5268083762103801,-0.16008289536580378,-5.002770493362129,40.02282872856652,42392.706579296355,25779.155413247678,25779.155413247678,68171.86199254403,77446.4713487662,77446.4713487662,25779.155413247678,103225.62676201387,103225.62676201387,103225.62676201387,128047.10781184069,91598.75961197415,56544.99484246774,38948.627521673785,24821.481049826823,0.0,63770.108571500605,21098.2588923528,1536.2926058155597,0.0,0.8868219776440756,2.818533230164726,0.0014959135982669303,354617.6937952331,1555517.7721994666,4.386464069380783,1555517.7721994666,4.386464069380783,0.85,0.0957390590492569,4.027634451161993,1.267289226972498,1.0,0.0,4.02763445116176,1.2845926762561188,1.2848945648714862,3.135339727220252,19331.184747343523,1971.2322502937827,4632.441516551485,4632.441516551485,5.5649176187416565,5.062181050049966,-2.3423412871730966,7.404522337223062,3.464220882926539,3.464220882926539,0.9897773951218684,0.0,0.0,0.00023499503393880765,7.915399633909627e-05,0.00015584103759971136,0.000627670731941429,0.09573905904973004,0.07186367703121349,0.023875382018516546,0.09573898235642488,0.07186367703085834,0.023875382018398558,0.3780498608995723,0.3780498608995723,0.12560009762795624,0.0,4.847843736627624,4.644954226304037,5.459609164685219,4.842687597996303,4.643191042378362,5.444204837859104,24821.481049826823,21098.2588923528,0.85,1.0690253399225136,0.6647739439202086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511071693813318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.545877827146,1536.2926058155597,0.3780498608995723,0.12560009762795624,6.112874298809886,3.464220882926539
2290.0,-29.936551876014022,5.061939334779231,35.01171461389092,24.153048439789586,5.022498500305262,-26.440637844523625,-39.96722123175857,1.5265844688057708,-0.16162478210094378,-5.002907184162088,40.02278546208532,42392.25432575638,25779.005832488172,25779.005832488172,68171.26015824455,77446.09900202644,77446.09900202644,25779.005832488172,103225.10483451461,103225.10483451461,103225.10483451461,128046.49447183555,91598.58835391408,56544.74367760708,38948.71630700777,24821.389637320946,0.0,63770.10594432872,21098.181191722804,1536.2909487415304,0.0,0.8868214387509539,2.8185375546699882,0.0014959135982669303,354615.80440772336,1555515.9057819112,4.386482177183057,1555515.9057819112,4.386482177183057,0.85,0.09573889067338308,4.027634451161993,1.267289016521536,1.0,0.0,4.027634451160807,1.2845937573743695,1.2848956251133852,3.135337088508222,19331.14860470128,1971.2285647699553,4632.441516551485,4632.441516551485,5.564885328909402,5.061939334779231,-2.3424743209347025,7.404413655713933,3.464251629476837,3.464251629476837,0.9897861798505249,0.0,0.0,0.00023497858568643482,7.914868639685798e-05,0.00015582989928957685,0.0006276258708998035,0.09573889067364456,0.07186342983462138,0.023875460839023182,0.09573896780621502,0.0718634298344251,0.02387546083895797,0.3780485532530622,0.3780485532530622,0.1256005098728866,0.0,4.846584130621693,4.6445346514815355,5.455808131238655,4.841282402061154,4.642597871073917,5.44034302342925,24821.389637320946,21098.181191722804,0.85,1.0690159464021909,0.6647668793707948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511112131641897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.53450873697,1536.2909487415304,0.3780485532530622,0.1256005098728866,6.112874298809886,3.464251629476837
2291.0,-29.93722252556966,5.061698747088408,35.01169097630763,24.152789578679972,5.022315278797785,-26.4412598466324,-39.96781400693578,1.5263525998515919,-0.16284741671688607,-5.003048364531005,40.02274073507842,42391.81095218298,25778.8705228988,25778.8705228988,68170.68147508179,77445.79045289391,77445.79045289391,25778.8705228988,103224.6609757927,103224.6609757927,103224.6609757927,128045.95192104438,91598.47631464693,56544.49681389976,38948.86611194131,24821.290945251676,0.0,63770.157057192984,21098.097303463925,1536.288983266077,0.0,0.8868208822982111,2.8185371523065035,0.0014959135982669303,354613.8529721325,1555513.9763623793,4.386500875036656,1555513.9763623793,4.386500875036656,0.85,0.09573872084099817,4.027634451161993,1.2672888467321175,1.0,0.0,4.027634451161409,1.2845948756142198,1.2848967225567554,3.1353343591972593,19331.124959711095,1971.2261536519704,4632.441516551485,4632.441516551485,5.564856119778774,5.061698747088408,-2.3426103898509565,7.404309136939364,3.464282347120248,3.464282347120248,0.9897949563200709,0.0,0.0,0.00023496219284518914,7.914337866016994e-05,0.00015581881418501921,0.0006275812241507924,0.09573872084126026,0.07186318246268492,0.023875538378575346,0.09573877158078731,0.07186318246248818,0.02387553837850999,0.37804724498446574,0.37804724498446574,0.12560091547891156,0.0,4.84536184841545,4.64415130971463,5.452047816454012,4.8402009478141395,4.642350971126007,5.436736992435897,24821.290945251676,21098.097303463925,0.85,1.069006015054066,0.664759393867627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451115242299997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.523166211115,1536.288983266077,0.37804724498446574,0.12560091547891156,6.112874298809886,3.464282347120248
2292.0,-29.93789091530774,5.06145949538091,35.01166743321332,24.152533546462678,5.022147085286559,-26.441878311622464,-39.96840248638762,1.5261344815923026,-0.16431335695375537,-5.003178541526221,40.022696212086515,42391.35944363523,25778.710204899755,25778.710204899755,68170.06964853499,77445.43254145705,77445.43254145705,25778.710204899755,103224.14274635681,103224.14274635681,103224.14274635681,128045.33237098834,91598.32008542924,56544.246987570965,38948.97010873141,24821.18962463153,0.0,63770.15973336294,21098.0111809368,1536.2866133566217,0.0,0.8868203810935564,2.8185412385447344,0.0014959135982669303,354612.05363580014,1555512.0557453812,4.386517716464738,1555512.0557453812,4.386517716464738,0.85,0.09573853883296135,4.027634451161993,1.267288636281155,1.0,0.0,4.027634451159779,1.2845959294309675,1.2848977556341574,3.1353317871294353,19331.09198878569,1971.2227915532512,4632.441516551485,4632.441516551485,5.564821512110557,5.06145949538091,-2.3427380757058263,7.404197571086736,3.4643130020581485,3.4643130020581485,0.9898037148737567,0.0,0.0,0.00023494585628945836,7.913810971309848e-05,0.00015580774657635986,0.0006275366478688641,0.09573853883327971,0.07186292678580723,0.02387561204747247,0.09573870858284114,0.07186292678556828,0.02387561204739307,0.37804593813662235,0.37804593813662235,0.12560131571005542,0.0,4.844112685589721,4.643746305658169,5.448244959111889,4.838865184572455,4.641880127471893,5.4327850485207705,24821.18962463153,21098.0111809368,0.85,1.0689963759471364,0.6647522857223946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511192581421741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.511845802483,1536.2866133566217,0.37804593813662235,0.12560131571005542,6.112874298809886,3.4643130020581485
2293.0,-29.93855706098841,5.061221498854839,35.01164402619847,24.15228303233164,5.021977043536055,-26.442494941604853,-39.96899061659349,1.5259149241436758,-0.16564218569283184,-5.003311247378998,40.02265308947817,42390.916451502475,25778.559583128466,25778.559583128466,68169.47603463093,77445.10443935457,77445.10443935457,25778.559583128466,103223.66402248305,103223.66402248305,103223.66402248305,128044.76114396947,91598.1920110432,56544.004023155205,38949.09776431999,24821.097121486422,0.0,63770.19488580641,21097.932553263458,1536.2848071906808,0.0,0.8868198619490837,2.8185432245666138,0.0014959135982669303,354610.21935239236,1555510.1955393371,4.38653516071841,1555510.1955393371,4.38653516071841,0.85,0.09573836256035682,4.027634451161993,1.26728840275202,1.0,0.0,4.027634451164036,1.284596989864759,1.284898795401923,3.1353291989155436,19331.06495971206,1971.2200353547912,4632.441516551485,4632.441516551485,5.564788997556245,5.061221498854839,-2.3428672889287445,7.404088787783584,3.464343659038201,3.464343659038201,0.9898124740109145,0.0,0.0,0.00023492957562340133,7.913284421699762e-05,0.00015579673140640371,0.0006274922827908633,0.09573836256063709,0.07186267673293416,0.023875685827702935,0.0957386074403829,0.07186267673272378,0.023875685827633043,0.3780446308556414,0.3780446308556414,0.12560170655350272,0.0,4.842875077239398,4.643355622784043,5.444445414390884,4.837669061686142,4.641541947575718,5.42899392770812,24821.097121486422,21097.932553263458,0.85,1.0689864780357397,0.6647449725912252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511232604737008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.500548310545,1536.2848071906808,0.3780446308556414,0.12560170655350272,6.112874298809886,3.464343659038201
2294.0,-29.939220907253585,5.060983948498955,35.011620570970145,24.15197363533082,5.021746981937368,-26.44311550396208,-39.96958314729852,1.5256415786370465,-0.16668266470236404,-5.003481441600754,40.02260487112629,42390.501400675494,25778.50604270602,25778.50604270602,68169.00744338152,77444.78096791587,77444.78096791587,25778.50604270602,103223.28701062189,103223.28701062189,103223.28701062189,128044.27479548042,91598.04334068912,56543.763773412844,38949.19951919586,24820.98778485853,0.0,63770.187304054394,21097.83961712975,1536.2828893081132,0.0,0.8868191704933786,2.818537034498366,0.0014959135982669303,354607.8669091178,1555508.1155171136,4.3865583949827425,1555508.1155171136,4.3865583949827425,0.85,0.09573820824904819,4.027634451161993,1.2672883159341293,1.0,0.0,4.027634451162454,1.2845983017370946,1.2849000867407914,3.135325997018395,19331.033584024295,1971.2168359250402,4632.441516551485,4632.441516551485,5.564777439844777,5.060983948498955,-2.3430239842266585,7.404007932725614,3.464374295911804,3.464374295911804,0.9898212274033725,0.0,0.0,0.00023491335218928187,7.912753965100914e-05,0.00015578581253827272,0.0006274483055814112,0.09573820824919582,0.07186244458106149,0.02387576366813434,0.09573820301357452,0.07186244458095066,0.023875763668097523,0.378043323826966,0.378043323826966,0.12560208755252025,0.0,4.8417251420625576,4.642975300742819,5.440967160020762,4.836798776898377,4.641132178018552,5.426729018177866,24820.98778485853,21097.83961712975,0.85,1.0689792570053727,0.6647385430837582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511272493887353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.489273494897,1536.2828893081132,0.378043323826966,0.12560208755252025,6.112874298809886,3.464374295911804
2295.0,-29.939882777426313,5.060747794258325,35.01159701390066,24.151728359889262,5.021576693591952,-26.443728309719376,-39.97016691192982,1.5254222258762644,-0.16785816009416976,-5.003606132975453,40.02255499434533,42390.05875032829,25778.338508875575,25778.338508875575,68168.39725920386,77444.4750241034,77444.4750241034,25778.338508875575,103222.81353297898,103222.81353297898,103222.81353297898,128043.66704232231,91597.93560043507,56543.51932662439,38949.351415345205,24820.85350934334,0.0,63770.20492468854,21097.725482941838,1536.2785195068184,0.0,0.886818716576808,2.8185379387407288,0.0014959135982669303,354606.143418979,1555505.963956511,4.3865736474808585,1555505.963956511,4.3865736474808585,0.85,0.09573799992766907,4.027634451161993,1.2672881258139386,1.0,0.0,4.027634451162621,1.2845993609974105,1.2849011254716167,3.1353234116781663,19331.0108463064,1971.2145173230817,4632.441516551485,4632.441516551485,5.564741274503055,5.060747794258325,-2.3431471044308627,7.403894898689188,3.4644046707192038,3.4644046707192038,0.9898299059197725,0.0,0.0,0.00023489717807552226,7.912231388380426e-05,0.00015577486419171799,0.000627404209643644,0.09573799992811083,0.07186217061981548,0.023875829308295356,0.09573791240727994,0.07186217061948388,0.023875829308185183,0.37804201736823706,0.37804201736823706,0.12560247763457874,0.0,4.840577777698684,4.642634812151869,5.43737895529847,4.835747972881279,4.6410370693741925,5.422788120285475,24820.85350934334,21097.725482941838,0.85,1.0689693931469957,0.6647314180719692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511312245555776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.478022539353,1536.2785195068184,0.37804201736823706,0.12560247763457874,6.112874298809886,3.4644046707192038
2296.0,-29.94054182661032,5.060512926889938,35.01157359017409,24.15147169902923,5.021411424841134,-26.444338074447145,-39.97074645068494,1.5252076726692025,-0.16935911722214314,-5.0037346187589975,40.02251176409142,42389.610672361356,25778.184084206434,25778.184084206434,68167.79475656779,77444.1027588745,77444.1027588745,25778.184084206434,103222.28684308095,103222.28684308095,103222.28684308095,128043.04589642874,91597.76243137501,56543.270344826306,38949.435651720785,24820.759053347796,0.0,63770.194705068585,21097.645195345627,1536.2765027938,0.0,0.8868182192881842,2.8185426841354593,0.0014959135982669303,354604.36748921697,1555504.0991124166,4.386590357378261,1555504.0991124166,4.386590357378261,0.85,0.09573781881533147,4.027634451161993,1.2672878994280472,1.0,0.0,4.02763445116062,1.2846003976684415,1.284902141697687,3.1353208814758093,19330.974300362912,1971.2107906739725,4632.441516551485,4632.441516551485,5.564707939021411,5.060512926889938,-2.3432726508951935,7.403785577785132,3.464435070770779,3.464435070770779,0.989838591648794,0.0,0.0,0.00023488107391763416,7.911712626156668e-05,0.00015576394765606748,0.0006273602418285707,0.09573781881563564,0.07186191745171264,0.023875901363923,0.09573789423169868,0.07186191745148432,0.02387590136384715,0.3780407135284799,0.3780407135284799,0.1256028659939124,0.0,4.839386823918289,4.642251524094888,5.433744854492204,4.83437550153684,4.640475410479041,5.418963202284431,24820.759053347796,21097.645195345627,0.85,1.0689601164280227,0.6647244981516756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511351879101126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.466789043317,1536.2765027938,0.3780407135284799,0.1256028659939124,6.112874298809886,3.464435070770779
2297.0,-29.941199286730157,5.060279133530265,35.01155027022654,24.151211964804702,5.021232400431821,-26.44494778448227,-39.971325954515464,1.5249808981751314,-0.170614192696803,-5.003872012789143,40.02246793940169,42389.16938287091,25778.055203160817,25778.055203160817,68167.22458603172,77443.7736263464,77443.7736263464,25778.055203160817,103221.82882950723,103221.82882950723,103221.82882950723,128042.49270452962,91597.62618446109,56543.02194095005,38949.56027056782,24820.66387502239,0.0,63770.22414559021,21097.56429376903,1536.2746501381764,0.0,0.8868176788198692,2.818543151952737,0.0014959135982669303,354602.46843744355,1555502.2086275865,4.386608518214524,1555502.2086275865,4.386608518214524,0.85,0.09573764408985422,4.027634451161993,1.267287693922408,1.0,0.0,4.027634451160903,1.2846014914154116,1.2849032150642536,3.13531821197267,19330.94554654271,1971.2078586003079,4632.441516551485,4632.441516551485,5.564680117613378,5.060279133530265,-2.3434044731277828,7.403683606658047,3.464465465438413,3.464465465438413,0.9898472758395466,0.0,0.0,0.00023486500960272216,7.911193926635982e-05,0.00015575307033636234,0.00062731643196099,0.09573764409012164,0.07186166997846628,0.023875974111655356,0.09573773632098208,0.07186166997826555,0.023875974111588667,0.3780394089604068,0.3780394089604068,0.12560324779856727,0.0,4.838213894051137,4.641876665460643,5.430157848188003,4.833257820092342,4.640117424560174,5.4155475297305316,24820.66387502239,21097.56429376903,0.85,1.0689506819107766,0.6647172712784353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511391343927793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.45558999875,1536.2746501381764,0.3780394089604068,0.12560324779856727,6.112874298809886,3.464465465438413
2298.0,-29.94185454018062,5.060046466060623,35.011527001364676,24.150957050174497,5.0210555878542555,-26.445555286930112,-39.97190514402462,1.524756334594772,-0.1718104697648073,-5.004005953946889,40.02242278747278,42388.73622279317,25777.92009635697,25777.92009635697,68166.65631915015,77443.45525899777,77443.45525899777,25777.92009635697,103221.37535535474,103221.37535535474,103221.37535535474,128041.93507184937,91597.50070787061,56542.78167162966,38949.6878180455,24820.559716494627,0.0,63770.24753454013,21097.47575902043,1536.272207473011,0.0,0.8868171607240508,2.8185432493053173,0.0014959135982669303,354600.61711874173,1555500.260890876,4.38662592730345,1555500.260890876,4.38662592730345,0.85,0.0957374600184,4.027634451161993,1.2672875411668794,1.0,0.0,4.027634451162794,1.284602574710757,1.284904278047266,3.1353155679832425,19330.919065713035,1971.2051583071727,4632.441516551485,4632.441516551485,5.564650952257839,5.060046466060623,-2.343533527328973,7.403579993389595,3.464495792653061,3.464495792653061,0.9898559407580174,0.0,0.0,0.0002348490002124696,7.910675539869349e-05,0.00015574224481377613,0.00062727283071327,0.09573746001870954,0.07186141616083323,0.023876043857876308,0.09573753147375298,0.07186141616060089,0.023876043857799116,0.37803810406554056,0.37803810406554056,0.1256036247938117,0.0,4.8370617654282455,4.641522127492863,5.426593180103794,4.83219548418208,4.639850698743828,5.412078826015204,24820.559716494627,21097.47575902043,0.85,1.0689413786927637,0.6647102349702185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511430713803166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.444400820128,1536.272207473011,0.37803810406554056,0.1256036247938117,6.112874298809886,3.464495792653061
2299.0,-29.942507642760315,5.059814872767104,35.01150377924663,24.150697246100776,5.020876404653017,-26.446161090341153,-39.9724840192124,1.5245298522249813,-0.17302734228877625,-5.0041413209079195,40.022377611253155,42388.311261573464,25777.79119522226,25777.79119522226,68166.10245679572,77443.12657619533,77443.12657619533,25777.79119522226,103220.91777141759,103220.91777141759,103220.91777141759,128041.37364084089,91597.36308805952,56542.547773401864,38949.79479406406,24820.455869423295,0.0,63770.25066348736,21097.3874890098,1536.2698139894314,0.0,0.8868166354585566,2.81854345128778,0.0014959135982669303,354598.7461004634,1555498.312108169,4.386643577322386,1555498.312108169,4.386643577322386,0.8500000000000001,0.09573727664291075,4.027634451161993,1.2672873724764213,1.0,0.0,4.027634451161158,1.2846036668711438,1.2849053499661625,3.1353129023615014,19330.89002215388,1971.2021966883574,4632.441516551485,4632.441516551485,5.564623126513197,5.059814872767104,-2.3436633983322204,7.403478271099324,3.464526069855603,3.464526069855603,0.9898645913873151,0.0,0.0,0.0002348330443734979,7.91015746580384e-05,0.0001557314697154595,0.0006272294325560752,0.09573727664321284,0.07186116359660001,0.02387611304661283,0.09573733247153514,0.07186116359637326,0.023876113046537487,0.3780367998921212,0.3780367998921212,0.1256039969053756,0.0,4.835924293880453,4.64117316401115,5.423070685422374,4.8311139786191575,4.639521337611029,5.408722297360271,24820.455869423295,21097.3874890098,0.85,1.0689326409661626,0.6647035384140891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511469951742189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.433233933114,1536.2698139894314,0.3780367998921212,0.1256039969053756,6.112874298809886,3.464526069855603
2300.0,-29.94315866063336,5.059583903162124,35.01148049678827,24.150405905116372,5.020663827821323,-26.446768356724473,-39.973063103947766,1.524273523903434,-0.1740615340339673,-5.004297267159385,40.022329409481955,42387.896135509516,25777.71635259771,25777.71635259771,68165.61248810723,77442.80537371754,77442.80537371754,25777.71635259771,103220.52172631524,103220.52172631524,103220.52172631524,128040.86321204262,91597.2185878783,56542.309349634044,38949.89915360473,24820.34148572738,0.0,63770.240639332114,21097.29026286827,1536.267285862416,0.0,0.8868160164251926,2.8185388437880032,0.0014959135982669303,354596.5906484639,1555496.2328131995,4.38666437815605,1555496.2328131995,4.38666437815605,0.85,0.09573710495930424,4.027634451161993,1.2672871927963572,1.0,0.0,4.027634451162452,1.284604898510554,1.284906561463508,3.135309896320548,19330.859526547705,1971.1990870019533,4632.441516551485,4632.441516551485,5.564606970319042,5.059583903162124,-2.3438083092930473,7.403392212455171,3.4645562833221595,3.4645562833221595,0.9898732238063312,0.0,0.0,0.00023481714045958668,7.909639235584016e-05,0.00015572074810374652,0.0006271862498233681,0.09573710495954176,0.07186092037201018,0.023876184587531574,0.09573695159287483,0.07186092037183191,0.02387618458747233,0.37803549639768613,0.37803549639768613,0.12560436529206945,0.0,4.834846466785336,4.6408338809304155,5.419758799932708,4.830235733125392,4.6391818613600435,5.406213434855488,24820.34148572738,21097.29026286827,0.85,1.0689251256496615,0.6646971331854372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511509061084173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.422088293428,1536.267285862416,0.37803549639768613,0.12560436529206945,6.112874298809886,3.4645562833221595
2301.0,-29.943807459921587,5.059354548738813,35.01145722269852,24.15018252739685,5.020519564622387,-26.44736679427181,-39.97362954597918,1.5240788989636112,-0.17536101593668718,-5.004405448857196,40.02228308832127,42387.43811313291,25777.522530797298,25777.522530797298,68164.9606439302,77442.48290814714,77442.48290814714,25777.522530797298,103220.00543894444,103220.00543894444,103220.00543894444,128040.227258971,91597.09958627333,56542.05479122284,38950.04977227831,24820.221820026563,0.0,63770.271592304875,21097.18854702258,1536.2633747508862,0.0,0.8868156336340535,2.8185433100695034,0.0014959135982669303,354595.09539280506,1555494.234644699,4.386677240759886,1555494.234644699,4.386677240759886,0.85,0.09573688869795767,4.027634451161993,1.267286961465143,1.0,0.0,4.027634451162138,1.2846058414616115,1.2849074842755694,3.1353075948801474,19330.834412211872,1971.1965260524107,4632.441516551485,4632.441516551485,5.56456513022247,5.059354548738813,-2.3439178586624947,7.4032724074013085,3.4645862989459353,3.4645862989459353,0.9898817996988386,0.0,0.0,0.00023480129173139737,7.909132349846302e-05,0.00015570996823293434,0.0006271428324443059,0.09573688869841486,0.07186064266707554,0.023876246031339327,0.09573681824135548,0.07186064266673237,0.0238762460312253,0.37803419380107384,0.37803419380107384,0.1256047411274951,0.0,4.833727830935686,4.6405116321230935,5.416231454986018,4.8290444329205116,4.639018071789394,5.401915689074656,24820.221820026563,21097.18854702258,0.85,1.0689143850558045,0.664689628172256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511548045789235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.410962647278,1536.2633747508862,0.37803419380107384,0.1256047411274951,6.112874298809886,3.4645862989459353
2302.0,-29.944453909315992,5.0591261781428685,35.011434113671136,24.149922164529585,5.020343112287273,-26.447966335901743,-39.97420367142183,1.5238555388641102,-0.17663767208432546,-5.004542071415137,40.02224134791317,42387.022215529076,25777.4044715134,25777.4044715134,68164.42668704248,77442.14096320767,77442.14096320767,25777.4044715134,103219.54543472108,103219.54543472108,103219.54543472108,128039.6836420348,91596.94712410796,56541.82837639324,38950.13194190524,24820.138207313714,0.0,63770.27014921895,21097.117476216656,1536.2621641261783,0.0,0.8868150895333111,2.818544152694174,0.0014959135982669303,354593.2070430002,1555492.4340790282,4.386695523725584,1555492.4340790282,4.386695523725584,0.85,0.09573671804638144,4.027634451161993,1.267286788928323,1.0,0.0,4.027634451163655,1.2846069186833253,1.2849085414647865,3.1353049657323733,19330.802236292697,1971.1932450217657,4632.441516551485,4632.441516551485,5.564539644896113,5.0591261781428685,-2.344047966404457,7.403174144547325,3.46461641686684,3.46461641686684,0.9898904048190972,0.0,0.0,0.000234785501386047,7.908618619183351e-05,0.00015569931519421348,0.0006270999258985441,0.09573671804661645,0.07186040059894144,0.023876317447675006,0.09573671268013875,0.07186040059876504,0.0238763174476164,0.37803289272994367,0.37803289272994367,0.12560510764277547,0.0,4.832615689885472,4.640173506756298,5.412778269577927,4.827904399330805,4.638562660318485,5.398704733676539,24820.138207313714,21097.117476216656,0.85,1.0689060361127753,0.6646831214035279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511586897838404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.399859746183,1536.2621641261783,0.37803289272994367,0.12560510764277547,6.112874298809886,3.46461641686684
2303.0,-29.945098636829513,5.058898857391138,35.01141103928282,24.149672348890476,5.020166208560015,-26.448564372604775,-39.974773780535884,1.5236319443265536,-0.1776933558564906,-5.004674682211071,40.022196138780195,42386.5971095531,25777.278490207686,25777.278490207686,68163.87559976078,77441.84360114028,77441.84360114028,25777.278490207686,103219.12209134796,103219.12209134796,103219.12209134796,128039.1549740484,91596.83836763681,56541.591876014405,38950.27387958045,24820.032882700434,0.0,63770.30676228088,21097.027950295367,1536.2596267243932,0.0,0.8868145784025063,2.8185425551218537,0.0014959135982669303,354591.3741499311,1555490.4838839453,4.386712698843713,1555490.4838839453,4.386712698843713,0.85,0.09573653004378974,4.027634451161993,1.267286620787345,1.0,0.0,4.027634451162684,1.2846079969143738,1.2849095997188253,3.1353023341255577,19330.779284110315,1971.1909045505158,4632.441516551485,4632.441516551485,5.564512449451708,5.058898857391138,-2.3441749334819395,7.403073790873077,3.4646464493182947,3.4646464493182947,0.9898989855195127,0.0,0.0,0.00023476975407422685,7.908108512879774e-05,0.00015568866894542912,0.0006270570467001647,0.09573653004410733,0.07186014626675412,0.02387638377735321,0.09573644511090196,0.07186014626651574,0.023876383777273996,0.37803159170118866,0.37803159170118866,0.12560546884938834,0.0,4.831539833031741,4.639871376724329,5.409362324799986,4.826981326354598,4.6384120972829805,5.39544542543257,24820.032882700434,21097.027950295367,0.85,1.0688967806577752,0.6646760735769911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451162560936641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.388782294653,1536.2596267243932,0.37803159170118866,0.12560546884938834,6.112874298809886,3.4646464493182947
2304.0,-29.945741327919603,5.058672856980236,35.01138805227728,24.149434931483142,5.0200104489939985,-26.449158461744062,-39.97533955899996,1.5234275828096275,-0.17897039655679237,-5.004793398564253,40.02215253520004,42386.162660663045,25777.120049308236,25777.120049308236,68163.28270997127,77441.51078119225,77441.51078119225,25777.120049308236,103218.63083050048,103218.63083050048,103218.63083050048,128038.56295468939,91596.70189145913,56541.35377089414,38950.38680062777,24819.93212418891,0.0,63770.318924816675,21096.942305560573,1536.2570319549827,0.0,0.8868141321605564,2.818545495371561,0.0014959135982669303,354589.7333065679,1555488.6029496547,4.386727693564734,1555488.6029496547,4.386727693564734,0.8500000000000001,0.09573633181572216,4.027634451161993,1.267286411435343,1.0,0.0,4.027634451162515,1.2846089850923454,1.284910567963755,3.1352999223125178,19330.750481905838,1971.1879675430284,4632.441516551485,4632.441516551485,5.564478246990893,5.058672856980236,-2.344291396412331,7.402964253392566,3.464676417855094,3.464676417855094,0.9899075479585983,0.0,0.0,0.00023475405746999962,7.907602311505649e-05,0.00015567803435494312,0.0006270142144571493,0.09573633181608196,0.07185988496581908,0.023876446850262887,0.09573633510642185,0.07185988496554901,0.023876446850173157,0.3780302926646339,0.3780302926646339,0.1256058257662085,0.0,4.830442204362782,4.639563299298459,5.4058769079736635,4.825823002007439,4.638106505018811,5.391708725390572,24819.93212418891,21096.942305560573,0.85,1.0688872795247233,0.6646691340941085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511664217978888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.37771778982,1536.2570319549827,0.3780302926646339,0.1256058257662085,6.112874298809886,3.464676417855094
2305.0,-29.946381258867312,5.058447858454387,35.01136517096548,24.14917411459612,5.019836300301951,-26.449751905434088,-39.975901356060035,1.5232069468600609,-0.18025118499673454,-5.004926004085738,40.02210963972521,42385.723977302005,25776.99982310187,25776.99982310187,68162.72380040388,77441.157587576,77441.157587576,25776.99982310187,103218.15741067787,103218.15741067787,103218.15741067787,128037.99751018925,91596.53648249498,56541.10287218588,38950.481789232326,24819.84009951137,0.0,63770.321888743696,21096.864084584664,1536.2552483387851,0.0,0.8868136126758636,2.818546862138132,0.0014959135982669303,354587.9005004904,1555486.7525626873,4.386745149417573,1555486.7525626873,4.386745149417573,0.85,0.09573614963611539,4.027634451161993,1.2672861949400978,1.0,0.0,4.027634451160172,1.2846100492439734,1.2849116122879807,3.135297325077257,19330.71557366845,1971.1844078934653,4632.441516551485,4632.441516551485,5.564452293893387,5.058447858454387,-2.3444177926589327,7.40286565111332,3.4647064058267905,3.4647064058267905,0.9899161159505115,0.0,0.0,0.00023473842923805497,7.90709970192923e-05,0.0001556674322187627,0.0006269715129282131,0.09573614963639232,0.07185963717566912,0.023876512460723205,0.09573621429838682,0.07185963717546126,0.02387651246065413,0.37802899465961076,0.37802899465961076,0.12560617275926034,0.0,4.829339719378879,4.639224669881628,5.4024643341741125,4.824674819089012,4.63761940535619,5.388560952387309,24819.84009951137,21096.864084584664,0.85,1.0688784654297865,0.6646622240867761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511702704838172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.36667259042,1536.2552483387851,0.37802899465961076,0.12560617275926034,6.112874298809886,3.4647064058267905
2306.0,-29.947019469769714,5.058224012777053,35.01134234323193,24.14893292533236,5.019670785446799,-26.450342937307852,-39.97646283879874,1.5229942529764158,-0.18135767287265026,-5.00505049856683,40.02206543766904,42385.29121206729,25776.861481280022,25776.861481280022,68162.1526933473,77440.84893765156,77440.84893765156,25776.861481280022,103217.71041893159,103217.71041893159,103217.71041893159,128037.44806930813,91596.41841882847,56540.860693209564,38950.61969513212,24819.737650376548,0.0,63770.357345508666,21096.777002820065,1536.252690457837,0.0,0.8868131391937488,2.818546882086872,0.0014959135982669303,354586.1798078546,1555484.8458153126,4.386761059492529,1555484.8458153126,4.386761059492529,0.85,0.09573595268029395,4.027634451161993,1.2672859855880962,1.0,0.0,4.0276344511620925,1.2846110761645657,1.2849126194275895,3.1352948187144785,19330.69065727702,1971.1818671286344,4632.441516551485,4632.441516551485,5.56442243019811,5.058224012777053,-2.3445379942386215,7.402762007015674,3.4647363193664598,3.4647363193664598,0.9899246626761313,0.0,0.0,0.00023472284396728235,7.906597403067898e-05,0.0001556568699366034,0.0006269289719167053,0.0957359526806356,0.07185937906988321,0.023876573610752395,0.09573600445937264,0.07185937906962676,0.023876573610667178,0.37802769542094045,0.37802769542094045,0.12560651390882996,0.0,4.828258248470092,4.6389123741939216,5.399056794514081,4.823692825694195,4.637427782054829,5.385189070125648,24819.737650376548,21096.777002820065,0.85,1.0688689154436415,0.6646550682227356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451174102660297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.355661262838,1536.252690457837,0.37802769542094045,0.12560651390882996,6.112874298809886,3.4647363193664598
2307.0,-29.94765537664777,5.058001207558239,35.011319578940615,24.148682061955355,5.0194995677070855,-26.450932465620948,-39.977024077065266,1.522776656671802,-0.1824972014596824,-5.005179260438803,40.0220216300808,42384.8674204864,25776.736626257734,25776.736626257734,68161.60404674413,77440.52430337066,77440.52430337066,25776.736626257734,103217.26092962839,103217.26092962839,103217.26092962839,128036.89986496567,91596.2811317824,56540.62424886372,38950.729869909635,24819.63893533728,0.0,63770.368805246915,21096.693095036688,1536.250441149286,0.0,0.8868126425659948,2.818546838471036,0.0014959135982669303,354584.400140638,1555482.9560858754,4.3867777473259615,1555482.9560858754,4.3867777473259615,0.85,0.09573576059288011,4.027634451161993,1.267285766894929,1.0,0.0,4.027634451164741,1.2846121258966658,1.2849136494575288,3.135292256680734,19330.661683945258,1971.17891267102,4632.441516551485,4632.441516551485,5.564395477883258,5.058001207558239,-2.3446610885007253,7.402662296058964,3.4647662056845547,3.4647662056845547,0.9899332016241585,0.0,0.0,0.00023470731590953336,7.906095352389591e-05,0.00015564636238563746,0.0006268866513424376,0.09573576059319314,0.07185912558456624,0.02387663500862689,0.09573580919234768,0.07185912558433129,0.023876635008548825,0.37802639656717907,0.37802639656717907,0.12560684841396907,0.0,4.827192527484669,4.63860364591352,5.395701878870682,4.822682058979126,4.637125254472096,5.382036486578443,24819.63893533728,21096.693095036688,0.85,1.0688601198921703,0.6646483031943677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451177924555664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.344663062464,1536.250441149286,0.37802639656717907,0.12560684841396907,6.112874298809886,3.4647662056845547
2308.0,-29.948289206264615,5.057779305378355,35.0112968217158,24.14842229280623,5.019317910990471,-26.451521168011432,-39.97758514070881,1.522549872728924,-0.18355091139341084,-5.00531364809774,40.021976307320436,42384.45204160359,25776.628261586135,25776.628261586135,68161.08030318972,77440.20591840458,77440.20591840458,25776.628261586135,103216.83417999072,103216.83417999072,103216.83417999072,128036.36749451992,91596.14502960921,56540.391152774275,38950.837640927704,24819.5333145292,0.0,63770.37095545691,21096.603317349818,1536.2479256769655,0.0,0.8868121227935688,2.818545007720631,0.0014959135982669303,354582.5427247378,1555481.0009982295,4.38679521288714,1555481.0009982295,4.38679521288714,0.85,0.09573556871794782,4.027634451161993,1.2672856031497943,1.0,0.0,4.02763445116169,1.284613218493325,1.2849147224284292,3.1352895900338433,19330.632960671435,1971.1759837122195,4632.441516551485,4632.441516551485,5.5643720853220735,5.057779305378355,-2.3447881436563796,7.402567449034734,3.4647960327981746,3.4647960327981746,0.9899417236566214,0.0,0.0,0.0002346918395176914,7.905593487376547e-05,0.00015563590464392593,0.0006268445313816389,0.09573556871825781,0.0718588729008083,0.02387669581744952,0.09573553413782458,0.0718588729005756,0.023876695817372215,0.37802509802957046,0.37802509802957046,0.12560717852439435,0.0,4.826158212904829,4.638304074208236,5.392445627994789,4.821762736704329,4.63685167131041,5.379164121075519,24819.5333145292,21096.603317349818,0.85,1.0688518708915726,0.6646417671179737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451181732672607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.333689745681,1536.2479256769655,0.37802509802957046,0.12560717852439435,6.112874298809886,3.4647960327981746
2309.0,-29.948920906352768,5.057558560396187,35.01127407992628,24.14817544575783,5.019154059362533,-26.452106172876896,-39.97814190862698,1.5223393258782902,-0.18474433324706752,-5.005435123100513,40.02193124245406,42384.02787056033,25776.48939786015,25776.48939786015,68160.51726842047,77439.86773372897,77439.86773372897,25776.48939786015,103216.35713158912,103216.35713158912,103216.35713158912,128035.78195730947,91595.99547681015,56540.15561360791,38950.933181335815,24819.424825720358,0.0,63770.35800705617,21096.511101862303,1536.24495227741,0.0,0.8868116677943577,2.818546525303736,0.0014959135982669303,354580.8637854623,1555479.057037199,4.386810501929216,1555479.057037199,4.386810501929216,0.85,0.09573536366076422,4.027634451161993,1.2672854053368794,1.0,0.0,4.027634451161874,1.284614235043288,1.284915719402754,3.1352871089944543,19330.60139875072,1971.1727652919928,4632.441516551485,4632.441516551485,5.5643421089639284,5.057558560396187,-2.3449054959124336,7.40246405630862,3.4648257609865065,3.4648257609865065,0.9899502174247161,0.0,0.0,0.00023467641605857717,7.905095493955173e-05,0.00015562546111902545,0.0006268024686809582,0.09573536366113636,0.0718586103178519,0.02387675334328445,0.09573535126955962,0.07185861031757258,0.023876753343191642,0.37802380009456404,0.37802380009456404,0.12560750886810068,0.0,4.825111471299124,4.637993791145448,5.389171825054916,4.820690789853472,4.636522960856496,5.3758448152185,24819.424825720358,21096.511101862303,0.85,1.0688432588206347,0.6646352505323954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511855283688961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.322736846469,1536.24495227741,0.37802380009456404,0.12560750886810068,6.112874298809886,3.4648257609865065
