time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2310.0,-29.949550518372693,5.057338807587429,35.011251393369186,24.147924547456228,5.0189824437314305,-26.452690074655955,-39.97869846699757,1.5221220000059272,-0.18584518022743168,-5.005563369648219,40.02188736762921,42383.61199010061,25776.370337051016,25776.370337051016,68159.98232715162,77439.5445395145,77439.5445395145,25776.370337051016,103215.91487656553,103215.91487656553,103215.91487656553,128035.24033488911,91595.85692832916,56539.924378879856,38951.03616605478,24819.32545832358,0.0,63770.36162437836,21096.426639575042,1536.2426546699287,0.0,0.886811174025951,2.818546032911646,0.0014959135982669303,354579.09126158117,1555477.164412698,4.386827093719372,1555477.164412698,4.386827093719372,0.85,0.09573516950740012,4.027634451161993,1.2672852240083743,1.0,0.0,4.027634451161727,1.2846152831924669,1.2849167480503678,3.1352845508366527,19330.572159203224,1971.1697836879287,4632.441516551485,4632.441516551485,5.56431640743943,5.057338807587429,-2.3450275890289407,7.402366396616369,3.4648554684258492,3.4648554684258492,0.9899587052645283,0.0,0.0,0.00023466104451049628,7.90459771694525e-05,0.00015561506734104377,0.0006267606063426814,0.09573516950771678,0.07185835633682715,0.023876813170889636,0.09573513805867266,0.07185835633658946,0.023876813170810657,0.37802250179210256,0.37802250179210256,0.1256078361627727,0.0,4.824082120347384,4.637689685452358,5.385949336588453,4.819718189420769,4.636230760474405,5.372814634367558,24819.32545832358,21096.426639575042,0.85,1.0688348096350637,0.6646286912994085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511893113313383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.31180548116,1536.2426546699287,0.37802250179210256,0.1256078361627727,6.112874298809886,3.4648554684258492
2311.0,-29.950177408054316,5.05712039483335,35.011228799335086,24.147695826273434,5.018836369294409,-26.453268971702453,-39.97924671331418,1.5219279329340587,-0.18709161900244453,-5.005674084246878,40.021844689429535,42383.17338038915,25776.20953048936,25776.20953048936,68159.38291087851,77439.20779513399,77439.20779513399,25776.20953048936,103215.41732562335,103215.41732562335,103215.41732562335,128034.64429029367,91595.71407123259,56539.67965645323,38951.14934975485,24819.226964670324,0.0,63770.37631442517,21096.342919969775,1536.2400083655136,0.0,0.8868107651394264,2.818549506093279,0.0014959135982669303,354577.5610562344,1555475.3234085815,4.386840833286374,1555475.3234085815,4.386840833286374,0.85,0.09573495984084451,4.027634451161993,1.2672849833359945,1.0,0.0,4.027634451162915,1.2846162224248199,1.2849176678421348,3.13528225850947,19330.54201035691,1971.1667093611895,4632.441516551485,4632.441516551485,5.564281694305743,5.05712039483335,-2.345136502031662,7.402256896865012,3.4648851072625346,3.4648851072625346,0.9899671735035813,0.0,0.0,0.00023464574034804338,7.904107402436738e-05,0.000155604666323676,0.0006267187148468039,0.09573495984122585,0.07185809092108854,0.023876868920137306,0.09573504697633523,0.07185809092080231,0.023876868920042205,0.3780212033635821,0.3780212033635821,0.1256081619487601,0.0,4.8230248409707315,4.637378802171725,5.382635121207329,4.818582465244447,4.635925919421595,5.369167066074681,24819.226964670324,21096.342919969775,0.85,1.0688251638160795,0.664621660242608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511930818080325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.30089489015,1536.2400083655136,0.3780212033635821,0.1256081619487601,6.112874298809886,3.4648851072625346
2312.0,-29.950802826466752,5.056902638172418,35.01120625802862,24.147437419183575,5.018645279081031,-26.45385104636304,-39.97980292243881,1.5216934989689574,-0.18789818443127615,-5.005816127928864,40.021801037153715,42382.77438594079,25776.130799311875,25776.130799311875,68158.90518525266,77438.93309495825,77438.93309495825,25776.130799311875,103215.06389427013,103215.06389427013,103215.06389427013,128034.19715842226,91595.61443925885,56539.45573020732,38951.28745450169,24819.133264152133,0.0,63770.420718653826,21096.263274529312,1536.2383512478762,0.0,0.88681020035034,2.818543527165542,0.0014959135982669303,354575.59785387496,1555473.440387568,4.386859811567174,1555473.440387568,4.386859811567174,0.85,0.09573477951178863,4.027634451161993,1.2672848553070795,1.0,0.0,4.027634451162308,1.2846173503751255,1.2849187764434271,3.135279505594308,19330.520983826642,1971.164565251808,4632.441516551485,4632.441516551485,5.56426469869399,5.056902638172418,-2.3452682493585253,7.402170887530943,3.4649147840943666,3.4649147840943666,0.9899756525983905,0.0,0.0,0.00023463047301977238,7.903609995262617e-05,0.00015559437306714621,0.0006266772573721898,0.09573477951202687,0.07185784876459679,0.02387693074743008,0.09573467965678863,0.07185784876441796,0.023876930747370666,0.3780199042203037,0.3780199042203037,0.12560847881470794,0.0,4.822057984622859,4.637123667202161,5.379516110096574,4.817917943497605,4.63583453550433,5.366768934963716,24819.133264152133,21096.263274529312,0.85,1.0688169282426443,0.6646149407250685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511968360003933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.290017849582,1536.2383512478762,0.3780199042203037,0.12560847881470794,6.112874298809886,3.4649147840943666
2313.0,-29.951426234502016,5.056686323500627,35.01118374118446,24.147212993726157,5.018504944726091,-26.454426235259234,-39.98034683810545,1.5215049454750018,-0.18915647710809935,-5.005920166036773,40.021756667051186,42382.33278202689,25775.957760614903,25775.957760614903,68158.2905426418,77438.59047751524,77438.59047751524,25775.957760614903,103214.54823813014,103214.54823813014,103214.54823813014,128033.57072155038,91595.46662830739,56539.208932785325,38951.39743946896,24819.022483420245,0.0,63770.4199228892,21096.16911090721,1536.2348510346924,0.0,0.8868098315613345,2.818547936771847,0.0014959135982669303,354574.1599364166,1555471.5264035505,4.38687220377955,1555471.5264035505,4.38687220377955,0.85,0.09573455580817225,4.027634451161993,1.2672845723247153,1.0,0.0,4.0276344511620215,1.284618263644552,1.284919670377653,3.1352772766403865,19330.489789508923,1971.161384316655,4632.441516551485,4632.441516551485,5.564227345022853,5.056686323500627,-2.345371828801108,7.402058152301735,3.464944294826374,3.464944294826374,0.9899840842361068,0.0,0.0,0.0002346152556783658,7.903123609878485e-05,0.00015558401957958096,0.0006266355573089823,0.09573455580861298,0.07185757381891296,0.02387698198970002,0.09573457149610627,0.07185757381858215,0.023876981989590096,0.37801860768002754,0.37801860768002754,0.12560879817753962,0.0,4.821039233382692,4.636847703274839,5.3762514582847984,4.816763688928688,4.635547122546939,5.362994425297131,24819.022483420245,21096.16911090721,0.85,1.068807303214537,0.6646080241164374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512005814003883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.279149387117,1536.2348510346924,0.37801860768002754,0.12560879817753962,6.112874298809886,3.464944294826374
2314.0,-29.95204683760426,5.056470787431489,35.011161323390446,24.146952561009698,5.0183262694526745,-26.455002733885365,-39.9808946653269,1.5212821657255582,-0.19023674512698108,-5.006054394961701,40.02171451839562,42381.919692447394,25775.86432829661,25775.86432829661,68157.784020744,77438.25720935588,77438.25720935588,25775.86432829661,103214.12153765249,103214.12153765249,103214.12153765249,128033.05625836445,91595.31151109052,56538.973994148655,38951.4861299354,24818.934720711954,0.0,63770.42085064735,21096.09451260516,1536.2333498704338,0.0,0.8868093010918576,2.818546474728709,0.0014959135982669303,354572.3047564725,1555469.7082472832,4.386890028863398,1555469.7082472832,4.386890028863398,0.85,0.09573437143635184,4.027634451161993,1.2672843904467301,1.0,0.0,4.027634451163067,1.2846193368459051,1.2849207243704204,3.1352746573556542,19330.457053262387,1971.1580461485205,4632.441516551485,4632.441516551485,5.564207175892177,5.056470787431489,-2.3454973378946846,7.4019681253261735,3.4649738776306713,3.4649738776306713,0.9899925364659061,0.0,0.0,0.00023460010770828824,7.902633754637934e-05,0.0001555737701619089,0.0006265942764012621,0.09573437143660696,0.07185732969818594,0.023877041738421017,0.0957343710213035,0.07185732969799445,0.023877041738357387,0.3780173117884399,0.3780173117884399,0.1256091086230018,0.0,4.820046462669552,4.636558687992078,5.3731307218636175,4.815817649834742,4.6351488142053086,5.360391608520388,24818.934720711954,21096.09451260516,0.85,1.0687993447678825,0.6646015366859095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512043147793456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.268300351929,1536.2333498704338,0.3780173117884399,0.1256091086230018,6.112874298809886,3.4649738776306713
2315.0,-29.95266591780536,5.0562563168210115,35.01113889745159,24.146716016717278,5.018162214897999,-26.45557639933166,-39.981442073453195,1.5210726964160501,-0.19118723417830097,-5.006174311954128,40.02166944556655,42381.511419120245,25775.7364732573,25775.7364732573,68157.24789237755,77437.96170325123,77437.96170325123,25775.7364732573,103213.69817650854,103213.69817650854,103213.69817650854,128032.52319543448,91595.19946130588,56538.7491771415,38951.611426849304,24818.825018925945,0.0,63770.43644577525,21096.001266087052,1536.2302753638198,0.0,0.8868088540385667,2.8185449764502652,0.0014959135982669303,354570.64738840086,1555467.7639534324,4.386905050968742,1555467.7639534324,4.386905050968742,0.85,0.09573416104234046,4.027634451161993,1.2672842173604293,1.0,0.0,4.027634451160551,1.284620347718256,1.284921716068438,3.135272190196801,19330.43340605257,1971.155634804196,4632.441516551485,4632.441516551485,5.564179575966986,5.0562563168210115,-2.345612166496739,7.401868483317751,3.4650033347889826,3.4650033347889826,0.9900009527968522,0.0,0.0,0.00023458499780762694,7.902144302180524e-05,0.00015556355478582172,0.0006265531326006017,0.09573416104272009,0.07185706610671927,0.023877094936000813,0.09573408027426876,0.07185706610643433,0.023877094935906135,0.37801601544004476,0.37801601544004476,0.1256094184890008,0.0,4.819080701409348,4.636303634947069,5.370016056271027,4.814987077775811,4.635056672377232,5.3573285924939,24818.825018925945,21096.001266087052,0.85,1.068790676230238,0.6645949719217892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451208031378727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.25748672863,1536.2302753638198,0.37801601544004476,0.1256094184890008,6.112874298809886,3.4650033347889826
2316.0,-29.953282365292726,5.056042995752992,35.01111654316252,24.1464831045829,5.018008403036293,-26.45614667074508,-39.98198137907309,1.5208727084802134,-0.19229142185758974,-5.006289199030955,40.02162668063349,42381.0810100845,25775.598528162336,25775.598528162336,68156.67953824683,77437.63925846716,77437.63925846716,25775.598528162336,103213.2377866295,103213.2377866295,103213.2377866295,128031.964747481,91595.06355658092,56538.5053081642,38951.73138712969,24818.726960851505,0.0,63770.45834798119,21095.917916723778,1536.227749229388,0.0,0.8868084242243229,2.818546089645727,0.0014959135982669303,354569.05954429804,1555465.9192163385,4.386919493808812,1555465.9192163385,4.386919493808812,0.85,0.09573395291470665,4.027634451161993,1.2672839843807742,1.0,0.0,4.027634451162273,1.2846213141137486,1.2849226633628277,3.135269831592846,19330.40472444861,1971.152710094539,4632.441516551485,4632.441516551485,5.564149797912698,5.056042995752992,-2.3457230305469166,7.401766026299908,3.4650327541338743,3.4650327541338743,0.9900093583239641,0.0,0.0,0.00023456995305452504,7.901662121800056e-05,0.00015555333183652447,0.0006265119582978196,0.09573395291507028,0.07185680459797399,0.0238771483170963,0.09573391426241967,0.07185680459770105,0.02387714831700561,0.3780147205939026,0.3780147205939026,0.12560972617923533,0.0,4.818108319360476,4.636048023682747,5.3668765305023385,4.81399777717337,4.634808339816118,5.354099256888901,24818.726960851505,21095.917916723778,0.85,1.0687813966512676,0.6645879943158065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512117388760346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.246682927349,1536.227749229388,0.3780147205939026,0.12560972617923533,6.112874298809886,3.4650327541338743
2317.0,-29.953897332109975,5.055830381226291,35.01109420778829,24.14622337035837,5.0178244435532235,-26.456718624279063,-39.982528472878016,1.5206457357138525,-0.1932094004088185,-5.006424149746298,40.02158252298343,42380.689347977226,25775.51374320408,25775.51374320408,68156.2030911813,77437.3303979876,77437.3303979876,25775.51374320408,103212.84414119167,103212.84414119167,103212.84414119167,128031.47164546809,91594.92843322147,56538.28738317703,38951.823388938275,24818.62750427641,0.0,63770.450893214685,21095.833378634947,1536.2255986222613,0.0,0.886807897348842,2.818542406717094,0.0014959135982669303,354567.19440955366,1555464.014403793,4.386937198163649,1555464.014403793,4.386937198163649,0.85,0.09573376128071275,4.027634451161993,1.267283870088868,1.0,0.0,4.027634451162801,1.2846224066410503,1.284923736866146,3.1352671651533757,19330.376207745587,1971.1498022000976,4632.441516551485,4632.441516551485,5.564131495478019,5.055830381226291,-2.3458484780210638,7.401678859247355,3.46506216280639,3.46506216280639,0.9900177608018257,0.0,0.0,0.00023455494532375346,7.901173005980218e-05,0.00015554321526395126,0.0006264712124415961,0.09573376128099892,0.07185655627625784,0.02387720500474108,0.09573359827099366,0.07185655627604304,0.023877205004669704,0.37801342674566213,0.37801342674566213,0.12561002854423048,0.0,4.817181409138755,4.635802136175528,5.363890472276978,4.813214749337476,4.634563408907411,5.351688689878586,24818.62750427641,21095.833378634947,0.85,1.068774050309142,0.6645819302570843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512154306247298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.235911232092,1536.2255986222613,0.37801342674566213,0.12561002854423048,6.112874298809886,3.46506216280639
2318.0,-29.95451008621919,5.055619584318812,35.01107199551803,24.146030062716477,5.017718683546486,-26.457280765574072,-39.98305901242418,1.5204893628929288,-0.19462070597217007,-5.0065054508364515,40.021541437884274,42380.23848180563,25775.295628897482,25775.295628897482,68155.53411070311,77436.97389785298,77436.97389785298,25775.295628897482,103212.26952675046,103212.26952675046,103212.26952675046,128030.79710381471,91594.77643674891,56538.041020667406,38951.928240090565,24818.527577064247,0.0,63770.45581715481,21095.74844050461,1536.2222012303946,0.0,0.8868076323655372,2.818551488413044,0.0014959135982669303,354566.070762405,1555462.2421323473,4.386946102281354,1555462.2421323473,4.386946102281354,0.85,0.09573352189584725,4.027634451161993,1.2672835607314483,1.0,0.0,4.02763445116196,1.284623168863573,1.2849244800576811,3.135265304863677,19330.344130107154,1971.1465311912993,4632.441516551485,4632.441516551485,5.564084411385147,5.055619584318812,-2.345934127077138,7.40155371139595,3.4650914290837567,3.4650914290837567,0.990026122595359,0.0,0.0,0.00023453999247204123,7.900698716822604e-05,0.00015553300530381518,0.0006264300904544071,0.09573352189632064,0.07185627174941078,0.023877250146909862,0.09573366641349555,0.07185627174905547,0.023877250146791783,0.3780121341152434,0.3780121341152434,0.12561033386638126,0.0,4.816153533653221,4.635522909335464,5.360599335408324,4.811884744864301,4.634252272596314,5.34727986854449,24818.527577064247,21095.74844050461,0.85,1.0687634773400612,0.664574808800488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451219113523933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.225148651343,1536.2222012303946,0.3780121341152434,0.12561033386638126,6.112874298809886,3.4650914290837567
2319.0,-29.955120853178176,5.05540933632867,35.01104996556994,24.14577022371816,5.017535006822283,-26.457848910608003,-39.98359796879811,1.5202630642438564,-0.1955484965709502,-5.006645343338473,40.0215023238355,42379.83115836272,25775.229758817033,25775.229758817033,68155.06091717976,77436.6634260642,77436.6634260642,25775.229758817033,103211.89318488124,103211.89318488124,103211.89318488124,128030.35188828112,91594.63812045845,56537.805852723606,38952.03585303871,24818.45870339988,0.0,63770.494556438585,21095.689897889897,1536.2219083153577,0.0,0.8868070620771299,2.818547357353091,0.0014959135982669303,354564.13734086254,1555460.5548867292,4.3869652654447036,1555460.5548867292,4.3869652654447036,0.85,0.09573335016622293,4.027634451161993,1.2672833892935889,1.0,0.0,4.027634451160018,1.2846242580258735,1.2849255503290709,3.1352626466445512,19330.314939561606,1971.1435545840432,4632.441516551485,4632.441516551485,5.564070192084111,5.05540933632867,-2.3460625326470503,7.401471868975721,3.4651208893187113,3.4651208893187113,0.9900345398053461,0.0,0.0,0.0002345250889860947,7.900216930180508e-05,0.00015552291968428961,0.0006263894692657445,0.09573335016639417,0.07185604053306394,0.023877309633330228,0.09573344628169674,0.07185604053293541,0.023877309633287516,0.378010840272571,0.378010840272571,0.1256106210554467,0.0,4.8151958539859265,4.635253367790426,5.357561193460128,4.811096846767498,4.633910681692896,5.345141668294332,24818.45870339988,21095.689897889897,0.85,1.0687554078298815,0.6645680177508337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512227831894713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.214409899618,1536.2219083153577,0.378010840272571,0.1256106210554467,6.112874298809886,3.4651208893187113
2320.0,-29.955729630931692,5.055200620542191,35.01102798503643,24.14556413367393,5.017410177156048,-26.458409379661457,-39.9841281940229,1.5200899258775138,-0.19673967980668294,-5.006737924093771,40.02145970322725,42379.39633964122,25775.04589437743,25775.04589437743,68154.44223401864,77436.33224430853,77436.33224430853,25775.04589437743,103211.37813868596,103211.37813868596,103211.37813868596,128029.73147973679,91594.50211720647,56537.5662125058,38952.15100522297,24818.353341050824,0.0,63770.504346273796,21095.6003398932,1536.2184579145724,0.0,0.8868067452494851,2.818552222955212,0.0014959135982669303,354562.8578084515,1555458.7163817652,4.386975911679062,1555458.7163817652,4.386975911679062,0.85,0.09573311388595643,4.027634451161993,1.2672831271914764,1.0,0.0,4.027634451162272,1.2846250984586056,1.284926371876,3.1352605954800867,19330.28623716431,1971.1406277540557,4632.441516551485,4632.441516551485,5.564030501471947,5.055200620542191,-2.346155921813588,7.40135654235578,3.46515016381555,3.46515016381555,0.9900429039473,0.0,0.0,0.0002345102349074967,7.899742975036408e-05,0.0001555128051571326,0.0006263487316477097,0.09573311388641431,0.0718557610324084,0.023877352854005905,0.09573336232139108,0.07185576103206472,0.023877352853891705,0.37800954586151886,0.37800954586151886,0.12561090689231116,0.0,4.814192044863034,4.63497967437371,5.354350256993996,4.809998244287101,4.63370984316947,5.341330027097683,24818.353341050824,21095.6003398932,0.85,1.0687455420446428,0.6645610972358181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451226440971985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.203690532,1536.2184579145724,0.37800954586151886,0.12561090689231116,6.112874298809886,3.46515016381555
2321.0,-29.95633610498531,5.0549920703599485,35.01100601365051,24.145288054738216,5.017195852707197,-26.45897672524709,-39.9846745544113,1.5198364729606164,-0.19725632240908908,-5.006894189421612,40.02141600859912,42379.03832051086,25775.026021869075,25775.026021869075,68154.06434237993,77436.08009421494,77436.08009421494,25775.026021869075,103211.106116084,103211.106116084,103211.106116084,128029.36942592381,91594.4079828522,56537.3662091144,38952.268637486435,24818.263309839804,0.0,63770.531947326235,21095.523813363834,1536.2173336561798,0.0,0.8868061082200649,2.8185407652604626,0.0014959135982669303,354560.69811781275,1555456.831549016,4.386997317542995,1555456.831549016,4.386997317542995,0.8500000000000001,0.0957329413258834,4.027634451161993,1.2672830365272238,1.0,0.0,4.027634451161216,1.2846263144042858,1.2849275690972328,3.1352576278415336,19330.26637086261,1971.1386019550623,4632.441516551485,4632.441516551485,5.564026211615661,5.0549920703599485,-2.3462959987442003,7.401288069104149,3.465179550113843,3.465179550113843,0.9900513000325265,0.0,0.0,0.0002344954379006489,7.899254624569504e-05,0.00015550289165495388,0.0006263088036848031,0.09573294132603868,0.07185553125569231,0.023877410070346366,0.09573283432618125,0.07185553125557577,0.023877410070307636,0.3780082505641884,0.3780082505641884,0.12561117913911943,0.0,4.81334105852693,4.634777841342327,5.351536649711534,4.809637867012498,4.633675029292078,5.339983941045887,24818.263309839804,21095.523813363834,0.85,1.0687391536685698,0.6645551954234203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512300868589936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.192990655896,1536.2173336561798,0.3780082505641884,0.12561117913911943,6.112874298809886,3.465179550113843
2322.0,-29.956940218871082,5.0547848088368585,35.010983907627526,24.145053920242958,5.017048144921041,-26.459535283971327,-39.985200693458296,1.5196432100130526,-0.19839883181407458,-5.006997009321393,40.021368144251625,42378.6066672619,25774.871382770758,25774.871382770758,68153.47805003266,77435.72817797842,77435.72817797842,25774.871382770758,103210.59956074918,103210.59956074918,103210.59956074918,128028.73068749046,91594.24010100044,56537.11859025055,38952.35723416654,24818.131126741286,0.0,63770.488360907824,21095.411457730093,1536.2125819788275,0.0,0.8868057582681977,2.818543793626998,0.0014959135982669303,354559.2770841246,1555454.766851206,4.387009076855012,1555454.766851206,4.387009076855012,0.85,0.09573269831026007,4.027634451161993,1.2672827826673165,1.0,0.0,4.027634451163102,1.2846272487235875,1.2849284847010887,3.13525534754449,19330.230940742098,1971.134989088231,4632.441516551485,4632.441516551485,5.563992829845432,5.0547848088368585,-2.346396726610648,7.401181535447506,3.46520863850977,3.46520863850977,0.9900596110027914,0.0,0.0,0.0002344806993333146,7.898784374818213e-05,0.0001554928555851325,0.0006262683820642362,0.09573269831076822,0.07185524717859514,0.023877451132173082,0.09573260329599995,0.07185524717821373,0.023877451132046333,0.37800695873490303,0.37800695873490303,0.12561146247789556,0.0,4.812432070856005,4.63453780426579,5.348605283455697,4.808598177507292,4.633383236919258,5.336683708770977,24818.131126741286,21095.411457730093,0.85,1.068730690351929,0.6645488807835531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512337189668476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.182316637993,1536.2125819788275,0.37800695873490303,0.12561146247789556,6.112874298809886,3.46520863850977
2323.0,-29.957542702040534,5.054579079317368,35.01096200626516,24.144861904811137,5.016933281291719,-26.460089090537245,-39.98572613401336,1.5194796697803459,-0.19956494229035115,-5.007086836891492,40.02132989336586,42378.179126792835,25774.687542338852,25774.687542338852,68152.86666913169,77435.4136890043,77435.4136890043,25774.687542338852,103210.10123134316,103210.10123134316,103210.10123134316,128028.15134610936,91594.1222839697,56536.887721725674,38952.482846937804,24818.050114766203,0.0,63770.53296170401,21095.342597551273,1536.2104621440303,0.0,0.8868054396266806,2.8185486510754965,0.0014959135982669303,354558.03561600944,1555453.1168454536,4.387019784061608,1555453.1168454536,4.387019784061608,0.85,0.09573247407247774,4.027634451161993,1.2672825425444172,1.0,0.0,4.027634451162262,1.284628043947274,1.2849292612288898,3.135253406726424,19330.20607640117,1971.1324536310738,4632.441516551485,4632.441516551485,5.563953144415782,5.054579079317368,-2.346487451338288,7.4010665306556565,3.465237768067571,3.465237768067571,0.9900679337335917,0.0,0.0,0.00023446600140055316,7.898314775190243e-05,0.00015548285364865074,0.0006262280979202839,0.09573247407287055,0.07185497723168173,0.02387749684118883,0.0957326017799145,0.0718549772313869,0.02387749684109085,0.37800566722778633,0.37800566722778633,0.1256117456704634,0.0,4.811484694158764,4.634309052960418,5.34548562799813,4.807521894601166,4.633224195883884,5.332835780079961,24818.050114766203,21095.342597551273,0.85,1.068720355686213,0.6645417116435598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451237336957167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.171669686315,1536.2104621440303,0.37800566722778633,0.1256117456704634,6.112874298809886,3.465237768067571
2324.0,-29.958142919195023,5.054373716993438,35.01094019586406,24.144598293956392,5.01673899812144,-26.460648799825677,-39.986259921547,1.5192448787438129,-0.2002732172427386,-5.0072306863941165,40.02128874005843,42377.79626283156,25774.643478871618,25774.643478871618,68152.43974170317,77435.13096886507,77435.13096886507,25774.643478871618,103209.77444773668,103209.77444773668,103209.77444773668,128027.74465533199,91594.00316781331,56536.66846174609,38952.59411785246,24817.970207595306,0.0,63770.56432544776,21095.27467645601,1536.2096305502555,0.0,0.8868048565734156,2.818541167524796,0.0014959135982669303,354556.0475411647,1555451.3416411348,4.387039376223145,1555451.3416411348,4.387039376223145,0.85,0.0957322969556223,4.027634451161993,1.2672824200103059,1.0,0.0,4.02763445116306,1.2846291722962389,1.2849303710321551,3.1352506528889648,19330.180937890174,1971.1298902163508,4632.441516551485,4632.441516551485,5.563943632484101,5.054373716993438,-2.3466176974065425,7.40099141439998,3.4652670143439197,3.4652670143439197,0.9900762898125485,0.0,0.0,0.0002344513595925749,7.897837742083341e-05,0.00015547298217174148,0.0006261883392198003,0.09573229695580664,0.07185474461518815,0.02387755234061849,0.09573223283524379,0.07185474461504977,0.02387755234057252,0.37800437650304997,0.37800437650304997,0.12561201536894223,0.0,4.810634378335806,4.634109486725606,5.34266802617833,4.806957469151371,4.633039220062017,5.331123100786272,24817.970207595306,21095.27467645601,0.85,1.0687131353251458,0.6645353810350494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512409451984092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.161035266192,1536.2096305502555,0.37800437650304997,0.12561201536894223,6.112874298809886,3.4652670143439197
2325.0,-29.958741271966574,5.054169407069383,35.01091827968731,24.144360492378496,5.016580769674456,-26.461203224965946,-39.98678920380769,1.5190427226658547,-0.20124295096616152,-5.007341738455339,40.021242038322015,42377.40250542961,25774.517190886618,25774.517190886618,68151.91969631622,77434.80672626087,77434.80672626087,25774.517190886618,103209.32391714749,103209.32391714749,103209.32391714749,128027.17091749891,91593.85637459681,56536.45215373321,38952.671356515115,24817.847000351423,0.0,63770.51835686654,21095.16995029871,1536.2055790008046,0.0,0.886804460514221,2.8185409592150523,0.0014959135982669303,354554.51274997887,1555449.3270995847,4.387052684889786,1555449.3270995847,4.387052684889786,0.85,0.09573206608682831,4.027634451161993,1.267282221647911,1.0,0.0,4.027634451161629,1.2846301479174191,1.284931328131301,3.135248271801344,19330.149958357266,1971.126731183153,4632.441516551485,4632.441516551485,5.5639163708371795,5.054169407069383,-2.346723778127103,7.400893185196486,3.465296028508396,3.465296028508396,0.9900845795738275,0.0,0.0,0.00023443676410315345,7.897364761530087e-05,0.00015546311648785257,0.0006261486038514851,0.09573206608727908,0.07185447098280849,0.02387759510447059,0.09573193052369028,0.07185447098247016,0.023877595104358152,0.3780030880222779,0.3780030880222779,0.1256122905169669,0.0,4.809769954635215,4.633898103534705,5.339829426089807,4.806098787489191,4.632842585819503,5.328263188345602,24817.847000351423,21095.16995029871,0.85,1.0687057507503843,0.6645296854618806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512445398856357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.150426159127,1536.2055790008046,0.3780030880222779,0.1256122905169669,6.112874298809886,3.465296028508396
2326.0,-29.959337689826842,5.0539665627329935,35.010896501737044,24.14416376212614,5.016461695932014,-26.461751992878042,-39.98730626245958,1.5188759989751859,-0.20236403654348578,-5.00743200847812,40.02120223209961,42376.96656076782,25774.341320366653,25774.341320366653,68151.30788113447,77434.4902860313,77434.4902860313,25774.341320366653,103208.83160639796,103208.83160639796,103208.83160639796,128026.58826132852,91593.73245402466,56536.20872872863,38952.80413921782,24817.756654930556,0.0,63770.560794148376,21095.09315669097,1536.2029344784085,0.0,0.8868041452486214,2.818545172358302,0.0014959135982669303,354553.26518008107,1555447.6100067615,4.387063278677562,1555447.6100067615,4.387063278677562,0.85,0.09573183644297148,4.027634451161993,1.26728194470983,1.0,0.0,4.027634451161862,1.2846309577229726,1.2849321194376242,3.135246295403806,19330.123805912797,1971.1240643759895,4632.441516551485,4632.441516551485,5.563878405863563,5.0539665627329935,-2.346814210855469,7.400780773588462,3.4653250178762955,3.4653250178762955,0.9900928622503702,0.0,0.0,0.00023442221664465618,7.896902729601642e-05,0.00015545318934863974,0.00062610862096359,0.09573183644338892,0.07185419814225086,0.023877638301138072,0.09573187479066686,0.07185419814193754,0.023877638301033947,0.3780018004867378,0.3780018004867378,0.12561256687233205,0.0,4.808864370207459,4.633690037679116,5.3368154522772215,4.805067971934648,4.632687085973203,5.324587478575154,24817.756654930556,21095.09315669097,0.85,1.068695445554057,0.6645224070956633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512481234240378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.139834394631,1536.2029344784085,0.3780018004867378,0.12561256687233205,6.112874298809886,3.4653250178762955
2327.0,-29.959932195396366,5.053764020454841,35.01087477808979,24.14389526182788,5.0162645503852,-26.462306847177466,-39.987835579644866,1.518639202158297,-0.20306502697826545,-5.007576327835452,40.02116025787515,42376.58957200082,25774.30507337833,25774.30507337833,68150.89464537916,77434.1993160277,77434.1993160277,25774.30507337833,103208.50438940604,103208.50438940604,103208.50438940604,128026.1761983355,91593.60162394187,56535.99187988255,38952.89971562146,24817.671808929463,0.0,63770.57152455092,21095.021037590042,1536.2018296833623,0.0,0.8868035627698692,2.8185375380950686,0.0014959135982669303,354551.27063267416,1555445.7993959247,4.387082851572724,1555445.7993959247,4.387082851572724,0.85,0.09573165684791611,4.027634451161993,1.2672818078892307,1.0,0.0,4.027634451162164,1.2846320951651764,1.2849332385183647,3.1352435193860893,19330.096195271435,1971.1212488741248,4632.441516551485,4632.441516551485,5.563870581266491,5.053764020454841,-2.346944217242377,7.400708237697218,3.4653541088466002,3.4653541088466002,0.9901011739561715,0.0,0.0,0.00023440771665724373,7.896429769610289e-05,0.00015544341896114085,0.0006260692694142983,0.09573165684811241,0.07185396455599584,0.023877692292116576,0.0957314837661307,0.0718539645558485,0.023877692292067616,0.3780005137677129,0.3780005137677129,0.12561283166183027,0.0,4.808049050482282,4.633498943334644,5.334113066364921,4.8045113008572,4.632461676581727,5.3230281123586,24817.671808929463,21095.021037590042,0.85,1.068688785690777,0.6645163836376522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512516953910586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.129261447764,1536.2018296833623,0.3780005137677129,0.12561283166183027,6.112874298809886,3.4653541088466002
2328.0,-29.960524633027376,5.0535630513492125,35.01085304200863,24.143692873790883,5.016147570476189,-26.462851822704376,-39.98835204457862,1.5184747601452366,-0.20427659446346524,-5.0076599058174365,40.02111644841444,42376.16840278537,25774.116292675364,25774.116292675364,68150.28469546074,77433.85149259148,77433.85149259148,25774.116292675364,103207.96778526684,103207.96778526684,103207.96778526684,128025.5234880978,91593.44556228239,56535.7624724442,38952.98121093132,24817.55570283096,0.0,63770.53691376228,21094.922347406315,1536.19755820602,0.0,0.8868032960526222,2.8185437248124097,0.0014959135982669303,354550.11555778177,1555443.9096215647,4.387091814014854,1555443.9096215647,4.387091814014854,0.85,0.0957314057675336,4.027634451161993,1.2672815402923154,1.0,0.0,4.027634451162108,1.2846328940977774,1.2849340190759733,3.135241569530787,19330.063259707847,1971.1178903813075,4632.441516551485,4632.441516551485,5.5638298293860196,5.0535630513492125,-2.3470293816425856,7.4005924329917985,3.4653829528639126,3.4653829528639126,0.990109415103975,0.0,0.0,0.00023439326792882588,7.895968318713345e-05,0.00015543358474169242,0.0006260296607732475,0.09573140576804617,0.0718536762979771,0.023877729470069074,0.09573139891902516,0.07185367629759237,0.02387772946994122,0.3779992285927945,0.3779992285927945,0.12561310409231835,0.0,4.807148168401284,4.633273804496923,5.331169633479931,4.803383311353969,4.632215215466715,5.31923660368858,24817.55570283096,21094.922347406315,0.85,1.0686798009497904,0.664510139848614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451255255922012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.118706929863,1536.19755820602,0.3779992285927945,0.12561310409231835,6.112874298809886,3.4653829528639126
2329.0,-29.96111537823489,5.053363013376078,35.01083149859454,24.14347428074109,5.015999873635667,-26.463398347057826,-39.98887249091638,1.5182828424504717,-0.20515891938759978,-5.0077724217749955,40.02107858806948,42375.771121541,25774.004556776086,25774.004556776086,68149.77567831709,77433.56249138391,77433.56249138391,25774.004556776086,103207.56704816,103207.56704816,103207.56704816,128025.05076063672,91593.33520242557,56535.54383254964,38953.10152208436,24817.483712476722,0.0,63770.585234561084,21094.861155605213,1536.1964673586542,0.0,0.8868028605260087,2.8185421947591185,0.0014959135982669303,354548.5605553195,1555442.2764709466,4.387106448929593,1555442.2764709466,4.387106448929593,0.85,0.09573120488371907,4.027634451161993,1.2672813534690066,1.0,0.0,4.027634451161476,1.2846338214492028,1.28493492813656,3.1352393062626946,19330.039969143763,1971.115515404727,4632.441516551485,4632.441516551485,5.563805709081666,5.053363013376078,-2.3471354461640916,7.40049845954017,3.465411933884473,3.465411933884473,0.9901176953955637,0.0,0.0,0.00023437886129325637,7.895503335731935e-05,0.000155423827935937,0.0006259903639262537,0.09573120488400859,0.07185342714187899,0.0238777777421296,0.09573123195705824,0.07185342714166168,0.023877777742057394,0.3779979424603992,0.3779979424603992,0.12561336621049135,0.0,4.806284462427243,4.633078466092002,5.328285725231353,4.8026135023873735,4.632084360265878,5.316535503893192,24817.483712476722,21094.861155605213,0.85,1.0686710091752876,0.6645034064792469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512588040845462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.108174022807,1536.1964673586542,0.3779979424603992,0.12561336621049135,6.112874298809886,3.465411933884473
2330.0,-29.961703418080642,5.053163781649567,35.01080998287744,24.143236933182948,5.015837650351495,-26.46394388876364,-39.989389025699325,1.5180781210266903,-0.20601476794604423,-5.007890064613278,40.02103630796007,42375.36916451251,25773.90780718137,25773.90780718137,68149.27697169388,77433.25629044829,77433.25629044829,25773.90780718137,103207.16409762966,103207.16409762966,103207.16409762966,128024.55174119186,91593.20067053265,56535.31354456523,38953.20791774158,24817.38764356219,0.0,63770.595561303766,21094.77949702786,1536.1941150125078,0.0,0.8868024149089009,2.818539717020886,0.0014959135982669303,354546.93470363383,1555440.4526701083,4.387121422923323,1555440.4526701083,4.387121422923323,0.8499999999999999,0.09573099336429076,4.027634451161993,1.2672811501612888,1.0,0.0,4.027634451161473,1.2846348085476358,1.2849358970439317,3.135236897181308,19330.011577265013,1971.112620238819,4632.441516551485,4632.441516551485,5.563784823854219,5.053163781649567,-2.3472451244351817,7.400408906084749,3.4654408608481595,3.4654408608481595,0.9901259602423312,0.0,0.0,0.0002343645214441428,7.895041872485416e-05,0.00015541410271928865,0.0006259511943086357,0.09573099336463242,0.0718531709872741,0.02387782237735831,0.09573095310533795,0.07185317098701767,0.02387782237727309,0.37799665721982273,0.37799665721982273,0.125613621727685,0.0,4.805447792380903,4.632886271145139,5.325501039338519,4.80187529666722,4.631895045011561,5.314137897774913,24817.38764356219,21094.77949702786,0.85,1.0686630157966897,0.664496995700414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512623421274966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.097655272715,1536.1941150125078,0.37799665721982273,0.125613621727685,6.112874298809886,3.4654408608481595
2331.0,-29.962289692915224,5.052965996632131,35.01078856587691,24.143044847901933,5.015721426893891,-26.464483241401634,-39.98990081073714,1.5179149753723702,-0.20705561843260512,-5.007976397472621,40.02099615184313,42374.95533821967,25773.734202092328,25773.734202092328,68148.689540312,77432.94708229124,77432.94708229124,25773.734202092328,103206.68128438357,103206.68128438357,103206.68128438357,128023.97447356448,91593.08104242312,56535.089298319435,38953.324160115204,24817.29318918091,0.0,63770.61734929611,21094.699210803774,1536.1911455589968,0.0,0.8868021209411381,2.818543334148341,0.0014959135982669303,354545.7415669407,1555438.7204916098,4.387131301076232,1555438.7204916098,4.387131301076232,0.8500000000000001,0.09573075457630462,4.027634451161993,1.2672809501504525,1.0,0.0,4.0276344511640705,1.2846356011050253,1.2849366714209676,3.1352349628933522,19329.98633071041,1971.110045806714,4632.441516551485,4632.441516551485,5.563747347916655,5.052965996632131,-2.3473314828885874,7.400297479520718,3.465469697632955,3.465469697632955,0.9901341993237015,0.0,0.0,0.00023435022544097416,7.894584677170463e-05,0.00015540437866926954,0.000625912029389774,0.09573075457674347,0.07185289457130782,0.02387786000543565,0.09573085917853802,0.07185289457097843,0.023877860005326178,0.3779953727531788,0.3779953727531788,0.12561387606097923,0.0,4.804575677565936,4.632701089838747,5.322552810889135,4.800920779040041,4.631797121589784,5.3105953570833435,24817.29318918091,21094.699210803774,0.85,1.068653439044435,0.6644902793729563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451265863984073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.087171028532,1536.1911455589968,0.3779953727531788,0.12561387606097923,6.112874298809886,3.465469697632955
2332.0,-29.96287419897107,5.052768345467547,35.01076716273304,24.1427720169537,5.015517145165755,-26.46502980838508,-39.9904212570749,1.5176727545718625,-0.2076220656491614,-5.008123937340263,40.02095372143926,42374.584852094435,25773.718139750064,25773.718139750064,68148.3029918445,77432.66762123563,77432.66762123563,25773.718139750064,103206.3857609857,103206.3857609857,103206.3857609857,128023.59194328249,91592.95479626693,56534.87202709387,38953.42529908117,24817.206182296795,0.0,63770.63148137797,21094.625254952276,1536.1899902711136,0.0,0.8868015237139558,2.8185335520890287,0.0014959135982669303,354543.7025449356,1555436.8902108136,4.387151369621844,1555436.8902108136,4.387151369621844,0.85,0.09573057315452543,4.027634451161993,1.2672808127803727,1.0,0.0,4.027634451161765,1.284636763411628,1.2849378156902815,3.1352321262126637,19329.95968747005,1971.1073289522978,4632.441516551485,4632.441516551485,5.563743880556688,5.052768345467547,-2.347462720640098,7.400231066107645,3.465498638788778,3.465498638788778,0.9901424682253651,0.0,0.0,0.00023433597336831535,7.894119769517348e-05,0.00015539477567314187,0.0006258733520317358,0.09573057315471081,0.07185266307164458,0.023877910083066237,0.09573039046960517,0.07185266307150542,0.023877910083020003,0.37799408920304517,0.37799408920304517,0.12561411766911493,0.0,4.803817398557385,4.63254118140992,5.319985810710875,4.800501871691097,4.631622569688375,5.30943627179488,24817.206182296795,21094.625254952276,0.85,1.068647140678619,0.6644843224497233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512693752859862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.076702542076,1536.1899902711136,0.37799408920304517,0.12561411766911493,6.112874298809886,3.465498638788778
2333.0,-29.963456463292285,5.052572104342462,35.01074566740215,24.1425656125881,5.015391244068058,-26.465566518642785,-39.99092885116113,1.5175012994105772,-0.2086546055314784,-5.008210726627555,40.02090823001768,42374.17094398112,25773.54893501018,25773.54893501018,68147.7198789913,77432.33966888743,77432.33966888743,25773.54893501018,103205.88860389762,103205.88860389762,103205.88860389762,128022.96948251784,91592.81088795254,56534.642163014,38953.520805487264,24817.08087862023,0.0,63770.60168410749,21094.518746827194,1536.1852672564696,0.0,0.8868012467386015,2.8185370065606996,0.0014959135982669303,354542.5031089103,1555434.9278915569,4.387160676794088,1555434.9278915569,4.387160676794088,0.85,0.09573031677304783,4.027634451161993,1.2672805237537252,1.0,0.0,4.027634451162855,1.284637594630245,1.2849386288652342,3.1352300975756977,19329.92931677263,1971.1042320030417,4632.441516551485,4632.441516551485,5.563707354517605,5.052572104342462,-2.347549196779207,7.400121301121669,3.465527290681849,3.465527290681849,0.9901506544805283,0.0,0.0,0.00023432177675004572,7.893666366987161e-05,0.0001553851130801741,0.0006258344346394112,0.09573031677357835,0.07185237384455201,0.023877942929026338,0.09573018357654528,0.07185237384415381,0.02387794292889401,0.37799280779588684,0.37799280779588684,0.1256143702594866,0.0,4.80299859767365,4.632363328187182,5.317229784888752,4.799556121096089,4.631487809300893,5.30604023481709,24817.08087862023,21094.518746827194,0.85,1.0686384960983462,0.6644781423560152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512728760105251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.06624994766,1536.1852672564696,0.37799280779588684,0.1256143702594866,6.112874298809886,3.465527290681849
2334.0,-29.96403704634014,5.052377428680746,35.01072444866686,24.142386170011036,5.0152940762435945,-26.466098842418507,-39.991432044748194,1.5173558723140077,-0.20987992798694677,-5.008288526113255,40.0208732957662,42373.74590206913,25773.361079406008,25773.361079406008,68147.10698147514,77432.00455277566,77432.00455277566,25773.361079406008,103205.36563218167,103205.36563218167,103205.36563218167,128022.37919549266,91592.67076842686,56534.41211768799,38953.62072304319,24817.013563310986,0.0,63770.63428635418,21094.461528814336,1536.1836514890213,0.0,0.8868009772888183,2.81854405021327,0.0014959135982669303,354541.4279154868,1555433.4209679614,4.387169731089184,1555433.4209679614,4.387169731089184,0.8499999999999999,0.09573008605404996,4.027634451161993,1.2672802605526523,1.0,0.0,4.027634451162757,1.2846383040285556,1.2849393202449884,3.135228366250291,19329.899745668732,1971.1012165896339,4632.441516551485,4632.441516551485,5.563666802337182,5.052377428680746,-2.347628549395766,7.400005978076512,3.465556038518227,3.465556038518227,0.9901588681480649,0.0,0.0,0.00023430762191308936,7.893216918914587e-05,0.00015537545272394348,0.0006257955262558463,0.09573008605443009,0.0718521045300909,0.023877981524339183,0.09573029303375494,0.0718521045298056,0.023877981524244363,0.37799152690785226,0.37799152690785226,0.12561461845675786,0.0,4.802110636831401,4.632162863216536,5.314264177056771,4.7984085981262865,4.631213896539123,5.302253527893015,24817.013563310986,21094.461528814336,0.85,1.0686283387972737,0.6644711374799104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512763633248955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.055822779126,1536.1836514890213,0.37799152690785226,0.12561461845675786,6.112874298809886,3.465556038518227
2335.0,-29.96461544717259,5.0521831055582735,35.01070336155381,24.14213583050298,5.015113128046549,-26.46663758041365,-39.99194369008762,1.517135261280027,-0.2105369784017057,-5.00842257034612,40.02083469204187,42373.36548682681,25773.318774696654,25773.318774696654,68146.68426152346,77431.72166893797,77431.72166893797,25773.318774696654,103205.04044363463,103205.04044363463,103205.04044363463,128021.98406676968,91592.54808172285,56534.19189958108,38953.72909126864,24816.94362313506,0.0,63770.6727144037,21094.4020796648,1536.1831634596524,0.0,0.886800434882566,2.8185370383417956,0.0014959135982669303,354539.57542238315,1555431.7557592974,4.387187957525541,1555431.7557592974,4.387187957525541,0.85,0.09572990104178541,4.027634451161993,1.2672800907632338,1.0,0.0,4.027634451162583,1.2846393649571248,1.2849403633067038,3.1352257769996146,19329.87385362225,1971.0985763356755,4632.441516551485,4632.441516551485,5.5636576700666085,5.0521831055582735,-2.3477490313820395,7.399932136940313,3.4655849315341802,3.4655849315341802,0.9901671232954801,0.0,0.0,0.00023429352106270554,7.892759946068901e-05,0.00015536592160201652,0.0006257571383808151,0.09572990104198009,0.07185187204837892,0.02387802899360117,0.09572996591431134,0.0718518720482328,0.02387802899355261,0.3779902449447685,0.3779902449447685,0.12561484858755634,0.0,4.8013169752678095,4.6319864835822955,5.311604889475348,4.797885591944407,4.631027506672581,5.300712030414047,24816.94362313506,21094.4020796648,0.85,1.0686210660928368,0.6644647717077644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512798405856673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.04540988329,1536.1831634596524,0.3779902449447685,0.12561484858755634,6.112874298809886,3.4655849315341802
