time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2336.0,-29.965191948870775,5.051990277162372,35.010682284153134,24.141948075871937,5.0150017076897555,-26.46716765543634,-39.99244646457953,1.5169774142474983,-0.2115329736336662,-5.008501949131979,40.02079280070026,42372.956590198744,25773.139407508184,25773.139407508184,68146.09599770693,77431.41055677016,77431.41055677016,25773.139407508184,103204.54996427835,103204.54996427835,103204.54996427835,128021.38599178431,91592.42454988969,56533.97058328652,38953.83774067019,24816.83602750596,0.0,63770.67376817615,21094.310623380064,1536.1792840046699,0.0,0.8868001825832255,2.8185408778019605,0.0014959135982669303,354538.47841007443,1555429.9487376316,4.387196435526398,1555429.9487376316,4.387196435526398,0.85,0.09572964499892582,4.027634451161993,1.2672798934997989,1.0,0.0,4.027634451162015,1.2846401322377137,1.2849411127120896,3.135223904414585,19329.847783218036,1971.0959178942899,4632.441516551485,4632.441516551485,5.563618950271046,5.051990277162372,-2.3478291330818557,7.399819410244228,3.465613606440036,3.465613606440036,0.9901753161257245,0.0,0.0,0.0002342794672893344,7.892310919991416e-05,0.00015535635808942025,0.0006257186200480082,0.09572964499942,0.07185158596868807,0.023878059030731924,0.09572982732827792,0.07185158596831716,0.02387805903060866,0.37798896344917915,0.37798896344917915,0.1256150808715332,0.0,4.800477996334962,4.631813026402654,5.308754732250975,4.7969689754983165,4.630969104433689,5.297202851923089,24816.83602750596,21094.310623380064,0.85,1.06861182375831,0.6644583487424962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451283304792411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.035021351736,1536.1792840046699,0.37798896344917915,0.1256150808715332,6.112874298809886,3.465613606440036
2337.0,-29.965766331378177,5.051797373968985,35.01066118130608,24.141660890914522,5.014787508551151,-26.4677061016102,-39.99296181192619,1.516727278775483,-0.2120774584470837,-5.008654730658779,40.020749904720994,42372.608922758634,25773.148383206506,25773.148383206506,68145.75730596515,77431.11306184396,77431.11306184396,25773.148383206506,103204.26144505048,103204.26144505048,103204.26144505048,128021.00900159951,91592.27216872388,56533.76802960748,38953.89348790711,24816.747556549028,0.0,63770.64104445613,21094.23542306667,1536.1781609032178,0.0,0.8867995603554005,2.818530194125364,0.0014959135982669303,354536.3669817061,1555428.0983816413,4.387217344227766,1555428.0983816413,4.387217344227766,0.8499999999999999,0.09572946423877735,4.027634451161993,1.2672797484369949,1.0,0.0,4.027634451159687,1.2846413310522273,1.284942293819839,3.135220978654819,19329.81562439317,1971.0926386067792,4632.441516551485,4632.441516551485,5.563620887845064,5.051797373968985,-2.3479631155584078,7.399760489527393,3.4656424083832027,3.4656424083832027,0.9901835452523436,0.0,0.0,0.00023426546594928542,7.891850689652636e-05,0.00015534695905275906,0.0006256807641641438,0.09572946423894019,0.07185135807316993,0.02387810616577025,0.09572932730758295,0.07185135807304772,0.023878106165729624,0.3779876823872945,0.3779876823872945,0.12561530152576939,0.0,4.799756290655182,4.631643651291142,5.3063635355032375,4.796577272211721,4.6306772630744035,5.296507216026953,24816.747556549028,21094.23542306667,0.85,1.068607061021372,0.6644532378656757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512867576404134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.024651586144,1536.1781609032178,0.3779876823872945,0.12561530152576939,6.112874298809886,3.4656424083832027
2338.0,-29.966338823516462,5.051606079713026,35.01063997176311,24.14147254256534,5.014679252130486,-26.468232250876785,-39.99345641406251,1.5165726794830887,-0.21311556441514767,-5.008727556567134,40.020704591294994,42372.18347567811,25772.955310715097,25772.955310715097,68145.1387863932,77430.78683520733,77430.78683520733,25772.955310715097,103203.74214592243,103203.74214592243,103203.74214592243,128020.36016488605,91592.1331857423,56533.5298261819,38954.003732844896,24816.61801896363,0.0,63770.621751808525,21094.125316119083,1536.172879050685,0.0,0.8867993537939741,2.8185353539649585,0.0014959135982669303,354535.36053700454,1555426.1437487525,4.387224285309068,1555426.1437487525,4.387224285309068,0.85,0.0957291903354828,4.027634451161993,1.2672794572124255,1.0,0.0,4.027634451161899,1.2846420829401042,1.2849430279564045,3.1352191436420345,19329.7862931478,1971.0896476521343,4632.441516551485,4632.441516551485,5.563579209500994,5.051606079713026,-2.348038214618424,7.39964429433145,3.4656708663818017,3.4656708663818017,0.9901916761090862,0.0,0.0,0.00023425151145661197,7.891409009132566e-05,0.00015533742136528632,0.0006256423498454942,0.09572919033605926,0.07185105791675887,0.02387813241930039,0.09572915111222577,0.0718510579163262,0.023878132419156595,0.377986401804381,0.377986401804381,0.1256155388197105,0.0,4.798955567617952,4.6314643563653135,5.303684764633829,4.795611992151976,4.630609474318305,5.29283091362845,24816.61801896363,21094.125316119083,0.85,1.0685976851787653,0.6644467673623778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512901978115231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.014305058283,1536.172879050685,0.377986401804381,0.1256155388197105,6.112874298809886,3.4656708663818017
2339.0,-29.966909506049102,5.051415723992443,35.010618968861195,24.1412675351836,5.014543303750216,-26.468759541084186,-39.993958769459255,1.5163933387774482,-0.21391865188604697,-5.008830599614996,40.020668191053176,42371.79785513964,25772.84268646995,25772.84268646995,68144.64054160958,77430.50523184794,77430.50523184794,25772.84268646995,103203.34791831789,103203.34791831789,103203.34791831789,128019.89812320932,91592.02688254022,56533.319505800166,38954.119307488945,24816.550204891435,0.0,63770.66951238038,21094.06767415772,1536.1718108498876,0.0,0.8867989611757832,2.8185338879934014,0.0014959135982669303,354533.9364991448,1555424.5735949348,4.3872374784598,1555424.5735949348,4.3872374784598,0.85,0.09572897921840816,4.027634451161993,1.267279248959385,1.0,0.0,4.0276344511610915,1.2846429504543033,1.2849438778040034,3.135217026441202,19329.76385870821,1971.0873599759564,4632.441516551485,4632.441516551485,5.5635548974304045,5.051415723992443,-2.348135124418332,7.399550848410776,3.4656994882378687,3.4656994882378687,0.9901998537822482,0.0,0.0,0.0002342376018352421,7.890960428331158e-05,0.00015532799755193052,0.000625604394170161,0.09572897921871504,0.07185080568670571,0.023878173532009335,0.09572899237237756,0.07185080568647537,0.023878173531932795,0.3779851208899255,0.3779851208899255,0.12561577038512095,0.0,4.7981864296498316,4.631317458789965,5.30103518870186,4.794911947728963,4.630535029349005,5.290240412546723,24816.550204891435,21094.06767415772,0.85,1.0685890717891873,0.6644402227408576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512936266760679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.003977254733,1536.1718108498876,0.3779851208899255,0.12561577038512095,6.112874298809886,3.4656994882378687
2340.0,-29.967477573336424,5.051226130037244,35.010598009799246,24.14103898862379,5.014389591048515,-26.469286253565016,-39.99445721330119,1.5161982712693067,-0.21471130311158504,-5.008941216227789,40.0206274621643,42371.40741772601,25772.751274623937,25772.751274623937,68144.15869234994,77430.20033365961,77430.20033365961,25772.751274623937,103202.95160828355,103202.95160828355,103202.95160828355,128019.41113943334,91591.88903772543,56533.09612176017,38954.21435107251,24816.4595311498,0.0,63770.67388222231,21093.99060147733,1536.1696047599544,0.0,0.8867985456851308,2.8185313996097894,0.0014959135982669303,354532.40780086775,1555422.8167228498,4.387251440202593,1555422.8167228498,4.387251440202593,0.85,0.09572876098637798,4.027634451161993,1.2672790247714145,1.0,0.0,4.027634451162532,1.2846438913924365,1.284944801175573,3.135214730049746,19329.73476766383,1971.0843935149956,4632.441516551485,4632.441516551485,5.563535164456836,5.051226130037244,-2.348237440382421,7.399463570419664,3.465728074395015,3.465728074395015,0.9902080212557186,0.0,0.0,0.00023422375671267896,7.890515363671655e-05,0.00015531860307596243,0.0006255665566551014,0.09572876098672548,0.07185054884757248,0.023878212139152994,0.09572872552909546,0.07185054884731167,0.023878212139066313,0.3779838415561458,0.3779838415561458,0.1256159973530192,0.0,4.797437577411586,4.631167085887512,5.298477663208587,4.794229913116226,4.630356434741373,5.288036612996734,24816.4595311498,21093.99060147733,0.85,1.0685814425954632,0.6644340546876064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512970447176199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.993666620547,1536.1696047599544,0.3779838415561458,0.1256159973530192,6.112874298809886,3.465728074395015
2341.0,-29.968044260572267,5.051037521320018,35.010577064223774,24.140829231496923,5.014249896988749,-26.469810321806953,-39.994955238047964,1.5160159582158208,-0.2154642599217027,-5.009040513554305,40.020585936858566,42371.02129721706,25772.633046067087,25772.633046067087,68143.65434328414,77429.91474065227,77429.91474065227,25772.633046067087,103202.54778671935,103202.54778671935,103202.54778671935,128018.90806358687,91591.77561677928,56532.88217331311,38954.32604829575,24816.36027686752,0.0,63770.68632516327,21093.906235337392,1536.166653938786,0.0,0.8867981906841261,2.8185297112919794,0.0014959135982669303,354531.03553714824,1555421.025498254,4.387263369317282,1555421.025498254,4.387263369317282,0.85,0.09572852775417028,4.027634451161993,1.2672788643231616,1.0,0.0,4.027634451161222,1.2846447726068437,1.2849456648535786,3.1352125794191212,19329.710831081356,1971.0819526628725,4632.441516551485,4632.441516551485,5.56350964258971,5.051037521320018,-2.348331260150339,7.399368781470358,3.4657565730918507,3.4657565730918507,0.9902161637405288,0.0,0.0,0.00023420994597637564,7.890070696403349e-05,0.00015530923901234216,0.0006255288416298615,0.09572852775458124,0.07185028077525903,0.02387824697932221,0.09572844598044301,0.07185028077495056,0.023878246979219708,0.37798256317813844,0.37798256317813844,0.12561622446091703,0.0,4.796703470337377,4.63103948089622,5.2959107104089185,4.79357625363258,4.630341304307024,5.285453574709209,24816.36027686752,21093.906235337392,0.85,1.068573325302214,0.6644278702156273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513004471107085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.983389355688,1536.166653938786,0.37798256317813844,0.12561622446091703,6.112874298809886,3.4657565730918507
2342.0,-29.96860893023574,5.050849908693877,35.01055619349975,24.14061346733945,5.01411473928005,-26.470332120336607,-39.995449176616944,1.5158379293734017,-0.21641238582975575,-5.009138336059586,40.020546225906315,42370.62676977673,25772.513515136943,25772.513515136943,68143.14028491368,77429.58643880209,77429.58643880209,25772.513515136943,103202.09995393903,103202.09995393903,103202.09995393903,128018.37091696818,91591.62050902494,56532.66083996921,38954.39963228414,24816.270963029147,0.0,63770.67059531329,21093.830318574775,1536.1642328201708,0.0,0.8867978366184158,2.818530765458876,0.0014959135982669303,354529.68365915655,1555419.312538588,4.387275267009692,1555419.312538588,4.387275267009692,0.8500000000000001,0.09572829911332043,4.027634451161993,1.2672786346403884,1.0,0.0,4.0276344511634035,1.2846456336815788,1.284946508451299,3.1352104779428305,19329.678096831813,1971.0786146983744,4632.441516551485,4632.441516551485,5.563483839580711,5.050849908693877,-2.3484237515622373,7.399273660256114,3.465785053012216,3.465785053012216,0.9902243008606331,0.0,0.0,0.00023419618515657222,7.889629700409586e-05,0.00015529988815247636,0.000625491179784518,0.09572829911370623,0.07185001655491584,0.023878282558790397,0.09572829268778678,0.07185001655462626,0.023878282558694158,0.3779812868457537,0.3779812868457537,0.12561644940387423,0.0,4.795945560068219,4.630883544933113,5.293333667595732,4.792725950229851,4.630074833660956,5.282838997002727,24816.270963029147,21093.830318574775,0.85,1.068565527832504,0.6644218474455039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513038412532664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.973120802286,1536.1642328201708,0.3779812868457537,0.12561644940387423,6.112874298809886,3.465785053012216
2343.0,-29.969171617519734,5.05066333082671,35.01053542149607,24.140412650909298,5.013984440533069,-26.470851648561403,-39.99594273101536,1.515664471567087,-0.21720509255601428,-5.009233334781319,40.0205073598833,42370.23936866798,25772.389344060022,25772.389344060022,68142.62871272801,77429.29908063354,77429.29908063354,25772.389344060022,103201.68842469357,103201.68842469357,103201.68842469357,128017.8737820575,91591.50751183485,56532.44779983845,38954.51079110711,24816.185357363942,0.0,63770.69614847105,21093.75755375935,1536.1619631205517,0.0,0.8867974938634703,2.8185301030077903,0.0014959135982669303,354528.3708088886,1555417.6360269168,4.387286784631906,1555417.6360269168,4.387286784631906,0.85,0.09572806946423967,4.027634451161993,1.2672784197935836,1.0,0.0,4.027634451161622,1.2846464732768317,1.2849473306274994,3.1352084288905124,19329.65424967966,1971.0761829656062,4632.441516551485,4632.441516551485,5.563457034908384,5.05066333082671,-2.3485139071965406,7.399177238023251,3.4658135190721966,3.4658135190721966,0.9902324340206275,0.0,0.0,0.00023418247338768012,7.88918907016981e-05,0.00015529058268598202,0.0006254537007670813,0.0957280694646224,0.07184975214856701,0.023878317316055386,0.09572809174904878,0.07184975214827975,0.023878317315959924,0.37798001034605144,0.37798001034605144,0.1256166702914496,0.0,4.795198614531387,4.630749119895711,5.290735818306416,4.792028242225285,4.630031791474835,5.280163324876241,24816.185357363942,21093.75755375935,0.85,1.0685570775968671,0.6644155063012251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513072233267608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.962873778008,1536.1619631205517,0.37798001034605144,0.1256166702914496,6.112874298809886,3.4658135190721966
2344.0,-29.969732410012508,5.050477617567557,35.01051472874255,24.140192521177255,5.013843379551633,-26.471370547500726,-39.99643240878356,1.515481517032181,-0.21808534671623647,-5.009335440817911,40.0204681241908,42369.844030256965,25772.285591098385,25772.285591098385,68142.12962135536,77428.97691875562,77428.97691875562,25772.285591098385,103201.26250985402,103201.26250985402,103201.26250985402,128017.36240825578,91591.35458902334,56532.2217004936,38954.59209836637,24816.09989840177,0.0,63770.69199676814,21093.684913641504,1536.1598588241243,0.0,0.8867971162742162,2.818529762946406,0.0014959135982669303,354526.9597421817,1555415.9435706912,4.387299472801215,1555415.9435706912,4.387299472801215,0.85,0.09572784539316877,4.027634451161993,1.2672781813191252,1.0,0.0,4.027634451162236,1.284647357193765,1.2849481971960013,3.1352062716729656,19329.621976544804,1971.0728920217205,4632.441516551485,4632.441516551485,5.5634346378719055,5.050477617567557,-2.348609062882514,7.399086680450071,3.465841984596758,3.465841984596758,0.9902405670276452,0.0,0.0,0.00023416880852763247,7.888751923349992e-05,0.00015528128929413255,0.0006254162703819002,0.0957278453935283,0.07184949286757263,0.02387835252595567,0.09572790830711007,0.07184949286730277,0.023878352525865995,0.37797873491353395,0.37797873491353395,0.1256168849544314,0.0,4.794448115357341,4.630592447128095,5.288190890396379,4.791250094101656,4.629772689322692,5.27781650734255,24816.09989840177,21093.684913641504,0.85,1.0685493208198016,0.6644093501824356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513105935418187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.952647645077,1536.1598588241243,0.37797873491353395,0.1256168849544314,6.112874298809886,3.465841984596758
2345.0,-29.970291440193847,5.050292829776349,35.01049407844429,24.139982310030632,5.0137055660407,-26.471887535305314,-39.996921772230394,1.5153016611446022,-0.21884915837944163,-5.00943384778897,40.020427975274174,42369.45509263569,25772.174534944974,25772.174534944974,68141.62962758067,77428.68198455486,77428.68198455486,25772.174534944974,103200.85651949984,103200.85651949984,103200.85651949984,128016.86429320718,91591.22949750411,56532.002605554226,38954.69654661099,24816.007773707337,0.0,63770.70432031833,21093.606607651236,1536.157292691434,0.0,0.8867967608162819,2.81852832179293,0.0014959135982669303,354525.5997993286,1555414.2117234096,4.3873114172962895,1555414.2117234096,4.3873114172962895,0.85,0.09572761333002233,4.027634451161993,1.2672779813082893,1.0,0.0,4.0276344511637605,1.284648226528893,1.2849490492353668,3.135204150045513,19329.595576981334,1971.0702000154317,4632.441516551485,4632.441516551485,5.563410664303536,5.050292829776349,-2.348701304936604,7.398994134712953,3.4658703999816245,3.4658703999816245,0.9902486857090356,0.0,0.0,0.00023415518734106838,7.888315079504284e-05,0.00015527203654602554,0.0006253790036948565,0.09572761333041319,0.07184922805987097,0.02387838527054222,0.09572766107724023,0.07184922805957761,0.023878385270444717,0.377977458895452,0.377977458895452,0.12561709611640254,0.0,4.7937132282443145,4.630449181295148,5.2856682777429,4.790584689409513,4.629690045531049,5.2753902200462335,24816.007773707337,21093.606607651236,0.85,1.0685412738317475,0.6644031227852714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513139524228957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.942440714887,1536.157292691434,0.377977458895452,0.12561709611640254,6.112874298809886,3.4658703999816245
2346.0,-29.970848166595626,5.050108979055532,35.01047348469988,24.139776988327526,5.013570157433309,-26.472402208867116,-39.99741078643126,1.515124199697389,-0.21957492492833808,-5.009530821346929,40.02038832192027,42369.07463244729,25772.06208649806,25772.06208649806,68141.13671894534,77428.39690306796,77428.39690306796,25772.06208649806,103200.45898956602,103200.45898956602,103200.45898956602,128016.37692966648,91591.11430253828,56531.792031887446,38954.80252294537,24815.917940100462,0.0,63770.72046304583,21093.530249085394,1536.154825832339,0.0,0.8867964108580587,2.818526547172369,0.0014959135982669303,354524.2596696451,1555412.5012539509,4.38732317699027,1555412.5012539509,4.38732317699027,0.8500000000000001,0.09572738083989808,4.027634451161993,1.2672777428338304,1.0,0.0,4.027634451163847,1.284649084548612,1.2849498900296976,3.1352020560363263,19329.571266006205,1971.0677209858827,4632.441516551485,4632.441516551485,5.563386390182317,5.050108979055532,-2.348792276491651,7.398901255547182,3.465898785027223,3.465898785027223,0.9902567957220637,0.0,0.0,0.00023414162301325963,7.887878569762575e-05,0.00015526283731563388,0.0006253419525576069,0.09572738084028629,0.07184896339164004,0.02387841744864624,0.09572740930198555,0.07184896339134868,0.0238784174485494,0.377976183117824,0.377976183117824,0.1256173041347387,0.0,4.79299901218468,4.6303280770326865,5.283161886915366,4.789955896418576,4.62966029768188,5.2729514562121835,24815.917940100462,21093.530249085394,0.85,1.0685332739565347,0.664396988536448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513173007633373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.932250396587,1536.154825832339,0.377976183117824,0.1256173041347387,6.112874298809886,3.465898785027223
2347.0,-29.971403339450063,5.049926088953496,35.010452960296355,24.139571107830875,5.013437948939973,-26.47291516399669,-39.99789574937893,1.5149497734792092,-0.22036784558895306,-5.009625770768679,40.020349154121604,42368.68411038304,25771.946812244227,25771.946812244227,68140.63092262726,77428.09670375951,77428.09670375951,25771.946812244227,103200.04351600373,103200.04351600373,103200.04351600373,128015.87361675443,91590.9846582551,56531.57206484881,38954.902881562535,24815.830100750703,0.0,63770.73298231324,21093.455585638098,1536.152425078584,0.0,0.886796069442269,2.818525893473342,0.0014959135982669303,354522.9475164384,1555410.8117305823,4.3873346496377685,1555410.8117305823,4.3873346496377685,0.85,0.09572714745279307,4.027634451161993,1.2672775433724746,1.0,0.0,4.027634451160843,1.2846499282935686,1.2849507165954548,3.1351999968676267,19329.543905618353,1971.064931002774,4632.441516551485,4632.441516551485,5.5633615060573,5.049926088953496,-2.348881531696622,7.398807620650118,3.46592714477607,3.46592714477607,0.9902648985074486,0.0,0.0,0.0002341280972576578,7.887445698353466e-05,0.00015525364027412313,0.0006253049102363694,0.0957271474531812,0.0718486985769118,0.023878448876269397,0.09572720063915457,0.07184869857662048,0.023878448876172582,0.3779749087815172,0.3779749087815172,0.12561750894054927,0.0,4.79228727280929,4.6302082474080635,5.280661650460445,4.789257925179754,4.629549393981051,5.270479706665242,24815.830100750703,21093.455585638098,0.85,1.0685251327050922,0.6643907342594597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513206353198322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.922087596333,1536.152425078584,0.3779749087815172,0.12561750894054927,6.112874298809886,3.46592714477607
2348.0,-29.971956502800822,5.049743847245731,35.010432450450715,24.139347625337564,5.013283828195105,-26.473428501642065,-39.998384554032214,1.5147558270288661,-0.22099052363131477,-5.009734722550643,40.02030852933817,42368.31812600072,25771.86900493185,25771.86900493185,68140.18713093257,77427.81400045003,77427.81400045003,25771.86900493185,103199.68300538188,103199.68300538188,103199.68300538188,128015.42141832445,91590.86282768117,56531.36695320159,38954.995416088415,24815.738412942566,0.0,63770.733829030985,21093.37765100118,1536.1501229497262,0.0,0.88679566203691,2.8185213615977283,0.0014959135982669303,354521.4418623594,1555409.059360884,4.387348339750805,1555409.059360884,4.387348339750805,0.85,0.09572692396413013,4.027634451161993,1.267277347757481,1.0,0.0,4.027634451160684,1.2846508632362656,1.284951634444098,3.135197715133013,19329.518194251275,1971.0623091729874,4632.441516551485,4632.441516551485,5.563344709879279,5.049743847245731,-2.348980931750145,7.398724778995875,3.4659554878937153,3.4659554878937153,0.9902729965410615,0.0,0.0,0.0002341146211758298,7.887009420112468e-05,0.0001552445269747051,0.0006252682051976696,0.09572692396448348,0.07184844179785978,0.023878482166623707,0.0957268592826081,0.07184844179759456,0.02387848216653557,0.3779736355948592,0.3779736355948592,0.1256177098787774,0.0,4.791620439252654,4.630105845554112,5.2782892831182835,4.788744198919346,4.6294902265661335,5.268592064072152,24815.738412942566,21093.37765100118,0.85,1.068518159342749,0.6643849863730589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513239605858022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.911937361261,1536.1501229497262,0.3779736355948592,0.1256177098787774,6.112874298809886,3.4659554878937153
2349.0,-29.972507819177967,5.049562877978263,35.01041199284222,24.139159311912977,5.013172929194335,-26.4739358542538,-39.99886487200854,1.5146009642626634,-0.2219070944252053,-5.009813338544896,40.02026903115854,42367.92506236004,25771.716312096076,25771.716312096076,68139.64137445611,77427.49873523577,77427.49873523577,25771.716312096076,103199.21504733185,103199.21504733185,103199.21504733185,128014.85791912736,91590.72518845036,56531.151515544254,38955.081858784564,24815.64287179552,0.0,63770.724730580085,21093.296441026192,1536.1469100817524,0.0,0.8867954049431518,2.818524245031019,0.0014959135982669303,354520.3554354033,1555407.3555892145,4.3873569789214075,1555407.3555892145,4.3873569789214075,0.85,0.095726671861565,4.027634451161993,1.2672771021397784,1.0,0.0,4.027634451160513,1.2846516152850516,1.2849523694147076,3.135195879754762,19329.489146593747,1971.0593471362542,4632.441516551485,4632.441516551485,5.563311748246579,5.049562877978263,-2.3490577955016745,7.398620673479938,3.465983721793462,3.465983721793462,0.9902810633695606,0.0,0.0,0.00023410119080073357,7.88658073831151e-05,0.00015523538341761847,0.0006252313782921413,0.09572667186202019,0.07184816320506827,0.02387850865695191,0.09572672924810088,0.07184816320472663,0.023878508656838365,0.3779723643053186,0.3779723643053186,0.12561791381350812,0.0,4.790907881071519,4.629988363287566,5.275778752730446,4.787906244119711,4.629369783414688,5.265586827581956,24815.64287179552,21093.296441026192,0.85,1.0685097536892347,0.664378917463412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513272738301097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.901808877486,1536.1469100817524,0.3779723643053186,0.12561791381350812,6.112874298809886,3.465983721793462
2350.0,-29.973057183684872,5.049382226145166,35.010391568324664,24.138917703554057,5.013000169833203,-26.474447636474526,-39.99935336234046,1.5143906226153878,-0.22244173515906596,-5.009936248557385,40.02022907977868,42367.57443115565,25771.678219971684,25771.678219971684,68139.25265112733,77427.21804912954,77427.21804912954,25771.678219971684,103198.89626910123,103198.89626910123,103198.89626910123,128014.45582272473,91590.59629551889,56530.95267751474,38955.15957556017,24815.559553623498,0.0,63770.719129183664,21093.22562057997,1536.1454014393205,0.0,0.8867949240571433,2.818516922701765,0.0014959135982669303,354518.6568963161,1555405.6322699871,4.387373138234829,1555405.6322699871,4.387373138234829,0.85,0.09572646565802218,4.027634451161993,1.2672769894963132,1.0,0.0,4.02763445116181,1.284652626719275,1.28495336389345,3.1351934113486384,19329.461944772658,1971.0565733224555,4632.441516551485,4632.441516551485,5.563303525342037,5.049382226145166,-2.3491670721416704,7.398549298286836,3.466012035809852,3.466012035809852,0.9902891530885292,0.0,0.0,0.00023408780868033825,7.886144784810673e-05,0.0001552263608322315,0.0006251950386163982,0.09572646565829757,0.07184792016670861,0.023878545491588958,0.0957263346343061,0.07184792016650192,0.02387854549152026,0.37797109355032565,0.37797109355032565,0.12561811018197125,0.0,4.790272272023515,4.629886999636483,5.2735287791489895,4.787494513398315,4.629249140486081,5.26429447973851,24815.559553623498,21093.22562057997,0.85,1.0685037519036613,0.664373477509787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513305760260984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.891698955971,1536.1454014393205,0.37797109355032565,0.12561811018197125,6.112874298809886,3.466012035809852
2351.0,-29.97360453783514,5.0492031021826795,35.010371167389124,24.138742417003982,5.0129062881480895,-26.474949720617904,-39.99982533333821,1.5142514709234385,-0.22346947320164645,-5.010001248002863,40.02018891761572,42367.163797542664,25771.494875498425,25771.494875498425,68138.65867304109,77426.8865556065,77426.8865556065,25771.494875498425,103198.38143110492,103198.38143110492,103198.38143110492,128013.83672919302,91590.44771856967,56530.72496047593,38955.24750899305,24815.455298088098,0.0,63770.70280708115,21093.137003374883,1536.141379991505,0.0,0.8867947386668948,2.8185228614283595,0.0014959135982669303,354517.7586474323,1555403.8998599972,4.3873793679454165,1555403.8998599972,4.3873793679454165,0.85,0.09572619672418825,4.027634451161993,1.2672766718966888,1.0,0.0,4.0276344511631805,1.2846533050843838,1.2849540252888982,3.135191755800164,19329.430588797244,1971.0533759028053,4632.441516551485,4632.441516551485,5.5632639469744305,5.0492031021826795,-2.3492335626939136,7.398436664876593,3.4660401439701647,3.4660401439701647,0.9902971839914756,0.0,0.0,0.0002340744762316727,7.885723595161402e-05,0.00015521724028005868,0.0006251583043662533,0.09572619672469954,0.07184762895631322,0.02387856776838631,0.0957262657204726,0.07184762895592949,0.023878567768258765,0.377969824122512,0.377969824122512,0.1256183146308463,0.0,4.78954928769565,4.629755523035612,5.271018659179333,4.786531774801233,4.629106712940029,5.260854377249643,24815.455298088098,21093.137003374883,0.85,1.0684947111085457,0.6643672083356462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513338665453261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.88160975971,1536.141379991505,0.377969824122512,0.1256183146308463,6.112874298809886,3.4660401439701647
2352.0,-29.974149998056287,5.049024667070962,35.01035094718818,24.138532275706552,5.0127666579986485,-26.475454675392037,-40.00030526714397,1.5140713353269961,-0.22416419558663847,-5.0101046164657825,40.02015338000412,42366.794401123916,25771.4122134061,25771.4122134061,68138.20661453002,77426.59922368874,77426.59922368874,25771.4122134061,103198.01143709484,103198.01143709484,103198.01143709484,128013.40207242663,91590.32401613597,56530.519193541135,38955.33869177204,24815.39063533178,0.0,63770.72932710382,21093.08204003201,1536.140492788133,0.0,0.8867943412527707,2.818519930901827,0.0014959135982669303,354516.3301680565,1555402.366932984,4.387392722348373,1555402.366932984,4.387392722348373,0.85,0.09572598374396141,4.027634451161993,1.2672764762816953,1.0,0.0,4.027634451162352,1.2846541750426923,1.2849548783825362,3.135189632671489,19329.404482389145,1971.0507137900452,4632.441516551485,4632.441516551485,5.56324610280046,5.049024667070962,-2.349327928573663,7.398352595644625,3.4660684119517233,3.4660684119517233,0.9903052605576352,0.0,0.0,0.00023406119061127745,7.885295320782122e-05,0.0001552082374034562,0.0006251220440702897,0.09572598374425198,0.07184738124573575,0.023878602498516234,0.09572606800390226,0.07184738124551766,0.023878602498443736,0.3779685538620137,0.3779685538620137,0.12561850826185428,0.0,4.788867164332714,4.62963882777467,5.268628162736093,4.785940420879172,4.628976592738752,5.258869116470464,24815.39063533178,21093.08204003201,0.85,1.068487177949993,0.6643611394784095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513371450373227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.871542525445,1536.140492788133,0.3779685538620137,0.12561850826185428,6.112874298809886,3.4660684119517233
2353.0,-29.974693548092436,5.048847308694662,35.01033078715679,24.13834511479365,5.012647802586614,-26.47595583294221,-40.00077702859414,1.513910087429047,-0.22486598674458946,-5.0101888787651045,40.02011469215132,42366.399524885266,25771.283005155965,25771.283005155965,68137.68253004123,77426.3207574426,77426.3207574426,25771.283005155965,103197.60376259856,103197.60376259856,103197.60376259856,128012.90472771428,91590.21681987928,56530.29558729211,38955.46803620797,24815.300965115723,0.0,63770.769001323686,21093.005820348364,1536.1377446172664,0.0,0.8867940524848537,2.8185193262225536,0.0014959135982669303,354515.16572575097,1555400.6981205398,4.387402425891649,1555400.6981205398,4.387402425891649,0.85,0.09572573832804225,4.027634451161993,1.2672762460494416,1.0,0.0,4.02763445116176,1.2846549565633134,1.2849556430784244,3.1351877253769764,19329.381859477533,1971.0484068950695,4632.441516551485,4632.441516551485,5.563218210759154,5.048847308694662,-2.349408050589822,7.398255359284484,3.4660965891966597,3.4660965891966597,0.9903133111990456,0.0,0.0,0.00023404795220778975,7.884874360054292e-05,0.00015519920860724684,0.0006250856793796242,0.09572573832846326,0.07184710963563078,0.023878628692832488,0.09572584504083559,0.07184710963531478,0.023878628692727468,0.37796728374445127,0.37796728374445127,0.12561869882231588,0.0,4.788190713116819,4.629546756659693,5.266186202478821,4.785322892020531,4.6290191448754285,5.256257786350943,24815.300965115723,21093.005820348364,0.85,1.0684782949477512,0.6643545340343295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513404121993048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.861494987752,1536.1377446172664,0.37796728374445127,0.12561869882231588,6.112874298809886,3.4660965891966597
2354.0,-29.97523498233123,5.048670391811551,35.01031063949922,24.138117336574965,5.012486367960963,-26.47645934419293,-40.00125671792773,1.5137107298154346,-0.22536026688425181,-5.010302412834038,40.02007473249726,42366.046522950215,25771.23002597334,25771.23002597334,68137.27654892355,77426.05027931249,77426.05027931249,25771.23002597334,103197.28030528582,103197.28030528582,103197.28030528582,128012.49406957769,91590.09951928655,56530.09576289515,38955.55972932378,24815.21376429186,0.0,63770.77349361564,21092.93169964808,1536.1358010235822,0.0,0.8867936193420615,2.818512568113913,0.0014959135982669303,354513.59677410725,1555398.974449978,4.387416980909377,1555398.974449978,4.387416980909377,0.85,0.09572551971163937,4.027634451161993,1.267276091095992,1.0,0.0,4.027634451165153,1.2846559162236095,1.2849565860227443,3.1351853833372574,19329.357104126713,1971.0458825518108,4632.441516551485,4632.441516551485,5.563206774201898,5.048670391811551,-2.349509557336737,7.398179949148288,3.4661247938649278,3.4661247938649278,0.9903213696756936,0.0,0.0,0.00023403476602129313,7.884446346444763e-05,0.0001551903025568455,0.0006250498090642041,0.09572551971196024,0.07184685923565994,0.023878660476300304,0.09572544764166074,0.0718468592354191,0.023878660476220268,0.37796601515730555,0.37796601515730555,0.12561888221053805,0.0,4.787584491738926,4.6294788289761755,5.263953582560987,4.784942145949799,4.628992441957507,5.254806621269495,24815.21376429186,21092.93169964808,0.85,1.0684718534227133,0.6643489517528223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513436679337568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.851467535425,1536.1358010235822,0.37796601515730555,0.12561888221053805,6.112874298809886,3.4661247938649278
2355.0,-29.975774864689644,5.048494352747711,35.01029041518013,24.137906601559393,5.012349673318723,-26.476958984212644,-40.00172823490573,1.5135337928343262,-0.2260539296019033,-5.010394879324334,40.02003220425952,42365.66646000987,25771.124687660787,25771.124687660787,68136.79114767065,77425.74879831659,77425.74879831659,25771.124687660787,103196.87348597738,103196.87348597738,103196.87348597738,128011.97801187563,91589.96060622815,56529.878267891385,38955.64704259641,24815.104525898245,0.0,63770.751568494656,21092.838847013507,1536.1321183869918,0.0,0.8867933027224437,2.818510897706666,0.0014959135982669303,354512.31896387646,1555397.1399844429,4.387427620372573,1555397.1399844429,4.387427620372573,0.85,0.0957252705692441,4.027634451161993,1.2672758438298475,1.0,0.0,4.027634451161499,1.2846567709400243,1.2849574240480286,3.1351832974147986,19329.32778763807,1971.042893101933,4632.441516551485,4632.441516551485,5.563184034937478,5.048494352747711,-2.3495955034638407,7.398089856211552,3.46615283611968,3.46615283611968,0.99032938174848,0.0,0.0,0.00023402161831106817,7.884025645737275e-05,0.00015518136185369542,0.0006250137991801792,0.09572527056970032,0.07184658528817083,0.023878685281529487,0.09572512724574525,0.07184658528782842,0.02387868528141568,0.3779647491978139,0.3779647491978139,0.12561907093297575,0.0,4.786971290974748,4.629402095009539,5.261719509372142,4.784340949722434,4.628920318566543,5.252606951195389,24815.104525898245,21092.838847013507,0.85,1.0684646091160857,0.6643432203320656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513469110089559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.84146435124,1536.1321183869918,0.3779647491978139,0.12561907093297575,6.112874298809886,3.46615283611968
2356.0,-29.97631239471177,5.048319284457056,35.01027024238519,24.137709626834862,5.012225717316052,-26.477455233009593,-40.00219545615835,1.51336855560665,-0.22679930156863293,-5.0104820679126005,40.01999325637123,42365.278743699295,25771.00819487855,25771.00819487855,68136.28693857785,77425.45127028372,77425.45127028372,25771.00819487855,103196.45946516228,103196.45946516228,103196.45946516228,128011.47363677273,91589.82985335327,56529.6573267396,38955.74725179296,24815.014171610455,0.0,63770.76142340341,21092.762045868887,1536.1293949731507,0.0,0.8867929999998444,2.8185105250861633,0.0014959135982669303,354511.11409318633,1555395.4599595582,4.387437792854948,1555395.4599595582,4.387437792854948,0.85,0.09572502872475497,4.027634451161993,1.2672755894204601,1.0,0.0,4.027634451160642,1.2846575708156855,1.2849582072941685,3.135181345332882,19329.30019329082,1971.0400792616051,4632.441516551485,4632.441516551485,5.56315888777009,5.048319284457056,-2.3496773423419346,7.3979966267989905,3.466180848321774,3.466180848321774,0.9903373852347926,0.0,0.0,0.0002340085285631352,7.883608798266807e-05,0.00015517244058046713,0.0006249778675527767,0.09572502872516958,0.07184631650636626,0.023878712218803312,0.09572491220164413,0.07184631650605508,0.023878712218699888,0.3779634847609126,0.3779634847609126,0.12561926234620752,0.0,4.7863470927590015,4.629323416101499,5.259447149683183,4.783682766343986,4.628843839615627,5.250191531572682,24815.014171610455,21092.762045868887,0.85,1.0684565374120234,0.6643370378223451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513501448025026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.831474208582,1536.1293949731507,0.3779634847609126,0.12561926234620752,6.112874298809886,3.466180848321774
2357.0,-29.976848348565433,5.048145184651314,35.01025017289876,24.137512093316786,5.012105137379143,-26.477949725416806,-40.00266620479522,1.5132065142232702,-0.22762461396109757,-5.010568397182454,40.019955919847874,42364.91240771936,25770.891976689174,25770.891976689174,68135.80438440853,77425.13779745434,77425.13779745434,25770.891976689174,103196.02977414352,103196.02977414352,103196.02977414352,128010.96241500994,91589.68388628577,56529.45849652144,38955.805988627035,24814.93264086642,0.0,63770.738629493455,21092.692744736458,1536.127153559114,0.0,0.8867926958153047,2.818511305705914,0.0014959135982669303,354509.9211006983,1555393.8494425078,4.387448014468117,1555393.8494425078,4.387448014468117,0.85,0.09572479135812408,4.027634451161993,1.2672753712767735,1.0,0.0,4.027634451162588,1.2846583556640276,1.2849589755596253,3.1351794299272253,19329.269388110042,1971.0369380073769,4632.441516551485,4632.441516551485,5.563133799878758,5.048145184651314,-2.349758294238519,7.397903478889832,3.4662088599753393,3.4662088599753393,0.9903453885643827,0.0,0.0,0.0002339954778690929,7.883188824326401e-05,0.0001551635896258289,0.0006249422191429501,0.09572479135851433,0.07184605137198442,0.023878739986529902,0.09572476620338595,0.07184605137169152,0.023878739986432557,0.3779622213729345,0.3779622213729345,0.12561945209997805,0.0,4.7856996081976035,4.6292238320054935,5.257144359200993,4.782943783221356,4.6286622598127,5.247768669297955,24814.93264086642,21092.692744736458,0.85,1.0684493523005278,0.6643315307018559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513533645196681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.821513194982,1536.127153559114,0.3779622213729345,0.12561945209997805,6.112874298809886,3.4662088599753393
2358.0,-29.977382611025277,5.047972000138154,35.01023020525954,24.13732538642364,5.0119822681606365,-26.478442924326053,-40.00313293710349,1.5130425814541704,-0.2282134951742023,-5.010656303131872,40.01991874737511,42364.536858440515,25770.78214157916,25770.78214157916,68135.31900001968,77424.8775312902,77424.8775312902,25770.78214157916,103195.65967286935,103195.65967286935,103195.65967286935,128010.51197332979,91589.58951617582,56529.2488432968,38955.93408097669,24814.852300460443,0.0,63770.78638143713,21092.624455391375,1536.1250203921666,0.0,0.8867923830112697,2.8185087884131406,0.0014959135982669303,354508.70632316044,1555392.2460030597,4.387458525729991,1555392.2460030597,4.387458525729991,0.85,0.09572455530952556,4.027634451161993,1.267275184453465,1.0,0.0,4.027634451162668,1.2846591492733037,1.2849597526418162,3.135177493143076,19329.249472053998,1971.0349071348523,4632.441516551485,4632.441516551485,5.5631100898956705,5.047972000138154,-2.3498401638783712,7.397812164016525,3.466236872008036,3.466236872008036,0.990353392002296,0.0,0.0,0.00023398246902856166,7.88277245393501e-05,0.00015515474448921156,0.0006249065941659848,0.09572455530990716,0.07184578787300903,0.023878767436898127,0.09572451401376786,0.07184578787272262,0.023878767436802936,0.37796095750339426,0.37796095750339426,0.12561963716513833,0.0,4.785082018231435,4.629164460104278,5.254840383629755,4.782442807957693,4.628760755003839,5.245456950017626,24814.852300460443,21092.624455391375,0.85,1.0684409408483162,0.6643251441975678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513565748094217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.811565839624,1536.1250203921666,0.37796095750339426,0.12561963716513833,6.112874298809886,3.466236872008036
2359.0,-29.977915015005276,5.047799360676612,35.01021024788821,24.137106199655705,5.011832016799474,-26.478937188658456,-40.003603615891166,1.5128541904455484,-0.22876068106251068,-5.010761027477706,40.01987911116363,42364.18561320667,25770.716735385133,25770.716735385133,68134.9023485918,77424.59655934146,77424.59655934146,25770.716735385133,103195.3132947266,103195.3132947266,103195.3132947266,128010.07655044558,91589.46260467812,56529.05165851445,38956.01216240408,24814.763255718986,0.0,63770.77541812306,21092.54876736114,1536.122768349684,0.0,0.8867919935286921,2.8185037566436093,0.0014959135982669303,354507.25913546776,1555390.5362912952,4.387471613654417,1555390.5362912952,4.387471613654417,0.85,0.0957243286751165,4.027634451161993,1.2672749871900306,1.0,0.0,4.027634451161315,1.284660057185411,1.2849606441125505,3.13517527740858,19329.22268839864,1971.0321759620913,4632.441516551485,4632.441516551485,5.563095970733282,5.047799360676612,-2.349934273684953,7.397733634361565,3.4662648699876515,3.4662648699876515,0.9903613914250433,0.0,0.0,0.00023396950610327482,7.882352583491652e-05,0.0001551459802683583,0.0006248712950881386,0.09572432867547137,0.07184553229854357,0.02387879637692781,0.09572416074116714,0.07184553229827721,0.023878796376839293,0.37795969562175474,0.37795969562175474,0.12561981687232138,0.0,4.784505823008715,4.6291119397641864,5.252682070185017,4.782000346415202,4.628703839518721,5.243849166813106,24814.763255718986,21092.54876736114,0.85,1.06843459095259,0.6643197504725207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451359774981456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.801634503392,1536.122768349684,0.37795969562175474,0.12561981687232138,6.112874298809886,3.4662648699876515
2360.0,-29.97844536898373,5.047627975539277,35.01019033312029,24.136921343766176,5.0117301455383165,-26.479424769311134,-40.004061931371666,1.5127095458586224,-0.22971878401767754,-5.010831466360148,40.019840437331,42363.79205030753,25770.566216480114,25770.566216480114,68134.35826678765,77424.25881261255,77424.25881261255,25770.566216480114,103194.82502909267,103194.82502909267,103194.82502909267,128009.49317557827,91589.2976781769,56528.83091584322,38956.07418037076,24814.668146485612,0.0,63770.74232685637,21092.46792451277,1536.119387632304,0.0,0.8867917750594361,2.818508143133469,0.0014959135982669303,354506.2857418421,1555388.868093206,4.387478954959541,1555388.868093206,4.387478954959541,0.85,0.09572406852977106,4.027634451161993,1.2672747113509106,1.0,0.0,4.027634451161136,1.2846607603822224,1.284961330885039,3.135173561278278,19329.18788198119,1971.0286266952721,4632.441516551485,4632.441516551485,5.563063478384597,5.047627975539277,-2.3500029633050192,7.397630938844296,3.466292743750316,3.466292743750316,0.9903693553572331,0.0,0.0,0.00023395659374906763,7.881943761641994e-05,0.00015513715613264768,0.0006248357546951488,0.09572406853023976,0.07184525123591508,0.02387881729432468,0.09572407546475284,0.07184525123556329,0.023878817294207762,0.3779584357065159,0.3779584357065159,0.12561999959397457,0.0,4.7838543374455185,4.629010913003526,5.2503676853460775,4.781112682342496,4.628473616437816,5.240975959254797,24814.668146485612,21092.46792451277,0.85,1.0684266135332972,0.6643139236669426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513629640348087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.79172258996,1536.119387632304,0.3779584357065159,0.12561999959397457,6.112874298809886,3.466292743750316
2361.0,-29.97897388051137,5.047457226755803,35.01017053411131,24.136721051204972,5.011592706546283,-26.47991424869567,-40.004524298105366,1.5125330747233052,-0.2302145763109138,-5.010930076647815,40.01980397950645,42363.423228642496,25770.489854016923,25770.489854016923,68133.91308265942,77424.00263425247,77424.00263425247,25770.489854016923,103194.49248826939,103194.49248826939,103194.49248826939,128009.08770264362,91589.19917585021,56528.61977021066,38956.1993395995,24814.59521437423,0.0,63770.79455397373,21092.405932218095,1536.1179194808662,0.0,0.8867914051840811,2.818503149053803,0.0014959135982669303,354504.9230516082,1555387.2954839931,4.387491384026739,1555387.2954839931,4.387491384026739,0.85,0.09572384515383686,4.027634451161993,1.26727450364735,1.0,0.0,4.027634451161827,1.284661612346082,1.2849621665178308,3.135171482089065,19329.167093853895,1971.0265068962283,4632.441516551485,4632.441516551485,5.563046994104564,5.047457226755803,-2.350092111735187,7.39754933849099,3.466320708168348,3.466320708168348,0.9903773451909565,0.0,0.0,0.00023394372690551337,7.881531345898653e-05,0.00015512841344652683,0.0006248005423513328,0.0957238451541632,0.07184499891573053,0.023878846238432675,0.095723774438184,0.07184499891548558,0.023878846238351275,0.37795717438666115,0.37795717438666115,0.12562017381999702,0.0,4.783264383649964,4.628953098167472,5.248170159826714,4.780715500336896,4.628535380713231,5.239192095186468,24814.59521437423,21092.405932218095,0.85,1.0684187575080766,0.6643075960546068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513661408221366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.78183399809,1536.1179194808662,0.37795717438666115,0.12562017381999702,6.112874298809886,3.466320708168348
