time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2362.0,-29.979500748616694,5.047287285989016,35.01015073120037,24.136514507140987,5.011461702517814,-26.480401605052375,-40.0049863505177,1.5123625589463758,-0.23091502877440462,-5.011019981648679,40.01976426782879,42363.06016838979,25770.392892014414,25770.392892014414,68133.45306040421,77423.69486574049,77423.69486574049,25770.392892014414,103194.0877577549,103194.0877577549,103194.0877577549,128008.58814647405,91589.05102600878,56528.4163286293,38956.26077486609,24814.500388719152,0.0,63770.76116358524,21092.32533041128,1536.1149980781952,0.0,0.8867910913963151,2.8185018676248546,0.0014959135982669303,354503.6806628436,1555385.582521112,4.387501928366116,1555385.582521112,4.387501928366116,0.8500000000000001,0.09572360103495131,4.027634451161993,1.2672742877015843,1.0,0.0,4.027634451161553,1.2846624363724304,1.2849629742587894,3.135169471083033,19329.13582801615,1971.0233186680623,4632.441516551485,4632.441516551485,5.563026063024879,5.047287285989016,-2.3501747402212874,7.397462026210304,3.4663485789112323,3.4663485789112323,0.9903853082603521,0.0,0.0,0.00023393090072069497,7.881119230448989e-05,0.0001551197084162051,0.0006247654816713106,0.09572360103536877,0.07184473127342475,0.023878869761944022,0.09572351499783574,0.07184473127311143,0.02387886976183988,0.377955914497286,0.377955914497286,0.12562034679605705,0.0,4.782667008352803,4.628875780552335,5.2460016958548294,4.7801049528742965,4.6283965125333,5.237156488714106,24814.500388719152,21092.32533041128,0.85,1.06841210324631,0.664302250677544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513693065865079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.771964638188,1536.1149980781952,0.377955914497286,0.12562034679605705,6.112874298809886,3.4663485789112323
2363.0,-29.980025779061865,5.047118238941229,35.010130969567655,24.13632759070026,5.011339194015973,-26.480886457673847,-40.00544421197844,1.512199872620787,-0.2314639169678685,-5.011105041836009,40.01972586431924,42362.68778681191,25770.285645734537,25770.285645734537,68132.97343254645,77423.43228156511,77423.43228156511,25770.285645734537,103193.71792729964,103193.71792729964,103193.71792729964,128008.12932910035,91588.95075814989,56528.206263367596,38956.38277198033,24814.411401800706,0.0,63770.79417378103,21092.2496915306,1536.1123049620605,0.0,0.8867907975291578,2.8184991563069093,0.0014959135982669303,354502.50522724865,1555383.9259874057,4.387511803309682,1555383.9259874057,4.387511803309682,0.85,0.0957233559293206,4.027634451161993,1.2672740805475038,1.0,0.0,4.027634451162511,1.2846632236858153,1.2849637453364773,3.13516754967605,19329.114667287424,1971.021160874246,4632.441516551485,4632.441516551485,5.5630029118896775,5.047118238941229,-2.350253611417957,7.397371850359185,3.466376408824511,3.466376408824511,0.990393259664146,0.0,0.0,0.00023391811991672768,7.880710872659686e-05,0.0001551110111901308,0.0006247304524239442,0.09572335592973373,0.07184446298699439,0.02387889294273934,0.09572322337127426,0.07184446298668432,0.023878892942636284,0.37795465453058263,0.37795465453058263,0.12562051907019733,0.0,4.7820945042091125,4.628834132759835,5.243825557185971,4.779641124868135,4.62850670454003,5.234958902343237,24814.411401800706,21092.2496915306,0.85,1.068404029074471,0.6642960674344098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513724625199662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.76211058446,1536.1123049620605,0.37795465453058263,0.12562051907019733,6.112874298809886,3.466376408824511
2364.0,-29.980548829546525,5.046950036492026,35.01011127351348,24.136135540343844,5.011215608905749,-26.481369635789783,-40.00590182896701,1.512036415142097,-0.2320734809089231,-5.011191579784317,40.01968825115947,42362.322881715576,25770.184293904345,25770.184293904345,68132.50717561992,77423.15332285002,77423.15332285002,25770.184293904345,103193.33761675436,103193.33761675436,103193.33761675436,128007.66495818252,91588.83288045296,56528.00243929077,38956.47826795799,24814.327341428154,0.0,63770.80560938614,21092.17824021393,1536.1099244428792,0.0,0.8867904932780569,2.818497071412153,0.0014959135982669303,354501.3093738062,1555382.3035466964,4.38752202719402,1555382.3035466964,4.38752202719402,0.8499999999999999,0.0957231150887122,4.027634451161993,1.2672738854819907,1.0,0.0,4.0276344511625375,1.2846640145061732,1.2849645199846818,3.13516561971281,19329.089790143382,1971.0186241115348,4632.441516551485,4632.441516551485,5.562981033182772,5.046950036492026,-2.350333360539786,7.397283397031812,3.4664042251084104,3.4664042251084104,0.9904012071738315,0.0,0.0,0.00023390538795058023,7.880302752455891e-05,0.00015510236042602134,0.0006246956103083881,0.0957231150891064,0.07184419835172097,0.023878916737385434,0.09572297137870998,0.07184419835142511,0.02387891673728709,0.37795339661444094,0.37795339661444094,0.1256206888715609,0.0,4.781532451884516,4.628801825602807,5.241663263507121,4.779118098875415,4.628508965495655,5.232849171320197,24814.327341428154,21092.17824021393,0.85,1.0683965260365442,0.6642902261764818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513756074588993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.752275782921,1536.1099244428792,0.37795339661444094,0.1256206888715609,6.112874298809886,3.4664042251084104
2365.0,-29.98107027764365,5.04678285945507,35.01009167388445,24.13595173219221,5.011106289898433,-26.481849944812577,-40.006355255003996,1.5118859570601866,-0.23283356290710344,-5.011268665636065,40.01965166762516,42361.947424700986,25770.06124443472,25770.06124443472,68132.00866913571,77422.84991150889,77422.84991150889,25770.06124443472,103192.91115594361,103192.91115594361,103192.91115594361,128007.15700647401,91588.69567915083,56527.79319231406,38956.558318707524,24814.2458505304,0.0,63770.80416923792,21092.10897295084,1536.107473396005,0.0,0.886790233405866,2.8184980734328886,0.0014959135982669303,354500.2441399726,1555380.7255200266,4.387530759797989,1555380.7255200266,4.387530759797989,0.85,0.09572286729884136,4.027634451161993,1.2672736156871545,1.0,0.0,4.027634451164749,1.2846647444440773,1.284965233787099,3.135163838332702,19329.06083490719,1971.0156714991554,4632.441516551485,4632.441516551485,5.562954470630565,5.04678285945507,-2.3504059149786016,7.397188774433672,3.46643201443447,3.46643201443447,0.9904091469812771,0.0,0.0,0.00023389269562487596,7.87989838917381e-05,0.00015509371173313784,0.000624660776534973,0.09572286729925186,0.07184392897354605,0.023878938325705812,0.09572282462087454,0.07184392897323795,0.023878938325603408,0.37795214087764856,0.37795214087764856,0.12562085608387333,0.0,4.780942623733267,4.628751379726054,5.239444164453744,4.778435102728963,4.628403837368069,5.230420901158993,24814.2458505304,21092.10897295084,0.85,1.0683887330058413,0.6642843535778361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513787405507843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.742463145576,1536.107473396005,0.37795214087764856,0.12562085608387333,6.112874298809886,3.46643201443447
2366.0,-29.9815897853592,5.046616390214182,35.01007216029369,24.13575524641203,5.010976965670285,-26.48233050791153,-40.00681241797281,1.5117176882154661,-0.23338584248205052,-5.011359876771664,40.01961497440032,42361.59612968637,25769.97630890656,25769.97630890656,68131.57243859294,77422.57634532319,77422.57634532319,25769.97630890656,103192.55265422974,103192.55265422974,103192.55265422974,128006.72093744158,91588.57944045699,56527.59922479117,38956.64468407313,24814.168283211835,0.0,63770.81296728496,21092.04304073006,1536.1055687001344,0.0,0.8867899020370599,2.818494688047305,0.0014959135982669303,354498.9837149354,1555379.1427630838,4.387541894940428,1555379.1427630838,4.387541894940428,0.85,0.09572263348626363,4.027634451161993,1.2672734519420192,1.0,0.0,4.02763445116323,1.2846655575896069,1.284966030878073,3.1351618538905686,19329.036303661633,1971.0131700082734,4632.441516551485,4632.441516551485,5.5629361356925315,5.046616390214182,-2.3504886416256983,7.39710503183988,3.466459832755808,3.466459832755808,0.990417095073088,0.0,0.0,0.00023388005116007192,7.879490712733132e-05,0.0001550851440327406,0.0006246262689696858,0.09572263348662405,0.07184367110820535,0.02387896237841871,0.09572255518501396,0.07184367110793483,0.023878962378328802,0.37795088576238184,0.37795088576238184,0.12562101633722306,0.0,4.7803838947823465,4.628715548692185,5.237305947136463,4.7779740342896275,4.628399756485692,5.228579249926497,24814.168283211835,21092.04304073006,0.85,1.0683817450084114,0.6642787532192552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513818640571652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.732665174379,1536.1055687001344,0.37795088576238184,0.12562101633722306,6.112874298809886,3.466459832755808
2367.0,-29.9821073552105,5.046451106936045,35.010052744447854,24.135585128702246,5.010880344956398,-26.48280605606216,-40.00726130381224,1.5115790458011193,-0.23415713911816738,-5.0114276063186125,40.01957879423333,42361.21873367075,25769.83399337638,25769.83399337638,68131.05272704712,77422.27697287989,77422.27697287989,25769.83399337638,103192.11096625627,103192.11096625627,103192.11096625627,128006.19653444043,91588.44985366674,56527.39161442964,38956.73137693011,24814.085568184168,0.0,63770.816945114275,21091.972732956543,1536.1028350567128,0.0,0.8867896883235481,2.818496931215827,0.0014959135982669303,354498.0477786752,1555377.5821380087,4.387549076459462,1555377.5821380087,4.387549076459462,0.85,0.09572237542265924,4.027634451161993,1.267273172806017,1.0,0.0,4.027634451162089,1.2846662320666375,1.2849666893294966,3.1351602078640717,19329.0089554072,1971.0103812624293,4632.441516551485,4632.441516551485,5.5629054141972505,5.046451106936045,-2.3505538521633476,7.397004959099393,3.466487585967232,3.466487585967232,0.9904250245620663,0.0,0.0,0.00023386745448782228,7.879090436419976e-05,0.00015507655012362252,0.0006245916558452517,0.09572237542309352,0.07184339541095526,0.02387898001213826,0.09572243795199713,0.07184339541062931,0.02387898001202992,0.3779496319973389,0.3779496319973389,0.12562117445082854,0.0,4.77978729414275,4.628668017055531,5.235050950246375,4.777270467200424,4.6283498229724955,5.225901962241096,24814.085568184168,21091.972732956543,0.85,1.0683735286892369,0.6642727937785373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451384975953306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.72288869389,1536.1028350567128,0.3779496319973389,0.12562117445082854,6.112874298809886,3.466487585967232
2368.0,-29.982622884089967,5.046286447275457,35.01003344257638,24.13538364870476,5.010749213633893,-26.483283218391893,-40.007710399199254,1.5114095479287981,-0.23473955300102034,-5.0115209295672445,40.019543282270526,42360.85107251518,25769.759159270525,25769.759159270525,68130.6102317857,77421.9903235486,77421.9903235486,25769.759159270525,103191.74948281913,103191.74948281913,103191.74948281913,128005.76470082588,91588.31819420401,56527.17894314206,38956.82139006883,24814.015218006753,0.0,63770.83660807558,21091.91293530574,1536.1013880825922,0.0,0.8867893419256785,2.818493695927524,0.0014959135982669303,354496.7581731607,1555376.050336955,4.387560716640467,1555376.050336955,4.387560716640467,0.85,0.0957221459708098,4.027634451161993,1.2672729403758423,1.0,0.0,4.027634451163284,1.2846670507599602,1.284967492095538,3.1351582098874546,19328.981169731844,1971.0075479120642,4632.441516551485,4632.441516551485,5.562889259842019,5.046286447275457,-2.3506376391006203,7.396924086376077,3.4665154194953507,3.4665154194953507,0.9904329769986716,0.0,0.0,0.00023385490811033422,7.878689992062691e-05,0.0001550680081897073,0.0006245572520579353,0.09572214597114195,0.0718431426626417,0.023879003308500246,0.09572220051509825,0.07184314266239242,0.023879003308417385,0.3779483785787511,0.3779483785787511,0.12562132234253304,0.0,4.779221887228005,4.628619334969983,5.232924781561792,4.776781376566248,4.628248144689849,5.224242257887795,24814.015218006753,21091.91293530574,0.85,1.068366260435072,0.6642668236086907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513880762541427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.713133718356,1536.1013880825922,0.3779483785787511,0.12562132234253304,6.112874298809886,3.4665154194953507
2369.0,-29.983136952132618,5.046122422630246,35.01001410570865,24.135172459669434,5.010612663452863,-26.483759607565922,-40.008163161668904,1.5112353188793357,-0.23533672828961016,-5.011613217196437,40.019503659183385,42360.50489348502,25769.682957425375,25769.682957425375,68130.1878509104,77421.6864147096,77421.6864147096,25769.682957425375,103191.36937213498,103191.36937213498,103191.36937213498,128005.2900051468,91588.16649224346,56526.984970991136,38956.86835694702,24813.920633011814,0.0,63770.78898995883,21091.83253806004,1536.0985315438327,0.0,0.8867890156842337,2.8184907760937454,0.0014959135982669303,354495.482882177,1555374.3412047604,4.387571679500687,1555374.3412047604,4.387571679500687,0.8499999999999999,0.09572190092164697,4.027634451161993,1.2672727376176045,1.0,0.0,4.027634451161252,1.284667891508658,1.2849683169685604,3.1351561580885425,19328.949154247806,1971.0042832412503,4632.441516551485,4632.441516551485,5.562872810234424,5.046122422630246,-2.3507205861103406,7.3968430087405865,3.466543165675967,3.466543165675967,0.9904409044788477,0.0,0.0,0.00023384239790256566,7.878286296928554e-05,0.0001550595349332801,0.0006245231248784355,0.09572190092205334,0.07184287848256889,0.02387902243948445,0.09572188813086595,0.0718428784822639,0.023879022439383075,0.3779471253358457,0.3779471253358457,0.12562146836896326,0.0,4.778668188744518,4.628552622267193,5.230900063491845,4.776276488906831,4.62811126776154,5.222625304787016,24813.920633011814,21091.83253806004,0.85,1.0683604347695617,0.6642618911325526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513911643419042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.703402377963,1536.0985315438327,0.3779471253358457,0.12562146836896326,6.112874298809886,3.466543165675967
2370.0,-29.983648987159555,5.045959514177493,35.00999481306033,24.13500293567779,5.010511723214141,-26.48423060549871,-40.00860754223538,1.5110933415464272,-0.23597480039063612,-5.011681979136124,40.01946627343036,42360.132792796125,25769.549014330307,25769.549014330307,68129.68180712643,77421.40693101958,77421.40693101958,25769.549014330307,103190.95594534988,103190.95594534988,103190.95594534988,128004.78694885108,91588.05281179582,56526.7786735444,38956.97126472379,24813.831003501193,0.0,63770.80226822499,21091.756352976012,1536.0954279062476,0.0,0.8867888010797926,2.8184911441211056,0.0014959135982669303,354494.5326869395,1555372.7285807282,4.387578890967849,1555372.7285807282,4.387578890967849,0.8499999999999999,0.09572163808146998,4.027634451161993,1.2672725123306736,1.0,0.0,4.027634451162059,1.2846685813044716,1.284968990917728,3.1351544746834805,19328.92516289962,1971.0018368045787,4632.441516551485,4632.441516551485,5.562843896087405,5.045959514177493,-2.350786021326451,7.396745535503944,3.466570828986787,3.466570828986787,0.9904488082819392,0.0,0.0,0.0002338299377825842,7.87789009391889e-05,0.00015505103684339532,0.0006244888976788465,0.09572163808192169,0.07184260044002275,0.023879037641898936,0.09572168406202011,0.07184260043968373,0.02387903764178626,0.37794587110717404,0.37794587110717404,0.1256216176403989,0.0,4.778102452192627,4.628504318384103,5.228771478920237,4.775707178745506,4.628181082981882,5.22012615815288,24813.831003501193,21091.756352976012,0.85,1.0683522769647409,0.6642559178513403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513942436915497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.693683118707,1536.0954279062476,0.37794587110717404,0.1256216176403989,6.112874298809886,3.466570828986787
2371.0,-29.9841595036759,5.045797492671631,35.009975665881214,24.13482426144185,5.010401888569103,-26.484701126240104,-40.00904804617164,1.5109435111264655,-0.23659306850652229,-5.011760496123066,40.01943192521739,42359.751232862465,25769.44258070344,25769.44258070344,68129.1938135659,77421.12648833502,77421.12648833502,25769.44258070344,103190.56906903847,103190.56906903847,103190.56906903847,128004.3311351898,91587.93395777258,56526.55870227229,38957.08361722254,24813.762066151336,0.0,63770.845683373875,21091.697756228634,1536.0937262351908,0.0,0.8867885258252006,2.818490111375272,0.0014959135982669303,354493.447692838,1555371.2469812562,4.387588140497752,1555371.2469812562,4.387588140497752,0.85,0.09572139552334498,4.027634451161993,1.2672722326451913,1.0,0.0,4.027634451161698,1.28466930775462,1.2849697015780401,3.1351527018276806,19328.900079709725,1970.9992790310378,4632.441516551485,4632.441516551485,5.562820920378701,5.045797492671631,-2.350858332094536,7.396655824766167,3.4665985556412573,3.4665985556412573,0.9904567301832163,0.0,0.0,0.00023381751522376457,7.877497365434701e-05,0.00015504254156941755,0.0006244546818207016,0.09572139552371278,0.07184233835451725,0.02387905716919552,0.09572151323692968,0.07184233835424121,0.023879057169103768,0.37794461716221595,0.37794461716221595,0.12562176185679239,0.0,4.777545604841521,4.6284657250539,5.226649352153288,4.775167427616566,4.628162886188704,5.218011256188333,24813.762066151336,21091.697756228634,0.85,1.0683438973325128,0.6642494823289816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513973108755094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.68398745193,1536.0937262351908,0.37794461716221595,0.12562176185679239,6.112874298809886,3.4665985556412573
2372.0,-29.984667945970365,5.04563605917518,35.00995655784231,24.134628229681425,5.010268720864922,-26.485172113228717,-40.00949993552638,1.5107728881164513,-0.23699824140987857,-5.011852432809217,40.01939477088862,42359.42590535372,25769.372019574013,25769.372019574013,68128.79792492773,77420.87020264957,77420.87020264957,25769.372019574013,103190.24222222359,103190.24222222359,103190.24222222359,128003.92334925217,91587.82897753567,56526.38468021209,38957.16033035953,24813.68112702859,0.0,63770.841457388124,21091.628957974302,1536.0916443801825,0.0,0.8867881924280139,2.8184847038848035,0.0014959135982669303,354492.17726071883,1555369.6443420493,4.387599343830145,1555369.6443420493,4.387599343830145,0.85,0.09572115728343657,4.027634451161993,1.267272106814198,1.0,0.0,4.027634451162434,1.2846701313532198,1.2849705094751211,3.135150691889633,19328.877924471344,1970.9970198254598,4632.441516551485,4632.441516551485,5.56280568842614,5.04563605917518,-2.3509403611939494,7.396576420369129,3.466626278343951,3.466626278343951,0.9904646509554146,0.0,0.0,0.0002338051437419657,7.877094505160763e-05,0.00015503419869035808,0.0006244210797535797,0.09572115728380183,0.07184208027077867,0.023879077013023164,0.09572116387015023,0.07184208027050452,0.023879077012932043,0.37794336400113304,0.37794336400113304,0.12562190100186926,0.0,4.777042561072506,4.628458001425145,5.224650251897515,4.774854191399356,4.628253266109255,5.216478644917231,24813.68112702859,21091.628957974302,0.85,1.068337760141547,0.6642444248388728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514003689756347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.674305138147,1536.0916443801825,0.37794336400113304,0.12562190100186926,6.112874298809886,3.466626278343951
2373.0,-29.985174757819852,5.0454755245025895,35.00993745413109,24.134444875549548,5.010154859285679,-26.48563970180961,-40.009939985442884,1.5106198032686926,-0.23757381599335758,-5.01192905506939,40.01935668086109,42359.0584562646,25769.264160710896,25769.264160710896,68128.32261697549,77420.58710935246,77420.58710935246,25769.264160710896,103189.85127006336,103189.85127006336,103189.85127006336,128003.44072832464,91587.70434795364,56526.175694838406,38957.25405901692,24813.58945826129,0.0,63770.84351727821,21091.551039522095,1536.0885996099853,0.0,0.8867879403649122,2.8184833303063392,0.0014959135982669303,354491.1184545614,1555368.001343097,4.387607814051521,1555368.001343097,4.387607814051521,0.85,0.09572089980691434,4.027634451161993,1.2672718793293463,1.0,0.0,4.027634451161758,1.2846708728383895,1.2849712352912925,3.1351488823461993,19328.851622396018,1970.9943377601953,4632.441516551485,4632.441516551485,5.562782405053273,5.0454755245025895,-2.351010984951253,7.396486509453842,3.466653908393641,3.466653908393641,0.990472545255326,0.0,0.0,0.00023379281253252862,7.876702218074867e-05,0.00015502579035177994,0.0006243872140394454,0.0957208998073523,0.0718418075825639,0.023879092224788404,0.09572090027880888,0.07184180758223518,0.02387909222467915,0.3779421133141833,0.3779421133141833,0.12562204213875003,0.0,4.776534530541255,4.62845029148167,5.222631103954143,4.774355239076044,4.62827456838869,5.214408527536648,24813.58945826129,21091.551039522095,0.85,1.068330272258617,0.6642386413594756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514034146629697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.664647360725,1536.0885996099853,0.3779421133141833,0.12562204213875003,6.112874298809886,3.466653908393641
2374.0,-29.985679613548673,5.045315774403009,35.00991841311193,24.134256841521733,5.010037200366238,-26.486105909412146,-40.01037982581181,1.5104634962228696,-0.23815608301640623,-5.012010241548703,40.01932029947211,42358.69855914318,25769.170011949736,25769.170011949736,68127.86857109291,77420.30040676054,77420.30040676054,25769.170011949736,103189.47041871028,103189.47041871028,103189.47041871028,128002.97949344937,91587.57378199327,56525.9719343483,38957.335386272185,24813.509074739093,0.0,63770.84446101128,21091.48271352823,1536.0863017822123,0.0,0.8867876588832604,2.8184815115155515,0.0014959135982669303,354489.99658036325,1555366.4320468456,4.3876172728452225,1555366.4320468456,4.3876172728452225,0.85,0.09572065342636155,4.027634451161993,1.2672716155787929,1.0,0.0,4.027634451161585,1.2846716292960976,1.2849719761453962,3.13514703626547,19328.824067495578,1970.9915279423226,4632.441516551485,4632.441516551485,5.562762081264872,5.045315774403009,-2.3510847562553576,7.396400530658367,3.4666815405327016,3.4666815405327016,0.9904804401522005,0.0,0.0,0.0002337805295130637,7.876310135840636e-05,0.00015501742815465731,0.0006243535341662269,0.09572065342675412,0.07184154345220764,0.023879109974546484,0.09572066493757303,0.071841543451913,0.023879109974448552,0.3779408646022212,0.3779408646022212,0.12562218232011402,0.0,4.776029617250856,4.628437279753484,5.220640499501883,4.773854158532288,4.628231718987308,5.212523390000456,24813.509074739093,21091.48271352823,0.85,1.0683231364882657,0.6642329879297862,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514064505957076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.655005298475,1536.0863017822123,0.3779408646022212,0.12562218232011402,6.112874298809886,3.4666815405327016
2375.0,-29.98618292786179,5.045156662585544,35.009899385955876,24.13405997157099,5.009908612935964,-26.486571822407083,-40.010819596331544,1.510297507474403,-0.23864910894820923,-5.012097688927732,40.01928262122109,42358.34509574816,25769.09341809576,25769.09341809576,68127.43851384392,77420.02228625496,77420.02228625496,25769.09341809576,103189.11570435071,103189.11570435071,103189.11570435071,128002.53879523509,91587.44675167586,56525.76956114109,38957.41910059419,24813.42309088438,0.0,63770.84219147857,21091.40962725172,1536.083825914405,0.0,0.8867873502302244,2.818477785749112,0.0014959135982669303,354488.7881931289,1555364.8068122454,4.387627644699633,1555364.8068122454,4.387627644699633,0.85,0.09572040964919283,4.027634451161993,1.2672714150184765,1.0,0.0,4.027634451161975,1.2846724309603725,1.2849727622655573,3.135145079863733,19328.797258764273,1970.9887942125265,4632.441516551485,4632.441516551485,5.562745547034769,5.045156662585544,-2.351162995187741,7.396319657773285,3.466709141793499,3.466709141793499,0.990488326226714,0.0,0.0,0.00023376828458769263,7.87591813391023e-05,0.00015500910324859035,0.0006243200044877489,0.09572040964958464,0.0718412813893485,0.02387912826023613,0.09572035080509346,0.07184128138905443,0.023879128260138396,0.3779396171434677,0.3779396171434677,0.1256223221226044,0.0,4.775546941968344,4.628427653701067,5.218729024543791,4.773448579979515,4.628223796822567,5.210916481526283,24813.42309088438,21091.40962725172,0.85,1.068316430717415,0.6642274688573633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514094748228394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.645385530113,1536.083825914405,0.3779396171434677,0.1256223221226044,6.112874298809886,3.466709141793499
2376.0,-29.986684463727013,5.044998277152768,35.00988034484962,24.13386753704401,5.0097851091792025,-26.487035626116988,-40.01125905252991,1.5101362715625637,-0.23916403388216168,-5.012180396276182,40.01924416058006,42357.99798024332,25769.006251933202,25769.006251933202,68127.00423217652,77419.74148731929,77419.74148731929,25769.006251933202,103188.74773925249,103188.74773925249,103188.74773925249,128002.0785856718,91587.31838339288,56525.57487629022,38957.492785669616,24813.33084641931,0.0,63770.82363208893,21091.331219456413,1536.0808843311797,0.0,0.8867870685352376,2.818474902340048,0.0014959135982669303,354487.6453087446,1555363.1478309252,4.387637110670714,1555363.1478309252,4.387637110670714,0.85,0.09572015879170051,4.027634451161993,1.2672711842367428,1.0,0.0,4.02763445116326,1.2846732103045295,1.2849735261167052,3.135143177934916,19328.770167666047,1970.9860316893178,4632.441516551485,4632.441516551485,5.562726730572165,5.044998277152768,-2.3512376317944503,7.396235908947219,3.4667366693525694,3.4667366693525694,0.9904961912435912,0.0,0.0,0.0002337560835172028,7.87552643017647e-05,0.0001550008192154381,0.0006242866394304304,0.09572015879212341,0.0718410136171301,0.023879145174993302,0.09572003917012463,0.07184101361681271,0.023879145174887796,0.37793837088400417,0.37793837088400417,0.12562246509544892,0.0,4.7750725623211565,4.628419595476487,5.216846152142239,4.773016362394003,4.628230972545225,5.209157060103053,24813.33084641931,21091.331219456413,0.85,1.0683099315953575,0.6642222189981116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514124898284386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.635779812923,1536.0808843311797,0.37793837088400417,0.12562246509544892,6.112874298809886,3.4667366693525694
2377.0,-29.98718403961866,5.044840727156227,35.009861335457835,24.13368400828915,5.009671525520651,-26.48749667351189,-40.01169431777669,1.509984159407096,-0.23973795946096743,-5.012257231640151,40.01920700211699,42357.64191384149,25768.905999584906,25768.905999584906,68126.5479134264,77419.45659963551,77419.45659963551,25768.905999584906,103188.36259922042,103188.36259922042,103188.36259922042,128001.60662567095,91587.1891514394,56525.37446561789,38957.571873135006,24813.244026450535,0.0,63770.81589958554,21091.257422482955,1536.078118649616,0.0,0.8867868120115374,2.8184734822193795,0.0014959135982669303,354486.58356846386,1555361.5450196979,4.387645730799012,1555361.5450196979,4.387645730799012,0.85,0.09571990671274122,4.027634451161993,1.2672709875227883,1.0,0.0,4.027634451162845,1.2846739468751733,1.2849742472463297,3.1351413803936525,19328.742894297076,1970.9832505796655,4632.441516551485,4632.441516551485,5.562705089209195,5.044840727156227,-2.35130777658685,7.396148503743077,3.4667641508513243,3.4667641508513243,0.9905040431003783,0.0,0.0,0.00023374393071105877,7.875138479747945e-05,0.00015499254591357933,0.0006242533175948391,0.09571990671316258,0.07184074455031368,0.02387916216284889,0.09571979090947307,0.07184074454999745,0.02387916216274378,0.37793712567267024,0.37793712567267024,0.12562261106548187,0.0,4.774591415450402,4.628409387665499,5.214942599577228,4.772519272179181,4.628223269467128,5.207181994327243,24813.244026450535,21091.257422482955,0.85,1.0683029055281252,0.6642167160059306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451415494192492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.626192946826,1536.078118649616,0.37793712567267024,0.12562261106548187,6.112874298809886,3.4667641508513243
2378.0,-29.987681964385676,5.044684268875157,35.00984245264703,24.133523215446644,5.009580056604499,-26.487954023141118,-40.0121252174489,1.5098521153532232,-0.24039418578132654,-5.012320992004605,40.01917267026021,42357.27500078581,25768.774993728388,25768.774993728388,68126.04999451421,77419.17430868324,77419.17430868324,25768.774993728388,103187.94930241164,103187.94930241164,103187.94930241164,128001.1182095567,91587.07080266398,56525.1714947394,38957.66589769397,24813.16890714506,0.0,63770.83480483903,21091.1935710733,1536.0757245311672,0.0,0.8867866118012976,2.818474674021463,0.0014959135982669303,354485.70250539365,1555360.0641337896,4.387652458592809,1555360.0641337896,4.387652458592809,0.85,0.09571965006323223,4.027634451161993,1.2672706902539357,1.0,0.0,4.027634451161164,1.2846745894973766,1.2849748744578824,3.135139812127667,19328.717917735692,1970.9807036792067,4632.441516551485,4632.441516551485,5.562676809120599,5.044684268875157,-2.3513680297981154,7.396052298673272,3.4667916203976223,3.4667916203976223,0.9905118915421778,0.0,0.0,0.0002337318186497868,7.874754437743695e-05,0.00015498427427234986,0.0006242200024476557,0.09571965006364741,0.07184047210254665,0.023879177961100756,0.09571966058614695,0.07184047210223504,0.023879177960997183,0.3779358811640595,0.3779358811640595,0.1256227569234207,0.0,4.774083047438978,4.628401357946814,5.212923179668337,4.771926806223291,4.628248675331804,5.204724066576318,24813.16890714506,21091.1935710733,0.85,1.0682947808822583,0.6642107654763157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451418486827469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.616628627673,1536.0757245311672,0.3779358811640595,0.1256227569234207,6.112874298809886,3.4667916203976223
2379.0,-29.98817819886389,5.044528276112547,35.00982365358464,24.13332170052456,5.009447106338117,-26.488413999745987,-40.0125602382235,1.5096829072134712,-0.24086736293372724,-5.012413513854307,40.019137343974236,42356.93261761182,25768.719131513175,25768.719131513175,68125.651749125,77418.89488430745,77418.89488430745,25768.719131513175,103187.61401582063,103187.61401582063,103187.61401582063,128000.71154186875,91586.93784403456,56524.97557731143,38957.735851914586,24813.097526048117,0.0,63770.8333779627,21091.1328971409,1536.0741946759888,0.0,0.8867862688003305,2.8184700938958622,0.0014959135982669303,354484.42400909314,1555358.5403548337,4.3876639846802865,1555358.5403548337,4.3876639846802865,0.85,0.09571942020998414,4.027634451161993,1.2672705413447694,1.0,0.0,4.02763445116254,1.2846754058629775,1.2849756755069897,3.135137819857647,19328.689857881607,1970.9778423703924,4632.441516551485,4632.441516551485,5.562664750206303,5.044528276112547,-2.351449243872894,7.395977519985441,3.46681915669476,3.46681915669476,0.9905197590556457,0.0,0.0,0.0002337197482802137,7.874366740344866e-05,0.00015497608087676503,0.0006241870024453262,0.09571942021031615,0.07184022099545677,0.02387919921485939,0.09571937268288791,0.07184022099520758,0.023879199214776558,0.3779346373429598,0.3779346373429598,0.1256228943933637,0.0,4.773611115284268,4.628391389890282,5.211055991643548,4.771546150920585,4.628176568974425,5.203410928868323,24813.097526048117,21091.1328971409,0.85,1.068288559839759,0.6642054113761843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514214695833554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.60708073352,1536.0741946759888,0.3779346373429598,0.1256228943933637,6.112874298809886,3.46681915669476
2380.0,-29.988672556500678,5.044373534000774,35.009804923275816,24.13316984837877,5.009365336434866,-26.488867168404752,-40.012986737396545,1.509559948332446,-0.24154374980918192,-5.012468197915652,40.01910174843185,42356.56278272474,25768.569053412797,25768.569053412797,68125.13183613753,77418.60943288093,77418.60943288093,25768.569053412797,103187.17848629372,103187.17848629372,103187.17848629372,128000.19008581284,91586.81882207513,56524.77217189258,38957.829611313944,24813.011599519115,0.0,63770.84121083306,21091.05985959125,1536.0709760222976,0.0,0.8867861193619873,2.8184726119413233,0.0014959135982669303,354483.6683690692,1555357.004962799,4.387669006357284,1555357.004962799,4.387669006357284,0.85,0.09571914806039175,4.027634451161993,1.2672702325368301,1.0,0.0,4.027634451162825,1.284676005810623,1.2849762601469257,3.1351363557386436,19328.66473925013,1970.9752809828158,4632.441516551485,4632.441516551485,5.562632353013625,5.044373534000774,-2.351502424148956,7.3958759581497295,3.4668465726594975,3.4668465726594975,0.9905275921884279,0.0,0.0,0.00023370772413381413,7.873986654663345e-05,0.00015496785758718068,0.0006241538820408943,0.09571914806085408,0.07183993799604095,0.023879210064813125,0.09571924150080302,0.07183993799569396,0.023879210064697783,0.3779333939489232,0.3779333939489232,0.125623033042031,0.0,4.773094887622335,4.628381749731034,5.209009941951535,4.770924448106484,4.6282397874074945,5.2007216312015885,24813.011599519115,21091.05985959125,0.85,1.068280275791074,0.6641995303572916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514244422254252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.597550103994,1536.0709760222976,0.3779333939489232,0.125623033042031,6.112874298809886,3.4668465726594975
2381.0,-29.989165103564357,5.044218844101438,35.009786224266186,24.13295153472575,5.009204971579633,-26.48932656739958,-40.01342546017838,1.5093664354082998,-0.24171202130906977,-5.012578779817341,40.019065199462865,42356.2515493143,25768.562787920193,25768.562787920193,68124.8143372345,77418.3732035243,77418.3732035243,25768.562787920193,103186.9359914445,103186.9359914445,103186.9359914445,127999.87494269462,91586.71647145794,56524.59481722148,38957.91294915163,24812.938951250126,0.0,63770.85190040176,21090.998108562606,1536.0697864120418,0.0,0.8867856888637478,2.818461905522273,0.0014959135982669303,354482.1403205389,1555355.4284464808,4.387683472685133,1555355.4284464808,4.387683472685133,0.85,0.09571893214790131,4.027634451161993,1.267270118244924,1.0,0.0,4.027634451162361,1.284676935672305,1.2849771748352927,3.1351340864964055,19328.643138971933,1970.9730783674277,4632.441516551485,4632.441516551485,5.562631000488704,5.044218844101438,-2.351596579150236,7.395815423251674,3.466874105915967,3.466874105915967,0.9905354588331334,0.0,0.0,0.00023369574459235765,7.873595693296298e-05,0.00015495978765939466,0.000624121379321725,0.09571893214817702,0.07183969881192163,0.023879233336255388,0.09571875729891481,0.0718396988117147,0.0238792333361866,0.3779321509097842,0.3779321509097842,0.12562316053794464,0.0,4.772691544073837,4.628414912691767,5.207288205719692,4.770866758508248,4.628338465645186,5.200190493875027,24812.938951250126,21090.998108562606,0.85,1.0682751179744756,0.6641945385246995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451427403636029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.588040532708,1536.0697864120418,0.3779321509097842,0.12562316053794464,6.112874298809886,3.466874105915967
2382.0,-29.98965598324036,5.044065482810552,35.00976749020193,24.13279936825859,5.009124901603704,-26.489776435268254,-40.013847628701456,1.5092453536249644,-0.2423980385714799,-5.012628623248689,40.01902678040417,42355.87894462186,25768.40335490633,25768.40335490633,68124.28229952819,77418.07954160817,77418.07954160817,25768.40335490633,103186.4828965145,103186.4828965145,103186.4828965145,127999.31772592285,91586.5885240062,56524.38792699321,38958.000663347775,24812.834829408348,0.0,63770.83549275612,21090.909604997094,1536.0654173670725,0.0,0.8867855742870069,2.8184651161154943,0.0014959135982669303,354481.45157315757,1555353.771266343,4.387687322887614,1555353.771266343,4.387687322887614,0.85,0.0957186452378246,4.027634451161993,1.2672698253719137,1.0,0.0,4.027634451161496,1.2846775266644865,1.284977750627769,3.135132644235842,19328.616136686775,1970.9703249006313,4632.441516551485,4632.441516551485,5.562596583861253,5.044065482810552,-2.351645962929452,7.395711445740004,3.466901397019669,3.466901397019669,0.990543256291334,0.0,0.0,0.0002336838061673265,7.873219500957465e-05,0.00015495161115775184,0.0006240884473620184,0.0957186452383477,0.07183940513939636,0.023879240098951326,0.09571858171442575,0.07183940513900378,0.023879240098820826,0.3779309107448591,0.3779309107448591,0.1256232974226388,0.0,4.772218619141086,4.62843314298658,5.205332062082903,4.770230584677222,4.628411815261188,5.1974125968378075,24812.834829408348,21090.909604997094,0.85,1.0682670498690046,0.6641888665459489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514303542120128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.578550754648,1536.0654173670725,0.3779309107448591,0.1256232974226388,6.112874298809886,3.466901397019669
2383.0,-29.990145343440606,5.043912676516096,35.00974890105767,24.132611543778353,5.009004013922081,-26.490229017740486,-40.014273988176114,1.5090876882151876,-0.24287304863418058,-5.012713926759274,40.01899353336809,42355.53019051458,25768.33675533467,25768.33675533467,68123.86694584925,77417.80693523986,77417.80693523986,25768.33675533467,103186.14369057454,103186.14369057454,103186.14369057454,127998.91622813874,91586.46449232072,56524.187747567965,38958.08527194751,24812.7725375642,0.0,63770.85780951171,21090.85665692957,1536.0642423239472,0.0,0.8867852604940638,2.818461403728401,0.0014959135982669303,354480.2728331224,1555352.3371789854,4.387697867495136,1555352.3371789854,4.387697867495136,0.85,0.09571841394220787,4.027634451161993,1.2672696253610778,1.0,0.0,4.027634451162147,1.2846782886943484,1.2849784975460758,3.1351307845759435,19328.589960792724,1970.967655702276,4632.441516551485,4632.441516551485,5.562582207085761,5.043912676516096,-2.351721131979738,7.395633808495834,3.466928831103754,3.466928831103754,0.9905510946010726,0.0,0.0,0.00023367190525593672,7.872839590946966e-05,0.00015494350934646707,0.000624055816227771,0.09571841394253255,0.0718391543948749,0.02387925954765765,0.09571834854507966,0.07183915439463122,0.023879259547576654,0.3779296719954987,0.3779296719954987,0.1256234264498173,0.0,4.771775769927331,4.628453807009976,5.203489414314049,4.7698408781250805,4.628375162532336,5.195956292947358,24812.7725375642,21090.85665692957,0.85,1.0682601628057176,0.6641831652482031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514332948109998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.569077961687,1536.0642423239472,0.3779296719954987,0.1256234264498173,6.112874298809886,3.466928831103754
2384.0,-29.990632833088494,5.0437605622558435,35.009730306691864,24.132423265278362,5.008885915448641,-26.490679637339383,-40.01469999840481,1.5089327196930262,-0.24337816168917925,-5.012792254820224,40.01895620298253,42355.188267654645,25768.253711230358,25768.253711230358,68123.441978885,77417.52111730691,77417.52111730691,25768.253711230358,103185.77482853727,103185.77482853727,103185.77482853727,127998.45882486296,91586.32762401091,56523.99477433226,38958.14761075405,24812.683996325686,0.0,63770.83160707974,21090.78139687683,1536.0614077086652,0.0,0.8867849969908823,2.8184589029914844,0.0014959135982669303,354479.1904838774,1555350.72696043,4.38770672218394,1555350.72696043,4.38770672218394,0.85,0.09571816103609826,4.027634451161993,1.2672694280976433,1.0,0.0,4.027634451163658,1.2846790380156927,1.2849792318120346,3.1351289559320996,19328.561075831898,1970.9647102559895,4632.441516551485,4632.441516551485,5.562564280447288,5.0437605622558435,-2.3517910787014085,7.395551640957252,3.4669561770096107,3.4669561770096107,0.9905589077170316,0.0,0.0,0.0002336600503903095,7.872460009061073e-05,0.00015493545029969877,0.0006240233573333634,0.09571816103651719,0.07183888759320257,0.023879273443314617,0.09571805853881811,0.07183888759288816,0.023879273443210107,0.3779284345383898,0.3779284345383898,0.12562355477230353,0.0,4.771333487824279,4.628462577851849,5.201684940000746,4.769414093131047,4.628349550322696,5.194317812581005,24812.683996325686,21090.78139687683,0.85,1.0682539377661502,0.6641780764068386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514362263189409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.559619246234,1536.0614077086652,0.3779284345383898,0.12562355477230353,6.112874298809886,3.4669561770096107
2385.0,-29.991118472168264,5.04360970899407,35.00971183836715,24.132280563376867,5.008811806582016,-26.491124191975118,-40.01511755688114,1.5088175263823669,-0.2440369049184028,-5.012842746565752,40.01892268545524,42354.81923151036,25768.102391412875,25768.102391412875,68122.92162292323,77417.24171666155,77417.24171666155,25768.102391412875,103185.34410807442,103185.34410807442,103185.34410807442,127997.95208794037,91586.21423524778,56523.79175007023,38958.247205752836,24812.60797986595,0.0,63770.855185618784,21090.716782886055,1536.0586584176049,0.0,0.8867848613643571,2.818461678685348,0.0014959135982669303,354478.4927825135,1555349.2812077675,4.387711279741971,1555349.2812077675,4.387711279741971,0.85,0.09571789074170946,4.027634451161993,1.2672691286308693,1.0,0.0,4.027634451160886,1.2846796012006063,1.2849797799565763,3.1351275815370143,19328.53714604139,1970.9622700964542,4632.441516551485,4632.441516551485,5.56253161520652,5.04360970899407,-2.3518402685176722,7.395449977511742,3.4669834770019614,3.4669834770019614,0.9905667077148461,0.0,0.0,0.0002336482410780952,7.872087974240136e-05,0.00015492736133569383,0.000623990777943263,0.09571789074214762,0.07183860768196795,0.02387928306017967,0.0957179668458807,0.07183860768163909,0.023879283060070363,0.37792719740733843,0.37792719740733843,0.12562368361846035,0.0,4.770847460934419,4.6284750693213255,5.199693592926792,4.7688058416473496,4.6284295600002,5.191632091207339,24812.60797986595,21090.716782886055,0.85,1.068245383014495,0.6641720439255135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514391466325969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.550181692173,1536.0586584176049,0.37792719740733843,0.12562368361846035,6.112874298809886,3.4669834770019614
2386.0,-29.991602543600287,5.043458898349408,35.00969342173058,24.132056102994852,5.0086562365354155,-26.491575482242595,-40.01554367188362,1.5086291751712728,-0.24437475638166006,-5.012950064070414,40.01888725432064,42354.49237792031,25768.097277359353,25768.097277359353,68122.58965527966,77416.96112812214,77416.96112812214,25768.097277359353,103185.0584054815,103185.0584054815,103185.0584054815,127997.59836808598,91586.06604556035,56523.59729533242,38958.298611364364,24812.53996260448,0.0,63770.83857396884,21090.658968213807,1536.0576522421804,0.0,0.8867844434288714,2.818453587272642,0.0014959135982669303,354477.00985915906,1555347.752914237,4.387725323941907,1555347.752914237,4.387725323941907,0.8500000000000001,0.09571767424586959,4.027634451161993,1.2672689308179548,1.0,0.0,4.027634451162548,1.2846805064927556,1.2849806703379518,3.1351253722667933,19328.505871794474,1970.9590810107911,4632.441516551485,4632.441516551485,5.562530511241474,5.043458898349408,-2.3519311074288116,7.39539000577822,3.4670109038717523,3.4670109038717523,0.9905745439633578,0.0,0.0,0.0002336364704336761,7.87170833251186e-05,0.0001549193871085575,0.0006239586606713273,0.09571767424614112,0.0718383699003467,0.02387930434579443,0.0957175842431812,0.0718383699001429,0.02387930434572669,0.3779259607686984,0.3779259607686984,0.12562380034362333,0.0,4.770434059357854,4.628476648539731,5.19802687293128,4.768575307688764,4.628280037741149,5.191155470166905,24812.53996260448,21090.658968213807,0.85,1.0682404556475003,0.6641670914957883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514420558715562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.540764961506,1536.0576522421804,0.3779259607686984,0.12562380034362333,6.112874298809886,3.4670109038717523
2387.0,-29.992084998023547,5.043309464705878,35.00967498887758,24.131918185763084,5.008584688339628,-26.49201691399607,-40.015960776340194,1.5085166043055234,-0.24496488292766117,-5.012993874787946,40.01884994870764,42354.135106126705,25767.93203722362,25767.93203722362,68122.06714335033,77416.69078981709,77416.69078981709,25767.93203722362,103184.62282704072,103184.62282704072,103184.62282704072,127997.06228579767,91585.96147110386,56523.40578738654,38958.39520413036,24812.43945875695,0.0,63770.83466288731,21090.57353994341,1536.0533530484354,0.0,0.8867843555247422,2.818456240013514,0.0014959135982669303,354476.40447995113,1555346.1437678104,4.387728277851507,1555346.1437678104,4.387728277851507,0.85,0.09571738295755994,4.027634451161993,1.267268635747023,1.0,0.0,4.027634451161097,1.284681057250599,1.2849812061533814,3.13512402820176,19328.4838021928,1970.9568305377272,4632.441516551485,4632.441516551485,5.562494841037079,5.043309464705878,-2.3519751236681006,7.395284588373979,3.467038092175603,3.467038092175603,0.9905823120501723,0.0,0.0,0.00023362473965189633,7.871336735007766e-05,0.00015491137230181867,0.0006239263799595866,0.0957173829580785,0.0718380747364231,0.023879308221655397,0.0957173969454911,0.07183807473603392,0.02387930822152603,0.3779247238703051,0.3779247238703051,0.12562392573846928,0.0,4.769970011465375,4.628495470050609,5.1961047590438625,4.7680289918602625,4.62848791387006,5.188332922806808,24812.43945875695,21090.57353994341,0.85,1.0682323275752152,0.6641615297968732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451444955730546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.531363448079,1536.0533530484354,0.3779247238703051,0.12562392573846928,6.112874298809886,3.467038092175603
