time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2388.0,-29.992565248652475,5.04316035840082,35.00965667676891,24.13172152535992,5.0084524098560195,-26.492462435737885,-40.01638221144674,1.5083495969350544,-0.24531473911378043,-5.013086268535246,40.01881659992786,42353.805453405905,25767.89275660688,25767.89275660688,68121.69821001278,77416.4284210221,77416.4284210221,25767.89275660688,103184.32117762897,103184.32117762897,103184.32117762897,127996.69942191543,91585.83938854662,56523.216420904544,38958.46996404675,24812.37824428647,0.0,63770.84820833322,21090.521507643498,1536.0523988291238,0.0,0.8867840060078339,2.8184500507348975,0.0014959135982669303,354475.12778008805,1555344.7052971437,4.3877400229390995,1555344.7052971437,4.3877400229390995,0.85,0.09571715710423176,4.027634451161993,1.2672684516711161,1.0,0.0,4.027634451163457,1.2846818625173848,1.2849819966067355,3.135122063037213,19328.458037646662,1970.9542032851853,4632.441516551485,4632.441516551485,5.562486361574014,5.04316035840082,-2.3520546138689533,7.395214972269773,3.4670654445237203,3.4670654445237203,0.9905901270067773,0.0,0.0,0.0002336130629938581,7.870961295807351e-05,0.0001549034500357846,0.0006238944719679765,0.09571715710453099,0.07183783010192407,0.023879327002606927,0.09571708956496289,0.07183783010169949,0.023879327002532272,0.37792348781119456,0.37792348781119456,0.12562404146401882,0.0,4.7695656849322745,4.6285261643944295,5.194386723285618,4.767771529421452,4.6284742330332165,5.187338531928617,24812.37824428647,21090.521507643498,0.85,1.0682263153763574,0.6641562193910312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514478459137568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.521978193014,1536.0523988291238,0.37792348781119456,0.12562404146401882,6.112874298809886,3.4670654445237203
2389.0,-29.993044015903152,5.043012432178598,35.00963840196667,24.131574353110068,5.008372461230025,-26.49290138869182,-40.01679512495173,1.5082298340123208,-0.24588372738566022,-5.013137775316522,40.01878106232881,42353.44680724426,25767.75114666671,25767.75114666671,68121.19795391097,77416.15465935148,77416.15465935148,25767.75114666671,103183.90580601819,103183.90580601819,103183.90580601819,127996.19604147918,91585.72650125134,56523.018649118225,38958.564280147904,24812.290235460994,0.0,63770.854515608895,21090.446700141845,1536.048986003081,0.0,0.8867838725284878,2.8184515257323994,0.0014959135982669303,354474.4160592434,1555343.1724147638,4.387744508350693,1555343.1724147638,4.387744508350693,0.85,0.09571687959929212,4.027634451161993,1.2672682258347052,1.0,0.0,4.027634451162275,1.2846824467290383,1.284982566000321,3.1351206373348157,19328.434213686927,1970.9517739173855,4632.441516551485,4632.441516551485,5.562455792393666,5.043012432178598,-2.3521038780780197,7.3951163102566175,3.4670926465628713,3.4670926465628713,0.9905978990179632,0.0,0.0,0.000233601422937387,7.87059346420775e-05,0.0001548954882953095,0.0006238624049877477,0.09571687959976186,0.07183754628879814,0.023879333310963716,0.09571691258393368,0.07183754628844559,0.023879333310846525,0.377922253156343,0.377922253156343,0.12562416055346182,0.0,4.769123232647985,4.6285612571926436,5.192502332310653,4.767254047930862,4.628604233288627,5.184866711401412,24812.290235460994,21090.446700141845,0.85,1.0682183651347696,0.6641505297200871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514507229058704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.512621005479,1536.048986003081,0.377922253156343,0.12562416055346182,6.112874298809886,3.4670926465628713
2390.0,-29.993520734704475,5.042864693012164,35.00962017677749,24.131368786934786,5.008229556077876,-26.49334479396313,-40.01721621081231,1.5080536153301602,-0.24613952633598046,-5.013235438205296,40.01874595780383,42353.13101794813,25767.72869997213,25767.72869997213,68120.85971792026,77415.89932165452,77415.89932165452,25767.72869997213,103183.62802162665,103183.62802162665,103183.62802162665,127995.84825825461,91585.6057222926,56522.837418560295,38958.631448591455,24812.220236627963,0.0,63770.851685219415,21090.38720113377,1536.047648604981,0.0,0.8867835025481581,2.818443481890899,0.0014959135982669303,354473.0665562583,1555341.6582137663,4.387756941095886,1555341.6582137663,4.387756941095886,0.8500000000000001,0.09571665306277591,4.027634451161993,1.2672680137353018,1.0,0.0,4.02763445116172,1.2846832949029172,1.2849833994824467,3.1351185674648,19328.408724254812,1970.9491747186667,4632.441516551485,4632.441516551485,5.562450946850663,5.042864693012164,-2.3521869260594634,7.395051619071627,3.467119956083169,3.467119956083169,0.9906057017380483,0.0,0.0,0.00023358983321486709,7.870218368877313e-05,0.00015488764952609397,0.0006238308332908006,0.09571665306308348,0.07183730201453048,0.023879351048553,0.09571651613604594,0.07183730201429964,0.023879351048476265,0.37792101991220106,0.37792101991220106,0.12562427109644592,0.0,4.768755128738178,4.628611079790403,5.190872133789924,4.767095911869319,4.628625697313453,5.184165240646337,24812.220236627963,21090.38720113377,0.85,1.0682131086185427,0.6641456072596972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514535910224906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.503277526603,1536.047648604981,0.37792101991220106,0.12562427109644592,6.112874298809886,3.467119956083169
2391.0,-29.99399588024722,5.042717968254969,35.009601906271484,24.131207854393892,5.008136427981852,-26.49378180482255,-40.01762877507133,1.5079223525508447,-0.2466451696619174,-5.013293629363726,40.01870818747742,42352.78672634917,25767.60697086334,25767.60697086334,68120.39369721251,77415.623269932,77415.623269932,25767.60697086334,103183.23024079534,103183.23024079534,103183.23024079534,127995.35153185122,91585.48374771656,56522.64720410796,38958.70727067622,24812.121291055875,0.0,63770.828561732094,21090.303097397493,1536.0437611891348,0.0,0.8867833431299572,2.818443341455027,0.0014959135982669303,354472.2624744237,1555340.0290271498,4.38776229815548,1555340.0290271498,4.38776229815548,0.85,0.09571637566928656,4.027634451161993,1.2672677922947333,1.0,0.0,4.02763445116158,1.284683932721216,1.2849840226096523,3.1351170109449895,19328.382982497238,1970.9465497899118,4632.441516551485,4632.441516551485,5.562424669323283,5.042717968254969,-2.352240873416436,7.394958841671405,3.467147075488259,3.467147075488259,0.9906134501395025,0.0,0.0,0.00023357828226767044,7.86985088045676e-05,0.00015487977346310283,0.000623799111388158,0.09571637566977638,0.07183701862301764,0.023879357046758736,0.09571625192119652,0.07183701862265002,0.023879357046636542,0.3779197887136299,0.3779197887136299,0.12562438896701114,0.0,4.768356199535447,4.628658805760949,5.18912447221021,4.766648459701798,4.6287396745347,5.182023007297516,24812.121291055875,21090.303097397493,0.85,1.0682061882145675,0.6641404491922257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514564468783664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.493959126086,1536.0437611891348,0.3779197887136299,0.12562438896701114,6.112874298809886,3.467147075488259
2392.0,-29.99446956081035,5.042572014794771,35.009583752947535,24.131042835675203,5.008035978371508,-26.494218229427727,-40.01804126948116,1.5077846469825313,-0.2470961099245983,-5.0133623450307425,40.01867505963487,42352.44836290247,25767.51441522389,25767.51441522389,68119.96277812636,77415.36017484518,77415.36017484518,25767.51441522389,103182.87459006907,103182.87459006907,103182.87459006907,127994.9272450584,91585.37117338757,56522.45936141932,38958.79090218694,24812.052654989326,0.0,63770.84355717627,21090.244756740925,1536.0418441604006,0.0,0.8867831133307325,2.818441250636969,0.0014959135982669303,354471.31296742236,1555338.6000906592,4.3877700202882215,1555338.6000906592,4.3877700202882215,0.85,0.0957161256750618,4.027634451161993,1.267267586239614,1.0,0.0,4.027634451161905,1.2846846006010144,1.2849846758517927,3.1351153810653165,19328.359224586533,1970.9441271572387,4632.441516551485,4632.441516551485,5.562404689440295,5.042572014794771,-2.3523022957546424,7.3948743105494135,3.467174254674859,3.467174254674859,0.9906212156213883,0.0,0.0,0.00023356676745842292,7.869483470113537e-05,0.00015487193275728753,0.0006237675318912949,0.09571612567544134,0.07183675620357628,0.023879369471865062,0.09571603665526146,0.07183675620329141,0.023879369471770377,0.3779185590575351,0.3779185590575351,0.12562450448675003,0.0,4.76796459663376,4.6287160823503655,5.187377460279777,4.766266235106116,4.628815252320692,5.180258530562583,24812.052654989326,21090.244756740925,0.85,1.0681991797246764,0.6641349870953127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451459293320078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.484656352555,1536.0418441604006,0.3779185590575351,0.12562450448675003,6.112874298809886,3.467174254674859
2393.0,-29.99494156482908,5.042426801723032,35.00956567485805,24.13087299736219,5.007932618974574,-26.494653435848704,-40.01844978248698,1.507644489987675,-0.2475534475125869,-5.013431786749618,40.018640944337335,42352.10076696479,25767.42556860868,25767.42556860868,68119.52633557346,77415.08932576163,77415.08932576163,25767.42556860868,103182.51489437031,103182.51489437031,103182.51489437031,127994.49314257535,91585.24899056646,56522.260431743285,38958.876176470185,24811.97824820503,0.0,63770.85442467521,21090.181510974275,1536.0396119489585,0.0,0.8867828834111687,2.818439159244353,0.0014959135982669303,354470.353429928,1555337.1285623198,4.387777746467534,1555337.1285623198,4.387777746467534,0.85,0.09571587286483896,4.027634451161993,1.2672673318302259,1.0,0.0,4.027634451161979,1.2846852798625732,1.2849853405313656,3.135113723411575,19328.33343888051,1970.941497746989,4632.441516551485,4632.441516551485,5.562385510220246,5.042426801723032,-2.3523640687623986,7.39479087048543,3.4672014219947904,3.4672014219947904,0.9906289777127972,0.0,0.0,0.00023355529392488002,7.869119621650911e-05,0.0001548640977083709,0.0006237359751783517,0.09571587286523299,0.07183649218722957,0.023879380678003426,0.09571580171700506,0.07183649218693385,0.023879380677905116,0.37791733124664284,0.37791733124664284,0.12562461700013217,0.0,4.767574006639961,4.628770437323681,5.185643359994003,4.76587833923702,4.628856547648013,5.1785746938446096,24811.97824820503,21090.181510974275,0.85,1.0681921537688477,0.6641294232146473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514621309961868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.475367089266,1536.0396119489585,0.37791733124664284,0.12562461700013217,6.112874298809886,3.4672014219947904
2394.0,-29.99541197041228,5.04228250416088,35.009547693354186,24.130706232413672,5.007842582389852,-26.495085871097007,-40.01885410454122,1.507516483068124,-0.24822494337269063,-5.013492143095035,40.01860760140719,42351.74266063966,25767.315707458165,25767.315707458165,68119.05836809783,77414.7771586247,77414.7771586247,25767.315707458165,103182.09286608286,103182.09286608286,103182.09286608286,127993.99795393864,91585.09023828983,56522.05574027857,38958.92722001251,24811.90508785577,0.0,63770.83230786828,21090.119324677402,1536.0372403772976,0.0,0.8867826969387458,2.8184409502985193,0.0014959135982669303,354469.51943470986,1555335.6903502725,4.3877840126582495,1555335.6903502725,4.3877840126582495,0.85,0.09571561242838042,4.027634451161993,1.2672670570900668,1.0,0.0,4.02763445116149,1.2846859022126411,1.284985948336723,3.13511220464482,19328.299935483716,1970.9380813512992,4632.441516551485,4632.441516551485,5.562361794615826,5.04228250416088,-2.3524189392718826,7.394701443432763,3.4672285694094738,3.4672285694094738,0.9906367341169925,0.0,0.0,0.000233543859762938,7.868759521238504e-05,0.00015485626455055294,0.0006237044260820627,0.09571561242878902,0.07183622290825527,0.023879389520533756,0.09571569463444449,0.07183622290794861,0.023879389520431817,0.3779161047728523,0.3779161047728523,0.1256247267270607,0.0,4.767135859946734,4.628779510282982,5.183854876554676,4.765267199722359,4.628701672167438,5.1765860107501,24811.90508785577,21090.119324677402,0.85,1.0681851859677398,0.6641240380269295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514649586391672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.466095623398,1536.0372403772976,0.3779161047728523,0.1256247267270607,6.112874298809886,3.4672285694094738
2395.0,-29.995880744566357,5.04213922835297,35.009529882445314,24.130558675993257,5.007764188799771,-26.4955156735517,-40.0192580075003,1.5073991177789268,-0.24881596199907108,-5.013546451638201,40.01857660732166,42351.38995316399,25767.193096949235,25767.193096949235,68118.58305011323,77414.49542417118,77414.49542417118,25767.193096949235,103181.68852112042,103181.68852112042,103181.68852112042,127993.5317811238,91584.96597355008,56521.86050251768,38959.00607892488,24811.843260003392,0.0,63770.849338928274,21090.066771002883,1536.0353817099954,0.0,0.8867825327437054,2.818442388160372,0.0014959135982669303,354468.7690084618,1555334.353454055,4.3877895302446985,1555334.353454055,4.3877895302446985,0.85,0.09571535182410737,4.027634451161993,1.267266792790033,1.0,0.0,4.027634451162162,1.2846864747050328,1.284986506324352,3.1351108075507277,19328.273710405432,1970.9354071375478,4632.441516551485,4632.441516551485,5.562335326821575,5.04213922835297,-2.3524690578002283,7.394608286153199,3.4672557509810966,3.4672557509810966,0.9906445002803134,0.0,0.0,0.00023353246576923817,7.868399809294592e-05,0.00015484846767629224,0.000623673023122679,0.0957153518244933,0.07183595437916954,0.023879397445323764,0.09571560992251137,0.0718359543788799,0.023879397445227483,0.377914876657871,0.377914876657871,0.1256248297695149,0.0,4.766675703200178,4.628785978249994,5.181985909025002,4.764730489639135,4.628709156060154,5.174406652513028,24811.843260003392,21090.066771002883,0.85,1.0681774471604994,0.6641183298041949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514677767168382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.456840446053,1536.0353817099954,0.377914876657871,0.1256248297695149,6.112874298809886,3.4672557509810966
2396.0,-29.996347548531137,5.041996100373055,35.00951210036395,24.130363098252587,5.007623473239218,-26.495949935055958,-40.019670117739565,1.5072258597578323,-0.24890086346351836,-5.013641436971029,40.01854182515358,42351.07977069571,25767.17535758985,25767.17535758985,68118.25512828556,77414.2717240574,77414.2717240574,25767.17535758985,103181.44708164725,103181.44708164725,103181.44708164725,127993.22013959095,91584.87371703147,56521.68176364469,38959.10217042976,24811.77305794371,0.0,63770.875228373465,21090.00709925215,1536.0339713416809,0.0,0.8867821752203038,2.8184324063281245,0.0014959135982669303,354467.45652022265,1555332.8531640454,4.387801544414311,1555332.8531640454,4.387801544414311,0.85,0.09571512054626242,4.027634451161993,1.2672666213521735,1.0,0.0,4.027634451163753,1.2846873085317354,1.2849873257694864,3.13510877270607,19328.254240405917,1970.9334217501305,4632.441516551485,4632.441516551485,5.562331497445786,5.041996100373055,-2.352548980948143,7.394545081321198,3.4672830002859785,3.4672830002859785,0.9906522857959938,0.0,0.0,0.00023352112017173862,7.868032803697675e-05,0.00015484079213476187,0.0006236421088471798,0.09571512054657541,0.07183570942016097,0.023879411126414445,0.09571514446089334,0.07183570941992606,0.02387941112633636,0.37791364707794944,0.37791364707794944,0.12562492138936582,0.0,4.76632500190982,4.6288458245056745,5.180395553371227,4.764740573507538,4.628905597928281,5.173853158083205,24811.77305794371,21090.00709925215,0.85,1.0681718713181125,0.6641131961734864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514705850314362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.447602271486,1536.0339713416809,0.37791364707794944,0.12562492138936582,6.112874298809886,3.4672830002859785
2397.0,-29.99681249573967,5.0418538133558615,35.00949422738722,24.130192736070626,5.007522507623831,-26.49637854977917,-40.02007377622647,1.5070885616570917,-0.2493493481464384,-5.013703416526515,40.018503613475524,42350.742755113715,25767.074442063233,25767.074442063233,68117.81719717695,77413.98916677575,77413.98916677575,25767.074442063233,103181.06360883897,103181.06360883897,103181.06360883897,127992.73546353464,91584.73794763109,56521.491535943875,38959.16267965246,24811.671854695665,0.0,63770.83453434812,21089.921076491315,1536.0300368244232,0.0,0.8867819981151674,2.8184310704191025,0.0014959135982669303,354466.6001012378,1555331.2049472092,4.387807495834578,1555331.2049472092,4.387807495834578,0.85,0.09571484275941317,4.027634451161993,1.26726640870329,1.0,0.0,4.0276344511625455,1.2846879740654091,1.2849879769409,3.135107148560362,19328.22558736113,1970.9304999526985,4632.441516551485,4632.441516551485,5.562309712923248,5.0418538133558615,-2.3526046089529298,7.394458422308791,3.467310055392626,3.467310055392626,0.9906600158264646,0.0,0.0,0.0002335098202072054,7.867673340167971e-05,0.00015483308680552568,0.0006236110745976907,0.09571484275989947,0.0718354287239248,0.023879414035974666,0.09571483480489416,0.07183542872355983,0.02387941403585334,0.37791241956867055,0.37791241956867055,0.12562501952760957,0.0,4.765954634526111,4.628893994963789,5.178761437391302,4.764354068380101,4.628969476919565,5.172106932339602,24811.671854695665,21089.921076491315,0.85,1.0681656856864161,0.664108335171666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514733815534098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.438387940572,1536.0300368244232,0.37791241956867055,0.12562501952760957,6.112874298809886,3.467310055392626
2398.0,-29.997276039072805,5.041712374218274,35.00947643789806,24.130036623124056,5.007430835995873,-26.49680497157584,-40.02047338346017,1.5069597684925973,-0.2497792045778624,-5.013764202423804,40.018470299274014,42350.394746097,25766.97269651057,25766.97269651057,68117.36744260757,77413.72678641998,77413.72678641998,25766.97269651057,103180.69948293055,103180.69948293055,103180.69948293055,127992.2980191171,91584.62555036106,56521.29351001254,38959.25782260946,24811.598536186553,0.0,63770.856358796016,21089.85875575857,1536.0276698681685,0.0,0.8867818093506785,2.818429628657931,0.0014959135982669303,354465.76017751964,1555329.7679784754,4.38781383905614,1555329.7679784754,4.38781383905614,0.85,0.09571458096871446,4.027634451161993,1.2672661059396346,1.0,0.0,4.02763445116304,1.284688599747021,1.2849885882954104,3.135105621669803,19328.2018668173,1970.928081130386,4632.441516551485,4632.441516551485,5.562287749223914,5.041712374218274,-2.352659119941829,7.394371494160103,3.467337125643061,3.467337125643061,0.9906677501837317,0.0,0.0,0.0002334985548636072,7.867317499290717e-05,0.00015482537987070004,0.000623580033881474,0.09571458096912117,0.07183515986584472,0.023879421103276444,0.09571461797558856,0.07183515986553948,0.023879421103174973,0.37791119304747156,0.37791119304747156,0.12562511916553737,0.0,4.765584073812477,4.62895467810165,5.177088829681736,4.7639849978459665,4.629082467751459,5.170282641514234,24811.598536186553,21089.85875575857,0.85,1.0681582674593022,0.6641026507127271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514761669621856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.429195246543,1536.0276698681685,0.37791119304747156,0.12562511916553737,6.112874298809886,3.467337125643061
2399.0,-29.997737731154007,5.041571732688668,35.00945875801615,24.129880649875872,5.007338163095956,-26.497229827115206,-40.02087648315353,1.5068302590509142,-0.25018574974637886,-5.013826517768089,40.01843791282616,42350.069409447584,25766.876983552647,25766.876983552647,68116.94639300022,77413.46897773465,77413.46897773465,25766.876983552647,103180.3459612873,103180.3459612873,103180.3459612873,127991.8767399943,91584.51657220851,56521.117003896245,38959.332853680295,24811.530778707,0.0,63770.86363238729,21089.801161900952,1536.025654299938,0.0,0.8867816094412906,2.818427701136895,0.0014959135982669303,354464.8991219221,1555328.3710282622,4.38782055679169,1555328.3710282622,4.38782055679169,0.8500000000000001,0.09571432392988374,4.027634451161993,1.2672659026319164,1.0,0.0,4.027634451162006,1.284689228685635,1.2849892029661105,3.1351040868324738,19328.178867850835,1970.9257358884875,4632.441516551485,4632.441516551485,5.562267087774097,5.041571732688668,-2.352714526112314,7.394286258800982,3.4673642145254813,3.4673642145254813,0.9906754898644232,0.0,0.0,0.0002334873350080994,7.866958563534533e-05,0.00015481774937275408,0.0006235493010250673,0.09571432393027045,0.07183489496662794,0.02387942896364251,0.09571440534314354,0.07183489496633771,0.023879428963546036,0.3779099681079527,0.3779099681079527,0.12562521657863682,0.0,4.7652193559662805,4.629027234693467,5.175403909426507,4.76364076802173,4.629199625866136,5.168545560066718,24811.530778707,21089.801161900952,0.85,1.0681515430881774,0.6640974733159998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514789439707778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.420015178579,1536.025654299938,0.3779099681079527,0.12562521657863682,6.112874298809886,3.4673642145254813
2400.0,-29.99819755036703,5.04143161289175,35.00944112167041,24.12969631785529,5.007225480508991,-26.497654997862817,-40.02127588083965,1.5066829279985412,-0.2506385903354271,-5.013901224053563,40.01840382113564,42349.73661280463,25766.81437563023,25766.81437563023,68116.55098843486,77413.17716714487,77413.17716714487,25766.81437563023,103179.9915427751,103179.9915427751,103179.9915427751,127991.44866724356,91584.36473539894,56520.9241810336,38959.37839373926,24811.45712446847,0.0,63770.83551820773,21089.738555798198,1536.0235780868516,0.0,0.886781352636007,2.8184249353793733,0.0014959135982669303,354463.8668540085,1555326.9005254963,4.3878291864543755,1555326.9005254963,4.3878291864543755,0.85,0.09571407436801457,4.027634451161993,1.2672656702017413,1.0,0.0,4.027634451160067,1.2846899408893409,1.2849899009804377,3.135102348800068,19328.14682390799,1970.922468315683,4632.441516551485,4632.441516551485,5.56225357267149,5.04143161289175,-2.352778901509222,7.394210514400973,3.467391308287748,3.467391308287748,0.9906832309393565,0.0,0.0,0.0002334761611599615,7.866602939122133e-05,0.00015481013176874017,0.0006235186201007056,0.09571407436839083,0.07183463629468012,0.0238794380737107,0.09571415432433011,0.07183463629439775,0.023879438073616824,0.37790874519455625,0.37790874519455625,0.1256253103498407,0.0,4.764856646494991,4.62906974305065,5.173817693732758,4.763262633718114,4.629098510224935,5.16733053116053,24811.45712446847,21089.738555798198,0.85,1.0681458135982294,0.6640925474578895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514817098989234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.410856745915,1536.0235780868516,0.37790874519455625,0.1256253103498407,6.112874298809886,3.467391308287748
2401.0,-29.998655943562554,5.041292407428094,35.00942352463726,24.129544605407887,5.007138793146506,-26.498076285293962,-40.02167087802661,1.5065591348716323,-0.2510715647893562,-5.01395674830762,40.018369693501114,42349.391891079125,25766.70465563867,25766.70465563867,68116.0965467178,77412.91234607005,77412.91234607005,25766.70465563867,103179.61700170871,103179.61700170871,103179.61700170871,127990.99358795678,91584.24983686257,56520.729381846104,38959.46717224051,24811.37658624807,0.0,63770.84375848858,21089.670098310857,1536.0206764457084,0.0,0.8867811935980668,2.8184241496028046,0.0014959135982669303,354463.0996388884,1555325.4284733818,4.387834530753356,1555325.4284733818,4.387834530753356,0.85,0.09571380389861524,4.027634451161993,1.2672654212871568,1.0,0.0,4.027634451163398,1.2846905429239208,1.284990488845052,3.135100879621334,19328.122575491932,1970.9199956653836,4632.441516551485,4632.441516551485,5.562229887538894,5.041292407428094,-2.3528290085076553,7.39412141593575,3.4674183250368253,3.4674183250368253,0.9906909500105215,0.0,0.0,0.00023346502245516352,7.86625124753961e-05,0.0001548025099797674,0.0006234879223208594,0.09571380389905045,0.07183436164582545,0.023879442253225,0.09571392966385976,0.07183436164549882,0.023879442253116417,0.37790752212750256,0.37790752212750256,0.12562540607232467,0.0,4.764483719905343,4.629122405863598,5.172159846400859,4.762885183518279,4.629228063084554,5.165422735367656,24811.37658624807,21089.670098310857,0.85,1.068138549408025,0.6640870560136186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514844646170013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.40172044331,1536.0206764457084,0.37790752212750256,0.12562540607232467,6.112874298809886,3.4674183250368253
2402.0,-29.999112738526794,5.041153544331334,35.009405955902515,24.129367153532826,5.00701524539691,-26.49849982039042,-40.022073733247794,1.5064023272545337,-0.2511768588800578,-5.014038651822533,40.018335323681185,42349.0867565672,25766.663571611258,25766.663571611258,68115.75032817846,77412.69259237492,77412.69259237492,25766.663571611258,103179.35616398617,103179.35616398617,103179.35616398617,127990.6595508657,91584.16443745152,56520.55860161953,38959.56203981332,24811.30338687954,0.0,63770.86542669286,21089.607878847608,1536.018795349686,0.0,0.886780901164501,2.8184159651453724,0.0014959135982669303,354461.96792655886,1555323.9459759737,4.387844357672307,1555323.9459759737,4.387844357672307,0.85,0.09571356101777187,4.027634451161993,1.2672652542451397,1.0,0.0,4.027634451163528,1.2846912993014221,1.284991231139129,3.1350990337928684,19328.10455263006,1970.918157844938,4632.441516551485,4632.441516551485,5.562221018775573,5.041153544331334,-2.352898380255782,7.394051924587116,3.467445384076775,3.467445384076775,0.9906986811647929,0.0,0.0,0.00023345392307354225,7.865892574412657e-05,0.00015479499732941568,0.0006234576641114833,0.09571356101812784,0.07183410827531977,0.023879452742808057,0.09571350293930818,0.07183410827505263,0.023879452742719246,0.377906299581899,0.377906299581899,0.12562549795270286,0.0,4.764190693807109,4.629226840694685,5.1706667460139215,4.762861792942488,4.629489703748959,5.164538319464043,24811.30338687954,21089.607878847608,0.85,1.0681327573714712,0.664082045511036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451487210801929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.392597381282,1536.018795349686,0.377906299581899,0.12562549795270286,6.112874298809886,3.467445384076775
2403.0,-29.99956806965394,5.04101537914809,35.009388333729476,24.129197070747637,5.006911430879027,-26.498920064255554,-40.02246855581177,1.5062634254744132,-0.2515452699857974,-5.01410340320398,40.01829862971025,42348.75453486363,25766.579821989417,25766.579821989417,68115.33435685304,77412.4227478963,77412.4227478963,25766.579821989417,103179.00256988572,103179.00256988572,103179.00256988572,127990.21336685459,91584.03634600782,56520.368132949945,38959.631347842085,24811.210796968862,0.0,63770.842144810944,21089.529177423534,1536.0154123831237,0.0,0.8867807044523144,2.8184132507057784,0.0014959135982669303,354461.07321804203,1555322.3632305185,4.387850967978598,1555322.3632305185,4.387850967978598,0.8500000000000001,0.09571329304507262,4.027634451161993,1.2672650212654841,1.0,0.0,4.027634451162851,1.2846919718516157,1.2849918896326304,3.1350973925344903,19328.077519956547,1970.9154012793917,4632.441516551485,4632.441516551485,5.562202939837815,5.04101537914809,-2.352955086366478,7.393970465514568,3.4674723143882997,3.4674723143882997,0.9907063755395142,0.0,0.0,0.00023344285974462894,7.865541067652482e-05,0.00015478744906810413,0.0006234272624741785,0.09571329304552498,0.07183383541401041,0.023879457631514563,0.09571317872341698,0.07183383541367092,0.02387945763140171,0.37790508062939976,0.37790508062939976,0.12562559564881287,0.0,4.7638890430390575,4.629322157297793,5.169166512271033,4.762558133218192,4.629580981142908,5.16304225046656,24811.210796968862,21089.529177423534,0.85,1.068126624424633,0.6640770783408818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514899474218945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.383491057379,1536.0154123831237,0.37790508062939976,0.12562559564881287,6.112874298809886,3.4674723143882997
2404.0,-30.00002181972732,5.040878609166354,35.00937089108704,24.129081016313307,5.006864675392878,-26.499333178849582,-40.0228547520004,1.5061760345090605,-0.2522148672679805,-5.014134139049916,40.01826861456398,42348.39339785562,25766.4123978083,25766.4123978083,68114.80579566392,77412.14060879839,77412.14060879839,25766.4123978083,103178.5530066067,103178.5530066067,103178.5530066067,127989.69815321901,91583.9184217107,56520.17121074328,38959.71912329712,24811.145146612314,0.0,63770.864269909434,21089.473374620466,1536.012795675937,0.0,0.886780656696265,2.818418478397478,0.0014959135982669303,354460.6485231188,1555321.0685681524,4.387852572770742,1555321.0685681524,4.387852572770742,0.85,0.09571301163960166,4.027634451161993,1.267264723996632,1.0,0.0,4.027634451162593,1.2846924033825196,1.2849923071005347,3.1350963394486246,19328.052632977906,1970.9128635138306,4632.441516551485,4632.441516551485,5.5621667981659755,5.040878609166354,-2.3529864320680063,7.39386504123436,3.4674992237985727,3.4674992237985727,0.9907140639424493,0.0,0.0,0.0002334318353116082,7.865197254921407e-05,0.00015477986276239412,0.0006233967076079438,0.09571301164002488,0.07183355212465327,0.02387945951537162,0.09571318804686584,0.07183355212433563,0.02387945951526603,0.37790386406783477,0.37790386406783477,0.12562569656935116,0.0,4.763507059954065,4.62940201093204,5.167390362911021,4.761919271781949,4.629663305054294,5.160227316795101,24811.145146612314,21089.473374620466,0.85,1.0681179653982547,0.664071184900624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514926752819424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.374398832515,1536.012795675937,0.37790386406783477,0.12562569656935116,6.112874298809886,3.4674992237985727
2405.0,-30.000473753374504,5.040741461776596,35.00935349103035,24.12885253960269,5.006697646897708,-26.49975668656069,-40.023257572296984,1.505980580077923,-0.25227429876787255,-5.014247973515157,40.01823496966537,42348.10909679744,25766.457686770886,25766.457686770886,68114.56678356833,77411.89030450444,77411.89030450444,25766.457686770886,103178.34799127532,103178.34799127532,103178.34799127532,127989.4342817731,91583.78290569711,56520.00169796594,38959.75689747908,24811.086290497773,0.0,63770.84318797685,21089.423346923108,1536.0124509399116,0.0,0.8867801991042301,2.8184059583983214,0.0014959135982669303,354459.0756100887,1555319.6173423454,4.387867949678977,1555319.6173423454,4.387867949678977,0.85,0.09571280658875138,4.027634451161993,1.2672645943192764,1.0,0.0,4.027634451161681,1.284693340284313,1.2849932301146012,3.1350940530840186,19328.024033408372,1970.9099471693569,4632.441516551485,4632.441516551485,5.562176574643975,5.040741461776596,-2.3530787895305285,7.393820251307124,3.4675263238193295,3.4675263238193295,0.9907218068055227,0.0,0.0,0.0002334208554877499,7.864838657314169e-05,0.00015477246891460822,0.0006233669278918748,0.09571280658896301,0.0718333283519847,0.02387947823697832,0.09571269199848575,0.07183332835182586,0.023879478236925517,0.3779026485444748,0.3779026485444748,0.12562578233039545,0.0,4.763243833806939,4.629485197604083,5.166081063467459,4.76197367474731,4.629602686047747,5.160626966755046,24811.086290497773,21089.423346923108,0.85,1.0681145705222608,0.6640669462683475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495393679737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.365323103722,1536.0124509399116,0.3779026485444748,0.12562578233039545,6.112874298809886,3.4675263238193295
2406.0,-30.000924040136436,5.0406057907099635,35.00933601084417,24.12873728843408,5.006645521246787,-26.500167220429468,-40.023643349390454,1.5058887015337377,-0.2527647468095324,-5.01427404248922,40.01819783561354,42347.76124618173,25766.280527995925,25766.280527995925,68114.04177417766,77411.63312350244,77411.63312350244,25766.280527995925,103177.91365149837,103177.91365149837,103177.91365149837,127988.89102895345,91583.68636875776,56519.81449141241,38959.857641494826,24810.977377455078,0.0,63770.8350189499,21089.330770836816,1536.0072581660822,0.0,0.88678020088214,2.8184093718356875,0.0014959135982669303,354458.71540159575,1555318.0156179618,4.387867889934129,1555318.0156179618,4.387867889934129,0.85,0.09571249594516426,4.027634451161993,1.2672643234254792,1.0,0.0,4.027634451163583,1.2846937926308943,1.2849936685123424,3.135092949203012,19328.003660060334,1970.9078696660263,4632.441516551485,4632.441516551485,5.562138331576186,5.0406057907099635,-2.3531065681313756,7.39371235884134,3.4675530820386964,3.4675530820386964,0.9907294520110561,0.0,0.0,0.00023340991614852818,7.864495246031071e-05,0.00015476496368821747,0.0006233366995834996,0.09571249594571568,0.07183302324159314,0.02387947270412254,0.09571248453543209,0.0718330232411793,0.02387947270398497,0.37790143410711885,0.37790143410711885,0.12562588310197326,0.0,4.762907126560947,4.6295844285896806,5.1644283200452605,4.761509295679673,4.6299320569479505,5.157767776834589,24810.977377455078,21089.330770836816,0.85,1.068106474596689,0.6640615766376249,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514981012050627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.356268638998,1536.0072581660822,0.37790143410711885,0.12562588310197326,6.112874298809886,3.4675530820386964
2407.0,-30.001372506244547,5.040470362841036,35.00931868305145,24.128553934302204,5.006525102846137,-26.500582945583762,-40.024033666681476,1.5057355421793102,-0.25303595349839725,-5.0143572863572565,40.018167314017944,42347.440039773544,25766.251344271233,25766.251344271233,68113.69138404478,77411.37683350453,77411.37683350453,25766.251344271233,103177.62817777577,103177.62817777577,103177.62817777577,127988.55423748234,91583.56233767557,56519.625543920076,38959.92977083944,24810.926059706566,0.0,63770.855830546,21089.28715075058,1536.0066499225447,0.0,0.886779887687847,2.818403216065656,0.0014959135982669303,354457.565179953,1555316.6991133855,4.387878414511406,1555316.6991133855,4.387878414511406,0.85,0.09571226951897076,4.027634451161993,1.2672640970395879,1.0,0.0,4.027634451161558,1.284694531524694,1.284994393581605,3.135091146050056,19327.977484293602,1970.9052004806538,4632.441516551485,4632.441516551485,5.56213203171798,5.040470362841036,-2.3531761045419,7.393646467382936,3.4675800570365563,3.4675800570365563,0.9907371591533017,0.0,0.0,0.0002333990215100333,7.864147807260513e-05,0.0001547575434374282,0.0006233068135257844,0.09571226951925736,0.07183278281048301,0.02387948670877435,0.09571220378211609,0.07183278281026792,0.02387948670870284,0.37790022156737896,0.37790022156737896,0.1256259741735102,0.0,4.762621827023054,4.629684606470164,5.1629791814473265,4.76132133285887,4.629927905239015,5.157024058621289,24810.926059706566,21089.28715075058,0.85,1.0681006315022445,0.6640563230372907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515007988735253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.347232102424,1536.0066499225447,0.37790022156737896,0.1256259741735102,6.112874298809886,3.4675800570365563
2408.0,-30.001819567376096,5.040335830221856,35.00930134894498,24.128401732910447,5.0064403823865025,-26.500993835777006,-40.02441947869954,1.5056146507813783,-0.2534814950956843,-5.01440933269467,40.01813247452246,42347.1062400062,25766.143914301545,25766.143914301545,68113.25015430775,77411.10201684108,77411.10201684108,25766.143914301545,103177.24593114262,103177.24593114262,103177.24593114262,127988.08480500938,91583.43366637651,56519.43788951702,38959.995307621655,24810.838873866753,0.0,63770.834181488404,21089.213042786738,1536.0032832093734,0.0,0.8867797489284753,2.8184030023091537,0.0014959135982669303,354456.84603148897,1555315.1963635155,4.3878830773812885,1555315.1963635155,4.3878830773812885,0.8499999999999999,0.09571199486576035,4.027634451161993,1.2672638014191766,1.0,0.0,4.027634451163615,1.2846951194152625,1.2849949676568257,3.1350897113979834,19327.95032924626,1970.9024314364501,4632.441516551485,4632.441516551485,5.56210884092986,5.040335830221856,-2.353222619778235,7.393558450000091,3.4676068792806136,3.4676068792806136,0.9907448226516039,0.0,0.0,0.0002333881614690934,7.863804392779222e-05,0.00015475011754130118,0.0006232769047307125,0.09571199486621684,0.07183250576496535,0.023879489101251504,0.09571197175858076,0.07183250576462274,0.02387948910113761,0.37789901066933085,0.37789901066933085,0.1256260687352115,0.0,4.762303066863069,4.629770217101793,5.161439625492221,4.760927837599013,4.630014240696255,5.155182308100166,24810.838873866753,21089.213042786738,0.85,1.0680940751137278,0.6640513141083992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515034856439664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.338217030052,1536.0032832093734,0.37789901066933085,0.1256260687352115,6.112874298809886,3.4676068792806136
2409.0,-30.00226483270618,5.040202151472058,35.00928415146486,24.128259205631934,5.006360564587488,-26.501402619379714,-40.02480494147164,1.5054983512550928,-0.2538850240009083,-5.014462396875735,40.0181017858325,42346.77886260132,25766.0414499758,25766.0414499758,68112.82031257713,77410.84666042749,77410.84666042749,25766.0414499758,103176.88811040329,103176.88811040329,103176.88811040329,127987.66403621032,91583.32571463891,56519.25791678857,38960.07533094482,24810.775925807025,0.0,63770.85125675185,21089.15953693597,1536.0013255870738,0.0,0.8867795899567551,2.8184021162512374,0.0014959135982669303,354456.1128201851,1555313.872653383,4.387888419468141,1555313.872653383,4.387888419468141,0.85,0.09571173500267302,4.027634451161993,1.267263608002104,1.0,0.0,4.027634451160846,1.2846956857369276,1.2849955202147372,3.1350883293825804,19327.927546896455,1970.9001082833033,4632.441516551485,4632.441516551485,5.562086722069779,5.040202151472058,-2.3532696128116934,7.393471764283751,3.4676337458785627,3.4676337458785627,0.9907524988224464,0.0,0.0,0.00023337734551463939,7.86346130300992e-05,0.00015474273248454018,0.0006232471604216781,0.0957117350030572,0.07183224036500654,0.02387949463805065,0.09571180252624283,0.07183224036471822,0.023879494637954805,0.377897800267675,0.377897800267675,0.12562615963763224,0.0,4.761978347998536,4.629865549643512,5.15984686344035,4.76057737287482,4.630146535985773,5.153374791242584,24810.775925807025,21089.15953693597,0.85,1.0680870487104492,0.6640460026494908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515061640066156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.329215155176,1536.0013255870738,0.377897800267675,0.12562615963763224,6.112874298809886,3.4676337458785627
2410.0,-30.002708763846158,5.040068577138411,35.00926694865859,24.128067469596886,5.006226328179075,-26.501815644155162,-40.02519861152393,1.5053332084822675,-0.2539680325751874,-5.014550402115405,40.01806723572866,42346.491150533984,25766.028920037625,25766.028920037625,68112.52007057161,77410.61230490152,77410.61230490152,25766.028920037625,103176.64122493914,103176.64122493914,103176.64122493914,127987.34344903356,91583.21619400181,56519.09503961079,38960.13461599003,24810.702224094417,0.0,63770.83684008445,21089.096890480254,1535.9995463339105,0.0,0.886779267112947,2.8183929252420183,0.0014959135982669303,354454.8968154144,1555312.3823880325,4.38789926831784,1555312.3823880325,4.38789926831784,0.85,0.09571149917812372,4.027634451161993,1.2672634404106065,1.0,0.0,4.0276344511624895,1.2846964804547671,1.2849963012643417,3.135086390005722,19327.90443344297,1970.8977513669777,4632.441516551485,4632.441516551485,5.5620840172459545,5.040068577138411,-2.3533422377841573,7.393410814922568,3.46766064583941,3.46766064583941,0.9907601845255457,0.0,0.0,0.0002333665624287647,7.863110922450741e-05,0.0001547354532042573,0.0006232178421416311,0.09571149917845997,0.07183199408022102,0.023879505098238954,0.09571134468924858,0.07183199407996865,0.023879505098155056,0.3778965909100026,0.3778965909100026,0.12562624335842135,0.0,4.761732807499982,4.629983741837748,5.158503122958734,4.760582369540202,4.630290093055521,5.152960515363475,24810.702224094417,21089.096890480254,0.85,1.068082582033142,0.6640416411144889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515088316199218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.32023435415,1535.9995463339105,0.3778965909100026,0.12562624335842135,6.112874298809886,3.46766064583941
2411.0,-30.003150906030122,5.039936000608668,35.00924969788065,24.127919354382925,5.006148427792464,-26.502221424492053,-40.02557604163883,1.5052189462484185,-0.2544617555298032,-5.014595864796589,40.01803143284312,42346.14397710907,25765.909183569147,25765.909183569147,68112.05316067822,77410.32645097096,77410.32645097096,25765.909183569147,103176.2356345401,103176.2356345401,103176.2356345401,127986.8424880961,91583.07726144149,56518.89478755534,38960.202748762385,24810.60685355599,0.0,63770.809602318375,21089.01582552259,1535.9955605060582,0.0,0.8867791653532392,2.818394115498065,0.0014959135982669303,354454.26864003995,1555310.838087019,4.38790268785418,1555310.838087019,4.38790268785418,0.85,0.09571121420742477,4.027634451161993,1.2672631722642107,1.0,0.0,4.027634451162737,1.2846970370896404,1.284996844231816,3.1350850316322187,19327.875112838607,1970.8947614974134,4632.441516551485,4632.441516551485,5.562058169867622,5.039936000608668,-2.3533835117132575,7.393319512321925,3.467687354501213,3.467687354501213,0.9907678155717752,0.0,0.0,0.00023335582325287573,7.862775009574842e-05,0.0001547280731571273,0.0006231881180095592,0.09571121420791405,0.07183170983550738,0.023879504372406667,0.09571112576138215,0.07183170983514017,0.0238795043722846,0.3778953838378909,0.3778953838378909,0.12562633537937237,0.0,4.761430605433134,4.630074922816732,5.157013318374993,4.760134109266801,4.630353676832044,5.15096755318433,24810.60685355599,21089.01582552259,0.85,1.0680757165454273,0.6640364806591633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515114912493312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.31126543922,1535.9955605060582,0.3778953838378909,0.12562633537937237,6.112874298809886,3.467687354501213
2412.0,-30.003591412545532,5.0398041771437,35.009232588897184,24.127772147208475,5.006064376628566,-26.50262634789175,-40.02595713883636,1.505099311968872,-0.2548446957823671,-5.014651917354815,40.018001061345274,42345.81898191244,25765.81881579611,25765.81881579611,68111.63779770855,77410.0693406942,77410.0693406942,25765.81881579611,103175.88815649031,103175.88815649031,103175.88815649031,127986.43454421243,91582.96392105753,56518.71356225183,38960.27817645077,24810.546387722123,0.0,63770.824564172886,21088.964429563803,1535.993810807881,0.0,0.8867789900206383,2.8183926090556475,0.0014959135982669303,354453.4941414596,1555309.5280612563,4.387908579737529,1555309.5280612563,4.387908579737529,0.85,0.09571095903045856,4.027634451161993,1.2672628980735317,1.0,0.0,4.027634451163548,1.284697618769721,1.2849974123019539,3.1350836121413694,19327.85119325813,1970.8923223790114,4632.441516551485,4632.441516551485,5.562038662276926,5.0398041771437,-2.3534322939206866,7.3932364710643865,3.4677141415433046,3.4677141415433046,0.9907754690123728,0.0,0.0,0.0002333451242584672,7.862435846455398e-05,0.00015472076579391324,0.000623158686621731,0.0957109590308293,0.07183144840840132,0.023879510622427977,0.09571094665226763,0.07183144840812308,0.02387951062233548,0.37789417703434214,0.37789417703434214,0.12562642428340376,0.0,4.761127476155309,4.630172189156326,5.155501471417665,4.75980722157243,4.630455258881227,5.149347359771355,24810.546387722123,21088.964429563803,0.85,1.0680689525845395,0.6640312285643984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451514140170203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.302317565343,1535.993810807881,0.37789417703434214,0.12562642428340376,6.112874298809886,3.4677141415433046
2413.0,-30.004030286260758,5.039673081804801,35.009215584563016,24.12762528927999,5.0059780375594585,-26.50303003028625,-40.026338026486314,1.5049777815790173,-0.25516048328375973,-5.014708401181995,40.01796989149517,42345.50023578696,25765.731440667852,25765.731440667852,68111.23167645482,77409.8228528449,77409.8228528449,25765.731440667852,103175.55429351275,103175.55429351275,103175.55429351275,127986.0354126561,91582.85961805085,56518.537000969096,38960.35846342416,24810.48111914335,0.0,63770.83958256751,21088.90895127185,1535.9917964005758,0.0,0.8867788153835695,2.818390167719084,0.0014959135982669303,354452.7136852216,1555308.1836007198,4.387914448249761,1555308.1836007198,4.387914448249761,0.8500000000000001,0.09571070078947613,4.027634451161993,1.2672627008100972,1.0,0.0,4.027634451163064,1.2846982092365482,1.2849979892124042,3.135082171209281,19327.82918094377,1970.8900777476274,4632.441516551485,4632.441516551485,5.562019800705128,5.039673081804801,-2.3534811947395613,7.393154276544362,3.4677409347990533,3.4677409347990533,0.990783124228301,0.0,0.0,0.00023333446537082299,7.862096883340162e-05,0.00015471349653742138,0.00062312940871385,0.09571070078985915,0.07183118540066222,0.023879515389196932,0.09571071937543743,0.07183118540037477,0.023879515389101363,0.37789297087560964,0.37789297087560964,0.12562650836345904,0.0,4.7608332713051595,4.630283588709176,5.153982878271563,4.75954791789826,4.630622375601604,5.147800963170198,24810.48111914335,21088.90895127185,0.85,1.0680623326005856,0.6640260738759756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515167793007913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.293387721282,1535.9917964005758,0.37789297087560964,0.12562650836345904,6.112874298809886,3.4677409347990533
