time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2414.0,-30.004467421550665,5.039542595207575,35.00919864576031,24.12745876880365,5.005883106197614,-26.5034330070999,-40.02671503750605,1.504848691740833,-0.25561238385603247,-5.014769867695006,40.017937791558495,42345.172833052464,25765.65839166712,25765.65839166712,68110.83122471959,77409.53139219192,77409.53139219192,25765.65839166712,103175.18978385904,103175.18978385904,103175.18978385904,127985.60180987167,91582.70616210868,56518.347602945054,38960.39839907069,24810.412026012636,0.0,63770.81042508333,21088.85022211074,1535.9896712906025,0.0,0.8867786187515607,2.818388936930031,0.0014959135982669303,354451.86438305327,1555306.7990233374,4.387921055882866,1555306.7990233374,4.387921055882866,0.85,0.09571044410888367,4.027634451161993,1.267262402442284,1.0,0.0,4.0276344511618145,1.2846988349751383,1.2849986014576515,3.1350806442040065,19327.79679529596,1970.8867753306133,4632.441516551485,4632.441516551485,5.562004031698553,5.039542595207575,-2.3535335988741872,7.393076194081762,3.467767728000392,3.467767728000392,0.9907907794286833,0.0,0.0,0.00023332384915007061,7.861761383456455e-05,0.00015470623531550607,0.0006231001631663064,0.095710444109268,0.07183092438497254,0.023879519724295462,0.09571052393623383,0.07183092438468411,0.023879519724199567,0.37789176615498926,0.37789176615498926,0.12562658716716668,0.0,4.760521704032385,4.630357005639837,5.1525091264158505,4.759157483838976,4.630534439181133,5.146497077524657,24810.412026012636,21088.85022211074,0.85,1.0680565413973346,0.6640212434307813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515194086581802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.284475904102,1535.9896712906025,0.37789176615498926,0.12562658716716668,6.112874298809886,3.467767728000392
2415.0,-30.004903251711738,5.0394125990619925,35.00918170808448,24.127299023699038,5.005778100347022,-26.503835816566085,-40.02709575053302,1.5047106651953515,-0.2557289391060067,-5.014836436492604,40.01790394677202,42344.86661020614,25765.59953746982,25765.59953746982,68110.46614767596,77409.30839579264,77409.30839579264,25765.59953746982,103174.90793326247,103174.90793326247,103174.90793326247,127985.24233961383,91582.61656519759,56518.1747795868,38960.490872900875,24810.33440635136,0.0,63770.82527925224,21088.784245398656,1535.9871813930615,0.0,0.8867784024662172,2.8183826928720443,0.0014959135982669303,354450.944582813,1555305.3391857701,4.387928323950037,1555305.3391857701,4.387928323950037,0.85,0.0957101863660228,4.027634451161993,1.2672622018819677,1.0,0.0,4.0276344511630064,1.28469950244947,1.284999255489657,3.135079015351614,19327.777886585314,1970.8848471787323,4632.441516551485,4632.441516551485,5.561991326908415,5.0394125990619925,-2.3535896610298876,7.39300226009188,3.4677944863465697,3.4677944863465697,0.9907984246704485,0.0,0.0,0.00023331326506855038,7.861422602609827e-05,0.0001546990390424521,0.0006230711792090343,0.09571018636642117,0.07183066287943585,0.02387952348698533,0.09571013339861786,0.07183066287913686,0.02387952348688594,0.37789056035484586,0.37789056035484586,0.12562666345777238,0.0,4.760264384353263,4.630474747673588,5.151119559542224,4.759107497386594,4.630819833088253,5.145434519296543,24810.33440635136,21088.784245398656,0.85,1.0680505677858245,0.6640162868330166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451522027609448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.275584284253,1535.9871813930615,0.37789056035484586,0.12562666345777238,6.112874298809886,3.4677944863465697
2416.0,-30.005337438033756,5.0392835838135,35.00916483199983,24.127159953955584,5.005708451856088,-26.50423361043683,-40.02746818643061,1.5046046242532647,-0.25622645440932956,-5.014879164714349,40.01787186538967,42344.53302448584,25765.481829819146,25765.481829819146,68110.01485430499,77409.02587231965,77409.02587231965,25765.481829819146,103174.5077021388,103174.5077021388,103174.5077021388,127984.7665879304,91582.48109208606,56517.98824422832,38960.54760873083,24810.2588857916,0.0,63770.80649452243,21088.72005292286,1535.9842651813372,0.0,0.8867783011477931,2.8183842526845106,0.0014959135982669303,354450.35419565975,1555303.95541061,4.3879317286619735,1555303.95541061,4.3879317286619735,0.85,0.09570990918905933,4.027634451161993,1.2672619776939977,1.0,0.0,4.027634451159882,1.2847000202280967,1.2849997598428706,3.1350777518061315,19327.749296069916,1970.8819317575235,4632.441516551485,4632.441516551485,5.5619659174887275,5.0392835838135,-2.3536280047755156,7.3929115885890155,3.467821175167999,3.467821175167999,0.9908060500479997,0.0,0.0,0.00023330272134728985,7.861091200299418e-05,0.00015469180934429567,0.000623042060627668,0.09570990918949206,0.07183038657594264,0.023879522613549423,0.09570999371884818,0.07183038657561787,0.02387952261344146,0.377889356429085,0.377889356429085,0.12562674186261755,0.0,4.759958536907789,4.630568145153973,5.149608568973235,4.758652710305,4.630860935103215,5.1434832824096475,24810.2588857916,21088.72005292286,0.85,1.068043805595516,0.6640112514199269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515246387504535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.266704239308,1535.9842651813372,0.377889356429085,0.12562674186261755,6.112874298809886,3.467821175167999
2417.0,-30.005770102150784,5.039154882384022,35.009148025078794,24.126990744285308,5.005596717833868,-26.50463424298474,-40.02784477835519,1.5044608586620747,-0.2563654232656063,-5.014952696974341,40.0178401277489,42344.22337447328,25765.444171537372,25765.444171537372,68109.66754601065,77408.79164288487,77408.79164288487,25765.444171537372,103174.23581442224,103174.23581442224,103174.23581442224,127984.4313816723,91582.37625990789,56517.80799147293,38960.631409372174,24810.195567250066,0.0,63770.82697662224,21088.666232162555,1535.9827477865567,0.0,0.886778041785705,2.8183774901017284,0.0014959135982669303,354449.33818276034,1555302.5864630663,4.3879404442874845,1555302.5864630663,4.3879404442874845,0.85,0.09570966588165875,4.027634451161993,1.267261734823696,1.0,0.0,4.027634451161505,1.2847007143875315,1.2850004406660842,3.135076057836652,19327.727172078146,1970.879675738213,4632.441516551485,4632.441516551485,5.561957788237306,5.039154882384022,-2.3536888356207073,7.392843718004729,3.46784794323314,3.46784794323314,0.9908136980666115,0.0,0.0,0.00023329221502772896,7.86075611299017e-05,0.00015468465389782725,0.0006230132411049583,0.09570966588199947,0.07183013663808997,0.023879529243909507,0.09570964152286009,0.07183013663783426,0.023879529243824492,0.3778881526044219,0.3778881526044219,0.12562681366610554,0.0,4.759712439550924,4.630687349361153,5.148259697582091,4.758587273708713,4.631025114698502,5.14272417023011,24810.195567250066,21088.666232162555,0.85,1.0680380163641126,0.6640061824820973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515272400518284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.257842598267,1535.9827477865567,0.3778881526044219,0.12562681366610554,6.112874298809886,3.46784794323314
2418.0,-30.006201315539403,5.039026924924058,35.0091311967123,24.126843956206017,5.005509272157099,-26.50503114053766,-40.02822084641082,1.5043390971496178,-0.25660600513953113,-5.015005525918038,40.017805889259684,42343.9176783927,25765.354895195618,25765.354895195618,68109.27257358833,77408.5498270219,77408.5498270219,25765.354895195618,103173.90472221751,103173.90472221751,103173.90472221751,127984.0153000518,91582.2730895868,56517.64094093447,38960.70238739148,24810.110577834286,0.0,63770.81296522576,21088.59399115914,1535.9795221407421,0.0,0.8867778968636567,2.8183744853301875,0.0014959135982669303,354448.6082339661,1555301.1096468267,4.3879453142617395,1555301.1096468267,4.3879453142617395,0.8499999999999999,0.09570939217626423,4.027634451161993,1.267261541406624,1.0,0.0,4.027634451162588,1.2847013055495204,1.2850010185136254,3.1350746152150952,19327.705398808008,1970.8774554825561,4632.441516551485,4632.441516551485,5.561938516252666,5.039026924924058,-2.35373436953349,7.392761294457548,3.4678745909416033,3.4678745909416033,0.9908213116976009,0.0,0.0,0.000233281744369701,7.860421504991118e-05,0.0001546775293197898,0.0006229845459090047,0.09570939217670849,0.07182986346180016,0.023879528714908317,0.09570932284695785,0.07182986346146676,0.023879528714797465,0.37788695048851006,0.37788695048851006,0.12562688901641084,0.0,4.759470166875644,4.630823739166601,5.146874377090626,4.758399520778482,4.631269397474796,5.141232511034275,24810.110577834286,21088.59399115914,0.85,1.0680320574041973,0.6640015347065256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515298322422105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.248996979188,1535.9795221407421,0.37788695048851006,0.12562688901641084,6.112874298809886,3.4678745909416033
2419.0,-30.00663054426337,5.038899651903538,35.00911443906155,24.12669165004047,5.005422956677827,-26.505426138693025,-40.02858902150763,1.504218551101606,-0.2569742112431186,-5.015060443923905,40.01777429226905,42343.58797265929,25765.27276246238,25765.27276246238,68108.86073512168,77408.28128358617,77408.28128358617,25765.27276246238,103173.55404604855,103173.55404604855,103173.55404604855,127983.59553132542,91582.14284777845,56517.44953682777,38960.77034550075,24810.041485276877,0.0,63770.81183077763,21088.535262485344,1535.9772485963729,0.0,0.8867777317418997,2.818372917449234,0.0014959135982669303,354447.849421404,1555299.7467678622,4.38795086303024,1555299.7467678622,4.38795086303024,0.85,0.09570913027390762,4.027634451161993,1.2672612402914094,1.0,0.0,4.027634451160755,1.2847018909262742,1.2850015906370367,3.1350731867126433,19327.677912317256,1970.8746526405305,4632.441516551485,4632.441516551485,5.561920786350855,5.038899651903538,-2.3537812487830085,7.392680900686546,3.467901248578488,3.467901248578488,0.9908289281652822,0.0,0.0,0.0002332713223329785,7.860093932538744e-05,0.00015467038300759106,0.0006229557631757943,0.09570913027430195,0.07182959930064366,0.023879530973658282,0.09570911011368752,0.07182959930034773,0.0238795309735599,0.3778857508616617,0.3778857508616617,0.125626964093677,0.0,4.759214481072149,4.63094417201404,5.145483332097797,4.758086232680796,4.631322051541758,5.139814590017863,24810.041485276877,21088.535262485344,0.85,1.068025618300979,0.6639963763519638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515324157497418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.240166000896,1535.9772485963729,0.3778857508616617,0.125626964093677,6.112874298809886,3.467901248578488
2420.0,-30.007058260336702,5.038773219309714,35.00909778708696,24.126553104165964,5.005349352301981,-26.505818504077137,-40.02895677750928,1.5041095960366349,-0.2573731580279741,-5.01510722855419,40.0177438549986,42343.26315556043,25765.171911258793,25765.171911258793,68108.43506681922,77408.01687930082,77408.01687930082,25765.171911258793,103173.18879055961,103173.18879055961,103173.18879055961,127983.16487479594,91582.0212806524,56517.26755688854,38960.83747084874,24809.976084236325,0.0,63770.813555085064,21088.479671600875,1535.9750010786859,0.0,0.8867776038208657,2.8183727049522895,0.0014959135982669303,354447.2029902496,1555298.4339121804,4.387955161702784,1555298.4339121804,4.387955161702784,0.85,0.095708863330411,4.027634451161993,1.2672609748924155,1.0,0.0,4.027634451161431,1.2847024220096666,1.2850021085021448,3.1350718907041086,19327.65225654874,1970.872036480219,4632.441516551485,4632.441516551485,5.561899015713658,5.038773219309714,-2.3538219325744763,7.392595151884191,3.4679278994255043,3.4679278994255043,0.9908365426930013,0.0,0.0,0.00023326093745139947,7.859766745562294e-05,0.00015466326999577653,0.0006229271145643585,0.09570886333080669,0.07182933162151908,0.02387953170928761,0.09570894904484481,0.07182933162122211,0.02387953170918888,0.3778845523489352,0.3778845523489352,0.1256270376816784,0.0,4.758936415848609,4.631056255298745,5.144027633915414,4.757734070526226,4.631416116863761,5.138115786921105,24809.976084236325,21088.479671600875,0.85,1.0680189144519432,0.6639912648908647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451534987375371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.231360408274,1535.9750010786859,0.3778845523489352,0.1256270376816784,6.112874298809886,3.4679278994255043
2421.0,-30.00748440530331,5.038646912055913,35.00908114049914,24.12637519827115,5.005225432620303,-26.50621448706084,-40.02933263601733,1.5039555143720749,-0.2573802094677262,-5.015187310375203,40.017710707943884,42342.97864002559,25765.156870456118,25765.156870456118,68108.1355104817,77407.79679191917,77407.79679191917,25765.156870456118,103172.9536623753,103172.9536623753,103172.9536623753,127982.85969425255,91581.92302609263,56517.10487417567,38960.90905768551,24809.906031877254,0.0,63770.81508956276,21088.420127095666,1535.9732456486083,0.0,0.88677731622219,2.8183634394409367,0.0014959135982669303,354446.0964883232,1555297.004175893,4.387964826203497,1555297.004175893,4.387964826203497,0.85,0.09570862267978825,4.027634451161993,1.2672608518088238,1.0,0.0,4.027634451163167,1.2847031640950013,1.2850028374679567,3.1350700797870514,19327.631520710664,1970.8699220131916,4632.441516551485,4632.441516551485,5.561895768872309,5.038646912055913,-2.353887024782065,7.392533936837978,3.4679545916795402,3.4679545916795402,0.9908441690512972,0.0,0.0,0.0002332505911396453,7.859432362918439e-05,0.00015465626751046092,0.0006228989111132576,0.09570862268013014,0.07182908455901794,0.023879538121112202,0.095708493974655,0.07182908455876134,0.023879538121026903,0.37788335430125464,0.37788335430125464,0.1256271052286112,0.0,4.758741182691153,4.631203411282968,5.142798780774285,4.757807100907485,4.631640596838281,5.13773084405949,24809.906031877254,21088.420127095666,0.85,1.0680141913636731,0.6639867873816118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515375499469558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.222570811464,1535.9732456486083,0.37788335430125464,0.1256271052286112,6.112874298809886,3.4679545916795402
2422.0,-30.00790916485109,5.0385216571313896,35.00906448083229,24.126240354403876,5.005161236937593,-26.50660325008523,-40.0296961312182,1.5038553221660529,-0.2578797017779948,-5.015223195697092,40.01767703381431,42342.64863173817,25765.030590942813,25765.030590942813,68107.67922268098,77407.50933966662,77407.50933966662,25765.030590942813,103172.53993060943,103172.53993060943,103172.53993060943,127982.3578434742,91581.78102741223,56516.92031946091,38960.95634216814,24809.817912864757,0.0,63770.7742550329,21088.34522593504,1535.96945006859,0.0,0.8867772555024805,2.8183658249956847,0.0014959135982669303,354445.6006565992,1555295.551706233,4.387966866636509,1555295.551706233,4.387966866636509,0.8499999999999999,0.0957083335486797,4.027634451161993,1.2672605798160657,1.0,0.0,4.02763445116176,1.2847036540408445,1.285003314279205,3.1350688841692533,19327.60155302621,1970.866866159821,4632.441516551485,4632.441516551485,5.561868509054164,5.0385216571313896,-2.3539195178382655,7.392441174969655,3.467981111023493,3.467981111023493,0.9908517460067123,0.0,0.0,0.00023324027888501036,7.859108991804777e-05,0.0001546491889669626,0.0006228704013275998,0.09570833354915409,0.07182880009899374,0.02387953345016034,0.09570833192433732,0.07182880009863772,0.02387953345004198,0.37788215882807674,0.37788215882807674,0.12562718073415616,0.0,4.758475530639316,4.631315571489324,5.141392714250003,4.757343493919109,4.631696351492167,5.135700158307998,24809.817912864757,21088.34522593504,0.85,1.0680077201243297,0.6639820376400153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515401031141755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.213798431954,1535.96945006859,0.37788215882807674,0.12562718073415616,6.112874298809886,3.467981111023493
2423.0,-30.008332357484864,5.038396971453853,35.009047960785075,24.1260934266262,5.005073729499524,-26.506992934212697,-40.03005969626827,1.5037343062215696,-0.2581294687133777,-5.015280971454456,40.01764778119005,42342.325902641525,25764.962281304357,25764.962281304357,68107.28818394589,77407.26726944176,77407.26726944176,25764.962281304357,103172.22955074611,103172.22955074611,103172.22955074611,127981.99216821935,91581.67433957041,56516.73297274683,38961.04596313731,24809.762617473247,0.0,63770.80858061055,21088.29822485226,1535.9680291828236,0.0,0.886777067343261,2.8183623631445087,0.0014959135982669303,354444.8023632911,1555294.2899506418,4.387973189564592,1555294.2899506418,4.387973189564592,0.85,0.09570808274195325,4.027634451161993,1.2672602863935758,1.0,0.0,4.027634451162482,1.284704241311527,1.285003888487394,3.1350674510502645,19327.579037411484,1970.864570206083,4632.441516551485,4632.441516551485,5.561853763128452,5.038396971453853,-2.3539678475640122,7.392364819017866,3.4680077373080214,3.4680077373080214,0.9908593535165775,0.0,0.0,0.0002332300050894183,7.858785570856104e-05,0.00015464214938085727,0.00062284204844808,0.09570808274230062,0.071828545145106,0.023879537597194623,0.09570810551915467,0.0718285451448453,0.02387953759710795,0.3778809633895278,0.3778809633895278,0.12562725103641018,0.0,4.758232901688871,4.631443241493628,5.140032351896252,4.757151502741067,4.631844664377525,5.134480899743551,24809.762617473247,21088.29822485226,0.85,1.0680010133140108,0.6639766194765745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515426479894553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.205039602171,1535.9680291828236,0.3778809633895278,0.12562725103641018,6.112874298809886,3.4680077373080214
2424.0,-30.008754009517293,5.038272949603264,35.00903149579622,24.125951213669055,5.004989360252638,-26.507380917628716,-40.030430525634415,1.503616268358302,-0.2583423017316022,-5.015333711609919,40.01761634477515,42342.040114661075,25764.882622070683,25764.882622070683,68106.92273673177,77407.03166366956,77407.03166366956,25764.882622070683,103171.91428574025,103171.91428574025,103171.91428574025,127981.60694912731,91581.57476533811,56516.58321630639,38961.101721146355,24809.692663387057,0.0,63770.79438453341,21088.238763879,1535.965656380745,0.0,0.8867769127244581,2.818359003279115,0.0014959135982669303,354444.07364862005,1555292.934002314,4.387978385397301,1555292.934002314,4.387978385397301,0.85,0.09570781863856961,4.027634451161993,1.2672601209999996,1.0,0.0,4.027634451161034,1.2847048145745337,1.2850044487332124,3.1350660521155267,19327.55802306709,1970.8624273393148,4632.441516551485,4632.441516551485,5.561836567178243,5.038272949603264,-2.354012337229168,7.392285286832432,3.4680343265571834,3.4680343265571834,0.9908669504449096,0.0,0.0,0.0002332197691094695,7.858455700377983e-05,0.00015463521210568967,0.0006228141076396178,0.09570781863896713,0.07182828059380911,0.023879538045158025,0.09570782688250261,0.07182828059351076,0.023879538045058844,0.37787976899438325,0.37787976899438325,0.12562731901137342,0.0,4.758004869391925,4.6315900553834695,5.138672901665586,4.75699140987831,4.632077576380368,5.133134694354737,24809.692663387057,21088.238763879,0.85,1.0679955204266676,0.6639722857981281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515451834853077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.196298004246,1535.965656380745,0.37787976899438325,0.12562731901137342,6.112874298809886,3.4680343265571834
2425.0,-30.00917417335659,5.038149205610366,35.009015016395146,24.12577128214764,5.004877273876832,-26.507770333326082,-40.03079402083529,1.5034734338406242,-0.2586007971263484,-5.015404259095898,40.01758299500851,42341.73021188832,25764.849279147795,25764.849279147795,68106.57949103611,77406.75565782115,77406.75565782115,25764.849279147795,103171.60493696894,103171.60493696894,103171.60493696894,127981.2225337076,91581.42296908105,56516.39752312508,38961.139384395516,24809.617596738644,0.0,63770.75698113416,21088.174957227846,1535.9633903575923,0.0,0.8867766743902978,2.8183541638999756,0.0014959135982669303,354443.09889057046,1555291.4955262737,4.387986394415452,1555291.4955262737,4.387986394415452,0.85,0.0957075674475068,4.027634451161993,1.26725986274425,1.0,0.0,4.0276344511629985,1.2847055037501802,1.2850051249656365,3.1350643703206194,19327.52598768253,1970.8591606392122,4632.441516551485,4632.441516551485,5.561829369478549,5.038149205610366,-2.354069855019461,7.392219060629827,3.4680609082513456,3.4680609082513456,0.9908745452146702,0.0,0.0,0.00023320956966843315,7.858132366414694e-05,0.0001546282460042862,0.0006227860507296149,0.0957075674478843,0.07182802621894625,0.023879541228938057,0.09570749562233494,0.07182802621866294,0.023879541228843858,0.37787857668047126,0.37787857668047126,0.12562738427293127,0.0,4.757791598751567,4.6317060364058875,5.137465685564507,4.756803461969525,4.632036550277746,5.132502471656721,24809.617596738644,21088.174957227846,0.85,1.0679907643433597,0.6639678155994704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451547709759289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.18757316328,1535.9633903575923,0.37787857668047126,0.12562738427293127,6.112874298809886,3.4680609082513456
2426.0,-30.00959261132431,5.038026560236794,35.00899857791495,24.125650792289548,5.0048215668102065,-26.50815255716992,-40.031152696441836,1.5033815126502201,-0.25902585167773395,-5.015435462923356,40.01755122811207,42341.40765962056,25764.717444828584,25764.717444828584,68106.12510444915,77406.4918272557,77406.4918272557,25764.717444828584,103171.20927208428,103171.20927208428,103171.20927208428,127980.74753932912,91581.30547704308,56516.22130938515,38961.20463073102,24809.53826724485,0.0,63770.74289797587,21088.10752715812,1535.9599907411994,0.0,0.8867766305934343,2.8183561160973656,0.0014959135982669303,354442.66774643766,1555290.1253251352,4.3879878661723755,1555290.1253251352,4.3879878661723755,0.85,0.09570727952225834,4.027634451161993,1.2672595923999328,1.0,0.0,4.02763445116218,1.2847059546893238,1.2850055629603347,3.1350632698950807,19327.501191928724,1970.8566321759954,4632.441516551485,4632.441516551485,5.561800910550629,5.038026560236794,-2.354098279076486,7.39212483931328,3.468087367062827,3.468087367062827,0.9908821048750934,0.0,0.0,0.0002331994125312055,7.857813331602091e-05,0.00015462127921518458,0.0006227579910498152,0.09570727952270998,0.07182774339176494,0.023879536130945036,0.09570734535562116,0.07182774339142599,0.02387953613083235,0.37787738425889394,0.37787738425889394,0.12562745569300188,0.0,4.757527306526583,4.6318191055268585,5.136062415622291,4.756409611245601,4.63221237354395,5.1303899701425735,24809.53826724485,21088.10752715812,0.85,1.067983874884589,0.6639629042327576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451550227125305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.178864080715,1535.9599907411994,0.37787738425889394,0.12562745569300188,6.112874298809886,3.468087367062827
2427.0,-30.010009714357885,5.037904046790483,35.008982215176765,24.125481966789835,5.00470562661002,-26.508539603214672,-40.03151584239674,1.5032355154613097,-0.2590304608447127,-5.01551161121279,40.01752055729106,42341.109444294496,25764.70161355736,25764.70161355736,68105.81105785185,77406.2762746812,77406.2762746812,25764.70161355736,103170.97788823856,103170.97788823856,103170.97788823856,127980.45819544938,91581.21133803793,56516.04450762903,38961.296478232114,24809.480307210815,0.0,63770.776785442926,21088.058261129194,1535.9588339178254,0.0,0.8867763540475372,2.8183472781098877,0.0014959135982669303,354441.61560517875,1555288.8024018677,4.387997159267952,1555288.8024018677,4.387997159267952,0.8500000000000001,0.09570704334624791,4.027634451161993,1.2672593857953323,1.0,0.0,4.027634451164275,1.2847066585046354,1.2850062539323162,3.135061552378076,19327.481324645494,1970.8546062769137,4632.441516551485,4632.441516551485,5.56179749307171,5.037904046790483,-2.3541595878818633,7.392063634672346,3.46811395105115,3.46811395105115,0.9908897003003286,0.0,0.0,0.00023318928820370428,7.857490332703117e-05,0.0001546143848766731,0.0006227302231745083,0.09570704334656194,0.07182750050189984,0.023879542844662087,0.09570694330077978,0.07182750050166417,0.023879542844583736,0.3778761916518497,0.3778761916518497,0.12562751934113892,0.0,4.757347205935957,4.631972080549588,5.134876873752717,4.756481150368074,4.632439978447451,5.129989688724152,24809.480307210815,21088.058261129194,0.85,1.0679783827472287,0.6639578750428484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451552734159236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.170175567651,1535.9588339178254,0.3778761916518497,0.12562751934113892,6.112874298809886,3.46811395105115
2428.0,-30.010425005621553,5.037782347776778,35.00896581345813,24.125338391773425,5.004629081086196,-26.508921078506575,-40.03187430845571,1.50312515396556,-0.25939229394913355,-5.015555237060352,40.01748669642431,42340.799932008325,25764.603881644547,25764.603881644547,68105.40381365287,77406.00353464986,77406.00353464986,25764.603881644547,103170.60741629441,103170.60741629441,103170.60741629441,127980.00014277059,91581.0752301557,56515.871627491404,38961.337336293655,24809.39272647617,0.0,63770.73006276983,21087.983817504744,1535.9552420046202,0.0,0.8867762546018895,2.818346945940743,0.0014959135982669303,354441.0128277502,1555287.3418834782,4.388000501057451,1555287.3418834782,4.388000501057451,0.85,0.09570676198715919,4.027634451161993,1.267259142925032,1.0,0.0,4.027634451160559,1.2847071955408507,1.285006778143313,3.1350602418525364,19327.452600166824,1970.8516771952527,4632.441516551485,4632.441516551485,5.561776395792347,5.037782347776778,-2.3541969363871535,7.391979284163932,3.468140370428574,3.468140370428574,0.9908972486938783,0.0,0.0,0.00023317920825555386,7.857171508359567e-05,0.0001546074931719582,0.0006227024659071715,0.09570676198761983,0.07182722295017745,0.02387953903744239,0.09570669747273859,0.07182722294983174,0.02387953903732746,0.37787500139276936,0.37787500139276936,0.1256275890450522,0.0,4.757127162729432,4.632101857867781,5.133600910512655,4.756162943111235,4.632538467272241,5.1284140130633205,24809.39272647617,21087.983817504744,0.85,1.0679727791514446,0.6639535079860631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515552332032582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.161499849833,1535.9552420046202,0.37787500139276936,0.1256275890450522,6.112874298809886,3.468140370428574
2429.0,-30.01083884880561,5.037661417593837,35.00894953214008,24.12520976448434,5.004557831362483,-26.509300720889723,-40.032228793110676,1.5030197034409682,-0.25963963511537713,-5.015600167587771,40.01745739990399,42340.479833567275,25764.51162195299,25764.51162195299,68104.99145552027,77405.7697249857,77405.7697249857,25764.51162195299,103170.28134693869,103170.28134693869,103170.28134693869,127979.61320356627,91580.97961146402,56515.68972002271,38961.43321271257,24809.33185662759,0.0,63770.76506934015,21087.93207813345,1535.953208868353,0.0,0.8867761319857794,2.818344953261067,0.0014959135982669303,354440.3920244287,1555286.0782395585,4.38800462147205,1555286.0782395585,4.38800462147205,0.85,0.09570649759285525,4.027634451161993,1.2672588681848724,1.0,0.0,4.0276344511629505,1.2847077095327053,1.2850072793502347,3.1350589875630073,19327.432420607605,1970.849619452882,4632.441516551485,4632.441516551485,5.561756479795301,5.037661417593837,-2.354234998892225,7.391896416486062,3.4681668313040905,3.4681668313040905,0.9909048089440259,0.0,0.0,0.00023316916385452145,7.856856236889499e-05,0.00015460060148562646,0.0006226747087138752,0.09570649759323649,0.07182695836167444,0.023879539231562056,0.0957064898845297,0.07182695836138832,0.023879539231466934,0.3778738117067161,0.3778738117067161,0.1256276573176621,0.0,4.7569111386358145,4.632254835319941,5.132271165566863,4.755960532472386,4.6327817780054374,5.126866663346391,24809.33185662759,21087.93207813345,0.85,1.0679657266377056,0.6639481239958311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515577214003497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.152846524374,1535.953208868353,0.3778738117067161,0.1256276573176621,6.112874298809886,3.4681668313040905
2430.0,-30.011251121661378,5.037541105821483,35.00893335751913,24.12506678318607,5.004477168739703,-26.509679891112032,-40.03258690992368,1.5029059381848855,-0.2599235663402055,-5.015651479905646,40.01742794503354,42340.181865982115,25764.437412682466,25764.437412682466,68104.61927866458,77405.51609440945,77405.51609440945,25764.437412682466,103169.95350709192,103169.95350709192,103169.95350709192,127979.225451333,91580.85972717417,56515.52549872475,38961.48247605491,24809.271944241074,0.0,63770.75442029598,21087.881152604914,1535.9513717308184,0.0,0.8867759774577406,2.818342696763158,0.0014959135982669303,354439.6830452037,1555284.8077663202,4.388009814262152,1555284.8077663202,4.388009814262152,0.85,0.09570623905354489,4.027634451161993,1.2672586802626031,1.0,0.0,4.027634451162767,1.2847082623381774,1.2850078194292904,3.1350576385580897,19327.407119988195,1970.847039507701,4632.441516551485,4632.441516551485,5.561740460322574,5.037541105821483,-2.354277560899114,7.391818666720598,3.468193321278531,3.468193321278531,0.9909123775081518,0.0,0.0,0.0002331591579633301,7.856537746927255e-05,0.00015459378049405753,0.000622647236253241,0.09570623905391307,0.07182669901015248,0.023879540043760587,0.09570628210641945,0.07182669900987618,0.02387954004366872,0.37787262397307747,0.37787262397307747,0.1256277203318303,0.0,4.756694209390446,4.632401205484882,5.130957736882635,4.755727913565465,4.63288965004466,5.125606341484911,24809.271944241074,21087.881152604914,0.85,1.0679600688084268,0.6639435623880079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515602009294477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.144208365731,1535.9513717308184,0.37787262397307747,0.1256277203318303,6.112874298809886,3.468193321278531
2431.0,-30.011662091578593,5.037421056951848,35.00891717082391,24.124896700400882,5.004368569689627,-26.510060682232663,-40.032945306133456,1.5027671603381543,-0.2600634307862606,-5.0157191989956456,40.01739524409705,42339.89047067201,25764.40586435627,25764.40586435627,68104.29633502828,77405.26568686709,77405.26568686709,25764.40586435627,103169.67155122336,103169.67155122336,103169.67155122336,127978.87017809252,91580.73123024157,56515.35601402405,38961.52801801946,24809.198626869154,0.0,63770.726644888615,21087.81883283878,1535.949140152294,0.0,0.8867757511691651,2.8183366253710456,0.0014959135982669303,354438.74737629434,1555283.39728184,4.388017418509421,1555283.39728184,4.388017418509421,0.85,0.09570598688269667,4.027634451161993,1.2672584450850266,1.0,0.0,4.027634451160752,1.2847089320762584,1.2850084765093417,3.1350560042054094,19327.380001739497,1970.8442742159145,4632.441516551485,4632.441516551485,5.561733650020474,5.037421056951848,-2.3543321324866735,7.391753189438521,3.4682197962565278,3.4682197962565278,0.9909199417875794,0.0,0.0,0.00023314918408826792,7.85621902043421e-05,0.0001545869938839258,0.0006226199022684679,0.09570598688307208,0.07182644508345007,0.023879541799622005,0.09570591245854015,0.07182644508316834,0.02387954179952834,0.37787143750251345,0.37787143750251345,0.12562777924260177,0.0,4.756512450395974,4.632543536844423,5.129797696790888,4.755655768209408,4.632984798796542,5.125028584824179,24809.198626869154,21087.81883283878,0.85,1.0679554698235043,0.6639392821481306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515626710580143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.135587871227,1535.949140152294,0.37787143750251345,0.12562777924260177,6.112874298809886,3.4682197962565278
2432.0,-30.012071404657327,5.03730183021532,35.008900971612604,24.1247680381872,5.004296642500884,-26.510436314469974,-40.03329532044006,1.5026615523080649,-0.26025806561438003,-5.015760095000466,40.01736250615045,42339.57168095688,25764.307208383372,25764.307208383372,68103.87888934025,77405.03474823809,77405.03474823809,25764.307208383372,103169.34195662146,103169.34195662146,103169.34195662146,127978.45788515355,91580.63638054294,56515.17331323943,38961.625630337236,24809.115928532094,0.0,63770.741558869326,21087.74853925228,1535.9457669835551,0.0,0.886775661552108,2.818334409943968,0.0014959135982669303,354438.18232061155,1555281.9852019788,4.388020430019949,1555281.9852019788,4.388020430019949,0.85,0.09570570618984489,4.027634451161993,1.2672581725427885,1.0,0.0,4.027634451161645,1.2847094465767355,1.2850089783677447,3.135054748678088,19327.359984470102,1970.8422330225003,4632.441516551485,4632.441516551485,5.561712353265287,5.03730183021532,-2.354366888375848,7.391668718591168,3.4682461500238904,3.4682461500238904,0.9909274714353973,0.0,0.0,0.00023313925081390864,7.855907759616439e-05,0.00015458017321774427,0.0006225924311183752,0.09570570619029282,0.07182616905802602,0.023879537132266804,0.09570561737044984,0.07182616905768985,0.02387953713215504,0.37787025189496837,0.37787025189496837,0.12562784330061127,0.0,4.756326133753021,4.6327107026391445,5.128544499670909,4.7555020293860935,4.633302027845559,5.123453870563367,24809.115928532094,21087.74853925228,0.85,1.0679486740242912,0.6639341278769908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451565133388028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.126979736497,1535.9457669835551,0.37787025189496837,0.12562784330061127,6.112874298809886,3.4682461500238904
2433.0,-30.012479168239782,5.0371831189092395,35.008884852303,24.12462072623896,5.0042098572562,-26.510812038019598,-40.03365291338412,1.5025427270306642,-0.26047514981263475,-5.015814764863551,40.01733243503016,42339.29095813917,25764.245356729694,25764.245356729694,68103.53631486886,77404.78824366324,77404.78824366324,25764.245356729694,103169.03360039293,103169.03360039293,103169.03360039293,127978.0868078448,91580.51932343603,56515.02203789034,38961.66365060633,24809.05320745187,0.0,63770.7168580582,21087.69522633409,1535.9438447054501,0.0,0.8867754921640353,2.818330880607161,0.0014959135982669303,354437.4269541205,1555280.6881507013,4.388026122173666,1555280.6881507013,4.388026122173666,0.85,0.09570544982966367,4.027634451161993,1.2672580197872598,1.0,0.0,4.027634451162775,1.284710022823928,1.2850095420360588,3.135053342472434,19327.335280505013,1970.8397139191277,4632.441516551485,4632.441516551485,5.56169900141757,5.0371831189092395,-2.354411586892818,7.391594705802058,3.4682725517199575,3.4682725517199575,0.9909350147771308,0.0,0.0,0.0002331293555306582,7.855589771039922e-05,0.00015457345782025897,0.0006225653839521102,0.09570544983003312,0.07182591173180525,0.02387953809822787,0.09570535946118189,0.07182591173152798,0.02387953809813569,0.37786906857934843,0.37786906857934843,0.1256279050515248,0.0,4.756149814165951,4.632876664299374,5.127335086642006,4.7553396150509,4.633437124613295,5.122393351300673,24809.05320745187,21087.69522633409,0.85,1.0679437157097469,0.6639299829791563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515675857990085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.118391094768,1535.9438447054501,0.37786906857934843,0.1256279050515248,6.112874298809886,3.4682725517199575
2434.0,-30.012885462845556,5.037065293419051,35.00886882472714,24.124495626334124,5.004148507703387,-26.511183895484898,-40.03399859704075,1.5024469403372163,-0.26083693739985847,-5.015851272625424,40.01730286834045,42338.96713735149,25764.139058822588,25764.139058822588,68103.10619617408,77404.52876888205,77404.52876888205,25764.139058822588,103168.66782770464,103168.66782770464,103168.66782770464,127977.65481569598,91580.3990012287,56514.837369675806,38961.73514616988,24808.98698799133,0.0,63770.72213416121,21087.638939792632,1535.9413088194974,0.0,0.8867754133999708,2.8183313796844445,0.0014959135982669303,354436.92253175733,1555279.412857719,4.3880287689789625,1555279.412857719,4.3880287689789625,0.85,0.09570517555491195,4.027634451161993,1.2672577236173677,1.0,0.0,4.027634451163183,1.2847104912322467,1.2850099978866407,3.1350521994249734,19327.30988746662,1970.8371245498333,4632.441516551485,4632.441516551485,5.561676055006544,5.037065293419051,-2.354442741591578,7.391508035010629,3.468298910192982,3.468298910192982,0.9909425457694235,0.0,0.0,0.00023311949628022192,7.855282384077367e-05,0.00015456667243944825,0.0006225380549185927,0.09570517555531644,0.07182564105338182,0.023879534501934606,0.09570520989608895,0.07182564105307827,0.02387953450183368,0.37786788713566166,0.37786788713566166,0.12562796677753163,0.0,4.755936819277167,4.633029600796419,5.126017726204907,4.755014335225553,4.633572306874441,5.120678813213829,24808.98698799133,21087.638939792632,0.85,1.0679368825853717,0.6639248501573892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515700289340066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.109819850844,1535.9413088194974,0.37786788713566166,0.12562796677753163,6.112874298809886,3.468298910192982
2435.0,-30.013290385467627,5.036947620451274,35.00885283928111,24.124330991785996,5.0040380435848295,-26.51155942978582,-40.034352348279185,1.5023070878975562,-0.26084324890996413,-5.015921858771793,40.01727204030126,42338.68279973772,25764.12075613322,25764.12075613322,68102.80355587094,77404.30799148192,77404.30799148192,25764.12075613322,103168.42874761514,103168.42874761514,103168.42874761514,127977.35352293967,91580.29693824322,56514.67174647692,38961.80576862922,24808.924775324525,0.0,63770.730543953745,21087.586059025845,1535.9397767279856,0.0,0.8867751657333712,2.818323214147562,0.0014959135982669303,354435.9472549777,1555278.0831600917,4.388037091625021,1555278.0831600917,4.388037091625021,0.85,0.09570493322446119,4.027634451161993,1.267257506023161,1.0,0.0,4.027634451160422,1.284711165692864,1.2850106598808129,3.1350505535536692,19327.288347890797,1970.8349281243643,4632.441516551485,4632.441516551485,5.5616721040253365,5.036947620451274,-2.3544988421240434,7.391446462575317,3.468325338034957,3.468325338034957,0.9909500965814163,0.0,0.0,0.00023310967070489883,7.854967834815274e-05,0.0001545599923567461,0.0006225111499873648,0.09570493322479635,0.07182539543964278,0.023879537785153573,0.09570481041552399,0.07182539543939125,0.02387953778506995,0.37786670650996923,0.37786670650996923,0.12562802112852836,0.0,4.755792186112615,4.633207292818668,5.124900203998209,4.755078609861812,4.633784574200661,5.120295706662148,24808.924775324525,21087.586059025845,0.85,1.0679319959951115,0.6639203038540689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515724632753721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.1012644433,1535.9397767279856,0.37786670650996923,0.12562802112852836,6.112874298809886,3.468325338034957
2436.0,-30.013693685496584,5.036831049263876,35.00883688543751,24.124214343633525,5.003989310399643,-26.511927329931396,-40.03469363143665,1.5022229548290005,-0.2613001414333098,-5.015947124556083,40.01724098989242,42338.35373449775,25763.988542487717,25763.988542487717,68102.34227698547,77404.03170896761,77404.03170896761,25763.988542487717,103168.02025145532,103168.02025145532,103168.02025145532,127976.86606864729,91580.16370767161,56514.48573317979,38961.86441610203,24808.845817191966,0.0,63770.710233294,21087.51894461317,1535.9362555062623,0.0,0.8867751495676195,2.818326279659471,0.0014959135982669303,354435.59816244483,1555276.743871922,4.388037634862816,1555276.743871922,4.388037634862816,0.85,0.0957046416692461,4.027634451161993,1.2672572444705295,1.0,0.0,4.027634451162743,1.28471157943944,1.2850110611512269,3.1350495438979205,19327.260230645494,1970.8320609632744,4632.441516551485,4632.441516551485,5.561643563212673,5.036831049263876,-2.3545214826875203,7.391352531951396,3.468351615512043,3.468351615512043,0.9909576044320122,0.0,0.0,0.00023309988488156165,7.854664382983499e-05,0.00015455324105172666,0.0006224839581986783,0.09570464166969637,0.07182511222810113,0.02387952944159524,0.09570469336121752,0.07182511222776321,0.023879529441482892,0.37786552814246516,0.37786552814246516,0.125628080824796,0.0,4.755572983280956,4.6333541259166395,5.1235763582049,4.754646983122768,4.633893678051493,5.1182329217795655,24808.845817191966,21087.51894461317,0.85,1.067925102728901,0.6639153551781105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515748894041627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.09272297801,1535.9362555062623,0.37786552814246516,0.125628080824796,6.112874298809886,3.468351615512043
2437.0,-30.014095665102563,5.0367148214872755,35.00882106456939,24.12406252641233,5.003897040588823,-26.512298395655076,-40.03504294725133,1.5020997711358752,-0.2614682284126957,-5.016007350681026,40.01721295538844,42338.06362086003,25763.94733319201,25763.94733319201,68102.01095405204,77403.7892506237,77403.7892506237,25763.94733319201,103167.73658381571,103167.73658381571,103167.73658381571,127976.53256876074,91580.04614152593,56514.32051174019,38961.917366428606,24808.79598494502,0.0,63770.713351373626,21087.476587203266,1535.9351926922768,0.0,0.886774944519987,2.818321455656875,0.0014959135982669303,354434.7660306273,1555275.5346686416,4.388044525333747,1555275.5346686416,4.388044525333747,0.85,0.09570439728132292,4.027634451161993,1.2672569856652993,1.0,0.0,4.027634451161652,1.284712175782442,1.2850116451022702,3.1350480886576793,19327.235419251847,1970.8295309052376,4632.441516551485,4632.441516551485,5.561634667407824,5.0367148214872755,-2.354569598674675,7.39128442016195,3.46837802923793,3.46837802923793,0.9909651512108371,0.0,0.0,0.00023309013147408371,7.854353800140141e-05,0.0001545465934726823,0.0006224571841803024,0.09570439728164357,0.07182486569925871,0.02387953158238486,0.09570444119402022,0.07182486569901807,0.023879531582304853,0.37786434982786504,0.37786434982786504,0.12562813153530134,0.0,4.755389289933703,4.633504909870567,5.122383186327795,4.754539122268341,4.6339941501613,5.117495837205297,24808.79598494502,21087.476587203266,0.85,1.067919854978149,0.6639107733918437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515773058187458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.084200521247,1535.9351926922768,0.37786434982786504,0.12562813153530134,6.112874298809886,3.46837802923793
2438.0,-30.014495894487393,5.036599219597681,35.00880524580187,24.123924399632983,5.003817673341725,-26.51266659537047,-40.03538800226522,1.5019883742193523,-0.26164122781233345,-5.0160538626746,40.01718137482817,42337.76358860198,25763.872226751366,25763.872226751366,68101.63581535334,77403.55001728109,77403.55001728109,25763.872226751366,103167.42224403245,103167.42224403245,103167.42224403245,127976.14299720248,91579.9363185197,56514.14988981871,38961.98492077887,24808.720753170022,0.0,63770.70567394889,21087.412640194518,1535.9323679088639,0.0,0.8867748221234195,2.818318298991313,0.0014959135982669303,354434.1233851545,1555274.1725152994,4.38804863837905,1555274.1725152994,4.38804863837905,0.85,0.09570412564684562,4.027634451161993,1.2672567598288884,1.0,0.0,4.027634451161602,1.2847127169036674,1.285012173873693,3.135046768174865,19327.212241985777,1970.827167481839,4632.441516551485,4632.441516551485,5.561618454263981,5.036599219597681,-2.3546075585720128,7.391206778169694,3.468404352274095,3.468404352274095,0.9909726720783129,0.0,0.0,0.00023308042090652462,7.854047016796502e-05,0.0001545399507385596,0.0006224304296754999,0.095704125647261,0.07182459876097504,0.023879526886285963,0.09570414477795183,0.0718245987606633,0.02387952688618232,0.37786317189316215,0.37786317189316215,0.12562818210218385,0.0,4.755211840396839,4.6336651484812705,5.121186594002268,4.754412634862263,4.634218142684915,5.116311688578378,24808.720753170022,21087.412640194518,0.85,1.0679141009282211,0.6639061484605379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515797143295206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.075691073625,1535.9323679088639,0.37786317189316215,0.12562818210218385,6.112874298809886,3.468404352274095
2439.0,-30.01489456599911,5.036484384579257,35.008789513499096,24.123799858521693,5.003752100092903,-26.5130320134105,-40.035732673108555,1.5018895474988125,-0.26187983538130766,-5.016093014976016,40.017152255757274,42337.46854768664,25763.780202210874,25763.780202210874,68101.24874989752,77403.30983981663,77403.30983981663,25763.780202210874,103167.0900420275,103167.0900420275,103167.0900420275,127975.7472155774,91579.8305066831,56513.98921453078,38962.04588016924,24808.657173549895,0.0,63770.70305371913,21087.35859751741,1535.9300415908335,0.0,0.8867747282761134,2.818316866552486,0.0014959135982669303,354433.5824275568,1555272.9165333228,4.388051792048253,1555272.9165333228,4.388051792048253,0.85,0.09570385434348759,4.027634451161993,1.2672565543232488,1.0,0.0,4.0276344511628395,1.2847131991480991,1.2850126438036265,3.135045591368362,19327.189911244943,1970.8248903799915,4632.441516551485,4632.441516551485,5.561598589028736,5.036484384579257,-2.354639909754631,7.391124294333888,3.4684306704065464,3.4684306704065464,0.9909801915447275,0.0,0.0,0.00023307074850740465,7.853740586072771e-05,0.00015453334264667692,0.0006224038146969768,0.09570385434387894,0.07182433227702861,0.02387952206685033,0.09570394105390534,0.07182433227673492,0.023879522066752677,0.3778619949364821,0.3778619949364821,0.125628231551213,0.0,4.7550271994077775,4.633834050763312,5.119935038141307,4.7542131795947284,4.6344356178497605,5.114854304760286,24808.657173549895,21087.35859751741,0.85,1.0679080751631425,0.6639015491490259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515821123612114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.067203289445,1535.9300415908335,0.3778619949364821,0.125628231551213,6.112874298809886,3.4684306704065464
