time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2440.0,-30.0152917837564,5.036369923529997,35.00877384054159,24.12364783175292,5.003660636479578,-26.51339871208183,-40.03607371179385,1.5017675647997035,-0.2620375731404465,-5.016150132181004,40.01712251969991,42337.164835345786,25763.735325911213,25763.735325911213,68100.900161257,77403.06327650041,77403.06327650041,25763.735325911213,103166.79860241163,103166.79860241163,103166.79860241163,127975.3945038529,91579.70724036456,56513.808799188395,38962.10937908463,24808.595901441273,0.0,63770.7052805259,21087.306516225082,1535.9282524609014,0.0,0.8867745452151895,2.818312269552131,0.0014959135982669303,354432.7932545237,1555271.633939893,4.388057943676301,1555271.633939893,4.388057943676301,0.85,0.09570360001513092,4.027634451161993,1.2672562762862074,1.0,0.0,4.027634451162374,1.284713789633913,1.2850132220459483,3.1350441504248914,19327.163896875456,1970.822237652558,4632.441516551485,4632.441516551485,5.561588901631819,5.036369923529997,-2.354685331622213,7.39105525515221,3.4684570272086512,3.4684570272086512,0.9909877220596146,0.0,0.0,0.00023306111174643866,7.853437395409709e-05,0.0001545267377923416,0.000622377212758111,0.0957036000154883,0.07182407931676882,0.023879520698719483,0.09570365371251234,0.07182407931650062,0.023879520698630315,0.37786081939464217,0.37786081939464217,0.12562827597377674,0.0,4.754866165778651,4.633998180229241,5.118792660169163,4.75411255904055,4.634546681120412,5.114114409098704,24808.595901441273,21087.306516225082,0.85,1.0679025715911823,0.6638967633979512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451584501066204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.058733373677,1535.9282524609014,0.37786081939464217,0.12562827597377674,6.112874298809886,3.4684570272086512
2441.0,-30.01568746990583,5.036255867084998,35.00875812153579,24.12350142784419,5.003566633884957,-26.513764285876665,-40.03641838263718,1.5016434498504445,-0.2620296356181484,-5.016205529976793,40.017089832529415,42336.88269100574,25763.686773399906,25763.686773399906,68100.56946440565,77402.8498112087,77402.8498112087,25763.686773399906,103166.5365846086,103166.5365846086,103166.5365846086,127975.05336295432,91579.61542648866,56513.648306264186,38962.1856891383,24808.51677834572,0.0,63770.70246748402,21087.23926159386,1535.9254073911416,0.0,0.8867743815935656,2.8183056912584465,0.0014959135982669303,354432.0278394211,1555270.2240582048,4.3880634420623945,1555270.2240582048,4.3880634420623945,0.85,0.09570333416647744,4.027634451161993,1.2672560746269301,1.0,0.0,4.027634451162784,1.2847143900166151,1.285013810235662,3.135042685331721,19327.144520292142,1970.8202617909421,4632.441516551485,4632.441516551485,5.561578420655183,5.036255867084998,-2.3547294627586544,7.3909853298436525,3.46848330543309,3.46848330543309,0.99099523012374,0.0,0.0,0.0002330515125082492,7.853130986675069e-05,0.00015452020264149853,0.0006223508915594319,0.09570333416688862,0.07182381750392053,0.023879516662968087,0.09570323539387077,0.07182381750361196,0.023879516662865495,0.377859644807725,0.377859644807725,0.12562832216425618,0.0,4.7547493546891815,4.6341960149164265,5.117726212452396,4.754175894358639,4.634882588486448,5.113354951762517,24808.51677834572,21087.23926159386,0.85,1.0678974329807545,0.6638923683268637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515868810682582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.050279292407,1535.9254073911416,0.377859644807725,0.12562832216425618,6.112874298809886,3.46848330543309
2442.0,-30.016081644752667,5.036142751715069,35.00874246114348,24.123380169644975,5.003512890956326,-26.514124473127463,-40.03675467157734,1.501555719325783,-0.26243998092400034,-5.016234973083119,40.017060101759455,42336.572390051326,25763.573844391572,25763.573844391572,68100.1462344429,77402.57512080498,77402.57512080498,25763.573844391572,103166.14896519655,103166.14896519655,103166.14896519655,127974.59488473763,91579.4780765301,56513.47534575495,38962.22525641682,24808.44591954107,0.0,63770.67117595789,21087.17903160991,1535.9224398726647,0.0,0.8867743393844821,2.8183076555179607,0.0014959135982669303,354431.62103318144,1555268.9416945123,4.388064860468276,1555268.9416945123,4.388064860468276,0.85,0.09570305145521522,4.027634451161993,1.2672557828528808,1.0,0.0,4.027634451163982,1.284714820130977,1.2850142281649126,3.1350416357393422,19327.115533683205,1970.817305979433,4632.441516551485,4632.441516551485,5.561554042795704,5.036142751715069,-2.3547543323598465,7.390897084074915,3.468509514944732,3.468509514944732,0.9910027185556377,0.0,0.0,0.000233041950296021,7.852832040016037e-05,0.00015451362989586063,0.000622324418942662,0.09570305145563626,0.0718235424241677,0.02387950903146856,0.09570311263465502,0.07182354242385172,0.0238795090313635,0.3778584731389491,0.3778584731389491,0.12562837361391838,0.0,4.754569892414793,4.634359409817591,5.116512083120767,4.753794992159101,4.6349573083786595,5.111599548681056,24808.44591954107,21087.17903160991,0.85,1.0678913202362101,0.6638878282029528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515892519008173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.041842653754,1535.9224398726647,0.3778584731389491,0.12562837361391838,6.112874298809886,3.468509514944732
2443.0,-30.016474512479803,5.036029765882209,35.00872685799781,24.123225069511705,5.003407194280758,-26.51448867956576,-40.0370990979485,1.501421361361402,-0.2623539926773333,-5.016302143083502,40.017030448398,42336.3015016719,25763.55829994313,25763.55829994313,68099.85980161504,77402.373742275,77402.373742275,25763.55829994313,103165.93204221813,103165.93204221813,103165.93204221813,127974.32001726817,91579.39247689962,56513.320236274885,38962.30248958304,24808.38797505004,0.0,63770.69046463308,21087.129778792532,1535.921070797954,0.0,0.8867741048507798,2.818298673480097,0.0014959135982669303,354430.69296755485,1555267.6626704417,4.3880727418062895,1555267.6626704417,4.3880727418062895,0.85,0.09570280958647379,4.027634451161993,1.2672556114150213,1.0,0.0,4.027634451160986,1.2847154682848867,1.2850148642257173,3.1350400540743406,19327.097468566622,1970.815463850206,4632.441516551485,4632.441516551485,5.561550687232901,5.036029765882209,-2.3548068107710414,7.390836576653251,3.468535818253278,3.468535818253278,0.9910102337866509,0.0,0.0,0.00023303242015263053,7.852525870430473e-05,0.0001545071614483258,0.0006222983664005251,0.09570280958680033,0.0718232987932188,0.02387951079358153,0.09570269700773487,0.07182329879297374,0.023879510793500043,0.377857301847229,0.377857301847229,0.1256284196006103,0.0,4.754471245708373,4.634565712688243,5.115493052206602,4.753948150406188,4.635263894958257,5.111289035345692,24808.38797505004,21087.129778792532,0.85,1.0678865056256979,0.6638833795464613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515916136854583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.033423101993,1535.921070797954,0.377857301847229,0.1256284196006103,6.112874298809886,3.468535818253278
2444.0,-30.016865908267174,5.035917663470603,35.00871124849745,24.123099375888728,5.003347972279216,-26.5148469131273,-40.037431300710864,1.501328977134129,-0.26271040702488335,-5.016333358642667,40.016999057009556,42335.986248683585,25763.452289392688,25763.452289392688,68099.43853807627,77402.10327623604,77402.10327623604,25763.452289392688,103165.55556562873,103165.55556562873,103165.55556562873,127973.86319863988,91579.25601175398,56513.13898418013,38962.35225285984,24808.307633011147,0.0,63770.65988587099,21087.061488059473,1535.917600085216,0.0,0.8867740596328703,2.818299720249437,0.0014959135982669303,354430.26167317224,1555266.3086817593,4.388074261322257,1555266.3086817593,4.388074261322257,0.8499999999999999,0.09570252399029891,4.027634451161993,1.2672553482139488,1.0,0.0,4.027634451161313,1.2847159200275335,1.2850153038758092,3.1350389517051167,19327.06866869037,1970.8125270801313,4632.441516551485,4632.441516551485,5.561527802853236,5.035917663470603,-2.3548327731505867,7.39075043662119,3.4685619721132244,3.4685619721132244,0.9910177063180641,0.0,0.0,0.0002330229260724445,7.852230577184973e-05,0.00015450062030059476,0.0006222720210485735,0.09570252399074407,0.07182302153923145,0.023879502451512612,0.09570251141455247,0.07182302153889737,0.023879502451401535,0.3778561335691669,0.3778561335691669,0.12562847224347715,0.0,4.754313667439874,4.634738755182298,5.1143377126801965,4.7536229516177855,4.635371891798059,5.109656957222285,24808.307633011147,21087.061488059473,0.85,1.0678804117748257,0.6638787543433204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515939676455099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.025016597034,1535.917600085216,0.3778561335691669,0.12562847224347715,6.112874298809886,3.4685619721132244
2445.0,-30.017255938262117,5.035806089788901,35.0086957559592,24.122965754382335,5.0032722732681,-26.51520556528883,-40.03776731025425,1.50122190028973,-0.2628825123226193,-5.0163805352463875,40.016971244772236,42335.69279005699,25763.388841804255,25763.388841804255,68099.08163186125,77401.86743329027,77401.86743329027,25763.388841804255,103165.25627509452,103165.25627509452,103165.25627509452,127973.50950159233,91579.14694685531,56512.972303601426,38962.4162702821,24808.25322649781,0.0,63770.66949677991,21087.01524252314,1535.9159751989941,0.0,0.8867739202053402,2.8182964741642977,0.0014959135982669303,354429.6098514416,1555265.1090715125,4.3880789466867585,1555265.1090715125,4.3880789466867585,0.85,0.09570226768535987,4.027634451161993,1.2672550992993639,1.0,0.0,4.027634451162699,1.2847164404279479,1.2850158122426796,3.1350376817940933,19327.045651416833,1970.810179971431,4632.441516551485,4632.441516551485,5.561514106492859,5.035806089788901,-2.35487025142487,7.390676341213771,3.468588204162193,3.468588204162193,0.991025201189198,0.0,0.0,0.00023301346547676048,7.851931910555484e-05,0.00015449414637120563,0.0006222459464275314,0.0957022676857112,0.07182276680981767,0.02387950087589354,0.09570228489222542,0.071822766809554,0.023879500875805874,0.37785496582177036,0.37785496582177036,0.12562852126254082,0.0,4.754168664056863,4.634918943218452,5.113211335268829,4.753498022923793,4.635550476384992,5.1086160265221,24808.25322649781,21087.01524252314,0.85,1.0678746541197894,0.6638740525092767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515963127933351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.016626484343,1535.9159751989941,0.37785496582177036,0.12562852126254082,6.112874298809886,3.468588204162193
2446.0,-30.017644482889004,5.035695172320092,35.008680332672284,24.12283628890293,5.003203463828329,-26.51556219134178,-40.03810304040087,1.50112117227587,-0.2631109838681027,-5.016421128989398,40.01694227677668,42335.4044705639,25763.310096257068,25763.310096257068,68098.71456682097,77401.6204598806,77401.6204598806,25763.310096257068,103164.93055613767,103164.93055613767,103164.93055613767,127973.12019226173,91579.02894151301,56512.812952175016,38962.46221037555,24808.18963612406,0.0,63770.651846499604,21086.961190705453,1535.9136744103869,0.0,0.886773818472499,2.818294739789675,0.0014959135982669303,354429.0489834225,1555263.859611314,4.388082365348269,1555263.859611314,4.388082365348269,0.8500000000000001,0.09570199998051081,4.027634451161993,1.2672548360982914,1.0,0.0,4.027634451161044,1.2847169310561513,1.2850162908771334,3.135036484535874,19327.020747334256,1970.8076404617536,4632.441516551485,4632.441516551485,5.561497107779133,5.035695172320092,-2.354902744401998,7.39059791672209,3.468614408873997,3.468614408873997,0.9910326882497135,0.0,0.0,0.00023300404126212063,7.851633502760969e-05,0.00015448770623451095,0.0006222200079111097,0.09570199998089654,0.0718225038440942,0.02387949613680234,0.09570207165694458,0.07182250384380472,0.02387949613670609,0.3778537990477641,0.3778537990477641,0.12562856836937059,0.0,4.754012589459478,4.635092807337912,5.112059597448592,4.753310145121304,4.635711493997007,5.107375388721664,24808.18963612406,21086.961190705453,0.85,1.0678691936651254,0.6638697150605919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451598649764865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.008250686502,1535.9136744103869,0.3778537990477641,0.12562856836937059,6.112874298809886,3.468614408873997
2447.0,-30.01803156895401,5.035584658095355,35.0086649519899,24.122698930464708,5.003117719818433,-26.515919198037878,-40.03843877054749,1.5010053488971038,-0.2631161116375438,-5.0164731463802665,40.0169126711435,42335.12263674523,25763.261706968467,25763.261706968467,68098.3843437137,77401.41024994037,77401.41024994037,25763.261706968467,103164.67195690883,103164.67195690883,103164.67195690883,127972.79797655821,91578.94025495587,56512.65264173969,38962.54179246243,24808.126019649382,0.0,63770.66781211181,21086.907116701976,1535.9116339136467,0.0,0.8867736608977119,2.818288728640269,0.0014959135982669303,354428.3302803047,1555262.5826490351,4.388087660540662,1555262.5826490351,4.388087660540662,0.85,0.09570174203494938,4.027634451161993,1.267254635537975,1.0,0.0,4.027634451162354,1.284717492221566,1.2850168401111264,3.1350351151499507,19327.00203074652,1970.8057319009572,4632.441516551485,4632.441516551485,5.561486662037201,5.035584658095355,-2.3549435178383034,7.3905281759336585,3.4686406255872217,3.4686406255872217,0.9910401787392062,0.0,0.0,0.00023299465277433495,7.851335105451022e-05,0.00015448130171982473,0.0006221942128671166,0.09570174203531824,0.07182224877180785,0.0238794932635104,0.09570172338589891,0.07182224877153102,0.023879493263418365,0.37785263278894454,0.37785263278894454,0.12562861165696348,0.0,4.753901433388933,4.635299920897921,5.110987971186887,4.7533570347427485,4.636030001001643,5.106602445013323,24808.126019649382,21086.907116701976,0.85,1.0678637480220952,0.6638651293644541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516009778435506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.999891644535,1535.9116339136467,0.37785263278894454,0.12562861165696348,6.112874298809886,3.4686406255872217
2448.0,-30.018417183240576,5.035474855662047,35.00864960559095,24.12257414488124,5.003052178979001,-26.516272859450645,-40.0387664680369,1.5009078551838801,-0.2633185547413177,-5.016510102069793,40.01688290835215,42334.81371637656,25763.17629199696,25763.17629199696,68097.99000837351,77401.16903487415,77401.16903487415,25763.17629199696,103164.34532687112,103164.34532687112,103164.34532687112,127972.40157668237,91578.82814868574,56512.472830167186,38962.617020576174,24808.05624981125,0.0,63770.67327038742,21086.84781233956,1535.9088969798772,0.0,0.886773580562075,2.818287076568638,0.0014959135982669303,354427.81967927946,1555261.2989089466,4.3880903601650045,1555261.2989089466,4.3880903601650045,0.85,0.09570146764537227,4.027634451161993,1.2672543668420988,1.0,0.0,4.027634451162984,1.284717967573454,1.2850173035578958,3.135033955171731,19326.978371615893,1970.8033193410486,4632.441516551485,4632.441516551485,5.561468223602263,5.035474855662047,-2.3549730940092655,7.390447949671312,3.4686667790832924,3.4686667790832924,0.9910476511666549,0.0,0.0,0.00023298530032999195,7.851043857686332e-05,0.00015447486175312864,0.000622168275035387,0.09570146764577912,0.07182198133152712,0.023879486314252008,0.09570148807937481,0.07182198133122178,0.02387948631415049,0.3778514690753164,0.3778514690753164,0.1256286559814429,0.0,4.753773703410616,4.635502950526472,5.109862139219615,4.75319154732847,4.6362451794680055,5.105288482542676,24808.05624981125,21086.84781233956,0.85,1.0678574729741097,0.6638602283039587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451603297189928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.991548870938,1535.9088969798772,0.3778514690753164,0.1256286559814429,6.112874298809886,3.4686667790832924
2449.0,-30.018801373035327,5.035365553362348,35.00863433382541,24.122440558299445,5.002975582089221,-26.516626344366934,-40.039101674314566,1.5008005534156612,-0.26344564593216546,-5.016556422256248,40.01685438940445,42334.5421635693,25763.11627596391,25763.11627596391,68097.6584395332,77400.93700799916,77400.93700799916,25763.11627596391,103164.05328396308,103164.05328396308,103164.05328396308,127972.0499407669,91578.72017928395,56512.32533483327,38962.660938278525,24807.99665680382,0.0,63770.657595082346,21086.797158283247,1535.9069536082952,0.0,0.8867734480526857,2.818283337663169,0.0014959135982669303,354427.17969380243,1555260.0688195466,4.388094813053476,1555260.0688195466,4.388094813053476,0.85,0.09570120760624712,4.027634451161993,1.2672541629849001,1.0,0.0,4.027634451161593,1.284718488732212,1.2850178128670284,3.135032683414208,19326.9555855382,1970.800995807763,4632.441516551485,4632.441516551485,5.561455268007933,5.035365553362348,-2.3550093921096207,7.390374945471969,3.4686929631127366,3.4686929631127366,0.9910551323179247,0.0,0.0,0.00023297598277832138,7.850745946668486e-05,0.00015446852331163654,0.0006221427461100667,0.09570120760661224,0.07182172520503236,0.02387948240157988,0.09570122572557797,0.07182172520475834,0.02387948240148878,0.3778503072881586,0.3778503072881586,0.12562869713253455,0.0,4.753658910702882,4.635710056599635,5.108775973004185,4.7531107763240925,4.636450880726159,5.104343141842321,24807.99665680382,21086.797158283247,0.85,1.067852536066439,0.663856133213748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516056077247255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.983222679097,1535.9069536082952,0.3778503072881586,0.12562869713253455,6.112874298809886,3.4686929631127366
2450.0,-30.019184253078823,5.035256648986389,35.008619065846815,24.122297926247143,5.002889588641003,-26.51697958994471,-40.03942926703019,1.5006849255016874,-0.26351647016502966,-5.016607179382076,40.01682395617128,42334.244715741064,25763.068525115035,25763.068525115035,68097.3132408561,77400.70639214996,77400.70639214996,25763.068525115035,103163.774917265,103163.774917265,103163.774917265,127971.70219491335,91578.60928841645,56512.14761198663,38962.735196033136,24807.927277648352,0.0,63770.662473681485,21086.738186001097,1535.9045509731684,0.0,0.8867732998896907,2.8182783391365542,0.0014959135982669303,354426.47840614355,1555258.7561633163,4.3880997919718565,1555258.7561633163,4.3880997919718565,0.8499999999999999,0.09570094607043686,4.027634451161993,1.2672539173671975,1.0,0.0,4.0276344511612265,1.2847190487718558,1.2850183611073451,3.1350313167787647,19326.932182908564,1970.7986094036767,4632.441516551485,4632.441516551485,5.561444960085273,5.035256648986389,-2.3550488801927565,7.390305529179145,3.468719115011764,3.468719115011764,0.9910626042890754,0.0,0.0,0.0002329666973329061,7.850454812220567e-05,0.00015446214921070045,0.0006221170735615413,0.0957009460708226,0.07182146817260335,0.023879477898219263,0.0957008902932746,0.07182146817231386,0.02387947789812301,0.3778491474248345,0.3778491474248345,0.12562873740075026,0.0,4.7535647428280186,4.635920833537114,5.10776154419915,4.75309070921702,4.636667949544062,5.103607207307164,24807.927277648352,21086.738186001097,0.85,1.0678470412465961,0.6638514180907662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516079097311971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.974912170768,1535.9045509731684,0.3778491474248345,0.12562873740075026,6.112874298809886,3.468719115011764
2451.0,-30.019565566367746,5.035148450264495,35.00860382682938,24.12216762257742,5.002825287680485,-26.517329255861114,-40.03975633587686,1.5005889771686538,-0.26382579523158256,-5.016642917713701,40.01679426376746,42333.95181235983,25762.983846627198,25762.983846627198,68096.93565898703,77400.43777795046,77400.43777795046,25762.983846627198,103163.42162457766,103163.42162457766,103163.42162457766,127971.2786392356,91578.46854900906,56511.98258339748,38962.76218401286,24807.857014657948,0.0,63770.619198670815,21086.678462459255,1535.9017533660488,0.0,0.8867732254956961,2.8182782371473936,0.0014959135982669303,354425.98462684907,1555257.4754615885,4.388102291932723,1555257.4754615885,4.388102291932723,0.85,0.09570067146048519,4.027634451161993,1.2672536651557316,1.0,0.0,4.027634451161877,1.2847195166786018,1.285018817242542,3.135030174971325,19326.90248098359,1970.7955806502314,4632.441516551485,4632.441516551485,5.561426680634248,5.035148450264495,-2.355077203181926,7.3902256534464215,3.4687452047806207,3.4687452047806207,0.9910700585087487,0.0,0.0,0.0002329574502226281,7.850164153296766e-05,0.00015445580868966044,0.0006220915362605623,0.09570067146089334,0.07182120100172018,0.023879470459173158,0.0957007044849102,0.07182120100141387,0.023879470459071316,0.3778479894613471,0.3778479894613471,0.125628780590624,0.0,4.753429000977405,4.636096675637475,5.106685537524299,4.752817122482099,4.636732455575384,5.10231349880047,24807.857014657948,21086.678462459255,0.85,1.0678418449543043,0.6638472755058682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516102038967769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.966615094794,1535.9017533660488,0.3778479894613471,0.125628780590624,6.112874298809886,3.4687452047806207
2452.0,-30.01994551341519,5.0350405169535675,35.008588615500756,24.122020659875147,5.002732939763281,-26.517680496858556,-40.04008738612754,1.5004679232014204,-0.2638382007985456,-5.016698956138369,40.01676459222468,42333.681407210766,25762.951997311375,25762.951997311375,68096.63340452214,77400.21548260609,77400.21548260609,25762.951997311375,103163.16747991747,103163.16747991747,103163.16747991747,127970.96105093267,91578.36222203587,56511.82814661939,38962.81563935164,24807.793571015212,0.0,63770.60921036685,21086.62453536293,1535.8998091693347,0.0,0.886773047689831,2.818271851990645,0.0014959135982669303,354425.2103720447,1555256.195660441,4.388108266982105,1555256.195660441,4.388108266982105,0.85,0.09570041879359548,4.027634451161993,1.2672534601995724,1.0,0.0,4.027634451162137,1.2847201019520487,1.285019390814773,3.1350287467614653,19326.8800415273,1970.7932924624924,4632.441516551485,4632.441516551485,5.561419805357849,5.0350405169535675,-2.3551203493062554,7.390160866259823,3.4687713259144934,3.4687713259144934,0.9910775216898553,0.0,0.0,0.00023294823658099456,7.849869966317864e-05,0.00015444953691781592,0.0006220662758562115,0.09570041879395469,0.07182095057280843,0.02387946822114626,0.09570034733346407,0.07182095057253884,0.02387946822105663,0.377846831038867,0.377846831038867,0.1256288217058142,0.0,4.7533368243214795,4.636290541522158,5.105730088645885,4.752860755339839,4.636960024113989,5.101801611314556,24807.793571015212,21086.62453536293,0.85,1.0678372724946783,0.6638431392047734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516124886814574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.95833664347,1535.8998091693347,0.377846831038867,0.1256288217058142,6.112874298809886,3.4687713259144934
2453.0,-30.02032373614702,5.0349334550161755,35.00857343935058,24.121914628800027,5.002680824635627,-26.518026162153156,-40.04041008939964,1.5003832506366521,-0.2639880562170447,-5.0167259046959565,40.01673519421085,42333.383643487585,25762.847432487077,25762.847432487077,68096.23107597466,77399.99594639201,77399.99594639201,25762.847432487077,103162.84337887909,103162.84337887909,103162.84337887909,127970.56504938252,91578.27424678465,56511.66194385978,38962.90255880542,24807.721670503433,0.0,63770.62422930886,21086.56341992792,1535.896722572594,0.0,0.8867730169733036,2.818270676677272,0.0014959135982669303,354424.83803781547,1555254.9276580065,4.3881092991910124,1555254.9276580065,4.3881092991910124,0.8500000000000001,0.0957001361347222,4.027634451161993,1.267253207988106,1.0,0.0,4.027634451160563,1.2847205169592073,1.285019794135192,3.1350277340436365,19326.86147505499,1970.7913992092092,4632.441516551485,4632.441516551485,5.56139723306548,5.0349334550161755,-2.355141980192375,7.3900754352085505,3.468797346782804,3.468797346782804,0.9910849562236583,0.0,0.0,0.00023293906508712635,7.849583206670774e-05,0.0001544432330204186,0.0006220408860618774,0.09570013613514222,0.0718206769715365,0.023879459163605714,0.09570011178570619,0.07182067697122128,0.02387945916350091,0.3778456734598637,0.3778456734598637,0.1256288677577594,0.0,4.75322748119612,4.636507593457111,5.10463585797703,4.752737848478887,4.637324836625737,5.100207666181348,24807.721670503433,21086.56341992792,0.85,1.0678307120079555,0.6638383135668169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516147652866107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.950072852074,1535.896722572594,0.3778456734598637,0.1256288677577594,6.112874298809886,3.468797346782804
2454.0,-30.020700674381935,5.034826614294916,35.0085583319096,24.121762357559078,5.002588815868371,-26.518374660946346,-40.04073691377414,1.5002628024275555,-0.26409809531628525,-5.01678294746732,40.016706843205796,42333.10879170375,25762.820886551122,25762.820886551122,68095.92967825488,77399.75056503506,77399.75056503506,25762.820886551122,103162.57145158619,103162.57145158619,103162.57145158619,127970.23731948267,91578.14375641831,56511.50198306582,38962.93530372499,24807.665867896467,0.0,63770.601171621456,21086.515987711995,1535.8952337062958,0.0,0.8867728292722185,2.81826546016301,0.0014959135982669303,354424.04990846955,1555253.7048161519,4.388115606764829,1555253.7048161519,4.388115606764829,0.85,0.0956998896615513,4.027634451161993,1.2672529931413012,1.0,0.0,4.027634451162511,1.2847210992479734,1.2850203648166212,3.1350263131193348,19326.83393610806,1970.7885910181421,4632.441516551485,4632.441516551485,5.561391502623796,5.034826614294916,-2.355185593930582,7.390012208225498,3.468823450626614,3.468823450626614,0.9910924144647468,0.0,0.0,0.00023292992507191086,7.849292794812492e-05,0.00015443699712378592,0.0006220157701497658,0.0956998896618859,0.07182043136009397,0.023879458301791934,0.09569982162228043,0.07182043135984285,0.023879458301708442,0.3778445180915061,0.3778445180915061,0.12562890870271406,0.0,4.753140806481497,4.6367080499455255,5.103682654687816,4.752684852151049,4.637401994774166,5.099761249853088,24807.665867896467,21086.515987711995,0.85,1.0678263718259917,0.6638342435846818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516170315666084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.941830939568,1535.8952337062958,0.3778445180915061,0.12562890870271406,6.112874298809886,3.468823450626614
2455.0,-30.021076285314457,5.0347206328814575,35.00854325528824,24.121656256634765,5.002537009065481,-26.518717944429387,-40.041059197951085,1.50017866817535,-0.2642486733165015,-5.016809425666112,40.01667752600474,42332.82078154765,25762.71776961497,25762.71776961497,68095.53855116262,77399.52940524528,77399.52940524528,25762.71776961497,103162.24717486025,103162.24717486025,103162.24717486025,127969.84103906286,91578.053228207,56511.34460448887,38963.00958190904,24807.593864202594,0.0,63770.603446111636,21086.454784572205,1535.8921286480206,0.0,0.8867728006572716,2.8182643493353448,0.0014959135982669303,354423.68407388066,1555252.4403008826,4.388116568351808,1555252.4403008826,4.388116568351808,0.85,0.09569960709589037,4.027634451161993,1.2672527321381493,1.0,0.0,4.0276344511604245,1.2847215116055692,1.2850207655690595,3.13502530686864,19326.814830853957,1970.7866428244056,4632.441516551485,4632.441516551485,5.561369242885431,5.0347206328814575,-2.3552066232124726,7.38992725609393,3.468849442767394,3.468849442767394,0.991099840790684,0.0,0.0,0.00023292081756985108,7.849006427041515e-05,0.00015443075329943593,0.0006219906223077068,0.09569960709630981,0.07182015817171186,0.023879448924597944,0.09569958734137289,0.07182015817139709,0.02387944892449329,0.377843363629576,0.377843363629576,0.12562895338825025,0.0,4.75303506686646,4.636927559551054,5.102595510931508,4.752560752349609,4.637755522636496,5.098196563391696,24807.593864202594,21086.454784572205,0.85,1.0678202003954018,0.6638297035611455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451619290156728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.93360215239,1535.8921286480206,0.377843363629576,0.12562895338825025,6.112874298809886,3.468849442767394
2456.0,-30.021450489027586,5.034614967027541,35.00852826513131,24.121513065788918,5.002453315590029,-26.51906315018541,-40.0413817615248,1.5000659767427806,-0.26437148768224006,-5.016860924297935,40.016649891215586,42332.53997286277,25762.679902469998,25762.679902469998,68095.21987533277,77399.28741110384,77399.28741110384,25762.679902469998,103161.96731357384,103161.96731357384,103161.96731357384,127969.50725163783,91577.92838783025,56511.18094956882,38963.05270917937,24807.539938063983,0.0,63770.59264724335,21086.408947354386,1535.8906201556974,0.0,0.8867726385842201,2.818259948977721,0.0014959135982669303,354422.97254669236,1555251.2483524447,4.388122014713798,1555251.2483524447,4.388122014713798,0.8500000000000001,0.09569935715010239,4.027634451161993,1.2672525271819906,1.0,0.0,4.027634451161675,1.284722057473308,1.2850212999069885,3.1350239748224085,19326.788484292094,1970.7839562227769,4632.441516551485,4632.441516551485,5.561361068546946,5.034614967027541,-2.355245881805159,7.389860848832701,3.4688755160648257,3.4688755160648257,0.9911072903042359,0.0,0.0,0.0002329117445151179,7.848719820682057e-05,0.00015442454630829733,0.0006219656228163589,0.09569935715044006,0.0718199103821337,0.023879446768306365,0.09569932643586465,0.07181991038188028,0.023879446768222106,0.3778422111823146,0.3778422111823146,0.1256289923050611,0.0,4.752945688245859,4.637134038273075,5.101613335661739,4.75248943661569,4.6378625568162875,5.097586606398522,24807.539938063983,21086.408947354386,0.85,1.0678153839970055,0.663825412553896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516215408004123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.925387390895,1535.8906201556974,0.3778422111823146,0.1256289923050611,6.112874298809886,3.4688755160648257
2457.0,-30.02182348441338,5.034509935330979,35.008513289668414,24.12139334427195,5.002387514896305,-26.51940547878181,-40.041700134146936,1.4999695092596317,-0.26445236040297004,-5.016896996300958,40.01662033889063,42332.246915644966,25762.603803587423,25762.603803587423,68094.85071923239,77399.0678500349,77399.0678500349,25762.603803587423,103161.67165362232,103161.67165362232,103161.67165362232,127969.14110349515,91577.83273719825,56511.01180278761,38963.13437156737,24807.46944987282,0.0,63770.60382144019,21086.349032391896,1535.8878175979216,0.0,0.8867725619838333,2.818256798906962,0.0014959135982669303,354422.4741610927,1555249.9736972884,4.3881245888216265,1555249.9736972884,4.3881245888216265,0.85,0.09569908400629151,4.027634451161993,1.267252242001705,1.0,0.0,4.0276344511606705,1.2847225273900087,1.2850217583142367,3.1350228281155585,19326.768297992123,1970.7818977930408,4632.441516551485,4632.441516551485,5.561344641165768,5.034509935330979,-2.3552737142857216,7.3897836496167,3.4689015079203633,3.4689015079203633,0.9911147165486752,0.0,0.0,0.00023290270108188694,7.848436947582692e-05,0.00015441833160606002,0.0006219405922675242,0.09569908400669655,0.07181964508240682,0.02387943892428973,0.09569903657919185,0.07181964508210284,0.023879438924188666,0.37784105970258763,0.37784105970258763,0.12562903225021738,0.0,4.752859379728875,4.637357418559873,5.100592555940409,4.752444635897973,4.638182719433928,5.096440790444092,24807.46944987282,21086.349032391896,0.85,1.0678094080761762,0.6638207007444474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516237830187293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.917188300333,1535.8878175979216,0.37784105970258763,0.12562903225021738,6.112874298809886,3.4689015079203633
2458.0,-30.022194929841326,5.034405455671732,35.008498387358735,24.121263424772792,5.002319812529395,-26.51974660246186,-40.042022069077916,1.4998714851449149,-0.2646708039763439,-5.01693633893851,40.01659251870282,42331.97545574198,25762.537559109627,25762.537559109627,68094.5130148516,77398.81452328013,77398.81452328013,25762.537559109627,103161.35208238976,103161.35208238976,103161.35208238976,127968.76208852734,91577.70192504567,56510.86285748738,38963.154519509204,24807.410006137576,0.0,63770.56452564678,21086.29850521694,1535.8857161290384,0.0,0.8867724624614605,2.8182550786748437,0.0014959135982669303,354421.9305876903,1555248.7737536463,4.388127933208834,1555248.7737536463,4.388127933208834,0.85,0.09569882037306329,4.027634451161993,1.2672520233085383,1.0,0.0,4.027634451161405,1.2847230045101967,1.2850222239753362,3.1350216638313695,19326.740691134786,1970.7790826770392,4632.441516551485,4632.441516551485,5.561330341043996,5.034405455671732,-2.3553037901488647,7.389709245820597,3.4689275149702796,3.4689275149702796,0.9911221471343656,0.0,0.0,0.0002328936955495404,7.848150918966898e-05,0.00015441218635987142,0.0006219158414622641,0.09569882037343314,0.07181938732212542,0.023879433051307714,0.095698836485784,0.07181938732184787,0.023879433051215433,0.3778399101599023,0.3778399101599023,0.12562907002126308,0.0,4.752755749770131,4.637556909268255,5.099574267956029,4.752265534962191,4.638280465426021,5.095426242009069,24807.410006137576,21086.29850521694,0.85,1.0678047704511984,0.6638168529732431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516260180033653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.909000943137,1535.8857161290384,0.3778399101599023,0.12562907002126308,6.112874298809886,3.4689275149702796
2459.0,-30.02256487727902,5.034301487694203,35.00848353871738,24.1211338545196,5.002249240616143,-26.520086664690115,-40.04233625074846,1.4997710280221024,-0.2648153163243592,-5.016977073014328,40.016564277279926,42331.67840835847,25762.476157303452,25762.476157303452,68094.15456566193,77398.57455665065,77398.57455665065,25762.476157303452,103161.0507139541,103161.0507139541,103161.0507139541,127968.39911796102,91577.58270674729,56510.686558434274,38963.21794257001,24807.348404006916,0.0,63770.566346576925,21086.24614340588,1535.8835235482575,0.0,0.8867723573813975,2.8182522220480135,0.0014959135982669303,354421.36779031786,1555247.5556419557,4.388131464359306,1555247.5556419557,4.388131464359306,0.85,0.09569855644033458,4.027634451161993,1.267251755711623,1.0,0.0,4.027634451161207,1.2847234929359057,1.285022700991652,3.135020471959977,19326.715531067544,1970.7765170641908,4632.441516551485,4632.441516551485,5.561317086304358,5.034301487694203,-2.35533476265705,7.389636250351254,3.4689535134986254,3.4689535134986254,0.9911295752853215,0.0,0.0,0.0002328847266541873,7.847871788160143e-05,0.00015440600877258587,0.0006218909603988877,0.09569855644070799,0.07181912967261314,0.02387942676809485,0.09569859152752357,0.07181912967233291,0.023879426768001675,0.3778387608664694,0.3778387608664694,0.12562910552366588,0.0,4.7526526154583735,4.637750916037476,5.098574513102221,4.752161756689986,4.638449904460799,5.094497969480244,24807.348404006916,21086.24614340588,0.85,1.0677991190416498,0.6638121759542873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516282437072012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.900832203582,1535.8835235482575,0.3778387608664694,0.12562910552366588,6.112874298809886,3.4689535134986254
2460.0,-30.022933428585837,5.0341980077844894,35.00846872443342,24.121004598587774,5.002176863244742,-26.520425650733024,-40.04265406457705,1.4996690853869918,-0.26491050211365064,-5.0170184553076025,40.01653558072436,42331.40237704739,25762.417589165645,25762.417589165645,68093.81996621304,77398.3429651732,77398.3429651732,25762.417589165645,103160.76055433885,103160.76055433885,103160.76055433885,127968.04480826957,91577.47056926337,56510.529981117535,38963.26732016204,24807.28425393072,0.0,63770.551574092766,21086.19161584111,1535.8812005029754,0.0,0.8867722506497315,2.8182486399623268,0.0014959135982669303,354420.7960376466,1555246.3179001778,4.388135051011452,1555246.3179001778,4.388135051011452,0.85,0.09569829139676483,4.027634451161993,1.2672515122918413,1.0,0.0,4.027634451163474,1.2847239882401837,1.2850231849320233,3.135019263304214,19326.691865349494,1970.7741038325519,4632.441516551485,4632.441516551485,5.561304443265565,5.0341980077844894,-2.355366103112278,7.389564110896767,3.4689794922515236,3.4689794922515236,0.9911369977861496,0.0,0.0,0.0002328757919226334,7.847589439745555e-05,0.00015439989752517787,0.0006218663465282877,0.0956982913971442,0.07181887138484606,0.02387942001229814,0.09569831362816039,0.07181887138456135,0.023879420012203483,0.37783761157273993,0.37783761157273993,0.12562913965663897,0.0,4.752559591585964,4.637949976162247,5.0976001228373775,4.752107953193956,4.638667951831394,5.0936238021296845,24807.28425393072,21086.19161584111,0.85,1.0677941194706027,0.6638080012192464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516304604415469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.892681092253,1535.8812005029754,0.37783761157273993,0.12562913965663897,6.112874298809886,3.4689794922515236
2461.0,-30.023300378677686,5.034094874679008,35.00845390607881,24.120866471808426,5.00209399188054,-26.52076424491047,-40.042971808556445,1.499557858108396,-0.26493014306259965,-5.017066144646696,40.01650583358822,42331.13297330978,25762.375972657817,25762.375972657817,68093.5089459676,77398.11791319978,77398.11791319978,25762.375972657817,103160.49388585759,103160.49388585759,103160.49388585759,127967.70993864007,91577.36007652312,56510.37513661308,38963.31659990005,24807.21605278247,0.0,63770.53265268252,21086.133644865098,1535.8787891555073,0.0,0.886772115616709,2.8182433258059874,0.0014959135982669303,354420.13714545546,1555245.0348454756,4.388139588714162,1555245.0348454756,4.388139588714162,0.8499999999999999,0.09569802972711872,4.027634451161993,1.267251283708029,1.0,0.0,4.027634451160263,1.284724526894677,1.2850237122829724,3.1350179488650665,19326.668546741425,1970.7717259962806,4632.441516551485,4632.441516551485,5.5612954595562885,5.034094874679008,-2.3554020156110367,7.389496890290045,3.4690054449582504,3.4690054449582504,0.9911444128452144,0.0,0.0,0.00023286689632283987,7.847307162773832e-05,0.00015439382469510155,0.0006218418873886563,0.09569802972750088,0.07181861568168689,0.023879414045813993,0.0956979683578284,0.07181861568140008,0.02387941404571864,0.3778364627146813,0.3778364627146813,0.1256291735663501,0.0,4.752493171200456,4.638159485800429,5.09670102791938,4.75213600158412,4.638907330806944,5.0930138735585615,24807.21605278247,21086.133644865098,0.85,1.0677895591186226,0.6638039735979704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516326688166705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.884545618495,1535.8787891555073,0.3778364627146813,0.1256291735663501,6.112874298809886,3.4690054449582504
2462.0,-30.023666000350254,5.033992524193237,35.00843913121884,24.120765434950613,5.002042147147641,-26.521098540448374,-40.043285152036674,1.4994746872408842,-0.2649714314954963,-5.017092750782412,40.01647746375052,42330.85097249134,25762.282058292596,25762.282058292596,68093.13303078394,77397.91754461882,77397.91754461882,25762.282058292596,103160.19960291141,103160.19960291141,103160.19960291141,127967.34811070682,91577.28629230359,56510.219720156434,38963.40730238573,24807.14850779541,0.0,63770.55581018113,21086.0762316261,1535.875939632468,0.0,0.8867720829193477,2.8182407605167636,0.0014959135982669303,354419.7695464187,1555243.811197211,4.388140687489272,1555243.811197211,4.388140687489272,0.8500000000000001,0.09569775050064462,4.027634451161993,1.2672510540252557,1.0,0.0,4.027634451161316,1.2847249342432778,1.285024108339217,3.135016954842812,19326.65297517271,1970.7701381381728,4632.441516551485,4632.441516551485,5.561275186366677,5.033992524193237,-2.355422290384256,7.389414814577493,3.4690313298177378,3.4690313298177378,0.9911518085193537,0.0,0.0,0.00023285803323793377,7.847028804304486e-05,0.0001543877451948889,0.000621817401384154,0.0956977505010481,0.07181834632214967,0.02387940417889843,0.09569770017200102,0.07181834632184687,0.023879404178797747,0.3778353149718032,0.3778353149718032,0.12562921121577586,0.0,4.752429111161689,4.638408290010545,5.095692991406054,4.752121319286914,4.639353188800214,5.091610226942635,24807.14850779541,21086.0762316261,0.85,1.0677832765558661,0.6637993104292986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516348676036204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.87642993737,1535.875939632468,0.3778353149718032,0.12562921121577586,6.112874298809886,3.4690313298177378
2463.0,-30.024030299475122,5.033890791724548,35.008424495966096,24.120644211675994,5.001984968473383,-26.521432179076676,-40.04359458396209,1.4993868480700356,-0.26525247502661387,-5.01712634914351,40.01645198037761,42330.55856083326,25762.207896242715,25762.207896242715,68092.76645707598,77397.65694564076,77397.65694564076,25762.207896242715,103159.86484188348,103159.86484188348,103159.86484188348,127966.96468229793,91577.14958384405,56510.05119901688,38963.44264980796,24807.099840414445,0.0,63770.542490222404,21086.034864352278,1535.8743196536295,0.0,0.886772004174886,2.818240536097854,0.0014959135982669303,354419.30534094595,1555242.71204861,4.388143333649645,1555242.71204861,4.388143333649645,0.85,0.09569748874294656,4.027634451161993,1.2672508056601512,1.0,0.0,4.027634451160813,1.284725363362174,1.2850245262124071,3.13501590769682,19326.624123947007,1970.7671961319113,4632.441516551485,4632.441516551485,5.561259177087421,5.033890791724548,-2.35544747714015,7.389338268864698,3.469057278878995,3.469057278878995,0.9911592225368556,0.0,0.0,0.0002328492025221934,7.846753929620452e-05,0.0001543816632259889,0.0006217929054366814,0.09569748874328994,0.07181809083594622,0.02387939790734372,0.09569758311566835,0.07181809083568852,0.02387939790725804,0.37783417064461333,0.37783417064461333,0.1256292446484533,0.0,4.752331019887947,4.638619334273017,5.094662186492258,4.751873874116882,4.639399967746215,5.0904750369257386,24807.099840414445,21086.034864352278,0.85,1.067777751263701,0.6637948637072294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45163705843693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.86832863724,1535.8743196536295,0.37783417064461333,0.1256292446484533,6.112874298809886,3.469057278878995
2464.0,-30.024393393447777,5.033789334212736,35.00840990007803,24.12050604997205,5.001901674414117,-26.52176734453468,-40.04390799729151,1.4992756254960624,-0.2652596843302035,-5.017175710649131,40.016423856441314,42330.287927176076,25762.174901417417,25762.174901417417,68092.46282859349,77397.43361503693,77397.43361503693,25762.174901417417,103159.60851645435,103159.60851645435,103159.60851645435,127966.64943576326,91577.03908470609,56509.893396825224,38963.49520875652,24807.040919308918,0.0,63770.53612806543,21085.98478141258,1535.8724736107642,0.0,0.8867718547509619,2.8182348628022456,0.0014959135982669303,354418.62334779947,1555241.4990079338,4.3881483549518165,1555241.4990079338,4.3881483549518165,0.85,0.0956972343491631,4.027634451161993,1.2672505770763385,1.0,0.0,4.027634451161491,1.284725901800839,1.2850250534687413,3.1350145937871545,19326.600803988753,1970.7648181579596,4632.441516551485,4632.441516551485,5.561252054531166,5.033789334212736,-2.3554841641705364,7.389273498383273,3.4690832437912626,3.4690832437912626,0.991166641083218,0.0,0.0,0.0002328404013266986,7.846475527248336e-05,0.00015437564605421522,0.0006217686704683473,0.09569723434951426,0.0718178416791776,0.023879392670336657,0.09569725932171265,0.07181784167891407,0.023879392670249026,0.37783302692507337,0.37783302692507337,0.12562927265442472,0.0,4.752266946434588,4.638837004580523,5.093747969808476,4.751916026318952,4.63961432871514,5.089997149532621,24807.040919308918,21085.98478141258,0.85,1.0677730965260925,0.6637906860649162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516392413517127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.860241644761,1535.8724736107642,0.37783302692507337,0.12562927265442472,6.112874298809886,3.4690832437912626
2465.0,-30.02475503378804,5.033688289741098,35.008395260424074,24.120377527456753,5.001823798119713,-26.522100659595747,-40.04422113122416,1.4991694239225275,-0.26520040845088033,-5.017218326045275,40.0163933898906,42330.02240272205,25762.125336596506,25762.125336596506,68092.14773931855,77397.22735157852,77397.22735157852,25762.125336596506,103159.35268817503,103159.35268817503,103159.35268817503,127966.3187268918,91576.94725985514,56509.74231097901,38963.5610543068,24806.96603871677,0.0,63770.52709302357,21085.921132909254,1535.8695644427078,0.0,0.8867717481516189,2.8182291021327996,0.0014959135982669303,354418.0345617239,1555240.1849264996,4.388151937160088,1555240.1849264996,4.388151937160088,0.85,0.09569696505951014,4.027634451161993,1.2672503144247456,1.0,0.0,4.027634451162473,1.2847264166798202,1.2850255572055578,3.1350133373693683,19326.58142508924,1970.7628420601573,4632.441516551485,4632.441516551485,5.561241355028383,5.033688289741098,-2.355515870929417,7.389204160670515,3.46910912209474,3.46910912209474,0.9911740348842114,0.0,0.0,0.00023283163567109003,7.846197382181742e-05,0.0001543696618492726,0.0006217445682783576,0.09569696505991615,0.0718175811007713,0.023879383959144854,0.09569687094174123,0.0718175811004666,0.023879383959043543,0.37783188423432956,0.37783188423432956,0.1256293027048474,0.0,4.7522335101934345,4.6390818017377455,5.092874973457128,4.752017917594401,4.639980392604116,5.089301877542425,24806.96603871677,21085.921132909254,0.85,1.0677683068228514,0.6637866163623557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516414170513485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.852166652194,1535.8695644427078,0.37783188423432956,0.1256293027048474,6.112874298809886,3.46910912209474
