time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2466.0,-30.025115109432665,5.033588045864361,35.00838068388595,24.12027041371914,5.001776555048679,-26.522429502767622,-40.04452602295203,1.4990909483787278,-0.2654265761274246,-5.017242064739536,40.01636594896491,42329.72950566685,25762.029265208526,25762.029265208526,68091.75877087537,77396.98372845737,77396.98372845737,25762.029265208526,103159.0129936659,103159.0129936659,103159.0129936659,127965.91520105109,91576.82984546966,56509.57562265946,38963.61580312245,24806.902207385177,0.0,63770.51801050763,21085.8668762774,1535.8668546794029,0.0,0.8867717266867557,2.8182293070831315,0.0014959135982669303,354417.7065817044,1555239.00134686,4.3881526584742705,1555239.00134686,4.3881526584742705,0.85,0.09569668655308114,4.027634451161993,1.2672500501247126,1.0,0.0,4.027634451161665,1.2847268017861253,1.2850259311885888,3.1350123976260695,19326.55664572337,1970.7603152680447,4632.441516551485,4632.441516551485,5.5612206162046665,5.033588045864361,-2.355533533786203,7.389121579650564,3.4691349559028173,3.4691349559028173,0.9911814159722335,0.0,0.0,0.0002328229082435737,7.845926567113623e-05,0.00015436364257243748,0.0006217203248316053,0.09569668655347432,0.07181731322637745,0.023879373327096866,0.09569670674492926,0.07181731322608238,0.02387937332699875,0.3778307441574318,0.3778307441574318,0.12562933628205342,0.0,4.752159123753302,4.6393110811786755,5.091884390882285,4.751815488612124,4.64018330302622,5.087876903002439,24806.902207385177,21085.8668762774,0.85,1.0677623593971075,0.6637821179168103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516435840468471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.844108677595,1535.8668546794029,0.3778307441574318,0.12562933628205342,6.112874298809886,3.4691349559028173
2467.0,-30.02547369998803,5.033488166928117,35.00836620693083,24.120141087938123,5.001703524885339,-26.522759588119968,-40.0448348960839,1.4989894130123402,-0.2655004916104531,-5.01728572494546,40.01633969644607,42329.459413503544,25761.985472349268,25761.985472349268,68091.4448858528,77396.75452365135,77396.75452365135,25761.985472349268,103158.73999600063,103158.73999600063,103158.73999600063,127965.59173374543,91576.71580960127,56509.42069943342,38963.66123351983,24806.851737744804,0.0,63770.51297126463,21085.823977083084,1535.8653597465723,0.0,0.8867715995075706,2.818225178665834,0.0014959135982669303,354417.1033614827,1555237.8690261182,4.38815693225695,1555237.8690261182,4.38815693225695,0.85,0.09569643338581446,4.027634451161993,1.2672498462675144,1.0,0.0,4.027634451162462,1.2847272946847739,1.2850264130356845,3.1350111948467867,19326.532579366478,1970.7578611826139,4632.441516551485,4632.441516551485,5.561211162688825,5.033488166928117,-2.3555656717537703,7.389053838681887,3.4691608628162367,3.4691608628162367,0.9911888179474962,0.0,0.0,0.0002328142171108283,7.845652224440414e-05,0.00015435769486642415,0.0006216963696459606,0.09569643338614854,0.07181706512865615,0.023879368257492383,0.09569645968838572,0.07181706512840544,0.023879368257409016,0.3778296053934008,0.3778296053934008,0.12562936496512433,0.0,4.752101108462057,4.639537481909599,5.0909682119036574,4.751785233334999,4.640360509956338,5.087220401752859,24806.851737744804,21085.823977083084,0.85,1.0677575216704813,0.6637779349928932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516457416726274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.836069994388,1535.8653597465723,0.3778296053934008,0.12562936496512433,6.112874298809886,3.4691608628162367
2468.0,-30.0258311533172,5.033388883158202,35.00835176466707,24.12002021390947,5.001643135498438,-26.523087385554835,-40.04513961318878,1.498899367731242,-0.2656734153016487,-5.01731809846409,40.01631175298745,42329.17712566792,25761.914052389813,25761.914052389813,68091.09117805773,77396.50852260254,77396.50852260254,25761.914052389813,103158.42257499235,103158.42257499235,103158.42257499235,127965.21002229545,91576.58963653512,56509.25823958093,38963.701552171326,24806.787447303097,0.0,63770.48899947442,21085.769330207633,1535.8628171011244,0.0,0.8867715359069362,2.8182236732726174,0.0014959135982669303,354416.65608144854,1555236.663772636,4.388159069519653,1555236.663772636,4.388159069519653,0.85,0.09569616216293651,4.027634451161993,1.2672495457017798,1.0,0.0,4.027634451160438,1.2847277337789764,1.2850268411015942,3.135010123362764,19326.505951551182,1970.7551459011165,4632.441516551485,4632.441516551485,5.561195745341578,5.033388883158202,-2.355589412986646,7.388978296144848,3.46918671274691,3.46918671274691,0.9911962036419742,0.0,0.0,0.0002328055538384365,7.845381581861645e-05,0.00015435173801982006,0.0006216723776453577,0.09569616216332263,0.07181680353854006,0.023879358624782576,0.09569624328066789,0.07181680353825029,0.023879358624686226,0.3778284676578745,0.3778284676578745,0.12562939358631695,0.0,4.7520223088012585,4.63974560856758,5.090023695268371,4.7516446831624535,4.640516886930413,5.086184027780291,24806.787447303097,21085.769330207633,0.85,1.0677523764733703,0.6637737578900608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516478904056236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.828049059948,1535.8628171011244,0.3778284676578745,0.12562939358631695,6.112874298809886,3.46918671274691
2469.0,-30.026187234557476,5.033290014966143,35.00833737165184,24.119895742647373,5.001572340976267,-26.52341498852221,-40.04544806722549,1.4988000949362301,-0.26569393868948055,-5.017358445213667,40.01628430292358,42328.91628590906,25761.8641830471,25761.8641830471,68090.78046895616,77396.28995056328,77396.28995056328,25761.8641830471,103158.15413361038,103158.15413361038,103158.15413361038,127964.88270488243,91576.48612601629,56509.11246134284,38963.74851630383,24806.728571272048,0.0,63770.47708757588,21085.71928558124,1535.8607666668702,0.0,0.8867714299315939,2.818219228804163,0.0014959135982669303,354416.09864202864,1555235.479800874,4.38816263076049,1555235.479800874,4.38816263076049,0.85,0.09569590093731062,4.027634451161993,1.2672493473393844,1.0,0.0,4.027634451161457,1.2847282159678506,1.2850273123153044,3.135008946719344,19326.484106485037,1970.7529183243043,4632.441516551485,4632.441516551485,5.561184980102011,5.033290014966143,-2.355618892972225,7.388908907938368,3.4692125757545327,3.4692125757545327,0.9912035930727237,0.0,0.0,0.0002327969241154132,7.845107629018402e-05,0.00015434584782522917,0.0006216486540946993,0.0956959009376718,0.07181654978406213,0.023879351153609677,0.09569595316909725,0.07181654978379108,0.023879351153519544,0.3778273297874586,0.3778273297874586,0.12562941982806977,0.0,4.751966253059379,4.63996794888709,5.089127643130382,4.751664506524207,4.640781001563425,5.0854666496200025,24806.728571272048,21085.71928558124,0.85,1.0677477036191405,0.6637697915883369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516500323302215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.82003895492,1535.8607666668702,0.3778273297874586,0.12562941982806977,6.112874298809886,3.4692125757545327
2470.0,-30.026541894671197,5.033191410507221,35.008322950336286,24.119762784708314,5.001488466685234,-26.52374262025863,-40.04575274940578,1.4986891922678511,-0.2655737756654162,-5.017405698415283,40.016254692584354,42328.64587405954,25761.83253507072,25761.83253507072,68090.47840913026,77396.09006077371,77396.09006077371,25761.83253507072,103157.92259584443,103157.92259584443,103157.92259584443,127964.58196909988,91576.39542907488,56508.95124234116,38963.82687414858,24806.65937325545,0.0,63770.48624740403,21085.66046726713,1535.858284295089,0.0,0.8867712966221397,2.818212124224652,0.0014959135982669303,354415.4457824483,1555234.2026532274,4.388167110549354,1555234.2026532274,4.388167110549354,0.85,0.09569564013782834,4.027634451161993,1.2672491138102489,1.0,0.0,4.027634451161266,1.2847287524866018,1.2850278379161582,3.1350076375005056,19326.464965621803,1970.7509664994473,4632.441516551485,4632.441516551485,5.561178148288534,5.033191410507221,-2.3556534218160046,7.388844832323225,3.469238398655192,3.469238398655192,0.9912109710443405,0.0,0.0,0.00023278832912672313,7.844837034824405e-05,0.00015433995877847908,0.0006216249351671243,0.09569564013820932,0.07181629633379626,0.023879343804413058,0.09569554286821153,0.07181629633351035,0.023879343804317995,0.37782619281017765,0.37782619281017765,0.12562944647677252,0.0,4.751957508166811,4.640220997786855,5.088328938603468,4.751831922749886,4.641143822324352,5.085044179486488,24806.65937325545,21085.66046726713,0.85,1.0677428135794103,0.6637654558543162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451652166039018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.812044422297,1535.858284295089,0.37782619281017765,0.12562944647677252,6.112874298809886,3.469238398655192
2471.0,-30.026895259649123,5.03309354963227,35.00830854802049,24.119656020216667,5.001438346335695,-26.524065710604816,-40.046052961237706,1.498608797286652,-0.2657138852751473,-5.017429872788033,40.016226403362296,42328.36257491143,25761.743304994056,25761.743304994056,68090.10587990549,77395.85948046859,77395.85948046859,25761.743304994056,103157.60278546264,103157.60278546264,103157.60278546264,127964.19269071484,91576.2871841856,56508.79027860909,38963.885450640555,24806.5899052522,0.0,63770.475355892755,21085.60141946437,1535.8552600938222,0.0,0.8867712760113952,2.8182111447465235,0.0014959135982669303,354415.1117848975,1555232.9824884986,4.38816780316186,1555232.9824884986,4.38816780316186,0.85,0.09569536005792231,4.027634451161993,1.2672488390700893,1.0,0.0,4.02763445116134,1.2847291462339576,1.2850282207530705,3.13500667667466,19326.442121404678,1970.7486370375898,4632.441516551485,4632.441516551485,5.561158886291088,5.03309354963227,-2.355670874322604,7.388764423954875,3.469264136335027,3.469264136335027,0.9912183246671507,0.0,0.0,0.0002327797658156826,7.844570419273783e-05,0.0001543340616229448,0.0006216011835803305,0.09569536005832853,0.07181602773993007,0.02387933231839846,0.09569531895428338,0.07181602773962521,0.023879332318297097,0.37782505855861875,0.37782505855861875,0.12562947875942215,0.0,4.751918582509347,4.640470002103427,5.087421293499517,4.75171598751291,4.641420298907462,5.083744722165704,24806.5899052522,21085.60141946437,0.85,1.0677371542223195,0.663761126739038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516542912380996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.804066490198,1535.8552600938222,0.37782505855861875,0.12562947875942215,6.112874298809886,3.469264136335027
2472.0,-30.027247487300606,5.032996194076256,35.00829425787718,24.1195403499529,5.001377841515342,-26.524388815830292,-40.04635697985066,1.4985191700404177,-0.2658052482966582,-5.0174646067629505,40.01620086598616,42328.09984463604,25761.682666721677,25761.682666721677,68089.78251135771,77395.63495725511,77395.63495725511,25761.682666721677,103157.31762397679,103157.31762397679,103157.31762397679,127963.85732315629,91576.18033266554,56508.64522002771,38963.92790293091,24806.539699179502,0.0,63770.46760211041,21085.558744302576,1535.8535749123596,0.0,0.8867711916809197,2.818208289246306,0.0014959135982669303,354414.6318943869,1555231.8810164272,4.38817063704039,1555231.8810164272,4.38817063704039,0.85,0.09569510096284786,4.027634451161993,1.2672486198274417,1.0,0.0,4.027634451161625,1.2847295831100094,1.2850286467644938,3.1350056106064716,19326.419571246974,1970.7463375614482,4632.441516551485,4632.441516551485,5.561145796374646,5.032996194076256,-2.355695895372389,7.388692089448645,3.469289933988596,3.469289933988596,0.9912256954253131,0.0,0.0,0.00023277123035499514,7.844300431490846e-05,0.00015432822604008668,0.0006215776799857685,0.09569510096318977,0.07181577537002791,0.02387932559316186,0.0956951078929715,0.07181577536977132,0.023879325593076546,0.37782392641096535,0.37782392641096535,0.12562950840769796,0.0,4.751880114926962,4.640718152287661,5.086518079366783,4.75165935846627,4.641645059943471,5.082839127427803,24806.539699179502,21085.558744302576,0.85,1.0677322132275593,0.6637570875085639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516564086823613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.796102681985,1535.8535749123596,0.37782392641096535,0.12562950840769796,6.112874298809886,3.469289933988596
2473.0,-30.027597937530032,5.03289930743535,35.008280024088165,24.119420069642388,5.001313152785659,-26.52471073947789,-40.046656982135005,1.4984259547288084,-0.2658737987678137,-5.017500593037341,40.01617392712838,42327.828334367485,25761.626396908745,25761.626396908745,68089.45473127623,77395.40865036918,77395.40865036918,25761.626396908745,103157.03504727792,103157.03504727792,103157.03504727792,127963.51656174393,91576.06928646515,56508.48897044447,38963.97812891186,24806.481514466006,0.0,63770.459643377864,21085.509287296103,1535.851460906549,0.0,0.8867711060509696,2.81820498693397,0.0014959135982669303,354414.13470243016,1555230.7190966196,4.388173514587413,1555230.7190966196,4.388173514587413,0.8499999999999999,0.0956948383066345,4.027634451161993,1.2672483703633772,1.0,0.0,4.027634451158706,1.284730036680803,1.2850290895302436,3.1350045038004177,19326.396135835574,1970.7439478145518,4632.441516551485,4632.441516551485,5.561133649472685,5.03289930743535,-2.355721724198905,7.388621031634255,3.4693157209785856,3.4693157209785856,0.9912330631367388,0.0,0.0,0.0002327627382523797,7.844034018883236e-05,0.00015432239806354735,0.0006215542070266782,0.09569483830699677,0.0718155207615878,0.023879317545408965,0.09569485480082661,0.07181552076131593,0.023879317545318562,0.3778227960606219,0.3778227960606219,0.12562953561219023,0.0,4.751843300355006,4.640962360083165,5.085633396545234,4.751626794269555,4.64187112921536,5.082026185053735,24806.481514466006,21085.509287296103,0.85,1.0677272064848111,0.6637529127291298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451658519317372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.78814987938,1535.851460906549,0.3778227960606219,0.12562953561219023,6.112874298809886,3.4693157209785856
2474.0,-30.02794723948132,5.0328030439695315,35.00826585915473,24.119308485556417,5.001259712720937,-26.52503050458529,-40.046956670097984,1.4983429778201596,-0.2660239287562831,-5.017528766623777,40.0161474651087,42327.56043715282,25761.551615898185,25761.551615898185,68089.11205305101,77395.1720771356,77395.1720771356,25761.551615898185,103156.7236930338,103156.7236930338,103156.7236930338,127963.14696910192,91575.95206447234,56508.34042447042,38964.01293333546,24806.42327606811,0.0,63770.436209403575,21085.459784657894,1535.849165169092,0.0,0.8867710584648103,2.8182036721088513,0.0014959135982669303,354413.74545216636,1555229.577744309,4.388175113694092,1555229.577744309,4.388175113694092,0.85,0.09569456867462114,4.027634451161993,1.2672481368342416,1.0,0.0,4.027634451160848,1.2847304423013892,1.285029484370732,3.1350035140033965,19326.371397072635,1970.741425162786,4632.441516551485,4632.441516551485,5.561117506579077,5.0328030439695315,-2.3557416661044757,7.388544710074007,3.4693414871653725,3.4693414871653725,0.9912404249043921,0.0,0.0,0.0002327542742588494,7.843767893755928e-05,0.00015431659532129014,0.0006215308357020517,0.09569456867499068,0.07181526118722367,0.023879307487767003,0.09569466197820309,0.07181526118694635,0.02387930748767479,0.37782166707438825,0.37782166707438825,0.12562956138374576,0.0,4.7517864955825075,4.641194096323943,5.084706082940556,4.751504837867515,4.64206775573615,5.080943226890668,24806.42327606811,21085.459784657894,0.85,1.0677222252246505,0.663748955678481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516606193074488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.78022094354,1535.849165169092,0.37782166707438825,0.12562956138374576,6.112874298809886,3.4693414871653725
2475.0,-30.0282951695692,5.0327068275613165,35.00825168729749,24.119166482146852,5.001165895931546,-26.525353072735342,-40.04725677715612,1.4982237990929406,-0.26584195255651366,-5.017583825110753,40.016118933567036,42327.30012414963,25761.545968985807,25761.545968985807,68088.84609313543,77394.97579169461,77394.97579169461,25761.545968985807,103156.52176068042,103156.52176068042,103156.52176068042,127962.88374705662,91575.85822996892,56508.18256240471,38964.08407507133,24806.361986376196,0.0,63770.446061447525,21085.407688419768,1535.8473075026632,0.0,0.8867708815148208,2.8181948412975903,0.0014959135982669303,354412.9847572743,1555228.3471306725,4.388181060002068,1555228.3471306725,4.388181060002068,0.8500000000000001,0.09569432080337824,4.027634451161993,1.2672479022061456,1.0,0.0,4.0276344511631414,1.2847310171954118,1.2850300485671207,3.1350021111457114,19326.35159405206,1970.7394058166715,4632.441516551485,4632.441516551485,5.561116287586379,5.0327068275613165,-2.3557813334877227,7.38848816104904,3.469367279865576,3.469367279865576,0.9912477942473075,0.0,0.0,0.0002327458437890595,7.843501404833783e-05,0.00015431082974072167,0.0006215076140511233,0.09569432080372116,0.07181501858372139,0.023879302219999773,0.09569422727889425,0.07181501858346404,0.0238793022199142,0.37782053858563996,0.37782053858563996,0.12562958283289588,0.0,4.751798642666756,4.641454601284977,5.08396882222479,4.751741872554248,4.642392485240521,5.080914979732086,24806.361986376196,21085.407688419768,0.85,1.0677178896871258,0.6637447711023404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516627124225143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.772303329864,1535.8473075026632,0.37782053858563996,0.12562958283289588,6.112874298809886,3.469367279865576
2476.0,-30.028641790016987,5.032611499455243,35.00823751468713,24.11906827418136,5.0011272453718245,-26.52566894494408,-40.04755209954453,1.4981544002942826,-0.2660541803807632,-5.017598833858814,40.01609056791717,42327.0256775886,25761.439372728866,25761.439372728866,68088.46505031746,77394.73352812117,77394.73352812117,25761.439372728866,103156.17290085004,103156.17290085004,103156.17290085004,127962.46092759559,91575.7402234123,56508.0323728611,38964.119833945784,24806.288026745548,0.0,63770.40786069133,21085.344822733714,1535.8438139190723,0.0,0.8867709078387047,2.818195882781067,0.0014959135982669303,354412.77739476995,1555227.123672959,4.38818017540219,1555227.123672959,4.38818017540219,0.85,0.09569403126041606,4.027634451161993,1.2672476725233723,1.0,0.0,4.0276344511630615,1.2847313591664604,1.285030379827443,3.135001276667786,19326.326689713213,1970.736866280862,4632.441516551485,4632.441516551485,5.561093276770903,5.032611499455243,-2.35579147249125,7.388402971946492,3.4693929263223806,3.4693929263223806,0.9912551218063944,0.0,0.0,0.00023273744533205628,7.843239172771575e-05,0.00015430505360434054,0.00062148434988524,0.09569403126083739,0.07181474375303992,0.023879287507797473,0.09569404780882468,0.07181474375272373,0.02387928750769233,0.3778194123946732,0.3778194123946732,0.12562961173578785,0.0,4.751753744472694,4.641696871768602,5.083057563266266,4.751544653478049,4.642637568275632,5.079383989282917,24806.288026745548,21085.344822733714,0.85,1.0677125540589152,0.6637408650428183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516647973227212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.764401555789,1535.8438139190723,0.3778194123946732,0.12562961173578785,6.112874298809886,3.4693929263223806
2477.0,-30.028986903834465,5.032516479951864,35.00822345420409,24.118948797136568,5.001056952519591,-26.525986625624004,-40.04784763148052,1.4980566743044048,-0.2659951231348714,-5.0176405110581195,40.01606548863742,42326.75878886881,25761.40234040544,25761.40234040544,68088.16112927425,77394.53314942418,77394.53314942418,25761.40234040544,103155.93548982963,103155.93548982963,103155.93548982963,127962.17740151729,91575.65068224342,56507.87632166882,38964.19373397178,24806.24191168765,0.0,63770.435645659425,21085.305624934503,1535.842518395655,0.0,0.8867707865040765,2.8181902346865577,0.0014959135982669303,354412.201578526,1555226.0419624678,4.388184252787023,1555226.0419624678,4.388184252787023,0.85,0.09569378158201457,4.027634451161993,1.2672474494343628,1.0,0.0,4.027634451163681,1.2847318335689153,1.285030843597246,3.1350001190314116,19326.307792766507,1970.7349393285688,4632.441516551485,4632.441516551485,5.5610852826444175,5.032516479951864,-2.3558210258370114,7.388337505788876,3.4694186803896505,3.4694186803896505,0.9912624801113287,0.0,0.0,0.00023272908365741193,7.842976762755137e-05,0.00015429931602986056,0.0006214612410325983,0.09569378158233427,0.07181449960736296,0.023879281974971307,0.09569376220960762,0.07181449960712304,0.02387928197489153,0.37781828710937665,0.37781828710937665,0.12562963555427276,0.0,4.7517480742778275,4.6419631487179345,5.082231420717335,4.751645387923247,4.64294942974476,5.078847534851377,24806.24191168765,21085.305624934503,0.85,1.0677073229922134,0.6637363907008185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516668743808638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.756514420498,1535.842518395655,0.37781828710937665,0.12562963555427276,6.112874298809886,3.4694186803896505
2478.0,-30.029330923456616,5.032421881656867,35.00820939134505,24.118823592457943,5.000989222699499,-26.526303064899803,-40.04814679557455,1.497961364138085,-0.2660585623646625,-5.017676595553586,40.016037298458386,42326.51152106549,25761.35179539963,25761.35179539963,68087.86331646513,77394.29938199902,77394.29938199902,25761.35179539963,103155.65117739866,103155.65117739866,103155.65117739866,127961.82684016225,91575.52834898687,56507.74048803469,38964.208734391315,24806.1756627636,0.0,63770.384397154914,21085.249313349057,1535.8399415599035,0.0,0.886770704905415,2.818186853590265,0.0014959135982669303,354411.7030322156,1555224.8260744642,4.388186994866522,1555224.8260744642,4.388186994866522,0.85,0.0956935155913853,4.027634451161993,1.2672472334885971,1.0,0.0,4.027634451161709,1.2847322966157972,1.2850312960432404,3.134998989105719,19326.281975312297,1970.7323066809051,4632.441516551485,4632.441516551485,5.561074371550206,5.032421881656867,-2.3558464236457826,7.388268305302649,3.46944436867189,3.46944436867189,0.9912698196205401,0.0,0.0,0.00023272074876920547,7.84271113592377e-05,0.00015429363740996778,0.0006214383696274831,0.09569351559176792,0.07181424326156337,0.023879272330204555,0.09569347804169774,0.07181424326127622,0.023879272330109072,0.37781716416652217,0.37781716416652217,0.12562965986145488,0.0,4.751735947400903,4.64221273347863,5.081429672386548,4.751618033188947,4.64314282334044,5.0781540098355435,24806.1756627636,21085.249313349057,0.85,1.0677035109655515,0.6637330466358906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516689424164462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.748645914022,1535.8399415599035,0.37781716416652217,0.12562965986145488,6.112874298809886,3.46944436867189
2479.0,-30.029673549276307,5.032328025574777,35.00819540471257,24.118720704596512,5.000946548835473,-26.526615743848392,-40.04843405038116,1.4978887434029606,-0.26627227323734814,-5.017696958213041,40.01601139299757,42326.220897321386,25761.262729850838,25761.262729850838,68087.48362717222,77394.05443080085,77394.05443080085,25761.262729850838,103155.3171606517,103155.3171606517,103155.3171606517,127961.43436669678,91575.40441319662,56507.57087969837,38964.259481664725,24806.11720604508,0.0,63770.37668770981,21085.199625138317,1535.8374521943663,0.0,0.8867706950653534,2.8181872889704485,0.0014959135982669303,354411.4217003077,1555223.708730685,4.388187325536565,1555223.708730685,4.388187325536565,0.85,0.09569324059257711,4.027634451161993,1.267246921383776,1.0,0.0,4.027634451163133,1.2847326534573362,1.2850316423029051,3.1349981183425597,19326.255819656162,1970.7296395462429,4632.441516551485,4632.441516551485,5.561055145069209,5.032328025574777,-2.3558600994428267,7.388188125017603,3.469470025652819,3.469470025652819,0.9912771501865196,0.0,0.0,0.00023271244792331494,7.842456091137303e-05,0.0001542878870119419,0.0006214152091262862,0.09569324059295052,0.07181398001646186,0.02387926057648866,0.0956933366587114,0.07181398001618164,0.023879260576395476,0.3778160422624799,0.3778160422624799,0.125629685488749,0.0,4.7516816191395606,4.642440457825671,5.080524439585474,4.751424684975689,4.643312842450882,5.07686477824393,24806.11720604508,21085.199625138317,0.85,1.0676976860369467,0.6637285695299764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516710039008502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.740787824128,1535.8374521943663,0.3778160422624799,0.125629685488749,6.112874298809886,3.469470025652819
2480.0,-30.030014866998272,5.032234586452237,35.0081815291623,24.118610273022227,5.000885248767803,-26.526929108155073,-40.04872514689339,1.4977994899200873,-0.2662339767523463,-5.01773203134573,40.015986655228005,42325.951981261926,25761.21269470479,25761.21269470479,68087.16467596672,77393.85418902252,77393.85418902252,25761.21269470479,103155.06688372731,103155.06688372731,103155.06688372731,127961.13711541292,91575.31711759855,56507.414909819796,38964.33578642084,24806.070231685604,0.0,63770.40601810644,21085.159696932762,1535.8359555839909,0.0,0.8867706061120233,2.81818268605835,0.0014959135982669303,354410.9371278965,1555222.6417518537,4.388190314766216,1555222.6417518537,4.388190314766216,0.85,0.0956929846473187,4.027634451161993,1.2672466548858212,1.0,0.0,4.0276344511605915,1.284733088036856,1.2850320663597012,3.134997057884174,19326.237396619203,1970.727760919295,4632.441516551485,4632.441516551485,5.5610443440378585,5.032234586452237,-2.355884412039185,7.3881189984914215,3.4694957488708167,3.4694957488708167,0.9912844996773762,0.0,0.0,0.0002327041790401197,7.842197643239925e-05,0.00015428220260772045,0.0006213923144240095,0.09569298464764686,0.07181373187587045,0.023879252771776417,0.09569307751572634,0.07181373187562418,0.02387925277169452,0.3778149200296788,0.3778149200296788,0.12562970535957596,0.0,4.751658400879194,4.642694904136022,5.079663562244775,4.751498054593412,4.643646352705616,5.076153315094189,24806.070231685604,21085.159696932762,0.85,1.0676921934076224,0.6637240473150546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516730570386667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.732946189426,1535.8359555839909,0.3778149200296788,0.12562970535957596,6.112874298809886,3.4694957488708167
2481.0,-30.030354761150303,5.032141587680888,35.00816768626578,24.118489468842768,5.000822452135515,-26.5272413406042,-40.04901610370723,1.497709031584798,-0.26631641749537494,-5.017765616144213,40.01595985522895,42325.68848144123,25761.159852561872,25761.159852561872,68086.84833400311,77393.618289815,77393.618289815,25761.159852561872,103154.77814237688,103154.77814237688,103154.77814237688,127960.78878580351,91575.19298454838,56507.263176155866,38964.366453769464,24806.01064342663,0.0,63770.37709719609,21085.109046912636,1535.8337003032325,0.0,0.8867705322034714,2.8181798473480564,0.0014959135982669303,354410.47311888385,1555221.485826454,4.388192798424353,1555221.485826454,4.388192798424353,0.85,0.09569271978376083,4.027634451161993,1.2672464488307016,1.0,0.0,4.0276344511613,1.2847335281808885,1.2850324960269537,3.1349959838480284,19326.21119933295,1970.725089539542,4632.441516551485,4632.441516551485,5.561032937063213,5.032141587680888,-2.3559075455438663,7.388049133224754,3.469521441444808,3.469521441444808,0.9912918404128023,0.0,0.0,0.000232695944913834,7.841939327241238e-05,0.00015427655164142163,0.000621369554397462,0.09569271978412566,0.07181347747334013,0.023879242310785538,0.09569283263076646,0.07181347747306634,0.023879242310694493,0.3778137993068193,0.3778137993068193,0.12562972271263856,0.0,4.751629489047275,4.642932290521912,5.078831256122669,4.7514491986488565,4.6438183138986915,5.075438125744597,24806.01064342663,21085.109046912636,0.85,1.0676877169822603,0.6637202163150175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451675102343403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.725119339419,1535.8337003032325,0.3778137993068193,0.12562972271263856,6.112874298809886,3.469521441444808
2482.0,-30.030693477838042,5.032048838938132,35.00815382858725,24.118360422458522,5.000745483313776,-26.527553930479176,-40.0493108673021,1.4976059359503668,-0.2662375994181616,-5.017807896064766,40.01593173887717,42325.445930171154,25761.129849130746,25761.129849130746,68086.5757793019,77393.40621413113,77393.40621413113,25761.129849130746,103154.53606326188,103154.53606326188,103154.53606326188,127960.48234216584,91575.08646211225,56507.12617813398,38964.400315531406,24805.946278903953,0.0,63770.34659443536,21085.05433706836,1535.8313712050822,0.0,0.8867704187989917,2.8181738685715323,0.0014959135982669303,354409.8889783706,1555220.2731254215,4.388196609322986,1555220.2731254215,4.388196609322986,0.85,0.09569245987194533,4.027634451161993,1.2672462240932512,1.0,0.0,4.027634451162369,1.2847340273799372,1.2850329847999489,3.134994765707168,19326.18871862577,1970.722797145383,4632.441516551485,4632.441516551485,5.561026460255893,5.032048838938132,-2.355937028672786,7.387985867610918,3.4695471111262055,3.4695471111262055,0.9912991746074873,0.0,0.0,0.00023268773957932102,7.841677639544266e-05,0.00015427096318387836,0.0006213470461333319,0.0956924598723131,0.07181322692511072,0.023879232947202383,0.09569247226226801,0.07181322692483472,0.023879232947110612,0.3778126789265752,0.3778126789265752,0.12562973921089207,0.0,4.751633872837829,4.643181545076686,5.078096818265749,4.751570296646605,4.644098594469256,5.075078602158044,24805.946278903953,21085.05433706836,0.85,1.06768395367704,0.6637167302751417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516771391230407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.717309631009,1535.8313712050822,0.3778126789265752,0.12562973921089207,6.112874298809886,3.4695471111262055
2483.0,-30.03103097915079,5.031956752554071,35.00813998368552,24.11826361147689,5.000696891114026,-26.527862588465474,-40.04959749346597,1.4975285004241456,-0.2662045358175078,-5.017830331758154,40.015904395671946,42325.17483683935,25761.050366087395,25761.050366087395,68086.22520292675,77393.20997048897,77393.20997048897,25761.050366087395,103154.26033657636,103154.26033657636,103154.26033657636,127960.13987643231,91575.00676969536,56506.97163602721,38964.48348185351,24805.87953985595,0.0,63770.36302170946,21084.997608877555,1535.8284581151713,0.0,0.8867704036127808,2.818170811352908,0.0014959135982669303,354409.57900653745,1555219.0937720637,4.388197119647763,1555219.0937720637,4.388197119647763,0.85,0.09569218188149747,4.027634451161993,1.2672459900146356,1.0,0.0,4.027634451163113,1.284734406486256,1.2850333534904292,3.1349938406160995,19326.171900179317,1970.7210821411306,4632.441516551485,4632.441516551485,5.561009302339691,5.031956752554071,-2.3559518297568656,7.387908582310937,3.469572701234942,3.469572701234942,0.9913064860671262,0.0,0.0,0.00023267956395212636,7.841423183906231e-05,0.00015426533211306405,0.0006213243662385233,0.09569218188189117,0.07181296219412966,0.023879219687761504,0.09569218530954719,0.0718129621938342,0.023879219687663263,0.3778115596986833,0.3778115596986833,0.12562976040776896,0.0,4.751640962411841,4.643461691531741,5.07728015751178,4.75162579594064,4.644539843953169,5.073970833148678,24805.87953985595,21084.997608877555,0.85,1.0676781811599227,0.6637123082148758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516791688522788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.709512181325,1535.8284581151713,0.3778115596986833,0.12562976040776896,6.112874298809886,3.469572701234942
2484.0,-30.031367179649266,5.031865055221996,35.00812621509503,24.118142772372835,5.000634195992013,-26.528171486028334,-40.04988411962984,1.4974385023665282,-0.26629428399706967,-5.017865105478878,40.015878928591455,42324.90946633125,25761.003679849026,25761.003679849026,68085.91314618028,77392.97334446575,77392.97334446575,25761.003679849026,103153.97702431478,103153.97702431478,103153.97702431478,127959.80470200162,91574.88045979827,56506.81658164548,38964.515420169766,24805.82767768684,0.0,63770.3430978566,21084.953526033813,1535.826669291873,0.0,0.8867703188245553,2.818167929968122,0.0014959135982669303,354409.0985727772,1555217.9953393808,4.388199968912536,1555217.9953393808,4.388199968912536,0.8499999999999999,0.09569192416030878,4.027634451161993,1.2672457350557673,1.0,0.0,4.02763445116215,1.2847348442916846,1.285033780934495,3.134992772288788,19326.14524348695,1970.7183639149914,4632.441516551485,4632.441516551485,5.560999224233319,5.031865055221996,-2.3559755522149235,7.387840607436919,3.4695983365739806,3.4695983365739806,0.9913138104497088,0.0,0.0,0.0002326714200989614,7.841168735901682e-05,0.00015425973273994458,0.0006213018140104424,0.09569192416064959,0.07181271306008058,0.023879211100569002,0.09569196686604241,0.07181271305982481,0.02387921110048396,0.3778104434329514,0.3778104434329514,0.12562977988573026,0.0,4.751640312234599,4.643718544283047,5.076502637042722,4.751570821481835,4.644680183847754,5.073326384306938,24805.82767768684,21084.953526033813,0.85,1.0676736212897797,0.6637083542326722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516811913038834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.701727789097,1535.826669291873,0.3778104434329514,0.12562977988573026,6.112874298809886,3.4695983365739806
2485.0,-30.031702015191435,5.031773584830786,35.008112426509975,24.118013691063993,5.000556943142823,-26.52848061071242,-40.05017455257473,1.4973355386592209,-0.2662065604786221,-5.017907296567924,40.01585080902213,42324.66576874556,25760.97644694523,25760.97644694523,68085.6422156908,77392.76233795164,77392.76233795164,25760.97644694523,103153.73878489688,103153.73878489688,103153.73878489688,127959.50151305123,91574.77332511103,56506.67675588629,38964.55174358305,24805.762728154357,0.0,63770.31447173741,21084.898318931202,1535.8243024194353,0.0,0.8867702058836594,2.8181618443000156,0.0014959135982669303,354408.5156613363,1555216.7825016293,4.388203764233912,1555216.7825016293,4.388203764233912,0.85,0.09569166579256264,4.027634451161993,1.2672455081203955,1.0,0.0,4.027634451161221,1.284735342678832,1.2850342690171837,3.1349915561316135,19326.12263356908,1970.7160583450088,4632.441516551485,4632.441516551485,5.560993345496655,5.031773584830786,-2.356004704493218,7.387778289324004,3.469623935799728,3.469623935799728,0.991321124514208,0.0,0.0,0.00023266330957042266,7.840910916271412e-05,0.00015425420040770854,0.0006212795317985332,0.0956916657929307,0.07181246343027266,0.02387920236265804,0.09569160056618771,0.07181246342999645,0.023879202362566188,0.37780932831056047,0.37780932831056047,0.12562979981862918,0.0,4.751668585076686,4.643982966786382,5.075818384210436,4.751700736089276,4.6449608552453014,5.073001076771789,24805.762728154357,21084.898318931202,0.85,1.067669852025991,0.6637048306779728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516832059658054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.693958206475,1535.8243024194353,0.37780932831056047,0.12562979981862918,6.112874298809886,3.469623935799728
2486.0,-30.032035415201037,5.031682694753129,35.008098631887094,24.11790710119533,5.0005035264071385,-26.52878605940033,-40.05046065486965,1.4972541706019944,-0.2662334601956786,-5.017932492912962,40.0158230559891,42324.410310838066,25760.90680931885,25760.90680931885,68085.31712015692,77392.5458674663,77392.5458674663,25760.90680931885,103153.45267678515,103153.45267678515,103153.45267678515,127959.14671796389,91574.66979738532,56506.53424073916,38964.59506294017,24805.69404117874,0.0,63770.289104118914,21084.839935001928,1535.8213360706106,0.0,0.8867701781282842,2.8181592542902174,0.0014959135982669303,354408.1675493767,1555215.5854738208,4.388204696939287,1555215.5854738208,4.388204696939287,0.85,0.09569139131377229,4.027634451161993,1.2672452905261893,1.0,0.0,4.027634451161252,1.2847357399746002,1.2850346560299721,3.134990586656849,19326.100784871556,1970.713830397899,4632.441516551485,4632.441516551485,5.5609783128996675,5.031682694753129,-2.3560212962063236,7.387703990959452,3.4696494506570827,3.4696494506570827,0.9913284144734522,0.0,0.0,0.0002326552340727634,7.840656948656254e-05,0.00015424866458620085,0.0006212572355331135,0.09569139131416819,0.07181220099809203,0.02387919031607616,0.09569132480429614,0.07181220099779492,0.023879190315977367,0.3778082147333091,0.3778082147333091,0.12562982525536787,0.0,4.751684425382109,4.644251788845963,5.075070979289535,4.751699032717283,4.64527942103939,5.072033419673346,24805.69404117874,21084.839935001928,0.85,1.0676651788263463,0.6637010887897062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516852124536148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.68620476179,1535.8213360706106,0.3778082147333091,0.12562982525536787,6.112874298809886,3.4696494506570827
2487.0,-30.03236755960903,5.031592225555487,35.00808489992545,24.117796250525885,5.000443511655693,-26.52909103783189,-40.05074288053436,1.4971669898740176,-0.2662086664744834,-5.017964698672543,40.015797291882734,42324.14426807954,25760.856303717068,25760.856303717068,68085.00057179661,77392.3389737243,77392.3389737243,25760.856303717068,103153.19527744137,103153.19527744137,103153.19527744137,127958.8343330356,91574.57266791025,56506.377962247076,38964.6607840702,24805.639055594234,0.0,63770.29983966443,21084.793197255098,1535.8193112959405,0.0,0.8867701074879444,2.8181551643336737,0.0014959135982669303,354407.72259594407,1555214.4742318708,4.388207070772417,1555214.4742318708,4.388207070772417,0.85,0.09569113172992488,4.027634451161993,1.2672449905099348,1.0,0.0,4.027634451163117,1.2847361643976083,1.2850350702157098,3.1349895509872914,19326.0802864736,1970.7117401430255,4632.441516551485,4632.441516551485,5.5609674103115605,5.031592225555487,-2.3560429066247117,7.387635132180199,3.4696749881250413,3.4696749881250413,0.991335710892869,0.0,0.0,0.0002326471892446218,7.840406429703783e-05,0.00015424312494758394,0.0006212349238937729,0.09569113173027533,0.07181194980708278,0.023879181923192546,0.09569105214998332,0.07181194980681979,0.0238791819231051,0.3778071028353575,0.3778071028353575,0.12562985080778308,0.0,4.751711152745543,4.644531886177333,5.074333300925275,4.751756032198045,4.645591361045263,5.071321304338767,24805.639055594234,21084.793197255098,0.85,1.06766003520417,0.6636968051662567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516872103443195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.678468914426,1535.8193112959405,0.3778071028353575,0.12562985080778308,6.112874298809886,3.4696749881250413
2488.0,-30.032698491846304,5.031502520365697,35.00807127262619,24.117707716673635,5.000408469525481,-26.52939242774069,-40.051024582330115,1.49710240541542,-0.266325299710104,-5.0179801154045265,40.0157728764652,42323.88124353475,25760.764622774856,25760.764622774856,68084.64586630961,77392.12129949292,77392.12129949292,25760.764622774856,103152.88592226777,103152.88592226777,103152.88592226777,127958.47183560589,91574.47437885015,56506.23432287404,38964.71117330679,24805.58591333812,0.0,63770.2970866449,21084.748026337402,1535.8170092640282,0.0,0.8867701174291479,2.8181548990212426,0.0014959135982669303,354407.50959917245,1555213.4211613112,4.3882067367032525,1555213.4211613112,4.3882067367032525,0.85,0.09569085875198227,4.027634451161993,1.267244771816768,1.0,0.0,4.027634451161566,1.2847364830595338,1.285035378653802,3.1349887733945168,19326.059543354506,1970.7096249335407,4632.441516551485,4632.441516551485,5.560947619248492,5.031502520365697,-2.3560519981755066,7.3875545185412035,3.4697005010750073,3.4697005010750073,0.991343000307145,0.0,0.0,0.00023263917403120205,7.840156383145701e-05,0.00015423761019974506,0.0006212127125053876,0.09569085875233857,0.07181168864288053,0.023879170109458052,0.09569090078316624,0.07181168864261313,0.023879170109369137,0.3778059931440936,0.3778059931440936,0.12562987654454735,0.0,4.751705929086199,4.644810897819525,5.073470687225097,4.751654815694394,4.645897786576995,5.069990917778227,24805.58591333812,21084.748026337402,0.85,1.0676545190592854,0.6636927092566177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451689200716087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.670747107612,1535.8170092640282,0.3778059931440936,0.12562987654454735,6.112874298809886,3.4697005010750073
2489.0,-30.03302810273609,5.031413030168536,35.008057736708935,24.117587960232072,5.000337985244771,-26.529696172738458,-40.05130663337184,1.4970060552426525,-0.26623229565387874,-5.018020898664848,40.01574828355139,42323.625314313176,25760.738823659332,25760.738823659332,68084.3641379725,77391.92076717975,77391.92076717975,25760.738823659332,103152.65959083909,103152.65959083909,103152.65959083909,127958.19964411228,91574.3783493191,56506.08289643447,38964.77272542737,24805.540053273184,0.0,63770.31277870055,21084.709045282205,1535.8156983498254,0.0,0.8867699988827286,2.818148908338948,0.0014959135982669303,354406.94614024065,1555212.3604356388,4.388210720396641,1555212.3604356388,4.388210720396641,0.85,0.09569061194464067,4.027634451161993,1.2672445729048927,1.0,0.0,4.027634451163844,1.284736950247856,1.285035835694282,3.134987633371148,19326.039277090924,1970.7075583497856,4632.441516551485,4632.441516551485,5.560942050022107,5.031413030168536,-2.3560795993917165,7.387492629560253,3.46972609371868,3.46972609371868,0.9913503124910514,0.0,0.0,0.00023263119107384735,7.839906033973028e-05,0.00015423213073411708,0.0006211906432208504,0.09569061194495458,0.07181144833829592,0.023879163606658663,0.09569060289845467,0.07181144833806034,0.023879163606580323,0.37780488533904616,0.37780488533904616,0.1256298943575949,0.0,4.75173811430551,4.645101525428572,5.07272322434028,4.7517886030109935,4.646186896419238,5.069655764019728,24805.540053273184,21084.709045282205,0.85,1.0676498384795887,0.6636885326435058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516911838291189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.663038513138,1535.8156983498254,0.37780488533904616,0.1256298943575949,6.112874298809886,3.46972609371868
2490.0,-30.03335651860435,5.0313238363434944,35.00804415555308,24.117457831185334,5.000266837211695,-26.52999890825539,-40.05158850979058,1.4969092268582103,-0.2662709565915975,-5.018057704502948,40.0157198940427,42323.37389584887,25760.70325900498,25760.70325900498,68084.07715485385,77391.68068607683,77391.68068607683,25760.70325900498,103152.3839450818,103152.3839450818,103152.3839450818,127957.85470429606,91574.24202064141,56505.93523039529,38964.785322495685,24805.47075921425,0.0,63770.25608170994,21084.650145332114,1535.8129540864293,0.0,0.8867699143331275,2.818145116629383,0.0014959135982669303,354406.43763372593,1555211.1359583694,4.388213561644323,1555211.1359583694,4.388213561644323,0.85,0.09569034817892068,4.027634451161993,1.2672442932194103,1.0,0.0,4.02763445116279,1.2847374196131927,1.2850362949497833,3.134986488036309,19326.01050601514,1970.7046245165413,4632.441516551485,4632.441516551485,5.560934372719712,5.0313238363434944,-2.356104284906668,7.387428121250162,3.4697516017098122,3.4697516017098122,0.9913576004885177,0.0,0.0,0.0002326232373101302,7.839655847179814e-05,0.00015422667883833205,0.0006211686849775625,0.09569034817930505,0.07181119541094645,0.023879152768358596,0.09569029404285867,0.071811195410658,0.023879152768262673,0.3778037799336817,0.3778037799336817,0.1256299122424094,0.0,4.751761983552626,4.64536034724199,5.07203822724307,4.751786747911353,4.646326017433296,5.069228198057601,24805.47075921425,21084.650145332114,0.85,1.0676462874418529,0.6636851801507461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516931590291136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.655345358586,1535.8129540864293,0.3778037799336817,0.1256299122424094,6.112874298809886,3.4697516017098122
2491.0,-30.03368345420712,5.031235311243165,35.008030606404176,24.117359972465806,5.0002237384267305,-26.530297506251387,-40.05186598571015,1.4968377904665096,-0.2663558117626508,-5.018076501837732,40.015693664002995,42323.110628459886,25760.623012039527,25760.623012039527,68083.73364049941,77391.45795477237,77391.45795477237,25760.623012039527,103152.08096681189,103152.08096681189,103152.08096681189,127957.48879989577,91574.13380001171,56505.78647368104,38964.83036258964,24805.407833083875,0.0,63770.23819567351,21084.596658121292,1535.8101674622642,0.0,0.8867699136367932,2.8181440377239064,0.0014959135982669303,354406.1779314728,1555210.0046225144,4.388213585044295,1555210.0046225144,4.388213585044295,0.85,0.09569007268047403,4.027634451161993,1.2672440503491091,1.0,0.0,4.0276344511618305,1.284737770126127,1.2850366353716067,3.134985632723,19325.987666917805,1970.7022955767573,4632.441516551485,4632.441516551485,5.560917049896496,5.031235311243165,-2.3561156163389296,7.387350927582094,3.469777049956206,3.469777049956206,0.9913648714160589,0.0,0.0,0.00023261531964518297,7.839409573374084e-05,0.00015422122391144214,0.0006211467145260921,0.09569007268085493,0.07181093320980166,0.02387913947105327,0.09569008371019955,0.07181093320951581,0.023879139470958217,0.3778026747122638,0.3778026747122638,0.12562993347592002,0.0,4.7517610450497045,4.645617223634588,5.071259541134168,4.7517206900751034,4.646609175887306,5.068109041990226,24805.407833083875,21084.596658121292,0.85,1.067641200140892,0.6636812379247361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451695127073023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.647665157267,1535.8101674622642,0.3778026747122638,0.12562993347592002,6.112874298809886,3.469777049956206
