time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2492.0,-30.03400933462425,5.031147219315503,35.00801715768991,24.117253417521738,5.000169231623309,-26.5305962954328,-40.05214349655432,1.4967561924274682,-0.2663619795765726,-5.018105813464779,40.01566949107125,42322.85200155196,25760.57103131943,25760.57103131943,68083.42303287139,77391.2460878195,77391.2460878195,25760.57103131943,103151.81711913893,103151.81711913893,103151.81711913893,127957.17732257777,91574.03139875215,56505.63731246676,38964.88231809488,24805.360203438842,0.0,63770.24252153373,21084.556172923014,1535.808493230516,0.0,0.8867698519665677,2.818140693776279,0.0014959135982669303,354405.7729650208,1555208.9620129645,4.388215657442072,1555208.9620129645,4.388215657442072,0.8499999999999999,0.09568981520903833,4.027634451161993,1.2672437948407604,1.0,0.0,4.027634451161704,1.2847381681199552,1.2850370233185129,3.1349846615485117,19325.966055951947,1970.700091871531,4632.441516551485,4632.441516551485,5.560905828876237,5.031147219315503,-2.3561345085583842,7.387281727873887,3.469802551278179,3.469802551278179,0.9913721575080512,0.0,0.0,0.00023260742778160638,7.839163275724805e-05,0.00015421579502435833,0.0006211248489534419,0.09568981520936867,0.07181068504044608,0.023879130168922593,0.09568985919727746,0.07181068504019818,0.023879130168840156,0.37780156969252876,0.37780156969252876,0.12562995124792273,0.0,4.7517689047049885,4.645880499849397,5.07049689603798,4.751743833888213,4.646878162930818,5.067390546425088,24805.360203438842,21084.556172923014,0.85,1.0676362569874374,0.6636771372989607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451697086251449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.640003663404,1535.808493230516,0.37780156969252876,0.12562995124792273,6.112874298809886,3.469802551278179
2493.0,-30.034333756619,5.03105929509624,35.00800370149264,24.11713449927049,5.000093021284536,-26.530895942217736,-40.05242484910411,1.4966552068789283,-0.26610994272778044,-5.0181474105790285,40.01564237567831,42322.615830735784,25760.550906311648,25760.550906311648,68083.16673704743,77391.07206585737,77391.07206585737,25760.550906311648,103151.62297216902,103151.62297216902,103151.62297216902,127956.92242440397,91573.95746750037,56505.50123236108,38964.951372376985,24805.299452234947,0.0,63770.25082461193,21084.504534399704,1535.8063505654065,0.0,0.886769738412074,2.81813251338352,0.0014959135982669303,354405.1982641526,1555207.7924919173,4.388219473385821,1555207.7924919173,4.388219473385821,0.85,0.0956895608471808,4.027634451161993,1.2672436245018615,1.0,0.0,4.027634451163318,1.2847386567312253,1.285037501949626,3.134983469252453,19325.950453353253,1970.6985008492456,4632.441516551485,4632.441516551485,5.560901484513181,5.03105929509624,-2.3561624050985204,7.38722170019476,3.469828035732073,3.469828035732073,0.9913794387805923,0.0,0.0,0.00023259957148174482,7.838913575771124e-05,0.00015421043572403357,0.0006211032636508197,0.09568956084753388,0.07181043956922747,0.023879121278306412,0.09568943567874003,0.0718104395689625,0.023879121278218306,0.37780046539364687,0.37780046539364687,0.12562996670474982,0.0,4.751838572531938,4.646187515668942,5.069850509937055,4.752037467851267,4.647336899043239,5.067185804589485,24805.299452234947,21084.504534399704,0.85,1.067632098928031,0.6636733474223925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451699039111648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.632352410574,1535.8063505654065,0.37780046539364687,0.12562996670474982,6.112874298809886,3.469828035732073
2494.0,-30.034656799288456,5.030972194560814,35.007990284452475,24.11704519707712,5.000061919454971,-26.53118983627025,-40.052694047894306,1.496594956432468,-0.2662901671905047,-5.018157622536039,40.015616603816504,42322.33503208714,25760.452064251072,25760.452064251072,68082.78709633822,77390.83537158804,77390.83537158804,25760.452064251072,103151.28743583911,103151.28743583911,103151.28743583911,127956.5232074542,91573.8385695829,56505.338230064626,38965.00037724253,24805.235771615087,0.0,63770.23614885762,21084.450405872823,1535.8033228232523,0.0,0.8867697797611257,2.8181336938314736,0.0014959135982669303,354405.05717706063,1555206.6809196742,4.38821808387089,1555206.6809196742,4.38821808387089,0.85,0.09568927808885916,4.027634451161993,1.26724329426419,1.0,0.0,4.027634451161407,1.2847389547231205,1.285037789960245,3.1349827421011027,19325.92536089984,1970.6959421310887,4632.441516551485,4632.441516551485,5.560880147587454,5.030972194560814,-2.356167110579028,7.387139305139842,3.469853423958121,3.469853423958121,0.9913866925594632,0.0,0.0,0.00023259174882694645,7.838674669143955e-05,0.00015420500213550692,0.0006210813791424764,0.09568927808924399,0.07181017228009731,0.023879105809146685,0.09568929157705844,0.07181017227980852,0.023879105809050647,0.37779936450050094,0.37779936450050094,0.12562998685405205,0.0,4.7518484135533186,4.646468049276791,5.069043836491915,4.7518674553455185,4.647570870391007,5.065797732878991,24805.235771615087,21084.450405872823,0.85,1.0676263913687554,0.6636690968698146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517009832371373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.624719512125,1535.8033228232523,0.37779936450050094,0.12562998685405205,6.112874298809886,3.469853423958121
2495.0,-30.03497899650703,5.030885338868442,35.00797697525922,24.11692439289766,4.999997204081215,-26.531486331017753,-40.052971174567915,1.4965045385875622,-0.2663186505461681,-5.018194533211638,40.015592910999686,42322.09080349559,25760.422683084642,25760.422683084642,68082.51348658022,77390.60727303922,77390.60727303922,25760.422683084642,103151.02995612386,103151.02995612386,103151.02995612386,127956.22292572708,91573.7143169756,56505.197847414034,38965.01829951285,24805.19296960322,0.0,63770.21126911607,21084.414024162736,1535.8020925099486,0.0,0.8867696776682951,2.8181297558378673,0.0014959135982669303,354404.547224253,1555205.6590197398,4.388221514651357,1555205.6590197398,4.388221514651357,0.85,0.09568903090553216,4.027634451161993,1.26724308765959,1.0,0.0,4.027634451162322,1.2847393937891922,1.2850382191044631,3.134981670705173,19325.89913838201,1970.693268178431,4632.441516551485,4632.441516551485,5.560873805107722,5.030885338868442,-2.356191274060352,7.387076612928794,3.4698789141217614,3.4698789141217614,0.9913939754633604,0.0,0.0,0.00023258394688663696,7.83842873376696e-05,0.00015419965954896735,0.0006210598611568713,0.09568903090583968,0.07180993266406074,0.02387909824177893,0.09568907019110191,0.07180993266382997,0.023879098241702194,0.37779826493003354,0.37779826493003354,0.12563000060231144,0.0,4.751868084305556,4.646729656505443,5.068333653493141,4.751875882665445,4.647706268536922,5.065422686346665,24805.19296960322,21084.414024162736,0.85,1.0676225173422407,0.6636655259756398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451702919101848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.617103432092,1535.8020925099486,0.37779826493003354,0.12563000060231144,6.112874298809886,3.4698789141217614
2496.0,-30.0352996994645,5.0307989912306565,35.00796368214303,24.116827791463606,4.999945868278985,-26.531780142525694,-40.053247882146366,1.496426311335955,-0.2661979060245585,-5.0182187228750035,40.015566760884504,42321.85135165744,25760.361716534262,25760.361716534262,68082.2130681917,77390.4227606808,77390.4227606808,25760.361716534262,103150.78447721506,103150.78447721506,103150.78447721506,127955.91583917332,91573.63846482393,56505.06705578344,38965.079343378326,24805.131361958265,0.0,63770.21070533659,21084.361657664525,1535.799503273683,0.0,0.8867696492322654,2.8181253388545655,0.0014959135982669303,354404.21302350913,1555204.5311341372,4.3882224702305495,1555204.5311341372,4.3882224702305495,0.85,0.09568876132678893,4.027634451161993,1.2672428662190214,1.0,0.0,4.027634451162496,1.2847397757552406,1.2850385911821667,3.1349807386436126,19325.88313039278,1970.6916358178155,4632.441516551485,4632.441516551485,5.560860644326271,5.0307989912306565,-2.3562060248312076,7.387005016061864,3.4699043329788304,3.4699043329788304,0.9914012379939515,0.0,0.0,0.00023257618136899376,7.838183177432356e-05,0.00015419434959467018,0.0006210384746020099,0.09568876132716031,0.07180967621829021,0.0238790851088701,0.09568875582114277,0.0718096762180115,0.023879085108777422,0.377797165456531,0.377797165456531,0.12563001454570805,0.0,4.751907987267543,4.647026055472907,5.067599845821633,4.752020816850461,4.648165898014099,5.064618595511604,24805.131361958265,21084.361657664525,0.85,1.0676178158290806,0.6636617769261306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517048499050236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.609493521171,1535.799503273683,0.377797165456531,0.12563001454570805,6.112874298809886,3.4699043329788304
2497.0,-30.03561918373196,5.030712898530978,35.00795040870189,24.116707336530112,4.999878697083601,-26.53207444071677,-40.053520852792985,1.49633395406417,-0.2661492203894227,-5.018254494306434,40.015540747727876,42321.60173770267,25760.331123961463,25760.331123961463,68081.93286166413,77390.20599899527,77390.20599899527,25760.331123961463,103150.53712295674,103150.53712295674,103150.53712295674,127955.61151948091,91573.52346030154,56504.91919899191,38965.115845899585,24805.074396524164,0.0,63770.19024242375,21084.31323704554,1535.7974378123224,0.0,0.8867695613419708,2.8181205176009887,0.0014959135982669303,354403.7188112569,1555203.4091563325,4.38822542374218,1555203.4091563325,4.38822542374218,0.85,0.09568850508641508,4.027634451161993,1.2672426030179489,1.0,0.0,4.027634451160771,1.2847402237574663,1.2850390293496192,3.1349796454433507,19325.858859609216,1970.6891608866654,4632.441516551485,4632.441516551485,5.560854040341593,5.030712898530978,-2.3562292135451646,7.3869421120761425,3.469929760339546,3.469929760339546,0.9914085029541561,0.0,0.0,0.0002325684455982856,7.837940944300935e-05,0.00015418903615527625,0.0006210170740104528,0.09568850508676258,0.07180943014407722,0.023879074942685354,0.09568845394331636,0.07180943014381644,0.02387907494259863,0.37779606834570406,0.37779606834570406,0.1256300267385289,0.0,4.751961187777226,4.647313495189792,5.066946403105703,4.752105273917039,4.648395592109921,5.064264563520908,24805.074396524164,21084.31323704554,0.85,1.0676137644069932,0.6636580756120719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517067717585421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.601902805372,1535.7974378123224,0.37779606834570406,0.1256300267385289,6.112874298809886,3.469929760339546
2498.0,-30.03593722981442,5.030627544760193,35.00793718895587,24.116618383582704,4.9998450246116,-26.532364094239668,-40.053785616159416,1.4962718890325304,-0.26626309387228275,-5.018266972512486,40.01551576482691,42321.32410373543,25760.242452494174,25760.242452494174,68081.5665562296,77389.98102522931,77389.98102522931,25760.242452494174,103150.22347772348,103150.22347772348,103150.22347772348,127955.23882124842,91573.4132253465,56504.75630383515,38965.17435723484,24805.015343524938,0.0,63770.18970075978,21084.263041996197,1535.7947240083035,0.0,0.8867695882972318,2.8181205593114,0.0014959135982669303,354403.5464145284,1555202.3316152322,4.388224517923386,1555202.3316152322,4.388224517923386,0.85,0.09568822760372601,4.027634451161993,1.267242301902734,1.0,0.0,4.027634451162534,1.2847405299865227,1.2850393257559665,3.134978898193742,19325.835595404653,1970.686788598008,4632.441516551485,4632.441516551485,5.5608348989305325,5.030627544760193,-2.35623515251795,7.3868626972781435,3.469955120693861,3.469955120693861,0.9914157487696745,0.0,0.0,0.00023256074488625083,7.837706000891167e-05,0.00015418368487733915,0.0006209955210190756,0.0956882276040954,0.0718091677760207,0.023879059828074693,0.09568828918361907,0.0718091677757435,0.023879059827982514,0.37779497277908897,0.37779497277908897,0.12563004191715804,0.0,4.751974643905157,4.647588914177732,5.066169694907842,4.75200387864021,4.648666989455364,5.06303913750412,24805.015343524938,21084.263041996197,0.85,1.0676080293268824,0.6636537275853706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517086863137367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.5943258139,1535.7947240083035,0.37779497277908897,0.12563004191715804,6.112874298809886,3.469955120693861
2499.0,-30.036254001546975,5.030542429338099,35.007924058079446,24.11650257362055,4.9997812308828244,-26.532655613095184,-40.054058202635474,1.496182842426747,-0.2662119160225984,-5.01830252603011,40.015491913843775,42321.08443135059,25760.213850651326,25760.213850651326,68081.29828200191,77389.7695257956,77389.7695257956,25760.213850651326,103149.98337644692,103149.98337644692,103149.98337644692,127954.95383368904,91573.3037552337,56504.618660771215,38965.20566051388,24804.970457242114,0.0,63770.176117756,21084.224888655797,1535.7933426704483,0.0,0.8867694936857435,2.8181157307035,0.0014959135982669303,354403.05521366175,1555201.3028955716,4.388227697297856,1555201.3028955716,4.388227697297856,0.85,0.0956879784988395,4.027634451161993,1.2672421200247488,1.0,0.0,4.027634451162121,1.2847409623660204,1.285039748382032,3.134977843116772,19325.812492613917,1970.68443276898,4632.441516551485,4632.441516551485,5.560828724682515,5.030542429338099,-2.3562579103334613,7.38680033967156,3.469980560470559,3.469980560470559,0.9914230172773025,0.0,0.0,0.00023255307526300387,7.837464122280747e-05,0.0001541784340401964,0.000620974372566502,0.09568797849915249,0.07180892752527479,0.023879050973877703,0.09568802895611828,0.07180892752503991,0.023879050973799592,0.37779387791021224,0.37779387791021224,0.12563005157069942,0.0,4.752011495234626,4.647863630708741,5.065489002321783,4.752090610007485,4.648895246180757,5.062698581013535,24804.970457242114,21084.224888655797,0.85,1.0676040498349124,0.6636501105658201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517105922551927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.58676698459,1535.7933426704483,0.37779387791021224,0.12563005157069942,6.112874298809886,3.469980560470559
2500.0,-30.03656975621725,5.030457528088555,35.007910879960434,24.116388020943873,4.99970983951225,-26.532946976099982,-40.05433068433774,1.4960870593907853,-0.2659609136445624,-5.0183391040084935,40.01546427604655,42320.84902512442,25760.188149945225,25760.188149945225,68081.03717506965,77389.59359979724,77389.59359979724,25760.188149945225,103149.78174974247,103149.78174974247,103149.78174974247,127954.68552675481,91573.22637278304,56504.48179809318,38965.2717496554,24804.903777012336,0.0,63770.175526667736,21084.168210460484,1535.790742305938,0.0,0.8867694075731953,2.818108150514872,0.0014959135982669303,354402.54985959054,1555200.1108470114,4.388230591069846,1555200.1108470114,4.388230591069846,0.85,0.0956877178081948,4.027634451161993,1.2672419123211882,1.0,0.0,4.027634451161439,1.2847414262061918,1.285040202508017,3.1349767112713827,19325.79616166734,1970.6827674758802,4632.441516551485,4632.441516551485,5.560823176699661,5.030457528088555,-2.356281436558517,7.386738964647073,3.4700059298928276,3.4700059298928276,0.991430265683665,0.0,0.0,0.00023254543049661073,7.837222343537994e-05,0.0001541732070612308,0.0006209533202059447,0.09568771780856722,0.07180867848678395,0.023879039321783275,0.09568760026570586,0.07180867848650446,0.02387903932169034,0.3777927837405232,0.3777927837405232,0.12563006211131225,0.0,4.752098880427127,4.64817697393903,5.064894720732752,4.752378190363913,4.6493611589220905,5.062447989270481,24804.903777012336,21084.168210460484,0.85,1.0675999652313828,0.6636464252388089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517124905646568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.579223083221,1535.790742305938,0.3777927837405232,0.12563006211131225,6.112874298809886,3.4700059298928276
2501.0,-30.036884203048764,5.03037339655955,35.00789774177477,24.116293305438035,4.999678917731398,-26.533233114686,-40.05459488891063,1.496027829364415,-0.26621814837017155,-5.01834902403075,40.0154390829535,42320.58468815436,25760.095783480658,25760.095783480658,68080.68047163502,77389.33418691023,77389.33418691023,25760.095783480658,103149.42997039089,103149.42997039089,103149.42997039089,127954.27219209872,91573.08135967593,56504.33186090316,38965.277220858625,24804.84222170783,0.0,63770.11944256646,21084.115888451655,1535.7878221710066,0.0,0.8867694483124423,2.818110379356174,0.0014959135982669303,354402.41280663444,1555199.024241831,4.388229222046418,1555199.024241831,4.388229222046418,0.85,0.09568743780318589,4.027634451161993,1.2672416068101304,1.0,0.0,4.027634451161104,1.2847417189928008,1.2850404855816322,3.1349759968249016,19325.76555781226,1970.67964675116,4632.441516551485,4632.441516551485,5.560803237653644,5.03037339655955,-2.3562852421238265,7.386658638683376,3.4700312220647787,3.4700312220647787,0.9914374920185082,0.0,0.0,0.00023253781762452218,7.836987915850779e-05,0.0001541679384660144,0.0006209321002303419,0.09568743780356184,0.07180841431600812,0.023879023487553726,0.09568749840156071,0.07180841431572599,0.023879023487459905,0.3777916926566818,0.3777916926566818,0.12563007815005434,0.0,4.752109226488756,4.648436249101621,5.064154193453817,4.752130875660555,4.649454587545449,5.061173227060806,24804.84222170783,21084.115888451655,0.85,1.067595310574113,0.6636428637438844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517143827839174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.571688997941,1535.7878221710066,0.3777916926566818,0.12563007815005434,6.112874298809886,3.4700312220647787
2502.0,-30.03719748106643,5.030289323310074,35.00788466458349,24.11617407286542,4.999603406726113,-26.53352266048238,-40.05486712614072,1.495928586137747,-0.2659781265522838,-5.0183920526528025,40.01541458316843,42320.35879661138,25760.088789937083,25760.088789937083,68080.44758654846,77389.15612813171,77389.15612813171,25760.088789937083,103149.2449180688,103149.2449180688,103149.2449180688,127954.04054624411,91572.99917641413,56504.201844876065,38965.33036837563,24804.79562817531,0.0,63770.12599655094,21084.076283949013,1535.786513948157,0.0,0.886769317997534,2.8181021900313805,0.0014959135982669303,354401.81833265774,1555197.9675403188,4.388233601218544,1555197.9675403188,4.388233601218544,0.85,0.09568719559157661,4.027634451161993,1.2672414546040818,1.0,0.0,4.027634451160487,1.2847421988948602,1.2850409558508558,3.134974825787289,19325.748213692932,1970.677878143192,4632.441516551485,4632.441516551485,5.560801727965169,5.030289323310074,-2.3563132778615885,7.386602601171662,3.4700566049336765,3.4700566049336765,0.9914447442667648,0.0,0.0,0.00023253023327817618,7.836746367599622e-05,0.00015416276960217995,0.0006209112819362888,0.0956871955918839,0.07180817917327764,0.023879016418606257,0.09568712476675838,0.07180817917304703,0.023879016418529575,0.37779060097028444,0.37779060097028444,0.12563008931887357,0.0,4.7521866559080195,4.648732627300433,5.063571086677257,4.75241392610053,4.649836748702512,5.061156777645067,24804.79562817531,21084.076283949013,0.85,1.0675915489053707,0.6636392532594386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517162671703905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.564170587875,1535.786513948157,0.37779060097028444,0.12563008931887357,6.112874298809886,3.4700566049336765
2503.0,-30.037509495475074,5.030205976629719,35.007871597573995,24.116090323682897,4.9995693212705,-26.533806925909303,-40.05513101639224,1.495866751700681,-0.2659804545064617,-5.0184032576550495,40.01538872534761,42320.1037507658,25760.001601642565,25760.001601642565,68080.10535240837,77388.95397343757,77388.95397343757,25760.001601642565,103148.95557508014,103148.95557508014,103148.95557508014,127953.68577046756,91572.90915899593,56504.058936307934,38965.389136319995,24804.730195387427,0.0,63770.11933170742,21084.020666079312,1535.783405376107,0.0,0.8867693546028167,2.818100911359045,0.0014959135982669303,354401.6635269403,1555196.852265886,4.3882323711148885,1555196.852265886,4.3882323711148885,0.85,0.09568691502694485,4.027634451161993,1.2672411501919854,1.0,0.0,4.027634451162569,1.2847425037422164,1.2850412510642577,3.134974081911544,19325.72921623763,1970.6759409418742,4632.441516551485,4632.441516551485,5.560782906724964,5.030205976629719,-2.35631785354514,7.386523830174859,3.4700818651643504,3.4700818651643504,0.9914519614755287,0.0,0.0,0.00023252267974987011,7.836512231951622e-05,0.0001541575574303539,0.0006208902892134769,0.09568691502733015,0.07180791460480496,0.0238790004225252,0.0956868916206462,0.0718079146045158,0.023879000422429044,0.37778951122561005,0.37778951122561005,0.1256301056482468,0.0,4.752238318333866,4.649038857672565,5.062854903224888,4.7524228031485904,4.650242587173409,5.059968865266853,24804.730195387427,21084.020666079312,0.85,1.0675862937982297,0.6636353231618249,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451718144557155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.556665111488,1535.783405376107,0.37778951122561005,0.1256301056482468,6.112874298809886,3.4700818651643504
2504.0,-30.03782026826418,5.030122806543324,35.00785860139325,24.11597486296671,4.999502948336743,-26.534093302784385,-40.05539899282155,1.495775982852683,-0.2658626385571097,-5.018439912009327,40.015364654363246,42319.87099284588,25759.98041036743,25759.98041036743,68079.85140321331,77388.75416670214,77388.75416670214,25759.98041036743,103148.73457706957,103148.73457706957,103148.73457706957,127953.41813349487,91572.80791618692,56503.92474231352,38965.42574874823,24804.683556425294,0.0,63770.10930517352,21083.9810229615,1535.7819462514983,0.0,0.8867692551838602,2.818095076470038,0.0014959135982669303,354401.157119236,1555195.814060089,4.388235712043269,1555195.814060089,4.388235712043269,0.85,0.09568666824460084,4.027634451161993,1.267240949631669,1.0,0.0,4.027634451161602,1.2847429438770714,1.28504168163552,3.134973007913535,19325.707849753482,1970.6737621668442,4632.441516551485,4632.441516551485,5.56077833218796,5.030122806543324,-2.356341009601678,7.386463816145002,3.4701072044546266,3.4701072044546266,0.9914592012727504,0.0,0.0,0.00023251515650452934,7.836274477475567e-05,0.00015415241172977366,0.0006208695642125445,0.0956866682449149,0.07180767611764137,0.02387899212727352,0.0956865918623044,0.0718076761174057,0.023878992127195145,0.377788423829598,0.377788423829598,0.12563011764400706,0.0,4.7523201824508305,4.649349772306721,5.0622458142722735,4.752577273452232,4.650524097041284,5.059739711371947,24804.683556425294,21083.9810229615,0.85,1.067582479393526,0.6636317775515019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517200143760773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.549174506797,1535.7819462514983,0.377788423829598,0.12563011764400706,6.112874298809886,3.4701072044546266
2505.0,-30.038129784379386,5.030040282698061,35.00784563530378,24.115875781886302,4.999465641500707,-26.53437564158457,-40.055655025038845,1.4957114987016973,-0.26605309823975176,-5.018454065931745,40.01533953846848,42319.59412266929,25759.902861431543,25759.902861431543,68079.49698410083,77388.5030822577,77388.5030822577,25759.902861431543,103148.40594368924,103148.40594368924,103148.40594368924,127953.0290223156,91572.66665634817,56503.75769674284,38965.45439956148,24804.623078626355,0.0,63770.077478187835,21083.9296168324,1535.7791808782229,0.0,0.8867692740903792,2.818095931067037,0.0014959135982669303,354400.96157221537,1555194.7307868153,4.388235076698338,1555194.7307868153,4.388235076698338,0.85,0.09568639403499637,4.027634451161993,1.2672406408237298,1.0,0.0,4.027634451161196,1.2847432609938403,1.2850419891994576,3.134972234099388,19325.678037995636,1970.670722213563,4632.441516551485,4632.441516551485,5.560761591785386,5.030040282698061,-2.3563475426000116,7.386387825298073,3.4701324581062805,3.4701324581062805,0.9914664166017945,0.0,0.0,0.00023250766390388563,7.836047326391906e-05,0.00015414719063996658,0.0006208485355713649,0.09568639403536583,0.07180741679612614,0.023878977239239693,0.09568645062360144,0.07180741679584889,0.023878977239147496,0.3777873388008479,0.3777873388008479,0.12563013219248761,0.0,4.752341887370676,4.649612476400307,5.061540573579975,4.752400967691983,4.650636521099727,5.058692693853004,24804.623078626355,21083.9296168324,0.85,1.0675774544477699,0.6636277670690371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517218767588784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.541698375406,1535.7791808782229,0.3777873388008479,0.12563013219248761,6.112874298809886,3.4701324581062805
2506.0,-30.03843795725814,5.029957869080679,35.00783270889668,24.115761019662045,4.999394518750691,-26.53466015316078,-40.05592268714679,1.4956167146491544,-0.26581622944763694,-5.018493116103021,40.015314762119445,42319.37137832412,25759.889634085837,25759.889634085837,68079.26101240996,77388.32538164605,77388.32538164605,25759.889634085837,103148.21501573188,103148.21501573188,103148.21501573188,127952.78783192801,91572.5845474103,56503.63054407134,38965.504448154396,24804.57281619613,0.0,63770.077264350526,21083.88689376671,1535.7775698584483,0.0,0.8867691650296267,2.8180882482082388,0.0014959135982669303,354400.4220653409,1555193.6621590406,4.388238741635328,1555193.6621590406,4.388238741635328,0.85,0.09568614744722848,4.027634451161993,1.2672404633415866,1.0,0.0,4.027634451161505,1.2847437197807345,1.2850424385085175,3.1349711145888177,19325.66070956178,1970.6689552050682,4632.441516551485,4632.441516551485,5.560758736412974,5.029957869080679,-2.356372289992709,7.386330159073388,3.4701577680905316,3.4701577680905316,0.9914736480258661,0.0,0.0,0.00023250020404059146,7.835809863809494e-05,0.00015414210540249653,0.0006208280540937382,0.09568614744754894,0.07180717876287815,0.023878968684670786,0.09568607761543726,0.07180717876263766,0.023878968684590808,0.37778625294841106,0.37778625294841106,0.12563014254387958,0.0,4.752423866266383,4.649911780825221,5.060966940323965,4.752676886655365,4.651035131633819,5.058598099832068,24804.57281619613,21083.88689376671,0.85,1.0675737576762887,0.6636242763654604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517237316152865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.53423706029,1535.7775698584483,0.37778625294841106,0.12563014254387958,6.112874298809886,3.4701577680905316
2507.0,-30.038745050548215,5.029876148723793,35.00781979988827,24.115677165705733,4.999360591160699,-26.53493997312175,-40.05618210704995,1.4955555137301575,-0.2658166706037264,-5.018504339584124,40.01528941607602,42319.11904848625,25759.806442826342,25759.806442826342,68078.92549131259,77388.12215249213,77388.12215249213,25759.806442826342,103147.92859531847,103147.92859531847,103147.92859531847,127952.43828380565,91572.49153309852,56503.48842907596,38965.55900446952,24804.509688487182,0.0,63770.0686929567,21083.833235214104,1535.774590397059,0.0,0.8867691996874524,2.8180869425317527,0.0014959135982669303,354400.2670048029,1555192.5689603747,4.38823757697479,1555192.5689603747,4.38823757697479,0.85,0.09568586938684254,4.027634451161993,1.267240190249868,1.0,0.0,4.027634451161444,1.2847440214174675,1.2850427306647292,3.1349703785492418,19325.641079636083,1970.666953509719,4632.441516551485,4632.441516551485,5.5607407780082765,5.029876148723793,-2.356376505799679,7.386252654523473,3.470182973787118,3.470182973787118,0.9914808496534623,0.0,0.0,0.00023249277052998234,7.835579719836891e-05,0.00015413697333161342,0.0006208073839882436,0.0956858693872195,0.07180691660082245,0.023878952786397054,0.09568585138768297,0.07180691660053955,0.023878952786302983,0.37778516883258095,0.37778516883258095,0.12563015705162467,0.0,4.752481063292578,4.6502180843053225,5.060272783469088,4.7526876689804,4.651422070876947,5.05747481616396,24804.509688487182,21083.833235214104,0.85,1.0675686397501372,0.663620408694343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451725578426496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.526792337472,1535.774590397059,0.37778516883258095,0.12563015705162467,6.112874298809886,3.470182973787118
2508.0,-30.039050953672508,5.029794744153539,35.007806986681075,24.11557015674191,4.999306459597511,-26.535220742414612,-40.05644543850792,1.4954762483356063,-0.2658014758999343,-5.01853280913644,40.01526638846855,42318.88808024427,25759.768548430548,25759.768548430548,68078.65662867483,77387.90716991137,77387.90716991137,25759.768548430548,103147.67571834192,103147.67571834192,103147.67571834192,127952.14138741608,91572.37810484222,56503.3590151588,38965.576766314916,24804.46566907416,0.0,63770.04243538908,21083.795818713035,1535.773091202606,0.0,0.8867691381554834,2.818083415682438,0.0014959135982669303,354399.8736775125,1555191.5757585317,4.388239644728779,1555191.5757585317,4.388239644728779,0.85,0.0956856178338265,4.027634451161993,1.2672399852937093,1.0,0.0,4.027634451160877,1.284744407496908,1.2850431073205708,3.1349694364571,19325.61714151086,1970.6645125002788,4632.441516551485,4632.441516551485,5.560732597787186,5.029794744153539,-2.3563932422979654,7.386187986451504,3.470208251261259,3.470208251261259,0.9914880717889311,0.0,0.0,0.00023248536604626022,7.835346112125664e-05,0.0001541319049250036,0.0006207869702991694,0.09568561783413973,0.07180667504976154,0.02387894278437819,0.09568563159023404,0.07180667504952648,0.023878942784300018,0.3777840867301819,0.3777840867301819,0.1256301671902651,0.0,4.752542085672758,4.650512695155157,5.059629219307226,4.752731333236511,4.651637286271409,5.057000797335036,24804.46566907416,21083.795818713035,0.85,1.067564863198126,0.6636170600501197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451727418772436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.519358969987,1535.773091202606,0.3777840867301819,0.1256301671902651,6.112874298809886,3.470208251261259
2509.0,-30.039355591797925,5.029713572416618,35.00779416260163,24.115454242005967,4.99924243385977,-26.535501362405814,-40.056704928260274,1.4953882044636113,-0.26571213703880403,-5.018564991365398,40.0152404453711,42318.64676199859,25759.740608430468,25759.740608430468,68078.38737042906,77387.69593580371,77387.69593580371,25759.740608430468,103147.43654423418,103147.43654423418,103147.43654423418,127951.84237279519,91572.26390921614,56503.214735394584,38965.610193135064,24804.40582856101,0.0,63770.01602169608,21083.74495427686,1535.770771819989,0.0,0.8867690682822348,2.818078478471232,0.0014959135982669303,354399.4290573434,1555190.4568095047,4.38824199278794,1555190.4568095047,4.38824199278794,0.85,0.09568536038921194,4.027634451161993,1.2672396990144628,1.0,0.0,4.027634451161725,1.2847448345771355,1.285043525026344,3.1349683943175064,19325.593041438384,1970.6620549768152,4632.441516551485,4632.441516551485,5.560726566410431,5.029713572416618,-2.3564126882767367,7.386126260693355,3.470233487797105,3.470233487797105,0.9914952822277442,0.0,0.0,0.00023247799239816026,7.835115918783144e-05,0.00015412683321032884,0.0006207665432864188,0.09568536038956539,0.07180642925673676,0.023878931132828633,0.09568531190405456,0.07180642925647152,0.023878931132740425,0.37778300573337703,0.37778300573337703,0.1256301764401406,0.0,4.7526166135673975,4.650801091830658,5.0590585751041885,4.752852854326591,4.651893802497909,5.056714763636251,24804.40582856101,21083.74495427686,0.85,1.0675610830530005,0.6636135507257953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517292519903915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.511939209046,1535.770771819989,0.37778300573337703,0.1256301764401406,6.112874298809886,3.470233487797105
2510.0,-30.03965913958015,5.029632998654634,35.00778136300893,24.115371016692393,4.999204063981792,-26.535778435178212,-40.05696012228725,1.495323359575778,-0.26560707205914014,-5.018579583162414,40.015215510440754,42318.39228184814,25759.668851438124,25759.668851438124,68078.06113328626,77387.51330591305,77387.51330591305,25759.668851438124,103147.18215735117,103147.18215735117,103147.18215735117,127951.52789891794,91572.18826461256,56503.067240531185,38965.69002675708,24804.34574156676,0.0,63770.03576832384,21083.693880331746,1535.7680424424482,0.0,0.8867690843043392,2.818075389614875,0.0014959135982669303,354399.2274615301,1555189.3813442008,4.38824145437229,1555189.3813442008,4.38824145437229,0.85,0.09568508780238225,4.027634451161993,1.2672394847171384,1.0,0.0,4.027634451160774,1.2847451530816991,1.285043834165388,3.134967617119213,19325.577077250517,1970.6604270826956,4632.441516551485,4632.441516551485,5.560711076308271,5.029632998654634,-2.356419112836147,7.3860521114907804,3.4702586588967232,3.4702586588967232,0.9915024739704924,0.0,0.0,0.00023247064535570407,7.834889542276213e-05,0.00015412174993294193,0.0006207460697032905,0.09568508780274804,0.07180617166538275,0.02387891613736528,0.09568503870145052,0.07180617166510825,0.02387891613727399,0.3777819254404616,0.3777819254404616,0.12563018897377223,0.0,4.752693503040064,4.651120033541076,5.058405390756377,4.75297251110328,4.652368201132447,5.055764901185796,24804.34574156676,21083.693880331746,0.85,1.0675556366412189,0.6636093546440934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517310776318495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.504534593478,1535.7680424424482,0.3777819254404616,0.12563018897377223,6.112874298809886,3.4702586588967232
2511.0,-30.03996143439317,5.029552682624184,35.00776862513864,24.11525936275723,4.999145914427811,-26.53605635827758,-40.05721922786904,1.4952408383081572,-0.2655768720528613,-5.018609776398765,40.01519170904777,42318.15937225461,25759.637923654016,25759.637923654016,68077.79729590862,77387.29563705744,77387.29563705744,25759.637923654016,103146.93356071145,103146.93356071145,103146.93356071145,127951.2309209379,91572.06906711982,56502.93280230067,38965.706960910175,24804.297360226454,0.0,63770.00432113663,21083.652756192485,1535.7663307726584,0.0,0.8867690167999411,2.818071463735013,0.0014959135982669303,354398.81032127957,1555188.3547698788,4.388243722827472,1555188.3547698788,4.388243722827472,0.85,0.09568483625845178,4.027634451161993,1.2672392440447586,1.0,0.0,4.027634451162319,1.284745554210563,1.2850442259871733,3.134966638305942,19325.551921574137,1970.6578619175905,4632.441516551485,4632.441516551485,5.5607043999618995,5.029552682624184,-2.3564368915906755,7.385989574214859,3.470283875099219,3.470283875099219,0.9915096785997769,0.0,0.0,0.00023246332885259693,7.834659702109325e-05,0.0001541167318315037,0.0006207258586250585,0.09568483625877447,0.07180593038307694,0.02387890587569753,0.09568479147373317,0.07180593038283478,0.023878905875617,0.3777808477559875,0.3777808477559875,0.12563019874654383,0.0,4.752773002746721,4.651420769062383,5.057817540217798,4.7530329043459005,4.65256659746899,5.055408690703473,24804.297360226454,21083.652756192485,0.85,1.0675520257624347,0.663606029554999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517328967434386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.497141666512,1535.7663307726584,0.3777808477559875,0.12563019874654383,6.112874298809886,3.470283875099219
2512.0,-30.04026232968285,5.029472764439685,35.00775589240282,24.115157103538536,4.999094643244608,-26.536332333642967,-40.057474247273035,1.4951646472006133,-0.26551872298949775,-5.018633099267806,40.015166382855625,42317.915597086285,25759.59018213983,25759.59018213983,68077.5057792261,77387.08818692369,77387.08818692369,25759.59018213983,103146.67836906352,103146.67836906352,103146.67836906352,127950.91599249866,91571.96230854926,56502.78971869517,38965.74732206011,24804.237623435136,0.0,63769.98494549525,21083.601979919866,1535.7638149937054,0.0,0.8867689897922661,2.818067972564403,0.0014959135982669303,354398.48810012534,1555187.2624302334,4.388244630408409,1555187.2624302334,4.388244630408409,0.85,0.09568457238844993,4.027634451161993,1.2672389896353708,1.0,0.0,4.027634451160261,1.2847459256578166,1.2850445881642334,3.134965731920699,19325.52939103268,1970.6555644417494,4632.441516551485,4632.441516551485,5.560694094054308,5.029472764439685,-2.3564495728252655,7.385922337264951,3.470309034761124,3.470309034761124,0.9915168670746068,0.0,0.0,0.00023245604643311899,7.834433492682032e-05,0.00015411171150629866,0.0006207056385903067,0.09568457238880916,0.07180567971936279,0.023878892669446376,0.09568451327677889,0.0718056797190932,0.02387889266935673,0.3777797712663856,0.3777797712663856,0.1256302098387556,0.0,4.752850293667507,4.6517192680714174,5.057227568716428,4.75311437627829,4.652869147075307,5.054823311173266,24804.237623435136,21083.601979919866,0.85,1.0675477787459497,0.6636024084568276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517347083505183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.48976372244,1535.7638149937054,0.3777797712663856,0.1256302098387556,6.112874298809886,3.470309034761124
2513.0,-30.04056236687497,5.029393467979378,35.00774324103906,24.11507290033626,4.999061956740526,-26.536605678090197,-40.05772884758187,1.4951052679517054,-0.26554979129701906,-5.018645342660909,40.015143287514704,42317.673903570925,25759.51557523685,25759.51557523685,68077.18947880778,77386.87865678285,77386.87865678285,25759.51557523685,103146.3942320197,103146.3942320197,103146.3942320197,127950.58114166539,91571.86064738504,56502.65589415666,38965.78305914264,24804.18690964569,0.0,63769.969968788326,21083.558873198835,1535.7615629559873,0.0,0.8867690111070547,2.818066951098035,0.0014959135982669303,354398.3189494895,1555186.2663095554,4.388243914134389,1555186.2663095554,4.388243914134389,0.85,0.09568430428426486,4.027634451161993,1.2672387335775426,1.0,0.0,4.027634451162535,1.2847462184187486,1.285044871663627,3.1349650175418775,19325.507936258015,1970.653376663592,4632.441516551485,4632.441516551485,5.560677988745108,5.029393467979378,-2.3564539598460263,7.385847427825404,3.4703341805798407,3.4703341805798407,0.9915240515942402,0.0,0.0,0.00023244878499103973,7.834207661027432e-05,0.00015410670838076541,0.0006206854878295455,0.09568430428460419,0.07180542585027694,0.02387887843432725,0.09568434058255874,0.0718054258500223,0.023878878434242568,0.37777869579749,0.37777869579749,0.12563022146594743,0.0,4.7529041629375115,4.652015689015002,5.0565498872081776,4.753095551363913,4.653178215140258,5.053815880424338,24804.18690964569,21083.558873198835,0.85,1.0675430694436203,0.663598774223713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451736511574755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.48240373899,1535.7615629559873,0.37777869579749,0.12563022146594743,6.112874298809886,3.4703341805798407
2514.0,-30.040860977052475,5.029314205206163,35.007730623522605,24.114958207961195,4.9989894889168225,-26.536881716415003,-40.057983866985865,1.495010228275352,-0.2652677751391934,-5.018684996213283,40.01511897065574,42317.439963390054,25759.511532785826,25759.511532785826,68076.95149617588,77386.70661745014,77386.70661745014,25759.511532785826,103146.21815023596,103146.21815023596,103146.21815023596,127950.35631495812,91571.77979543146,56502.51314135527,38965.85183786243,24804.13816472216,0.0,63769.990002584585,21083.517440013835,1535.7600470417663,0.0,0.8867688973102457,2.818058603213285,0.0014959135982669303,354397.77110967215,1555185.2175043393,4.3882477382259575,1555185.2175043393,4.3882477382259575,0.85,0.09568406132212783,4.027634451161993,1.267238513785415,1.0,0.0,4.027634451162103,1.2847466779219803,1.2850453219887152,3.1349638962884963,19325.490873100625,1970.6516367057686,4632.441516551485,4632.441516551485,5.560677116105699,5.029314205206163,-2.3564784308908644,7.385792636097027,3.4703593807550477,3.4703593807550477,0.9915312516442993,0.0,0.0,0.00023244155829278538,7.833981463666621e-05,0.00015410174365611918,0.0006206654917335197,0.09568406132243952,0.07180519164510378,0.023878869677335744,0.09568395041301445,0.07180519164486987,0.02387886967725795,0.3777776212180895,0.3777776212180895,0.1256302278067352,0.0,4.7530219753484175,4.652344824751424,5.056030239488052,4.7534172210740735,4.653586357246297,5.053876195438875,24804.13816472216,21083.517440013835,0.85,1.067539002176678,0.6635948972498653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517383096607905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.475050916253,1535.7600470417663,0.3777776212180895,0.1256302278067352,6.112874298809886,3.4703593807550477
2515.0,-30.041158505521715,5.0292358092231435,35.00771804506872,24.114882107265316,4.998971745650499,-26.537151308160002,-40.05823410172013,1.4949645482847465,-0.2654553747684645,-5.0186849717049125,40.01509487339983,42317.191063622035,25759.407517962318,25759.407517962318,68076.59858158435,77386.46939661093,77386.46939661093,25759.407517962318,103145.87691457325,103145.87691457325,103145.87691457325,127949.95405569732,91571.65548113931,56502.377148134095,38965.864814450244,24804.077141124068,0.0,63769.94195557431,21083.465569955457,1535.7569237707996,0.0,0.8867689847051231,2.8180610768742502,0.0014959135982669303,354397.7714482713,1555184.1781713031,4.388244801359597,1555184.1781713031,4.388244801359597,0.85,0.09568377691630607,4.027634451161993,1.2672382593760267,1.0,0.0,4.02763445116208,1.284746906473988,1.2850455413427881,3.1349633385893187,19325.464637564703,1970.648961425635,4632.441516551485,4632.441516551485,5.560654662541389,5.0292358092231435,-2.356473631610325,7.385709440833469,3.47038445893176,3.47038445893176,0.9915384168376457,0.0,0.0,0.00023243435797894776,7.833759516085905e-05,0.0001540967628180887,0.0006206454307386725,0.09568377691667432,0.07180492577646322,0.023878851140211103,0.09568384924103393,0.07180492577618687,0.023878851140119204,0.37777654953259643,0.37777654953259643,0.1256302390539952,0.0,4.753063667276365,4.652637369537615,5.055315392988803,4.753229596936421,4.6538075987913885,5.052456075714531,24804.077141124068,21083.465569955457,0.85,1.0675342723223786,0.6635914941415901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451740099199127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.467716680132,1535.7569237707996,0.37777654953259643,0.1256302390539952,6.112874298809886,3.47038445893176
2516.0,-30.041454624455014,5.02915743616545,35.007705559326666,24.114766856096708,4.998902432406426,-26.53742478859727,-40.05848870202897,1.4948725965446907,-0.26525134362555036,-5.018724229561008,40.015072416915366,42316.966250291836,25759.40476692316,25759.40476692316,68076.37101721499,77386.28238934738,77386.28238934738,25759.40476692316,103145.68715627055,103145.68715627055,103145.68715627055,127949.72587226045,91571.55993263391,56502.24379356203,38965.906821190976,24804.038715989893,0.0,63769.94553718087,21083.432908591407,1535.75598553918,0.0,0.8867688661851112,2.8180538023525443,0.0014959135982669303,354397.2290759104,1555183.2096064626,4.388248784172488,1555183.2096064626,4.388248784172488,0.8499999999999999,0.09568353988469308,4.027634451161993,1.2672380362870173,1.0,0.0,4.027634451161572,1.284747351407453,1.2850459771726996,3.134962252889396,19325.444472817733,1970.6469051936936,4632.441516551485,4632.441516551485,5.560654068677625,5.02915743616545,-2.3564975693019865,7.385655005467436,3.4704096664855597,3.4704096664855597,0.9915456189958742,0.0,0.0,0.00023242719198050523,7.83353370239244e-05,0.00015409185495658082,0.0006206256636665818,0.09568353988497574,0.07180469665286683,0.023878843232108912,0.0956835309995358,0.07180469665265471,0.023878843232038365,0.3777754781618022,0.3777754781618022,0.1256302420379419,0.0,4.7531605590052095,4.652946383982169,5.054772440262127,4.75347288593548,4.654108178605327,5.052525931656476,24804.038715989893,21083.432908591407,0.85,1.06753064384418,0.6635879314906904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517418822590935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.460394160564,1535.75598553918,0.3777754781618022,0.1256302420379419,6.112874298809886,3.4704096664855597
2517.0,-30.04174954828613,5.0290796035535275,35.00769305266325,24.114673328027152,4.998861757059198,-26.53769432912689,-40.058738936763234,1.494806537896051,-0.26524541963374304,-5.0187389103518525,40.015046836047276,42316.728485478016,25759.33991343068,25759.33991343068,68076.0683989087,77386.0674082277,77386.0674082277,25759.33991343068,103145.40732165838,103145.40732165838,103145.40732165838,127949.38104026641,91571.44752276197,56502.10859999653,38965.932136406045,24803.973718608035,0.0,63769.905855014076,21083.37766081683,1535.7529691055074,0.0,0.8867688840935187,2.8180520088698353,0.0014959135982669303,354397.0262515746,1555182.1062851958,4.3882481823682795,1555182.1062851958,4.3882481823682795,0.85,0.09568326596847343,4.027634451161993,1.267237753304653,1.0,0.0,4.027634451162722,1.2847476751570248,1.2850462918279626,3.134961462895604,19325.42074961437,1970.6444861001844,4632.441516551485,4632.441516551485,5.560640068826305,5.0290796035535275,-2.3565034249944627,7.38558302854799,3.4704347502951935,3.4704347502951935,0.9915527857986267,0.0,0.0,0.00023242005510552794,7.833311766539839e-05,0.00015408693744012954,0.0006206058577079085,0.09568326596884974,0.07180443944183436,0.023878826527015378,0.09568328410103309,0.07180443944155196,0.023878826526921464,0.37777440823695607,0.37777440823695607,0.12563024836289582,0.0,4.753232881630481,4.653243378698107,5.054167115682731,4.7534934907180855,4.654403588421587,5.051717894879118,24803.973718608035,21083.37766081683,0.85,1.0675265626655468,0.6635846159423293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517436568759985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.453089961084,1535.7529691055074,0.37777440823695607,0.12563024836289582,6.112874298809886,3.4704347502951935
