time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2518.0,-30.04204362076258,5.029001979125976,35.007680578079906,24.114572221320145,4.998802372101213,-26.537964974511127,-40.05898931119589,1.4947237258457786,-0.2649942223183075,-5.018768887223313,40.01502275712097,42316.495041839495,25759.314931306126,25759.314931306126,68075.80997314562,77385.89755875355,77385.89755875355,25759.314931306126,103145.21249005968,103145.21249005968,103145.21249005968,127949.13496771258,91571.37232580625,56501.96980887609,38966.00279658907,24803.922477652897,0.0,63769.92527424196,21083.33410600496,1535.7510891487427,0.0,0.8867688186954801,2.818045197663499,0.0014959135982669303,354396.6121025703,1555181.0677442977,4.388250380040861,1555181.0677442977,4.388250380040861,0.8499999999999999,0.09568301389422314,4.027634451161993,1.2672375593381004,1.0,0.0,4.027634451161662,1.2847480772337678,1.2850466848553255,3.1349604817732217,19325.404879899,1970.6428678395785,4632.441516551485,4632.441516551485,5.560634675962852,5.029001979125976,-2.356520436192366,7.385522415318341,3.4704598665175395,3.4704598665175395,0.9915599618621541,0.0,0.0,0.00023241293903354624,7.833089712605177e-05,0.00015408204190749448,0.0006205861402920108,0.0956830138945505,0.07180419886198887,0.023878815032561628,0.09568292865069213,0.0718041988617432,0.023878815032479933,0.3777733389456813,0.3777733389456813,0.12563025321479468,0.0,4.753352769335379,4.653577403964164,5.053641099058325,4.753774664904995,4.654856799592608,5.051479997339243,24803.922477652897,21083.33410600496,0.85,1.0675221851113395,0.6635807531506083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517454243348713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.44579983285,1535.7510891487427,0.3777733389456813,0.12563025321479468,6.112874298809886,3.4704598665175395
2519.0,-30.0423363462073,5.028925085137351,35.0076681652837,24.11449699373918,4.998778734116239,-26.538230832405176,-40.05923521528018,1.4946732203101651,-0.2650445212457271,-5.0187737899280735,40.0149996076317,42316.24878315278,25759.227278635077,25759.227278635077,68075.47606178786,77385.68766551767,77385.68766551767,25759.227278635077,103144.91494415276,103144.91494415276,103144.91494415276,127948.78287855636,91571.27101386919,56501.83213148833,38966.0432026454,24803.86793440361,0.0,63769.91113704901,21083.28774424307,1535.7484476108903,0.0,0.88676887757531,2.8180452872410604,0.0014959135982669303,354396.5443687107,1555180.0692911632,4.3882484014098315,1555180.0692911632,4.3882484014098315,0.85,0.09568273858563274,4.027634451161993,1.267237295038067,1.0,0.0,4.027634451161181,1.2847483281177818,1.2850469266969495,3.1349598695821395,19325.38349882593,1970.6406875768923,4632.441516551485,4632.441516551485,5.5606157544782,5.028925085137351,-2.356518891925812,7.385443977063163,3.470484915821151,3.470484915821151,0.9915671188060431,0.0,0.0,0.00023240585575687986,7.832871629030718e-05,0.0001540771394665727,0.0006205663950520593,0.09568273858598109,0.0718039405256945,0.023878798060286595,0.09568277346783136,0.07180394052543308,0.02387879806019966,0.3777722726057801,0.3777722726057801,0.12563026129604898,0.0,4.753430099871196,4.65390107129133,5.052975534684947,4.753729268682321,4.655186470189392,5.050303966390345,24803.86793440361,21083.28774424307,0.85,1.0675171855812327,0.6635770385850186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517471866957248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.438516929296,1535.7484476108903,0.3777722726057801,0.12563026129604898,6.112874298809886,3.470484915821151
2520.0,-30.042627914568953,5.028848535367123,35.00765588282874,24.114404059387766,4.99873404270376,-26.53849775437296,-40.05948503091929,1.4946038825038068,-0.2649695679477304,-5.01879628993666,40.01497857849712,42316.02381360792,25759.185972427305,25759.185972427305,68075.20978603522,77385.49129689974,77385.49129689974,25759.185972427305,103144.67726932705,103144.67726932705,103144.67726932705,127948.5086180548,91571.174235434,56501.70675212609,38966.074981453225,24803.83134872774,0.0,63769.906330180966,21083.25664641858,1535.7472306990726,0.0,0.8867688391943108,2.8180416709390834,0.0014959135982669303,354396.23351748387,1555179.1622907808,4.388249691186567,1555179.1622907808,4.388249691186567,0.85,0.09568248912405455,4.027634451161993,1.2672370648058138,1.0,0.0,4.027634451160957,1.2847486670383614,1.2850472566318236,3.134959042570255,19325.363074512126,1970.6386048764998,4632.441516551485,4632.441516551485,5.560606837753053,5.028848535367123,-2.356530098902026,7.3853786342691485,3.470510056099792,3.470510056099792,0.9915743017427977,0.0,0.0,0.0002323988006766534,7.832650082185688e-05,0.00015407229985479654,0.0006205469028649394,0.09568248912434602,0.07180370256780579,0.023878786556540237,0.09568257072207094,0.07180370256758706,0.023878786556467496,0.37777120822127963,0.37777120822127963,0.12563026314421316,0.0,4.753518119277373,4.654225919523242,5.052349322930297,4.753826721988901,4.655482751067723,5.049801675267304,24803.83134872774,21083.25664641858,0.85,1.067513090478175,0.6635735607718877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451748940987947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.431251208862,1535.7472306990726,0.37777120822127963,0.12563026314421316,6.112874298809886,3.470510056099792
2521.0,-30.042918342051028,5.028772146731811,35.00764359807494,24.11429282454776,4.998671821420346,-26.538765402352,-40.059731144551165,1.4945188817174297,-0.2648141739747416,-5.01882723585603,40.014953946620444,42315.7884934882,25759.166636237525,25759.166636237525,68074.95512972573,77385.2919243704,77385.2919243704,25759.166636237525,103144.45856060792,103144.45856060792,103144.45856060792,127948.23508386176,91571.06689612652,56501.56346522857,38966.11492321994,24803.77652325384,0.0,63769.891446473775,21083.210044765765,1535.7451617187298,0.0,0.8867687708656862,2.818036008301304,0.0014959135982669303,354395.8059812408,1555178.099902275,4.388251987340378,1555178.099902275,4.388251987340378,0.85,0.0956822363522026,4.027634451161993,1.2672368175396698,1.0,0.0,4.027634451160149,1.2847490791709535,1.2850476598314404,3.1349580369117827,19325.340421410794,1970.6362949030297,4632.441516551485,4632.441516551485,5.560602663671261,5.028772146731811,-2.3565474963838176,7.385319643115628,3.4705351720610023,3.4705351720610023,0.9915814777317149,0.0,0.0,0.0002323917733984519,7.832431824098918e-05,0.00015406745515746272,0.0006205273901950523,0.0956822363525372,0.07180346264774279,0.023878773704794413,0.0956822421780107,0.0718034626474917,0.023878773704710907,0.3777701456885195,0.3777701456885195,0.12563026194958785,0.0,4.753629000982187,4.654546696784621,5.051827117254561,4.754013061881267,4.65577126587425,5.049679416538993,24803.77652325384,21083.210044765765,0.85,1.067509346269869,0.66357002550344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451750688349841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.423998911143,1535.7451617187298,0.3777701456885195,0.12563026194958785,6.112874298809886,3.4705351720610023
2522.0,-30.04320761864572,5.028696189043717,35.00763129383702,24.11419468643146,4.998626533575103,-26.539030320863798,-40.05997687401248,1.4944492357892818,-0.2647825224019016,-5.0188452415912685,40.014928809597215,42315.55644983844,25759.114922571312,25759.114922571312,68074.67137240975,77385.07690758338,77385.07690758338,25759.114922571312,103144.1918301547,103144.1918301547,103144.1918301547,127947.90617413874,91570.95030382083,56501.42984606013,38966.13384195634,24803.714343984047,0.0,63769.848185940384,21083.15719238644,1535.7423777165977,0.0,0.8867687702405314,2.8180334874687034,0.0014959135982669303,354395.5572215074,1555177.0157270432,4.388252008348436,1555177.0157270432,4.388252008348436,0.85,0.09568196853213935,4.027634451161993,1.2672365922527393,1.0,0.0,4.027634451161717,1.2847494194179527,1.2850479911647814,3.1349572066642275,19325.315815538284,1970.6337858023164,4632.441516551485,4632.441516551485,5.560591500299631,5.028696189043717,-2.3565553490617375,7.385251538105454,3.470560209048295,3.470560209048295,0.9915886311566557,0.0,0.0,0.00023238477416210568,7.83221391231123e-05,0.0001540626350389934,0.0006205079765198466,0.09568196853250382,0.07180321101059114,0.023878757521912687,0.09568198306659723,0.07180321101031763,0.023878757521821725,0.37776908460674496,0.37776908460674496,0.12563026421295856,0.0,4.753722735556323,4.654851433128442,5.0512844313483924,4.754062719189392,4.6560363185873825,5.049079435967087,24803.714343984047,21083.15719238644,0.85,1.0675056207428524,0.6635668368921716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517524288784658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.4167597501,1535.7423777165977,0.37776908460674496,0.12563026421295856,6.112874298809886,3.470560209048295
2523.0,-30.043495573330706,5.028620399912141,35.007618988309716,24.114083276968472,4.9985653262866165,-26.539295641562564,-40.060222638398386,1.4943653945145785,-0.26465160188865866,-5.018875357137973,40.01490416356657,42315.33031726186,25759.094695789106,25759.094695789106,68074.42501305096,77384.87261040106,77384.87261040106,25759.094695789106,103143.96730619017,103143.96730619017,103143.96730619017,127947.6263377943,91570.83745234445,56501.29515918961,38966.158103505375,24803.65903160413,0.0,63769.81713510951,21083.11017686351,1535.740260988027,0.0,0.8867687061902507,2.8180282442038127,0.0014959135982669303,354395.1411579739,1555175.9527291774,4.388254160730572,1555175.9527291774,4.388254160730572,0.85,0.0956817160309397,4.027634451161993,1.2672363263042645,1.0,0.0,4.02763445116327,1.2847498260026204,1.2850483888925444,3.134956214544588,19325.29199913784,1970.6313572053496,4632.441516551485,4632.441516551485,5.560587133966642,5.028620399912141,-2.3565720558088277,7.3851924557209685,3.470585248723606,3.470585248723606,0.9915957853496017,0.0,0.0,0.00023237780710311733,7.831995975158662e-05,0.00015405784735153072,0.0006204886934648806,0.09568171603127608,0.07180297072062171,0.023878745310654374,0.0956816662494868,0.07180297072036927,0.023878745310570427,0.37776802392646136,0.37776802392646136,0.12563026765212165,0.0,4.753834519263307,4.655152510989126,5.050825184650705,4.754223755249313,4.656299852312145,5.048930898142601,24803.65903160413,21083.11017686351,0.85,1.0675022772736082,0.6635636139211143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517541625137982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.409533964252,1535.740260988027,0.37776802392646136,0.12563026765212165,6.112874298809886,3.470585248723606
2524.0,-30.04378250692909,5.028545270244793,35.00760671757431,24.11401377702134,4.998537996816387,-26.539556655148004,-40.06046400228513,1.4943121450314056,-0.26452044916072737,-5.018881950487054,40.01488056589908,42315.09026435817,25759.01556008175,25759.01556008175,68074.10582443992,77384.70093264955,77384.70093264955,25759.01556008175,103143.7164927313,103143.7164927313,103143.7164927313,127947.31810874637,91570.77052368976,56501.159855382735,38966.2340758967,24803.601616015072,0.0,63769.835691911765,21083.06137361281,1535.7374938801067,0.0,0.886768758086785,2.81802574645012,0.0014959135982669303,354395.0500671292,1555174.9349483473,4.388252416769838,1555174.9349483473,4.388252416769838,0.85,0.09568144236784899,4.027634451161993,1.267236106512137,1.0,0.0,4.027634451161775,1.2847500894317214,1.2850486434634556,3.134955571743545,19325.27787438119,1970.6299168810135,4632.441516551485,4632.441516551485,5.560570051029476,5.028545270244793,-2.356571375924844,7.385116646169637,3.4706102126506537,3.4706102126506537,0.9916029179001867,0.0,0.0,0.00023237086494072196,7.831781945705594e-05,0.000154053045483666,0.0006204693532964387,0.09568144236820281,0.07180271375987354,0.023878728608329264,0.0956814146420487,0.07180271375960803,0.023878728608240963,0.37776696354858014,0.37776696354858014,0.1256302767321067,0.0,4.753942584581694,4.655490273045643,5.050240513496078,4.754361501326343,4.656828852566093,5.04788929685418,24803.601616015072,21083.06137361281,0.85,1.0674969613113505,0.6635596564619218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45175588823085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.402325018107,1535.7374938801067,0.37776696354858014,0.1256302767321067,6.112874298809886,3.4706102126506537
2525.0,-30.044068135410857,5.0284702690298015,35.00759451353719,24.11390208816158,4.99847826233563,-26.539819734734312,-40.06070938250048,1.494229861655156,-0.2644359024323535,-5.018913161400603,40.014857967153205,42314.87274329934,25759.00014579898,25759.00014579898,68073.87288909832,77384.48956829602,77384.48956829602,25759.00014579898,103143.48971409499,103143.48971409499,103143.48971409499,127947.04785776703,91570.65026205455,56501.03343704178,38966.24091668086,24803.558143672046,0.0,63769.7990603529,21083.024422121238,1535.7360758117013,0.0,0.8867686810459084,2.8180209859666787,0.0014959135982669303,354394.6188709668,1555173.9602520468,4.388255005695438,1555173.9602520468,4.388255005695438,0.85,0.09568119909909702,4.027634451161993,1.2672358619933952,1.0,0.0,4.027634451158985,1.2847504886121444,1.285049033858044,3.1349545976922393,19325.252494126064,1970.6273288152493,4632.441516551485,4632.441516551485,5.56056672356539,5.0284702690298015,-2.356588682964536,7.3850589519943375,3.4706352492008574,3.4706352492008574,0.991610071200245,0.0,0.0,0.00023236395454450745,7.831564360315677e-05,0.00015404831094135068,0.000620450284290699,0.09568119909939825,0.07180248022001161,0.02387871887938664,0.09568115634497983,0.07180248021978555,0.023878718879311464,0.3777659058388472,0.3777659058388472,0.1256302824095011,0.0,4.7540615141991225,4.65580782830915,5.049760313137256,4.7544772589682225,4.657019006802841,5.047780129295234,24803.558143672046,21083.024422121238,0.85,1.0674939217649402,0.6635566265976748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517576078324113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.395126929243,1535.7360758117013,0.3777659058388472,0.1256302824095011,6.112874298809886,3.4706352492008574
2526.0,-30.044352909288843,5.028395894482442,35.00758234095045,24.113822215609275,4.998449699032582,-26.540078927652797,-40.060946660209424,1.494175717392754,-0.26444796292940964,-5.018920557199791,40.01483447513281,42314.62516126791,25758.924945683142,25758.924945683142,68073.55010695105,77384.28095057266,77384.28095057266,25758.924945683142,103143.20589625581,103143.20589625581,103143.20589625581,127946.70709919673,91570.54502222208,56500.88923290216,38966.284210355465,24803.50120294092,0.0,63769.785413296384,21082.97602249978,1535.7333482685456,0.0,0.8867687284748521,2.818020280612229,0.0014959135982669303,354394.51669393945,1555172.9470288176,4.388253411866101,1555172.9470288176,4.388253411866101,0.85,0.09568092737214808,4.027634451161993,1.2672356097819284,1.0,0.0,4.02763445116091,1.2847507561184897,1.2850492925747596,3.134953944942869,19325.23028410212,1970.6250640230987,4632.441516551485,4632.441516551485,5.560550490199988,5.028395894482442,-2.3565884077878136,7.384984302270255,3.470660199284743,3.470660199284743,0.9916171997956409,0.0,0.0,0.0002323570650127627,7.831353964956145e-05,0.00015404352536320127,0.0006204310097312757,0.0956809273724995,0.07180222491790655,0.023878702454592955,0.09568096757894777,0.07180222491764282,0.02387870245450525,0.3777648492629289,0.3777648492629289,0.1256302913129372,0.0,4.754146701820389,4.656116738602009,5.0491707751821195,4.754472594270396,4.657338391991061,5.046798564778726,24803.50120294092,21082.97602249978,0.85,1.0674890885356076,0.6635528861673895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517593196162342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.38794542176,1535.7333482685456,0.3777648492629289,0.1256302913129372,6.112874298809886,3.470660199284743
2527.0,-30.044636427799695,5.028321676526889,35.00757023240937,24.113720550108724,4.998392663712126,-26.540339838041387,-40.061191761028,1.4940960739499645,-0.26424682017488976,-5.018949703000182,40.01481199542154,42314.41536860458,25758.906154666365,25758.906154666365,68073.32152327095,77384.09936232214,77384.09936232214,25758.906154666365,103143.00551698852,103143.00551698852,103143.00551698852,127946.46283454259,91570.45477780141,56500.77078406822,38966.31554859243,24803.457317554068,0.0,63769.77286614649,21082.938719920956,1535.7318612250974,0.0,0.8867686615156456,2.818014225849848,0.0014959135982669303,354394.11402892816,1555171.9774674806,4.388255662001589,1555171.9774674806,4.388255662001589,0.8499999999999999,0.09568068235011848,4.027634451161993,1.267235410870053,1.0,0.0,4.027634451161182,1.2847511428438447,1.2850496705774446,3.134953001284493,19325.21123873976,1970.6231219366207,4632.441516551485,4632.441516551485,5.560546433804088,5.028321676526889,-2.3566040129770482,7.3849256895039375,3.470685213411339,3.470685213411339,0.9916243466889539,0.0,0.0,0.00023235020603906126,7.831136638292116e-05,0.00015403883965614009,0.000620412137416088,0.09568068235042172,0.07180199030792969,0.023878692042492027,0.09568066212803494,0.07180199030770214,0.023878692042416348,0.3777637932813042,0.3777637932813042,0.12563029584392557,0.0,4.754269148740036,4.656443554666737,5.0486768077213355,4.754702882825313,4.657695682988162,5.0466454866854065,24803.457317554068,21082.938719920956,0.85,1.0674857140569978,0.6635497268811517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517610262822176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.38077151389,1535.7318612250974,0.3777637932813042,0.12563029584392557,6.112874298809886,3.470685213411339
2528.0,-30.044918701758476,5.028247986441373,35.00755814282843,24.113636381831043,4.998358026433807,-26.54059738810472,-40.061428759340174,1.4940367127762633,-0.2642007817583476,-5.018961059354845,40.014788330589084,42314.17750578109,25758.842810261827,25758.842810261827,68073.02031604291,77383.89777859068,77383.89777859068,25758.842810261827,103142.7405888525,103142.7405888525,103142.7405888525,127946.14096519558,91570.35310392301,56500.63283109814,38966.3558586943,24803.40037634309,0.0,63769.75623503739,21082.890319891623,1535.7292226264376,0.0,0.8867686894085965,2.8180122925352094,0.0014959135982669303,354393.95713483775,1555170.956791761,4.38825472467088,1555170.956791761,4.38825472467088,0.85,0.09568041437018185,4.027634451161993,1.2672351548122247,1.0,0.0,4.027634451159158,1.2847514346288718,1.2850499536566586,3.134952289292802,19325.18978128187,1970.620933884851,4632.441516551485,4632.441516551485,5.560532759717906,5.028247986441373,-2.356606481281106,7.384854467722479,3.470710150818885,3.470710150818885,0.9916314716625385,0.0,0.0,0.00023234337735928955,7.830926501282863e-05,0.0001540341123464609,0.0006203930975407628,0.09568041437053132,0.07180173828155044,0.023878676088980873,0.09568043510293284,0.07180173828128819,0.023878676088893654,0.37776273906733815,0.37776273906733815,0.12563030228187375,0.0,4.75437184461498,4.656766266224906,5.048115963726332,4.754760277596517,4.658035631943278,5.045850991440602,24803.40037634309,21082.890319891623,0.85,1.0674812691010593,0.663546169908866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517627254285228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.373613262747,1535.7292226264376,0.37776273906733815,0.12563030228187375,6.112874298809886,3.470710150818885
2529.0,-30.045199865725383,5.028174375550243,35.00754607279293,24.113530420605116,4.998294727533734,-26.54085680543794,-40.06166980890555,1.4939516672424635,-0.2639329227135363,-5.018993284259389,40.014764720727904,42313.96121776873,25758.833306935598,25758.833306935598,68072.79452470432,77383.72412369045,77383.72412369045,25758.833306935598,103142.55743062605,103142.55743062605,103142.55743062605,127945.90810163744,91570.26730681019,56500.504400872924,38966.40322881918,24803.350671011383,0.0,63769.75389983057,21082.848070359676,1535.72747225229,0.0,0.8867686108675882,2.8180049993449705,0.0014959135982669303,354393.5119309084,1555169.9384874816,4.3882573640080444,1555169.9384874816,4.3882573640080444,0.85,0.0956801692717439,4.027634451161993,1.2672349086450416,1.0,0.0,4.027634451162021,1.2847518465065777,1.2850503568911877,3.1349512842606155,19325.17167448822,1970.619087505746,4632.441516551485,4632.441516551485,5.560530708245439,5.028174375550243,-2.356624231481816,7.384798607032059,3.4707351237706323,3.4707351237706323,0.9916386067916092,0.0,0.0,0.00023233657571589063,7.830712777535432e-05,0.0001540294479405363,0.0006203743110187668,0.0956801692720594,0.07180150389987493,0.02387866537218447,0.09568006994850883,0.07180150389963817,0.023878665372105732,0.3777616862363696,0.3777616862363696,0.12563030585890175,0.0,4.75452192381681,4.657111992355794,5.047675916356468,4.755060361545873,4.658433935518985,5.045854415100962,24803.350671011383,21082.848070359676,0.85,1.0674777674637566,0.6635428025053294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517644171199136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.366470493513,1535.72747225229,0.3777616862363696,0.12563030585890175,6.112874298809886,3.4707351237706323
2530.0,-30.045479792210877,5.028101531730609,35.007534044896204,24.113459209352754,4.9982774848629585,-26.541110502876553,-40.06189866978673,1.4939081955249023,-0.264027538050982,-5.0189926955437265,40.01474180803582,42313.69971406555,25758.741258356047,25758.741258356047,68072.4409724216,77383.50465101821,77383.50465101821,25758.741258356047,103142.24590937427,103142.24590937427,103142.24590937427,127945.53966344602,91570.15383875289,56500.34890178502,38966.44992996429,24803.293754071747,0.0,63769.74368403604,21082.799690960983,1535.7245613468501,0.0,0.8867686968450127,2.818006314232545,0.0014959135982669303,354393.52006432,1555168.9502529122,4.388254474773296,1555168.9502529122,4.388254474773296,0.85,0.09567989185010009,4.027634451161993,1.2672345773084088,1.0,0.0,4.027634451161937,1.2847520638448704,1.2850505655797948,3.134950753928749,19325.14772796331,1970.6166456397764,4632.441516551485,4632.441516551485,5.560510837820906,5.028101531730609,-2.356617761176136,7.384719292906745,3.470759997795877,3.470759997795877,0.9916457136559649,0.0,0.0,0.00023232980419066586,7.830509865731294e-05,0.00015402470553335293,0.0006203552103362136,0.09567989185044967,0.07180124472535915,0.02387864712509052,0.0956799425122334,0.07180124472509682,0.023878647125003278,0.37776063612315747,0.37776063612315747,0.1256303141016262,0.0,4.754610513837179,4.657432251349121,5.0470658778096436,4.754965157492734,4.658714405611363,5.044626859953041,24803.293754071747,21082.799690960983,0.85,1.0674723942706184,0.6635388080548026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517661021627741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.359340551982,1535.7245613468501,0.37776063612315747,0.1256303141016262,6.112874298809886,3.470759997795877
2531.0,-30.04575857393502,5.028028744782446,35.00752210411693,24.113352794107072,4.998216894397457,-26.54136750505255,-40.06213933518154,1.4938258255112555,-0.26383100104408186,-5.019025127969238,40.01472028971806,42313.492171829,25758.734433779544,25758.734433779544,68072.22660560854,77383.3181285494,77383.3181285494,25758.734433779544,103142.05256232896,103142.05256232896,103142.05256232896,127945.30844510449,91570.05530883596,56500.22935210036,38966.473285261774,24803.25588277552,0.0,63769.729168037295,21082.76750035919,1535.7234888588775,0.0,0.8867686096728451,2.817999936132843,0.0014959135982669303,354393.0719938146,1555168.0221587592,4.38825740415688,1555168.0221587592,4.38825740415688,0.85,0.0956796544289532,4.027634451161993,1.2672344223549592,1.0,0.0,4.027634451160246,1.2847524630874387,1.2850509562507488,3.134949779728795,19325.126934013315,1970.614525246982,4632.441516551485,4632.441516551485,5.560509364607164,5.028028744782446,-2.3566354363415325,7.384664181123979,3.4707849805362048,3.4707849805362048,0.9916528515817727,0.0,0.0,0.00023232306053835674,7.830296493095705e-05,0.0001540200956073997,0.000620336643239627,0.09567965442923498,0.07180101658967619,0.02387863783955879,0.09567964973175297,0.07180101658946474,0.023878637839488463,0.3777595868696283,0.3777595868696283,0.12563031547074482,0.0,4.754739688701591,4.657760163680962,5.046595636814629,4.755194126925176,4.659010457894567,5.044652968322225,24803.25588277552,21082.76750035919,0.85,1.0674692756846103,0.6635357045398492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451767779793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.3522260292,1535.7234888588775,0.3777595868696283,0.12563031547074482,6.112874298809886,3.4707849805362048
2532.0,-30.046036385236583,5.027956420708021,35.00751014852706,24.11326914969834,4.9981782522536164,-26.541621438595126,-40.06237577470017,1.4937633056084625,-0.263681999082678,-5.0190382524326065,40.01469597676453,42313.27124409684,25758.67888893107,25758.67888893107,68071.95013302792,77383.13502979619,77383.13502979619,25758.67888893107,103141.81391872726,103141.81391872726,103141.81391872726,127945.00900648814,91569.96869738672,56500.104911672395,38966.51531746036,24803.19508776088,0.0,63769.71040522124,21082.715824596748,1535.720668994568,0.0,0.8867686309121923,2.817996440193699,0.0014959135982669303,354392.8906727838,1555166.9735312844,4.388256690417622,1555166.9735312844,4.388256690417622,0.85,0.09567938689765162,4.027634451161993,1.2672341706929733,1.0,0.0,4.0276344511620685,1.2847527694248018,1.2850512540252985,3.1349490322291427,19325.108655360487,1970.6126613431181,4632.441516551485,4632.441516551485,5.560497374202477,5.027956420708021,-2.3566389039210693,7.384595324629091,3.470809859026393,3.470809859026393,0.9916599597218266,0.0,0.0,0.0002323163405396998,7.830086872333516e-05,0.00015401547181636465,0.0006203180202995593,0.09567938689800924,0.07180076555597513,0.02387862134203411,0.09567935764085052,0.07180076555570676,0.023878621341944857,0.377758538981654,0.377758538981654,0.1256303194153379,0.0,4.754868138141433,4.658102003422243,5.046080536906345,4.75535625334993,4.659444536819592,5.043995175033615,24803.19508776088,21082.715824596748,0.85,1.0674652542793173,0.6635324353085408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517694505662255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.34512510892,1535.720668994568,0.377758538981654,0.1256303194153379,6.112874298809886,3.470809859026393
2533.0,-30.046313077159873,5.02788456878646,35.00749827429743,24.113179358560615,4.998145149925073,-26.541873810626438,-40.06260442603377,1.4937058833879107,-0.2637629956898877,-5.019050443562168,40.01467443537319,42313.02280205819,25758.62223058736,25758.62223058736,68071.64503264555,77382.90457564668,77382.90457564668,25758.62223058736,103141.52680623403,103141.52680623403,103141.52680623403,127944.67677732243,91569.83652113006,56499.9547475266,38966.53530400384,24803.149971088387,0.0,63769.685275092226,21082.677475425127,1535.7187184759819,0.0,0.8867686468653618,2.8179960824103794,0.0014959135982669303,354392.72224629205,1555166.0444428502,4.38825615431814,1555166.0444428502,4.38825615431814,0.85,0.09567912808887792,4.027634451161993,1.2672338827652858,1.0,0.0,4.027634451161667,1.284753051859628,1.2850515279267716,3.134948343054843,19325.080760619905,1970.609816871195,4632.441516551485,4632.441516551485,5.56048514342881,5.02788456878646,-2.356641542134353,7.384526110920813,3.470834755838579,3.470834755838579,0.9916670730967369,0.0,0.0,0.0002323096477957716,7.829884161296091e-05,0.0001540108061828107,0.0006202992288331208,0.0956791280891923,0.07180052130918295,0.02387860678000935,0.09567922569201201,0.07180052130894703,0.02387860677993089,0.37775749324966135,0.37775749324966135,0.1256303223853758,0.0,4.754956781866383,4.658403567991286,5.045527055491789,4.755287447872263,4.659586765274071,5.043289945538049,24803.149971088387,21082.677475425127,0.85,1.0674608905312197,0.6635288008640247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517711155272432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.338034336713,1535.7187184759819,0.37775749324966135,0.1256303223853758,6.112874298809886,3.470834755838579
2534.0,-30.046588507747714,5.0278126953149975,35.00748639816481,24.113074130751215,4.998076577704041,-26.54212859444976,-40.06284474218262,1.493616664402302,-0.26336264319854763,-5.019085731657391,40.01465063148016,42312.828278719084,25758.624816575506,25758.624816575506,68071.4530952946,77382.75527012764,77382.75527012764,25758.624816575506,103141.38008670315,103141.38008670315,103141.38008670315,127944.4794055739,91569.77062447977,56499.843633055665,38966.585546026785,24803.09931887075,0.0,63769.684864897536,21082.634421040137,1535.7169821939347,0.0,0.8867685534332683,2.817986686415132,0.0014959135982669303,354392.234724135,1555165.0177723407,4.388259294064126,1555165.0177723407,4.388259294064126,0.85,0.09567888618146256,4.027634451161993,1.2672337041841821,1.0,0.0,4.027634451160945,1.2847534829730587,1.2850519505808118,3.13494729108779,19325.066853659526,1970.608398755898,4632.441516551485,4632.441516551485,5.560485701663197,5.0278126953149975,-2.3566611404575717,7.384473835772569,3.470859674543421,3.470859674543421,0.9916741927266918,0.0,0.0,0.0002323029857379962,7.829671114035896e-05,0.00015400627459763726,0.000620280977264558,0.09567888618177524,0.0718002902147987,0.023878595966976546,0.09567878841501029,0.07180029021456405,0.02387859596689851,0.3777564470269867,0.3777564470269867,0.12563032190389156,0.0,4.755123575166408,4.658756025814,5.045133831043756,4.755723088458865,4.660099098932847,5.0434937932975,24803.09931887075,21082.634421040137,0.85,1.0674578875450111,0.6635257547275488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517727737832997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.330956729009,1535.7169821939347,0.3777564470269867,0.12563032190389156,6.112874298809886,3.470859674543421
2535.0,-30.046862939126342,5.02774157921085,35.00747453391637,24.113002779800468,4.998059437742019,-26.542377335223915,-40.063072834722675,1.4935738338359787,-0.2634472417213942,-5.019083996514352,40.01462722536696,42312.58732230411,25758.53393249778,25758.53393249778,68071.1212548019,77382.53494281012,77382.53494281012,25758.53393249778,103141.0688753079,103141.0688753079,103141.0688753079,127944.10725206042,91569.65412551459,56499.706504993985,38966.60846724511,24803.03837675252,0.0,63769.64684399763,21082.582620239642,1535.7138118779164,0.0,0.88676864703385,2.817988003323369,0.0014959135982669303,354392.2586959663,1555164.0082587197,4.388256148656163,1555164.0082587197,4.388256148656163,0.85,0.09567860668833993,4.027634451161993,1.2672334503242748,1.0,0.0,4.02763445116272,1.284753697036328,1.2850521561655397,3.134946768748708,19325.04226748578,1970.6058916638997,4632.441516551485,4632.441516551485,5.56046608261838,5.02774157921085,-2.3566534549984155,7.384395034209265,3.4708844669941743,3.4708844669941743,0.9916812762840498,0.0,0.0,0.00023229634802394552,7.829468908318039e-05,0.00015400165894076514,0.0006202623870859251,0.0956786066886984,0.07180003011220165,0.023878576576496745,0.09567864570870807,0.07180003011193264,0.02387857657640728,0.3777554037003335,0.3777554037003335,0.125630328014458,0.0,4.75522571612936,4.659079939423009,5.044567191862029,4.755636754792931,4.660378881282213,5.042303950636494,24803.03837675252,21082.582620239642,0.85,1.0674533202501049,0.6635223717925736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517744244835777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.323895166995,1535.7138118779164,0.3777554037003335,0.125630328014458,6.112874298809886,3.4708844669941743
2536.0,-30.047136247582134,5.027670761773044,35.00746280335465,24.11291937986391,4.998018920195191,-26.5426274033076,-40.06330490866674,1.4935100759169975,-0.26327698609782146,-5.0191032688706105,40.0146073907751,42312.36766805917,25758.4980925366,25758.4980925366,68070.86576059577,77382.36033635898,77382.36033635898,25758.4980925366,103140.85842889558,103140.85842889558,103140.85842889558,127943.86341502538,91569.57342891901,56499.58076060449,38966.65852034947,24803.00498612981,0.0,63769.66350647928,21082.554238210338,1535.7126950433783,0.0,0.8867686207574679,2.8179835091295082,0.0014959135982669303,354391.99243922206,1555163.152786416,4.388257031662828,1555163.152786416,4.388257031662828,0.85,0.09567836170422872,4.027634451161993,1.2672331772325562,1.0,0.0,4.027634451161873,1.2847540089392109,1.2850524596477257,3.1349460076699893,19325.025237115453,1970.604155049426,4632.441516551485,4632.441516551485,5.560458345885804,5.027670761773044,-2.356661020578946,7.384331782351991,3.4709093681282814,3.4709093681282814,0.9916883908937947,0.0,0.0,0.00023228973764387198,7.829263178011206e-05,0.00015399710586375993,0.0006202440489561201,0.09567836170450626,0.07179979673082543,0.023878564973680835,0.09567842070168367,0.07179979673061715,0.023878564973611568,0.37775436119378714,0.37775436119378714,0.1256303286160215,0.0,4.755353291904953,4.659424709926725,5.044039795098456,4.755826282772773,4.660767334268542,5.041893548991823,24803.00498612981,21082.554238210338,0.85,1.0674490348169936,0.6635187539253683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517760691989983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.31684444145,1535.7126950433783,0.37775436119378714,0.1256303286160215,6.112874298809886,3.4709093681282814
2537.0,-30.047408568750125,5.027600110410932,35.00745107457179,24.11281719049441,4.997964127062132,-26.54287801021328,-40.06353324567897,1.4934335685215716,-0.26310161877597693,-5.019128624564988,40.01458398145662,42312.13689116022,25758.47816345348,25758.47816345348,68070.6150546137,77382.16746981144,77382.16746981144,25758.47816345348,103140.64563326491,103140.64563326491,103140.64563326491,127943.59834374713,91569.46829474528,56499.437716079105,38966.700642962416,24802.95271048222,0.0,63769.653353444635,21082.509803909885,1535.7106341015485,0.0,0.8867685764589912,2.817978236802894,0.0014959135982669303,354391.64213851496,1555162.1431354645,4.388258520294406,1555162.1431354645,4.388258520294406,0.85,0.09567811108107867,4.027634451161993,1.2672329277684913,1.0,0.0,4.027634451160429,1.2847543804333412,1.2850528227658997,3.1349451011822915,19325.00304938994,1970.6018925310825,4632.441516551485,4632.441516551485,5.560454043816788,5.027600110410932,-2.3566730427003466,7.384273153111279,3.470934240833228,3.470934240833228,0.9916954973809223,0.0,0.0,0.00023228315131522336,7.829060765319924e-05,0.00015399254366202413,0.0006202256740752358,0.09567811108140349,0.07179955956221544,0.023878551519188048,0.09567810851069675,0.07179955956197169,0.023878551519106977,0.37775332082458685,0.37775332082458685,0.12563032681332986,0.0,4.755497800519947,4.659764326057882,5.043595868431282,4.756027005789008,4.661074822956152,5.041771924215823,24802.95271048222,21082.509803909885,0.85,1.0674452733391995,0.663515240652859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517777071880829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.309807064083,1535.7106341015485,0.37775332082458685,0.12563032681332986,6.112874298809886,3.470934240833228
2538.0,-30.04767969190272,5.027529925968593,35.0074393504921,24.11273281266915,4.997929268795147,-26.54312554509229,-40.063764865603275,1.4933751219810727,-0.2630351518646421,-5.019139535737802,40.014560660880285,42311.925066737414,25758.422133080636,25758.422133080636,68070.34719981805,77381.9661662143,77381.9661662143,25758.422133080636,103140.38829929494,103140.38829929494,103140.38829929494,127943.28427364229,91569.36231079626,56499.32121130455,38966.71233276857,24802.895974347353,0.0,63769.60830711592,21082.46157819525,1535.7079899600176,0.0,0.8867686053715214,2.8179760864981165,0.0014959135982669303,354391.4913956731,1555161.137312483,4.388257548701043,1555161.137312483,4.388257548701043,0.85,0.09567784570165572,4.027634451161993,1.2672327447915452,1.0,0.0,4.027634451161326,1.2847546673805879,1.285053101354993,3.134944400998912,19324.980682326157,1970.599611725325,4632.441516551485,4632.441516551485,5.560441948602493,5.027529925968593,-2.3566743940482664,7.38420432001686,3.470959045608612,3.470959045608612,0.9917025844596035,0.0,0.0,0.00023227659413255827,7.828855447385896e-05,0.00015398803965869932,0.0006202075335962767,0.09567784570200029,0.07179931099951772,0.023878534702482565,0.09567787388581893,0.07179931099925915,0.02387853470239657,0.37775228208241185,0.37775228208241185,0.12563032779948882,0.0,4.755623410229305,4.660094891275094,5.043103382295328,4.756104383873151,4.6613965130084125,5.0411126869311715,24802.895974347353,21082.46157819525,0.85,1.0674418270218888,0.6635123876402407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517793392636766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.302780355098,1535.7079899600176,0.37775228208241185,0.12563032779948882,6.112874298809886,3.470959045608612
2539.0,-30.047949768099233,5.02745980206386,35.00742763084081,24.11262629264968,4.997868344410207,-26.54337474437908,-40.063996764924354,1.4932933206864427,-0.26280722152722547,-5.01916937258095,40.0145373417072,42311.71874118656,25758.41486856793,25758.41486856793,68070.13360975448,77381.78061963835,77381.78061963835,25758.41486856793,103140.19548820627,103140.19548820627,103140.19548820627,127943.04102726416,91569.261108191,56499.19922972459,38966.735420518235,24802.845539057893,0.0,63769.580959576124,21082.41870819921,1535.7061354668483,0.0,0.8867685379344612,2.8179695983361324,0.0014959135982669303,354391.0791862978,1555160.1315505125,4.3882598148950285,1555160.1315505125,4.3882598148950285,0.85,0.09567760115509033,4.027634451161993,1.2672324925800789,1.0,0.0,4.027634451160208,1.2847550635266176,1.2850534892009817,3.1349434343588003,19324.959324326686,1970.5974338154913,4632.441516551485,4632.441516551485,5.560440380420213,5.02745980206386,-2.3566896163757476,7.384149418439607,3.4709838734858587,3.4709838734858587,0.9917096781388167,0.0,0.0,0.00023227006244034532,7.828649886769457e-05,0.00015398356357265074,0.000620189505557901,0.09567760115540566,0.07179907826101035,0.02387852289439531,0.09567753078055728,0.07179907826077372,0.023878522894316613,0.3777512443191791,0.3777512443191791,0.12563032777483601,0.0,4.75578262207938,4.660431225764455,5.042728335044728,4.756362151053736,4.661720117121547,5.04117138012208,24802.845539057893,21082.41870819921,0.85,1.0674389353899707,0.6635094367016177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517809641628048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.295768568982,1535.7061354668483,0.3777512443191791,0.12563032777483601,6.112874298809886,3.4709838734858587
2540.0,-30.048218723289448,5.027390324622938,35.007415928429346,24.11256091380494,4.997846277294103,-26.543619048575927,-40.064220352191455,1.4932466025769722,-0.2626895570947454,-5.0191712889363655,40.01451440455042,42311.48288399359,25758.337292910688,25758.337292910688,68069.82017690428,77381.60432598866,77381.60432598866,25758.337292910688,103139.94161889935,103139.94161889935,103139.94161889935,127942.72930053702,91569.18443775155,56499.06299574175,38966.801602233114,24802.787681637663,0.0,63769.58928387078,21082.369529392014,1535.7032247902087,0.0,0.8867686112481461,2.8179678247982656,0.0014959135982669303,354391.0527110008,1555159.1422654863,4.388257351219556,1555159.1422654863,4.388257351219556,0.85,0.09567732858154705,4.027634451161993,1.2672322557540614,1.0,0.0,4.027634451162111,1.28475529550069,1.2850537128719235,3.1349428683166924,19324.94314364437,1970.5957838450818,4632.441516551485,4632.441516551485,5.5604236342493305,5.027390324622938,-2.356684247110597,7.384074571733535,3.4710086026512115,3.4710086026512115,0.9917167436146318,0.0,0.0,0.00023226355802742434,7.828451698863845e-05,0.0001539790410387859,0.0006201712904447004,0.09567732858189494,0.07179882370057278,0.023878504881322166,0.09567729713358046,0.07179882370031171,0.023878504881235343,0.37775020790947944,0.37775020790947944,0.12563033373783544,0.0,4.755923329847803,4.660787533547818,5.042218888570801,4.756481731841632,4.662209144453129,5.040177467582794,24802.787681637663,21082.369529392014,0.85,1.0674338809662234,0.6635056515048846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517825827907551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.288768719447,1535.7032247902087,0.37775020790947944,0.12563033373783544,6.112874298809886,3.4710086026512115
2541.0,-30.048486509034138,5.0273212109979415,35.00740434886608,24.112471227441006,4.997811474745699,-26.543863573895994,-40.06444400930775,1.4931885396040194,-0.2627327566127633,-5.019185953363838,40.014494577937946,42311.25217418372,25758.293634999565,25758.293634999565,68069.54580918328,77381.38124363258,77381.38124363258,25758.293634999565,103139.67487863216,103139.67487863216,103139.67487863216,127942.42686911729,91569.05534994617,56498.92628048315,38966.81007718113,24802.75199048514,0.0,63769.562067666266,21082.339191912368,1535.7018635005188,0.0,0.8867686084003333,2.817966680231245,0.0014959135982669303,354390.85011550575,1555158.2871393587,4.3882574469191,1555158.2871393587,4.3882574469191,0.85,0.09567708052336601,4.027634451161993,1.2672319782665005,1.0,0.0,4.027634451162321,1.2847555804863229,1.285053989603287,3.1349421729208595,19324.915900696702,1970.593005837539,4632.441516551485,4632.441516551485,5.560414209864594,5.0273212109979415,-2.356688071901221,7.384009282899163,3.4710334099599733,3.4710334099599733,0.9917238314171353,0.0,0.0,0.00023225708206309553,7.828253453684536e-05,0.00015397454752625017,0.0006201531922188048,0.09567708052364995,0.07179858817199336,0.023878492351656587,0.09567717315434664,0.0717985881717803,0.023878492351585724,0.3777491740185424,0.3777491740185424,0.12563033608737226,0.0,4.756035017479348,4.661104549767629,5.041711373903297,4.7564531967510675,4.6623448735418265,5.039653424088556,24802.75199048514,21082.339191912368,0.85,1.0674300340490699,0.6635023168151444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517841947036858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.281782324868,1535.7018635005188,0.3777491740185424,0.12563033608737226,6.112874298809886,3.4710334099599733
2542.0,-30.04875317746876,5.02725209568933,35.007392756587365,24.112370469979965,4.99774709030019,-26.54411005173359,-40.06467545460907,1.493103964561349,-0.2623325981166431,-5.019217735955209,40.01447104843969,42311.05880429782,25758.293837033427,25758.293837033427,68069.35264133125,77381.23298860333,77381.23298860333,25758.293837033427,103139.52682563676,103139.52682563676,103139.52682563676,127942.22717270826,91568.98866267726,56498.814478356806,38966.860204800505,24802.70034707149,0.0,63769.560551872,21082.29529501077,1535.6999850596371,0.0,0.8867685318197802,2.8179576965507875,0.0014959135982669303,354390.41102538287,1555157.2723074183,4.388260020376318,1555157.2723074183,4.388260020376318,0.85,0.09567683796716825,4.027634451161993,1.26723177111242,1.0,0.0,4.027634451160743,1.2847559894370302,1.2850543903634426,3.1349411750373473,19324.901826882593,1970.5915707078966,4632.441516551485,4632.441516551485,5.56041425347742,5.02725209568933,-2.3567044852022696,7.383956580891599,3.4710582112241375,3.4710582112241375,0.9917309174926107,0.0,0.0,0.0002322506332844161,7.828048310100937e-05,0.00015397015018340674,0.0006201354813292751,0.09567683796748336,0.07179835721019337,0.02387848075728998,0.09567674284276934,0.0717983572099569,0.02387848075721134,0.37774813999646584,0.37774813999646584,0.12563033532370427,0.0,4.756217240691171,4.661467872571336,5.041347379542799,4.7568851378385375,4.66286103565659,5.039830934738234,24802.70034707149,21082.29529501077,0.85,1.0674270302672335,0.6634993002638114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517857996112458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.274810393006,1535.6999850596371,0.37774813999646584,0.12563033532370427,6.112874298809886,3.4710582112241375
2543.0,-30.04901878041875,5.027183728979704,35.00738118468861,24.11230372907596,4.997733167199774,-26.544350523996147,-40.064894676301606,1.4930649107736291,-0.26239855799235556,-5.019213829405845,40.01444845749211,42310.81930817133,25758.204005155145,25758.204005155145,68069.02331332647,77381.01826203818,77381.01826203818,25758.204005155145,103139.22226719333,103139.22226719333,103139.22226719333,127941.8642811166,91568.87550338916,56498.67654950792,38966.88772653471,24802.642013923272,0.0,63769.52974045798,21082.24571183478,1535.6969090352168,0.0,0.8867686335222162,2.8179590216901884,0.0014959135982669303,354390.4649960137,1555156.297955826,4.388256602708877,1555156.297955826,4.388256602708877,0.85,0.09567656102113578,4.027634451161993,1.2672314568096774,1.0,0.0,4.027634451160311,1.2847561853899687,1.28505457810967,3.1349406968914217,19324.877945520955,1970.5891354867315,4632.441516551485,4632.441516551485,5.560394861569727,5.027183728979704,-2.356694587544335,7.383878316524039,3.4710828967910365,3.4710828967910365,0.9917379705117247,0.0,0.0,0.00023224421043607392,7.827854005603971e-05,0.0001539656703800342,0.0006201174383188774,0.0956765610214827,0.07179809974135944,0.02387846128012327,0.09567660716592978,0.07179809974109909,0.023878461280036685,0.37774710889008783,0.37774710889008783,0.12563034043802793,0.0,4.7563355239721545,4.661804094369586,5.040808488926871,4.756815271413473,4.6631563778852865,5.038660371985316,24802.642013923272,21082.24571183478,0.85,1.0674223816667212,0.6634958651941827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517873978258526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.2678519184,1535.6969090352168,0.37774710889008783,0.12563034043802793,6.112874298809886,3.4710828967910365
