time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2544.0,-30.049283331852145,5.027115398716283,35.00736969741417,24.11220691809433,4.997676599750045,-26.544594314596292,-40.06512196557594,1.4929875824906942,-0.2621071056615847,-5.019243051330928,40.014427778554115,42310.61769933112,25758.199631610507,25758.199631610507,68068.81733094162,77380.85448277723,77380.85448277723,25758.199631610507,103139.05411438773,103139.05411438773,103139.05411438773,127941.65986373075,91568.79560170845,56498.55881824818,38966.9297594003,24802.605749343005,0.0,63769.535508743305,21082.214886941554,1535.6958483705778,0.0,0.886768559653604,2.81795176887605,0.0014959135982669303,354390.0612829212,1555155.4060699537,4.38825908503236,1555155.4060699537,4.38825908503236,0.85,0.09567632612219423,4.027634451161993,1.2672313089994716,1.0,0.0,4.027634451159529,1.284756560334932,1.28505494492237,3.1349397819864033,19324.861082911044,1970.5874159790596,4632.441516551485,4632.441516551485,5.560393917457508,5.027115398716283,-2.3567089166239414,7.383824315340225,3.471107692993115,3.471107692993115,0.99174505514089,0.0,0.0,0.00023223781317833453,7.827652555211426e-05,0.00015396128762622027,0.0006200997861886254,0.09567632612246867,0.07179787474713449,0.02387845137533418,0.09567628686412012,0.07179787474692854,0.023878451375265685,0.3777460787143562,0.3777460787143562,0.1256303394017092,0.0,4.756506835838479,4.662165860845164,5.040405421893183,4.757135945669347,4.66355764285106,5.038737560664174,24802.605749343005,21082.214886941554,0.85,1.0674190550064278,0.6634926436547433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517889896580687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.260905900052,1535.6958483705778,0.3777460787143562,0.1256303394017092,6.112874298809886,3.471107692993115
2545.0,-30.049546817062353,5.027047463062154,35.00735818622544,24.11211768575015,4.997638524779761,-26.544835295912783,-40.0653449940495,1.4929270036266575,-0.2620451006079634,-5.019255271477007,40.01440410744614,42310.403272931435,25758.152278495523,25758.152278495523,68068.55555142695,77380.64646044168,77380.64646044168,25758.152278495523,103138.79873893721,103138.79873893721,103138.79873893721,127941.34497934734,91568.67851401868,56498.43532649427,38966.936875027124,24802.546240410127,0.0,63769.48311543725,21082.164304348607,1535.6930693614222,0.0,0.8867685831720925,2.817949524412876,0.0014959135982669303,354389.89245660964,1555154.3851317877,4.388258294703469,1555154.3851317877,4.388258294703469,0.85,0.09567606326616407,4.027634451161993,1.267231072173454,1.0,0.0,4.027634451162592,1.2847568568741345,1.285055233344429,3.134939058400039,19324.836372491685,1970.5848962175346,4632.441516551485,4632.441516551485,5.560383695393221,5.027047463062154,-2.3567107504595297,7.383758213521684,3.4711323862452823,3.4711323862452823,0.9917521103557949,0.0,0.0,0.00023223144186486778,7.827454885898893e-05,0.00015395689300587884,0.0006200820862643385,0.09567606326651239,0.07179762847062882,0.023878434795883575,0.09567604006009817,0.07179762847036743,0.023878434795796637,0.37774505105700007,0.37774505105700007,0.12563034132558012,0.0,4.756652288392331,4.662503202397204,5.039972176047627,4.75721017086903,4.663829452215964,5.038215949835887,24802.546240410127,21082.164304348607,0.85,1.0674158269121832,0.6634898262596859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517905751915676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.253972093655,1535.6930693614222,0.37774505105700007,0.12563034132558012,6.112874298809886,3.4711323862452823
2546.0,-30.049809281400325,5.026979950044629,35.00734673674416,24.112043261434906,4.997606636515575,-26.545074739702038,-40.065564041119046,1.4928720948137066,-0.26187881645734024,-5.019265750190135,40.0143828824293,42310.17660688176,25758.101562103053,25758.101562103053,68068.2781689848,77380.47321794691,77380.47321794691,25758.101562103053,103138.57478004997,103138.57478004997,103138.57478004997,127941.07494828451,91568.59829838105,56498.301687301384,38966.99623453296,24802.500168234546,0.0,63769.49640276751,21082.125142999364,1535.6910215903397,0.0,0.8867686066968937,2.8179461101184677,0.0014959135982669303,354389.74768895586,1555153.4696943036,4.388257504162466,1555153.4696943036,4.388257504162466,0.85,0.09567580709793413,4.027634451161993,1.2672307908395308,1.0,0.0,4.027634451162526,1.284757126838123,1.2850554952170206,3.1349383996602396,19324.819443623684,1970.5831699534178,4632.441516551485,4632.441516551485,5.560372747301963,5.026979950044629,-2.356711187529252,7.38369113757388,3.471157084654147,3.471157084654147,0.991759167044042,0.0,0.0,0.00023222509539713116,7.827260749782146e-05,0.00015395248789930972,0.0006200643441053597,0.09567580709824554,0.07179738721120374,0.023878419887041803,0.0956757990957607,0.07179738721097005,0.02387841988696408,0.3777440241737432,0.3777440241737432,0.1256303435180435,0.0,4.756803342787691,4.6628594452426455,5.039504482888731,4.757386933732789,4.664264595610177,5.0376137822818805,24802.500168234546,21082.125142999364,0.85,1.0674112547332384,0.6634861335528056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517921543381695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.247050828882,1535.6910215903397,0.3777440241737432,0.1256303435180435,6.112874298809886,3.471157084654147
2547.0,-30.0500705554231,5.026912807007249,35.007335362179305,24.111953330598794,4.997572504226919,-26.54531333646513,-40.065782983414806,1.4928152852654288,-0.2619221736022723,-5.019278302603988,40.01436216556106,42309.954528922295,25758.057164485617,25758.057164485617,68068.01169340791,77380.24654946412,77380.24654946412,25758.057164485617,103138.30371394975,103138.30371394975,103138.30371394975,127940.76130510661,91568.46326778471,56498.17124722851,38966.991133951335,24802.457591156868,0.0,63769.4487251082,21082.088952483336,1535.68921420122,0.0,0.8867686178248322,2.8179452144129913,0.0014959135982669303,354389.5742723501,1555152.576173722,4.388257130212809,1555152.576173722,4.388257130212809,0.85,0.09567555492609847,4.027634451161993,1.2672304930211977,1.0,0.0,4.027634451161353,1.2847574056339484,1.2850557659606807,3.1349377193701438,19324.79094649757,1970.5802640552658,4632.441516551485,4632.441516551485,5.560363163237645,5.026912807007249,-2.3567130365170414,7.383625843524291,3.4711817973322976,3.4711817973322976,0.9917662278092279,0.0,0.0,0.00023221877787028456,7.827066710972089e-05,0.00015394811076056367,0.0006200467145905486,0.09567555492639933,0.07179714935390913,0.0238784055724902,0.09567565728215274,0.07179714935368336,0.02387840557241511,0.3777429992813386,0.3777429992813386,0.12563034354674657,0.0,4.756918809660476,4.663170661613833,5.039029641682589,4.757356129001721,4.6643917810527,5.037106403795349,24802.457591156868,21082.088952483336,0.85,1.0674078740562676,0.6634831470993009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517937273696382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.240141232744,1535.68921420122,0.3777429992813386,0.12563034354674657,6.112874298809886,3.4711817973322976
2548.0,-30.050330823101795,5.026845633721248,35.007323965987915,24.111847159825288,4.997508231309939,-26.545554041570597,-40.066005976963766,1.4927314497753295,-0.2616036538532285,-5.019309619029472,40.01433878650848,42309.753727497504,25758.060794320143,25758.060794320143,68067.81452181765,77380.07604610862,77380.07604610862,25758.060794320143,103138.13684042876,103138.13684042876,103138.13684042876,127940.54262177375,91568.37179385292,56498.04947522785,38967.024798472296,24802.405781344994,0.0,63769.430579817286,21082.044914143244,1535.6873094661687,0.0,0.886768543072484,2.8179373604549904,0.0014959135982669303,354389.1416237281,1555151.5678333298,4.388259642233928,1555151.5678333298,4.388259642233928,0.85,0.09567531361903571,4.027634451161993,1.267230315539055,1.0,0.0,4.027634451162485,1.2847578108046056,1.2850561631399826,3.134936730713165,19324.771641656735,1970.5782955093468,4632.441516551485,4632.441516551485,5.56036394680599,5.026845633721248,-2.3567286857389127,7.383574319460161,3.471206509099429,3.471206509099429,0.9917732883141225,0.0,0.0,0.00023221248483396083,7.826869086287985e-05,0.00015394379397108097,0.0006200293281405096,0.09567531361934922,0.07179691996032155,0.023878393659027677,0.09567526388979439,0.07179691996008628,0.023878393658949434,0.3777419734875049,0.3777419734875049,0.1256303410989978,0.0,4.75708825954473,4.663503996584268,5.038704758594861,4.757705965176228,4.664778087553486,5.037345646913138,24802.405781344994,21082.044914143244,0.85,1.0674050858368616,0.6634801870237859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451795293270406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.233246733773,1535.6873094661687,0.3777419734875049,0.1256303410989978,6.112874298809886,3.471206509099429
2549.0,-30.0505899693899,5.026778993951238,35.007312539906714,24.111777275707595,4.997480235322617,-26.545790109263493,-40.06622446523977,1.4926803751927855,-0.26141982400719144,-5.019314199643158,40.01431512352346,42309.53923478812,25757.996772401177,25757.996772401177,68067.5360071893,77379.90560981771,77379.90560981771,25757.996772401177,103137.90238221889,103137.90238221889,103137.90238221889,127940.24560303793,91568.29462151932,56497.92824647592,38967.07375004822,24802.34322081904,0.0,63769.416970867256,21081.991737696182,1535.6841848231138,0.0,0.8867686054520316,2.817934404284616,0.0014959135982669303,354389.0783407998,1555150.5472474152,4.388257545995528,1555150.5472474152,4.388257545995528,0.85,0.09567504335569635,4.027634451161993,1.2672300605801867,1.0,0.0,4.0276344511607105,1.2847580626660882,1.2850564070095412,3.134936116146239,19324.755355053683,1970.5766347380281,4632.441516551485,4632.441516551485,5.560350126465522,5.026778993951238,-2.356724667310257,7.383503661261495,3.471231099836497,3.471231099836497,0.991780314238999,0.0,0.0,0.0002322062190679487,7.82667545880865e-05,0.0001539394644798622,0.0006200118905325209,0.09567504335605347,0.07179666790680253,0.023878375449250935,0.09567497558243218,0.07179666790653454,0.023878375449161805,0.3777409485218672,0.3777409485218672,0.1256303454509859,0.0,4.757251372768451,4.663861757918937,5.038280880560023,4.757894375635942,4.665284141828465,5.036576660985702,24802.34322081904,21081.991737696182,0.85,1.0674009461037666,0.6634769650492026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451796853143032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.226363686095,1535.6841848231138,0.3777409485218672,0.1256303454509859,6.112874298809886,3.471231099836497
2550.0,-30.050847903324385,5.026712573181607,35.007301173996765,24.111683607939653,4.997436411527608,-26.546026668682895,-40.06643928643314,1.4926151768826477,-0.26132620589316957,-5.019333208120989,40.01429402397693,42309.31455524748,25757.970492355696,25757.970492355696,68067.28504760317,77379.70288897633,77379.70288897633,25757.970492355696,103137.67338133203,103137.67338133203,103137.67338133203,127939.97368115404,91568.17826682457,56497.78993308168,38967.09814860321,24802.300299822007,0.0,63769.398448425214,21081.955254848704,1535.6825050359148,0.0,0.8867685851000958,2.8179309503285523,0.0014959135982669303,354388.8157315093,1555149.6372231764,4.388258229913731,1555149.6372231764,4.388258229913731,0.85,0.09567479808527464,4.027634451161993,1.2672298100171613,1.0,0.0,4.027634451160961,1.2847583805365936,1.285056716941308,3.1349353405111136,19324.730799327055,1970.5741307507717,4632.441516551485,4632.441516551485,5.56034445342132,5.026712573181607,-2.3567311452757123,7.383443718457319,3.47125573956208,3.47125573956208,0.9917873541605943,0.0,0.0,0.00023219998276949438,7.826485085468804e-05,0.00015393513191480634,0.0006199944405442401,0.09567479808557264,0.0717964348323847,0.023878363253187943,0.09567475146470517,0.07179643483216107,0.02387836325311357,0.37773992592287575,0.37773992592287575,0.12563034902048134,0.0,4.757409855083665,4.664199731885333,5.037898026204687,4.758007002227828,4.665515666432611,5.03633044924851,24802.300299822007,21081.955254848704,0.85,1.0673973207173024,0.663473634449696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451798406297964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.21949442802,1535.6825050359148,0.37773992592287575,0.12563034902048134,6.112874298809886,3.47125573956208
2551.0,-30.051104959790695,5.026646538428385,35.00728983418004,24.111609428096585,4.997402248968985,-26.54626147203503,-40.06665760008616,1.4925587612098805,-0.2610991376455445,-5.019344082464259,40.014272052173354,42309.10825324261,25757.924170386632,25757.924170386632,68067.03242362924,77379.53994880647,77379.53994880647,25757.924170386632,103137.4641191931,103137.4641191931,103137.4641191931,127939.71341837282,91568.1052501695,56497.6735545917,38967.14632841977,24802.24929917971,0.0,63769.39562759948,21081.911904302753,1535.6801823977876,0.0,0.8867686093154584,2.8179266893545796,0.0014959135982669303,354388.6654984245,1555148.689578884,4.388257416166708,1555148.689578884,4.388257416166708,0.85,0.09567454134090005,4.027634451161993,1.267229594620876,1.0,0.0,4.027634451163252,1.2847586572785608,1.2850569857624379,3.134934665233957,19324.715389746674,1970.572559410877,4632.441516551485,4632.441516551485,5.560334453949357,5.026646538428385,-2.3567315888772384,7.383378127305623,3.4712803342864933,3.4712803342864933,0.9917943812247124,0.0,0.0,0.0002321937678398872,7.826291621516686e-05,0.00015393085162472033,0.0006199772011004286,0.09567454134122276,0.07179619296658432,0.023878348374638435,0.09567446470544032,0.07179619296634215,0.023878348374557896,0.3777389042552752,0.3777389042552752,0.12563035417016716,0.0,4.75758114727995,4.66456570959798,5.037482225226029,4.758244944818728,4.66600905062586,5.035798339193036,24802.24929917971,21081.911904302753,0.85,1.0673934064096686,0.6634704286727028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517999521899865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.21264081922,1535.6801823977876,0.3777389042552752,0.12563035417016716,6.112874298809886,3.4712803342864933
2552.0,-30.051360877041045,5.02658080279635,35.00727854285557,24.111520090978615,4.9973639043461,-26.546495668186825,-40.066872037108965,1.4924986954884518,-0.26104107951454125,-5.019358716590242,40.014250784977094,42308.8907836324,25757.88827584415,25757.88827584415,68066.77905947655,77379.33267789951,77379.33267789951,25757.88827584415,103137.22095374366,103137.22095374366,103137.22095374366,127939.42448494962,91567.98574975785,56497.54385547682,38967.15766031225,24802.203531205952,0.0,63769.361191518205,21081.87300152506,1535.6782386174355,0.0,0.8867686118391391,2.817924214836693,0.0014959135982669303,354388.4633226262,1555147.7723247365,4.388257331359485,1555147.7723247365,4.388257331359485,0.85,0.09567429147616832,4.027634451161993,1.2672293495526539,1.0,0.0,4.0276344511621005,1.2847589510381316,1.285057271640703,3.1349339484325203,19324.690170141686,1970.5699877268678,4632.441516551485,4632.441516551485,5.560326705434378,5.02658080279635,-2.3567347110110894,7.38331551380744,3.471304934757907,3.471304934757907,0.9918014099308305,0.0,0.0,0.0002321875806056824,7.826101597238913e-05,0.00015392656463329328,0.0006199599346660653,0.09567429147647522,0.07179595653125212,0.0238783349452231,0.0956742598632787,0.07179595653102182,0.023878334945146507,0.3777378852569972,0.3777378852569972,0.12563035833000727,0.0,4.757734143166886,4.664904735035634,5.037074205834585,4.75831763707572,4.666233151992628,5.035414292644987,24802.203531205952,21081.87300152506,0.85,1.0673900096796005,0.663467376700957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518014928261507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.205796191234,1535.6782386174355,0.3777378852569972,0.12563035833000727,6.112874298809886,3.471304934757907
2553.0,-30.051615709252413,5.02651538019368,35.00726728344393,24.111441161390417,4.99732610203166,-26.54672883340205,-40.06709010628981,1.4924392261778539,-0.2608169923782384,-5.019372417357374,40.01422913185336,42308.69302139421,25757.850712320444,25757.850712320444,68066.54373371466,77379.16537091593,77379.16537091593,25757.850712320444,103137.01608323638,103137.01608323638,103137.01608323638,127939.17108196519,91567.90599493888,56497.433645403245,38967.19149948403,24802.154998728813,0.0,63769.34649821285,21081.83174891949,1535.676119033486,0.0,0.8867686205119377,2.817919662886989,0.0014959135982669303,354388.2740416039,1555146.8384259571,4.388257039913766,1555146.8384259571,4.388257039913766,0.8499999999999999,0.09567403928600776,4.027634451161993,1.2672291418490933,1.0,0.0,4.027634451160599,1.2847592419533806,1.2850575547078806,3.134933238571824,19324.673338525772,1970.568271379704,4632.441516551485,4632.441516551485,5.560318596638277,5.02651538019368,-2.3567370847668885,7.383252464960568,3.471329515406291,3.471329515406291,0.991808432973226,0.0,0.0,0.00023218141975506649,7.82590835868339e-05,0.0001539223361682326,0.0006199429039545112,0.09567403928632195,0.07179571847140624,0.023878320814915716,0.09567397419909418,0.07179571847117046,0.0238783208148373,0.37773686700305775,0.37773686700305775,0.1256303618928531,0.0,4.757903743048701,4.665265475988747,5.036667403274578,4.758555424979136,4.666682521569214,5.035014133323841,24802.154998728813,21081.83174891949,0.85,1.0673865653558523,0.6634644283610452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518030266376671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.198965816991,1535.676119033486,0.37773686700305775,0.1256303618928531,6.112874298809886,3.471329515406291
2554.0,-30.051869571514306,5.026450652212992,35.00725613725942,24.111378646362596,4.997317425553337,-26.54695821281808,-40.06729623125864,1.4924060668536718,-0.2609234498823412,-5.019367587972472,40.0142099110061,42308.45007149904,25757.767357682635,25757.767357682635,68066.21742918168,77378.94652533963,77378.94652533963,25757.767357682635,103136.71388302227,103136.71388302227,103136.71388302227,127938.82803075087,91567.78610147446,56497.28964762005,38967.21828206045,24802.114147728596,0.0,63769.33242978905,21081.797025569307,1535.67401274136,0.0,0.8867687147071671,2.8179216291515523,0.0014959135982669303,354388.3407612834,1555146.0094315663,4.3882538745232464,1555146.0094315663,4.3882538745232464,0.85,0.09567377533517636,4.027634451161993,1.267228820403107,1.0,0.0,4.0276344511615,1.2847594097435981,1.2850577146517561,3.1349328291479845,19324.64803597014,1970.5656912370832,4632.441516551485,4632.441516551485,5.560300602965286,5.026450652212992,-2.35672567145962,7.383176323672611,3.4713540809258125,3.4713540809258125,0.9918154516930893,0.0,0.0,0.00023217528250380466,7.825725708357835e-05,0.00015391802542022632,0.000619925541837331,0.0956737753354703,0.0717954717840142,0.023878303551456107,0.09567391989650981,0.07179547178379361,0.023878303551382745,0.37773585088801404,0.37773585088801404,0.12563036477991166,0.0,4.758010142763055,4.665590254186782,5.036115381742263,4.758444138090113,4.666898509560326,5.033916497019732,24802.114147728596,21081.797025569307,0.85,1.0673816838858015,0.6634607649073518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451804553949199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.192148649123,1535.67401274136,0.37773585088801404,0.12563036477991166,6.112874298809886,3.4713540809258125
2555.0,-30.052122468702997,5.02638586071474,35.007245063969776,24.111287318542622,4.997258363697256,-26.54719176241329,-40.06751433536408,1.4923276574040643,-0.26047257714697025,-5.019398153185075,40.014189741846444,42308.260837603644,25757.774979790214,25757.774979790214,68066.03581739386,77378.81494795645,77378.81494795645,25757.774979790214,103136.58992774665,103136.58992774665,103136.58992774665,127938.66941450103,91567.73268791208,56497.17857754522,38967.282344852065,24802.07948675437,0.0,63769.36183160644,21081.767563741214,1535.673069554572,0.0,0.8867686321540464,2.817912120085323,0.0014959135982669303,354387.91849210806,1555145.1395368585,4.388256648685642,1555145.1395368585,4.388256648685642,0.85,0.09567354521476448,4.027634451161993,1.2672286489652471,1.0,0.0,4.027634451160652,1.2847597891626192,1.2850580863037366,3.1349319033304464,19324.636763465507,1970.5645417615096,4632.441516551485,4632.441516551485,5.560302248341175,5.02638586071474,-2.3567401862677344,7.383126046982474,3.471378746951961,3.471378746951961,0.9918224991291317,0.0,0.0,0.00023216916873229545,7.825532447436792e-05,0.00015391384425792753,0.0006199087016440104,0.09567354521502826,0.07179525184512169,0.023878293369906576,0.09567352937733897,0.07179525184492375,0.023878293369840736,0.3777348345428404,0.3777348345428404,0.12563035804518774,0.0,4.758204958229328,4.665973101304928,5.035743193491612,4.758925576038109,4.667446661548979,5.034196294343587,24802.07948675437,21081.767563741214,0.85,1.067378343806129,0.6634574915352864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518060754504876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.185342418168,1535.673069554572,0.3777348345428404,0.12563035804518774,6.112874298809886,3.471378746951961
2556.0,-30.052374311442843,5.0263214932314755,35.00723394972352,24.111202277150028,4.99722581118649,-26.547421711583574,-40.06772810881955,1.4922732113238117,-0.2604336929353508,-5.019405669534444,40.0141664023151,42308.05825517426,25757.72409799172,25757.72409799172,68065.78235316598,77378.60151934058,77378.60151934058,25757.72409799172,103136.3256173323,103136.3256173323,103136.3256173323,127938.34422671351,91567.60773059487,56497.064466414864,38967.270293533344,24802.018609381208,0.0,63769.28890291455,21081.715817974025,1535.6700978278172,0.0,0.886768678417298,2.817910729764756,0.0014959135982669303,354387.81465115567,1555144.132904658,4.3882550940287715,1555144.132904658,4.3882550940287715,0.85,0.09567328004428768,4.027634451161993,1.2672284011496235,1.0,0.0,4.027634451162073,1.2847600564297035,1.2850583458106781,3.1349312511743457,19324.6103922243,1970.561852643288,4632.441516551485,4632.441516551485,5.5602912645439,5.0263214932314755,-2.35673777871629,7.383059271947765,3.47140328593701,3.47140328593701,0.9918295102677172,0.0,0.0,0.00023216308059940946,7.825343028164197e-05,0.0001539096503177675,0.0006198918099861358,0.09567328004463627,0.07179500536707932,0.023878274677556943,0.09567330202400978,0.07179500536681774,0.02387827467746995,0.37773382175292947,0.37773382175292947,0.12563035415490922,0.0,4.758361356820899,4.666319073639897,5.0353279458449265,4.758971976599071,4.667688745913608,5.03365266250006,24802.018609381208,21081.715817974025,0.85,1.0673755897888813,0.6634550734850767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518075911707224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.178547058771,1535.6700978278172,0.37773382175292947,0.12563035415490922,6.112874298809886,3.47140328593701
2557.0,-30.052625019862635,5.0262574899144665,35.00722289636583,24.11112750358882,4.997194494989902,-26.547650516191077,-40.06793793579561,1.4922199913149206,-0.26026708926434594,-5.019415593377568,40.014145947332864,42307.844157803534,25757.680398041055,25757.680398041055,68065.52455584459,77378.42479546028,77378.42479546028,25757.680398041055,103136.10519350134,103136.10519350134,103136.10519350134,127938.08034544048,91567.51952020117,56496.93888253051,38967.311819634066,24801.975151939143,0.0,63769.28697157321,21081.678879148272,1535.6681792409836,0.0,0.8867687019780477,2.817907376177704,0.0014959135982669303,354387.67754988454,1555143.2506832457,4.388254302279852,1555143.2506832457,4.388254302279852,0.85,0.09567302748980155,4.027634451161993,1.2672281808080155,1.0,0.0,4.027634451164046,1.284760317904478,1.2850585995593815,3.134930613152272,19324.59177612704,1970.5599543296682,4632.441516551485,4632.441516551485,5.560281831084134,5.0262574899144665,-2.3567370241183405,7.3829945140328075,3.4714278448474163,3.4714278448474163,0.9918365270992618,0.0,0.0,0.00023215702003406106,7.825157109889797e-05,0.0001539054489351631,0.0006198748883528158,0.09567302749010134,0.07179476848059985,0.023878259009501496,0.09567307117632498,0.07179476848037489,0.02387825900942667,0.3777328098253899,0.3777328098253899,0.1256303496797915,0.0,4.758522692838653,4.666675146214061,5.0349020945176335,4.759148504113227,4.6680806642344805,5.033179816580628,24801.975151939143,21081.678879148272,0.85,1.067371579459349,0.6634517362043477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518091005742018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.171764393592,1535.6681792409836,0.3777328098253899,0.1256303496797915,6.112874298809886,3.4714278448474163
2558.0,-30.05287471307185,5.0261936353252885,35.007211862074826,24.111034150142245,4.997147650303209,-26.547879959880916,-40.068147832620866,1.4921528971089433,-0.26008452965652396,-5.019435447983628,40.014124395970846,42307.634800347005,25757.66255070139,25757.66255070139,68065.29735104839,77378.23568717761,77378.23568717761,25757.66255070139,103135.89823787901,103135.89823787901,103135.89823787901,127937.82677608616,91567.41222902079,56496.81134217683,38967.33431871551,24801.928538207158,0.0,63769.262856922665,21081.639257476083,1535.666303147562,0.0,0.8867686789550534,2.8179026521193866,0.0014959135982669303,354387.403251868,1555142.3211754886,4.38825507595773,1555142.3211754886,4.38825507595773,0.85,0.09567278212692752,4.027634451161993,1.2672279143100607,1.0,0.0,4.027634451161319,1.2847606442310933,1.2850589182066963,3.134929816886212,19324.569133182544,1970.557645391907,4632.441516551485,4632.441516551485,5.560277978398762,5.0261936353252885,-2.3567435263790304,7.382937161704319,3.471452406335504,3.471452406335504,0.9918435446672869,0.0,0.0,0.00023215098415504726,7.824971133810791e-05,0.00015390127281693936,0.0006198580684751857,0.09567278212723145,0.07179453726163601,0.023878244865595432,0.09567279142045867,0.07179453726140794,0.023878244865519576,0.37773179943114354,0.37773179943114354,0.1256303438166807,0.0,4.758696006659363,4.66702258605244,5.034550298787735,4.759350918327129,4.668374781750458,5.03310534728098,24801.928538207158,21081.639257476083,0.85,1.0673684201707743,0.663448704045262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518106031821838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.164996057869,1535.666303147562,0.37773179943114354,0.1256303438166807,6.112874298809886,3.471452406335504
2559.0,-30.0531232522547,5.026130264785036,35.0072008509904,24.1109688411467,4.997123057239137,-26.548106139459705,-40.06835346864534,1.4921059444407407,-0.259890304957878,-5.019439219198447,40.014103003328124,42307.412725313734,25757.60446483029,25757.60446483029,68065.01719014402,77378.06985800956,77378.06985800956,25757.60446483029,103135.67432283986,103135.67432283986,103135.67432283986,127937.55153947923,91567.33675988959,56496.67962717996,38967.39681412181,24801.87721663937,0.0,63769.274030761175,21081.59563414346,1535.6637955046062,0.0,0.886768737232755,2.817899653702812,0.0014959135982669303,354387.3511512947,1555141.3985136908,4.38825311756054,1555141.3985136908,4.38825311756054,0.85,0.09567252037331037,4.027634451161993,1.2672276395699011,1.0,0.0,4.027634451160909,1.2847608762789389,1.2850591425893765,3.1349292506690087,19324.553206026718,1970.5560212740047,4632.441516551485,4632.441516551485,5.560265439466346,5.026130264785036,-2.356738143329179,7.382868408114215,3.4714769060176263,3.4714769060176263,0.9918505445764646,0.0,0.0,0.00023214497631610033,7.824788936916132e-05,0.00015389708694693902,0.0006198412093209643,0.09567252037363161,0.07179429334551951,0.023878227028112098,0.09567253967915418,0.07179429334527844,0.023878227028031922,0.3777307899771941,0.3777307899771941,0.1256303410519808,0.0,4.758868162942292,4.667391947813655,5.034127840432973,4.759548914240554,4.668862264880943,5.032430839938513,24801.87721663937,21081.59563414346,0.85,1.0673638397907848,0.6634451053167922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518120997085058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.158239703249,1535.6637955046062,0.3777307899771941,0.1256303410519808,6.112874298809886,3.4714769060176263
2560.0,-30.053370864795657,5.026067051383362,35.00718988881145,24.110880272369855,4.997078884721598,-26.548333443061033,-40.06856678808106,1.4920414629836687,-0.2596875504523837,-5.0194580738262315,40.01408240563268,42307.226669455,25757.58560820086,25757.58560820086,68064.81227765586,77377.88936356961,77377.88936356961,25757.58560820086,103135.47497177048,103135.47497177048,103135.47497177048,127937.31041271717,91567.23832442594,56496.575630297855,38967.40299347565,24801.835440946692,0.0,63769.23843442234,21081.560124804688,1535.66217246143,0.0,0.8867687158465379,2.817894780559641,0.0014959135982669303,354387.09066849656,1555140.5101382541,4.388253836235179,1555140.5101382541,4.388253836235179,0.85,0.09567227800662687,4.027634451161993,1.267227419228293,1.0,0.0,4.027634451160792,1.2847611902790745,1.2850594489723317,3.1349284844813177,19324.53243201033,1970.5539029138727,4632.441516551485,4632.441516551485,5.560261368906715,5.026067051383362,-2.3567437640471374,7.382810815430499,3.471501445296859,3.471501445296859,0.9918575557991025,0.0,0.0,0.00023213899101894177,7.824599936537548e-05,0.0001538929916535663,0.0006198247149762886,0.09567227800691715,0.071794064378818,0.02387821362809915,0.09567227080409323,0.07179406437860017,0.023878213628026702,0.3777297828370388,0.3777297828370388,0.1256303362446132,0.0,4.759055924202528,4.6677589597354086,5.033775068539285,4.759770523373845,4.669191336128506,5.032328115292842,24801.835440946692,21081.560124804688,0.85,1.0673612222553184,0.6634425580127009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518135893211435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.151498144516,1535.66217246143,0.3777297828370388,0.1256303362446132,6.112874298809886,3.471501445296859
2561.0,-30.05361726951877,5.026004095211383,35.00717891225404,24.11079634856435,4.997038521337122,-26.54855927842732,-40.06877235425634,1.4919805302423992,-0.2594746847060492,-5.019472075375368,40.014060062468715,42307.01353485759,25757.554740637497,25757.554740637497,68064.56827549508,77377.71220852963,77377.71220852963,25757.554740637497,103135.26694916713,103135.26694916713,103135.26694916713,127937.04866786073,91567.14428337074,56496.44560968558,38967.44297076129,24801.7817186936,0.0,63769.22468945489,21081.51446088956,1535.6597564239999,0.0,0.8867687254872311,2.8178903413264687,0.0014959135982669303,354386.8972326516,1555139.5464814624,4.388253512263825,1555139.5464814624,4.388253512263825,0.85,0.09567202511076608,4.027634451161993,1.2672271884465593,1.0,0.0,4.027634451160366,1.2847614876180633,1.2850597387279608,3.134927758948622,19324.51258539865,1970.5518791227025,4632.441516551485,4632.441516551485,5.560254705560131,5.026004095211383,-2.3567458095215303,7.382749904732913,3.4715259263619958,3.4715259263619958,0.9918645503891417,0.0,0.0,0.00023213303505832637,7.824417809517502e-05,0.00015388885696315135,0.0006198080619547286,0.09567202511109099,0.0717938272739372,0.023878197837153788,0.09567197060506416,0.07179382727369339,0.0238781978370727,0.377728777651603,0.377728777651603,0.12563033374911786,0.0,4.759249667991071,4.668128565179984,5.033438485877127,4.759997390669298,4.669580498708058,5.032065522209564,24801.7817186936,21081.51446088956,0.85,1.0673576259858542,0.6634393587327656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518150733828823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.14476686487,1535.6597564239999,0.377728777651603,0.12563033374911786,6.112874298809886,3.4715259263619958
2562.0,-30.0538627112896,5.025941601281801,35.00716798181234,24.110725591331743,4.997014596434071,-26.54878260310782,-40.06898134304208,1.4919344882489298,-0.2593892627389778,-5.019476062628505,40.01403945257196,42306.818685666,25757.499271549914,25757.499271549914,68064.31795721591,77377.52174385593,77377.52174385593,25757.499271549914,103135.02101540584,103135.02101540584,103135.02101540584,127936.75552702817,91567.04319894346,56496.34014073996,38967.44784244833,24801.734511622322,0.0,63769.182354070654,21081.474334878974,1535.6574837822513,0.0,0.8867687798303607,2.817888750517981,0.0014959135982669303,354386.8421474992,1555138.6575805845,4.388251686086361,1555138.6575805845,4.388251686086361,0.85,0.09567176801532293,4.027634451161993,1.267226986787282,1.0,0.0,4.027634451161179,1.2847617152506288,1.285059958791067,3.134927203505819,19324.4912523397,1970.5497037560942,4632.441516551485,4632.441516551485,5.560242731509863,5.025941601281801,-2.356740401290177,7.382682002571977,3.471550379669088,3.471550379669088,0.9918715370483108,0.0,0.0,0.00023212710251363074,7.824232654159175e-05,0.00015388477597203898,0.0006197916252143295,0.0956717680156316,0.07179358674056795,0.023878181275063658,0.09567178087145342,0.07179358674033631,0.023878181274986615,0.3777277744319578,0.3777277744319578,0.1256303338500858,0.0,4.759418750496138,4.668487573953769,5.033034887725705,4.760086799889507,4.669916069824183,5.031412916470288,24801.734511622322,21081.474334878974,0.85,1.0673544092081508,0.6634367436415057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518165502084612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.13805152809,1535.6574837822513,0.3777277744319578,0.1256303338500858,6.112874298809886,3.471550379669088
2563.0,-30.05410728000093,5.025879271393015,35.00715710335568,24.110636743158125,4.996972062113374,-26.549007003006096,-40.069182857964165,1.491871785115215,-0.2592258145903088,-5.0194937903147165,40.01401910585954,42306.596867621956,25757.479586654255,25757.479586654255,68064.07645427622,77377.33335771863,77377.33335771863,25757.479586654255,103134.81294437288,103134.81294437288,103134.81294437288,127936.50623053167,91566.9363064494,56496.19981633915,38967.484989011384,24801.693286158792,0.0,63769.178275170176,21081.439293234973,1535.6558633631146,0.0,0.8867687632720972,2.8178845267066084,0.0014959135982669303,354386.5972340363,1555137.7800311714,4.38825224251966,1555137.7800311714,4.38825224251966,0.85,0.09567152675239536,4.027634451161993,1.2672266961121936,1.0,0.0,4.0276344511627675,1.2847620207794497,1.2850602567957998,3.134926457989843,19324.468693534756,1970.5474033981795,4632.441516551485,4632.441516551485,5.560238482153321,5.025879271393015,-2.356745013059498,7.382624284452513,3.4715748674923494,3.4715748674923494,0.9918785335692427,0.0,0.0,0.0002321211912104989,7.824054124168657e-05,0.00015388064996881232,0.0006197750071815882,0.0956715267526831,0.0717933584596281,0.023878168293055,0.09567153472764253,0.07179335845941218,0.023878168292983188,0.37772677238848407,0.37772677238848407,0.12563033173822952,0.0,4.759595457318426,4.668836416197621,5.032692499974587,4.760267975724389,4.670198245182064,5.031289227514492,24801.693286158792,21081.439293234973,0.85,1.0673506903377858,0.663433307624961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518180212654435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.131347268964,1535.6558633631146,0.37772677238848407,0.12563033173822952,6.112874298809886,3.4715748674923494
2564.0,-30.054350800131846,5.025817237977565,35.00714622395582,24.110562598239653,4.996935945586349,-26.549229817138063,-40.06939174197612,1.4918149625893184,-0.25893836741568066,-5.019505106816425,40.0139973214703,42306.40994571762,25757.444009854073,25757.444009854073,68063.85395557169,77377.17866557781,77377.17866557781,25757.444009854073,103134.62267543189,103134.62267543189,103134.62267543189,127936.26403649012,91566.86528329401,56496.09656342071,38967.52079985922,24801.64136105823,0.0,63769.162160917454,21081.395156899496,1535.6534891152007,0.0,0.8867687845578747,2.8178794190749525,0.0014959135982669303,354386.44089313754,1555136.8404754777,4.388251527220301,1555136.8404754777,4.388251527220301,0.85,0.09567127391735647,4.027634451161993,1.2672264873096721,1.0,0.0,4.027634451161983,1.2847622987465657,1.285060527265167,3.1349257797270487,19324.45370466653,1970.545874958985,4632.441516551485,4632.441516551485,5.560230802229018,5.025817237977565,-2.356744890515577,7.3825621284931415,3.4715993006447023,3.4715993006447023,0.9918855144699149,0.0,0.0,0.0002321153053896874,7.8238690695869e-05,0.00015387661469381842,0.0006197587545690029,0.09567127391767588,0.07179312128285179,0.023878152634824092,0.09567121569647541,0.0717931212826121,0.023878152634744375,0.37772577090851717,0.37772577090851717,0.12563033130047943,0.0,4.759794146230604,4.66921533280248,5.032347726231421,4.760566739400758,4.67070959165693,5.030947107115367,24801.64136105823,21081.395156899496,0.85,1.0673474709267285,0.6634305440450992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518194870925691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.124652318736,1535.6534891152007,0.37772577090851717,0.12563033130047943,6.112874298809886,3.4715993006447023
2565.0,-30.054593366105635,5.025755518836714,35.00713537538265,24.110487999301426,4.9969027683905,-26.549451478482624,-40.06959664458407,1.4917608807641993,-0.2587251190994948,-5.019515298426168,40.01397646056273,42306.21073171419,25757.40629690207,25757.40629690207,68063.61702861627,77377.01011958747,77377.01011958747,25757.40629690207,103134.41641648955,103134.41641648955,103134.41641648955,127936.0106881483,91566.78121100654,56495.98182311991,38967.55487542959,24801.59427165875,0.0,63769.149147088334,21081.355130909935,1535.651363553139,0.0,0.8867688082256391,2.8178754200127276,0.0014959135982669303,354386.3000930092,1555135.9407497372,4.388250731875328,1555135.9407497372,4.388250731875328,0.85,0.09567102367819899,4.027634451161993,1.267226280705072,1.0,0.0,4.027634451162922,1.284762563845011,1.2850607848926792,3.134925132865151,19324.435961883457,1970.5440656986289,4632.441516551485,4632.441516551485,5.560222661175997,5.025755518836714,-2.3567438730374404,7.382499391874155,3.4716237193500294,3.4716237193500294,0.9918924912428656,0.0,0.0,0.00023210944276731192,7.823687546143269e-05,0.00015387256730587924,0.0006197424531699017,0.09567102367850489,0.0717928860352394,0.023878137643265487,0.09567095005345326,0.07179288603500984,0.02387813764318914,0.37772477193642845,0.37772477193642845,0.12563033182900557,0.0,4.759997358819248,4.669603260050678,5.031993968494589,4.760790179326648,4.671135690259291,5.030559553842295,24801.59427165875,21081.355130909935,0.85,1.0673439733627685,0.6634275554489796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451820946637818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.117970222782,1535.651363553139,0.37772477193642845,0.12563033182900557,6.112874298809886,3.4716237193500294
2566.0,-30.05483486750348,5.02569412763597,35.007124572514044,24.110407812427752,4.996871575993687,-26.54967198307558,-40.069797600712604,1.491708691562566,-0.25864731296337595,-5.019524536194969,40.013956094656166,42305.999696405255,25757.36694408935,25757.36694408935,68063.36664049461,77376.81089939199,77376.81089939199,25757.36694408935,103134.17784348133,103134.17784348133,103134.17784348133,127935.72740305457,91566.66683834318,56495.855635343454,38967.56800333303,24801.54955957323,0.0,63769.11756290626,21081.317125637248,1535.6493481916139,0.0,0.8867688349564109,2.8178733160270717,0.0014959135982669303,354386.1724705149,1555135.062373647,4.388249833599349,1555135.062373647,4.388249833599349,0.8500000000000001,0.09567077462327736,4.027634451161993,1.2672260433295741,1.0,0.0,4.02763445115887,1.284762820036534,1.2850610336444308,3.134924507737126,19324.41182444868,1970.5416043652708,4632.441516551485,4632.441516551485,5.560214166128067,5.02569412763597,-2.3567420767451805,7.3824362043811504,3.471648129472502,3.471648129472502,0.991899465563572,0.0,0.0,0.00023210360601039673,7.823509522671956e-05,0.00015386851078367717,0.0006197261149813288,0.09567077462357665,0.07179265180971395,0.023878122813862705,0.09567075594723601,0.07179265180948936,0.023878122813788004,0.3777237757698991,0.3777237757698991,0.1256303323556746,0.0,4.760176975590809,4.669964060402663,5.0316272552126975,4.760877223231603,4.671389786977954,5.030142833522518,24801.54955957323,21081.317125637248,0.85,1.067340575527836,0.6634245746723983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518224004670837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.111299124435,1535.6493481916139,0.3777237757698991,0.1256303323556746,6.112874298809886,3.471648129472502
2567.0,-30.055075295547798,5.025633141173349,35.00711383825062,24.110337055195146,4.996846910239121,-26.549890868821453,-40.069998312368966,1.4916624835095122,-0.25854704854970123,-5.019529781780386,40.01393648718641,42305.79227894427,25757.318375514526,25757.318375514526,68063.1106544588,77376.62356999003,77376.62356999003,25757.318375514526,103133.94194550456,103133.94194550456,103133.94194550456,127935.44963655564,91566.56656546342,56495.73527440443,38967.59032339887,24801.507691051083,0.0,63769.098014449955,21081.28153739342,1535.6474052904066,0.0,0.8867688792633757,2.8178713827523736,0.0014959135982669303,354386.1000012256,1555134.216709086,4.388248344683123,1555134.216709086,4.388248344683123,0.85,0.09567052374899893,4.027634451161993,1.2672257565008476,1.0,0.0,4.027634451161802,1.2847630481947276,1.2850612543898465,3.1349239510129006,19324.390662660335,1970.5394464634035,4632.441516551485,4632.441516551485,5.5602036816838165,5.025633141173349,-2.356737243621504,7.382370384794853,3.4716725356583393,3.4716725356583393,0.9919064387595256,0.0,0.0,0.00023209779532928714,7.823331719512351e-05,0.00015386447813416364,0.0006197098729432187,0.09567052374929035,0.07179241640560009,0.023878107343690252,0.0956705740475667,0.0717924164053814,0.023878107343617515,0.377722780460737,0.377722780460737,0.12563033185904973,0.0,4.760340257308826,4.670316214124853,5.0312210619595135,4.760982733230662,4.671714908222498,5.029586316687642,24801.507691051083,21081.28153739342,0.85,1.067336888457099,0.6634215254127925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451823847918532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.104641267562,1535.6474052904066,0.377722780460737,0.12563033185904973,6.112874298809886,3.4716725356583393
2568.0,-30.05531468613217,5.025572372776495,35.00710315838865,24.110263015050464,4.99680998774042,-26.55011004646028,-40.07019902402533,1.4916053480652869,-0.25824753429975544,-5.019543516272701,40.01391660321243,42305.589485772245,25757.292207622435,25757.292207622435,68062.88169339468,77376.4723785741,77376.4723785741,25757.292207622435,103133.76458619653,103133.76458619653,103133.76458619653,127935.23146680274,91566.4970496464,56495.61415683121,38967.64765868354,24801.466880606215,0.0,63769.11453928976,21081.246848515282,1535.6457179736105,0.0,0.8867688813573732,2.817865833735992,0.0014959135982669303,354385.91025527066,1555133.3591193312,4.388248274315252,1555133.3591193312,4.388248274315252,0.85,0.09567028068799244,4.027634451161993,1.2672255526436493,1.0,0.0,4.027634451162247,1.2847633274188797,1.2850615262454568,3.1349232696839247,19324.375991903795,1970.5379504625735,4632.441516551485,4632.441516551485,5.560198032850042,5.025572372776495,-2.356738571573822,7.382310944350317,3.471696961621508,3.471696961621508,0.9919134176061452,0.0,0.0,0.00023209200985473607,7.823153920088658e-05,0.0001538604706538495,0.000619693732277443,0.09567028068827836,0.07179218737703125,0.023878093311247118,0.09567028075746688,0.07179218737681668,0.023878093311175755,0.37772178555344005,0.37772178555344005,0.12563032790419595,0.0,4.760536747513527,4.670698648511575,5.030856906176837,4.761295981972921,4.672202402534992,5.029374159906695,24801.466880606215,21081.246848515282,0.85,1.0673330214026953,0.663418173380888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518252889395176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.097996863491,1535.6457179736105,0.37772178555344005,0.12563032790419595,6.112874298809886,3.471696961621508
2569.0,-30.05555311334953,5.0255118416910785,35.00709248326966,24.110178532451414,4.996772300303515,-26.550328433369152,-40.0703996658325,1.4915476203200442,-0.2580947811667329,-5.019556167509599,40.01389538163421,42305.39034193686,25757.26373025008,25757.26373025008,68062.65407218694,77376.28212871062,77376.28212871062,25757.26373025008,103133.5458589607,103133.5458589607,103133.5458589607,127934.96371333476,91566.38777711213,56495.49599032585,38967.657540873646,24801.417854374053,0.0,63769.075395247695,21081.205176217944,1535.6435321820493,0.0,0.8867688938101662,2.817862343967286,0.0014959135982669303,354385.73547487025,1555132.4438395083,4.388247855844592,1555132.4438395083,4.388247855844592,0.85,0.0956700322006005,4.027634451161993,1.2672252702107656,1.0,0.0,4.0276344511607185,1.2847636093655628,1.2850618008543102,3.134922581712059,19324.35293081043,1970.5355988854942,4632.441516551485,4632.441516551485,5.560191885471332,5.0255118416910785,-2.3567390773889305,7.382250919080009,3.4717213517237466,3.4717213517237466,0.9919203862067848,0.0,0.0,0.00023208624779443306,7.82297618627435e-05,0.00015385648593168954,0.0006196776832731934,0.09567003220090928,0.07179195445951818,0.023878077741391095,0.09567002744466728,0.07179195445928646,0.023878077741314032,0.3777207930394314,0.3777207930394314,0.12563032346223676,0.0,4.760726609227902,4.671063209805027,5.030519990406617,4.761461386342887,4.672497520594959,5.029148264285595,24801.417854374053,21081.205176217944,0.85,1.0673301071142582,0.6634154577234095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518267237451343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.091365228933,1535.6435321820493,0.3777207930394314,0.12563032346223676,6.112874298809886,3.4717213517237466
