time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2570.0,-30.055790703823178,5.025451643828258,35.00708182993326,24.11010864833372,4.996741889338523,-26.550545339419415,-40.07060002824289,1.491496524931562,-0.2578507799086651,-5.01956404244843,40.013874665859845,42305.19388570959,25757.223743538536,25757.223743538536,68062.41762924813,77376.12155889277,77376.12155889277,25757.223743538536,103133.3453024313,103133.3453024313,103133.3453024313,127934.71529844817,91566.31079271012,56495.38311951394,38967.69741466242,24801.369996016852,0.0,63769.06741067927,21081.164496614325,1535.6413074179738,0.0,0.8867689287457724,2.8178582106607837,0.0014959135982669303,354385.62668040715,1555131.5503752336,4.388246681848883,1555131.5503752336,4.388246681848883,0.85,0.09566978059434261,4.027634451161993,1.2672250619577246,1.0,0.0,4.02763445116206,1.2847638602443903,1.2850620444142435,3.1349219695484343,19324.33668386883,1970.5339421585181,4632.441516551485,4632.441516551485,5.560183253584368,5.025451643828258,-2.356736015308804,7.382187659137061,3.4717457121342727,3.4717457121342727,0.991927346324078,0.0,0.0,0.00023208050608678483,7.822798703682353e-05,0.0001538525190499613,0.000619661706123681,0.09566978059464883,0.07179171910759857,0.023878061487050253,0.09566975228090398,0.07179171910736878,0.02387806148697383,0.3777198016107086,0.3777198016107086,0.12563032004038346,0.0,4.760927063754366,4.6714468936101525,5.030167984919387,4.761713262539786,4.672966733269334,5.02874498697463,24801.369996016852,21081.164496614325,0.85,1.0673265329555355,0.6634124600452417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518281527794308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.08474491414,1535.6413074179738,0.3777198016107086,0.12563032004038346,6.112874298809886,3.4717457121342727
2571.0,-30.056027119321037,5.025391819394443,35.0070712374419,24.110037995874904,4.996716329739928,-26.55076070268719,-40.07079640924928,1.4914499131029197,-0.25772462298931487,-5.01956966360601,40.0138551314255,42304.98584683729,25757.178932057825,25757.178932057825,68062.16477889512,77375.93815044872,77375.93815044872,25757.178932057825,103133.11708250655,103133.11708250655,103133.11708250655,127934.44514428834,91566.21245941032,56495.26015578623,38967.72478180455,24801.328061781798,0.0,63769.05284358635,21081.12885251453,1535.6393669547826,0.0,0.8867689708763167,2.817855892554162,0.0014959135982669303,354385.5490225729,1555130.7078621078,4.388245266070521,1555130.7078621078,4.388245266070521,0.85,0.09566953093720444,4.027634451161993,1.2672248229337861,1.0,0.0,4.027634451162523,1.2847640900904562,1.2850622669731808,3.134921408706574,19324.3159314133,1970.5318259969818,4632.441516551485,4632.441516551485,5.560173580179846,5.025391819394443,-2.356731198658781,7.382123018053224,3.471770072181807,3.471770072181807,0.9919343063376591,0.0,0.0,0.00023207479290397788,7.82262475146164e-05,0.0001538485453893615,0.0006196457016713519,0.09566953093749447,0.07179148537232763,0.02387804556516685,0.09566955723373842,0.07179148537210998,0.02387804556509446,0.3777188124533544,0.3777188124533544,0.12563031629456153,0.0,4.7611129281826265,4.671820382603471,5.029788160978001,4.76184504061672,4.6733037075186985,5.028258177771079,24801.328061781798,21081.12885251453,0.85,1.0673228116754216,0.6634093492121259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518295768013034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.07813341454,1535.6393669547826,0.3777188124533544,0.12563031629456153,6.112874298809886,3.471770072181807
2572.0,-30.056262521285248,5.025332047954651,35.00706065722877,24.109939368814253,4.996668097336022,-26.55097742103405,-40.070992964878656,1.491382997081597,-0.2575915701781355,-5.019590209701494,40.013834304068546,42304.78297527565,25757.17257277511,25757.17257277511,68061.95554805076,77375.73329170479,77375.73329170479,25757.17257277511,103132.9058644799,103132.9058644799,103132.9058644799,127934.18942365191,91566.08308766592,56495.13277122376,38967.72257382461,24801.283559172018,0.0,63769.00613299663,21081.091025296213,1535.6376148663367,0.0,0.8867689417111639,2.8178517397839937,0.0014959135982669303,354385.2651727404,1555129.8095860747,4.388246246152608,1555129.8095860747,4.388246246152608,0.8499999999999999,0.09566929312752676,4.027634451161993,1.2672245536884295,1.0,0.0,4.027634451162385,1.284764414868175,1.2850625845174348,3.134920616224613,19324.288628542577,1970.5290418789882,4632.441516551485,4632.441516551485,5.560172207408557,5.025332047954651,-2.3567373242181686,7.382069372172819,3.4717944445506537,3.4717944445506537,0.9919412698716153,0.0,0.0,0.00023206910434282404,7.822450648142597e-05,0.00015384459786139807,0.0006196298024717295,0.09566929312781806,0.07179126090772578,0.023878032220092285,0.09566930394169966,0.07179126090750718,0.023878032220019576,0.37771782475039906,0.37771782475039906,0.12563031036724148,0.0,4.761297994225231,4.672158992106688,5.029510176010092,4.7619986395233695,4.673474554690756,5.028359152753069,24801.283559172018,21081.091025296213,0.85,1.067320312411656,0.6634066538067851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518309937834921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.071537533939,1535.6376148663367,0.37771782475039906,0.12563031036724148,6.112874298809886,3.4717944445506537
2573.0,-30.056496877873236,5.025272804913347,35.00705009237751,24.109883105289214,4.9966510932314465,-26.55119007533574,-40.07118892678989,1.4913442906907808,-0.2573903826784658,-5.01958810620277,40.0138135910883,42304.5821167536,25757.109164956477,25757.109164956477,68061.69128171008,77375.57348023528,77375.57348023528,25757.109164956477,103132.68264519176,103132.68264519176,103132.68264519176,127933.91454570096,91566.01098425523,56495.01962076078,38967.7681816605,24801.2319005092,0.0,63769.0000821697,21081.04711543282,1535.6349451473661,0.0,0.8867690274337374,2.8178493362022254,0.0014959135982669303,354385.2942331326,1555128.916243454,4.3882433654834765,1555128.916243454,4.3882433654834765,0.85,0.09566903144074908,4.027634451161993,1.2672242805967109,1.0,0.0,4.027634451162247,1.2847646076297397,1.2850627700475146,3.134920145872145,19324.273411695114,1970.5274901923813,4632.441516551485,4632.441516551485,5.5601585196332435,5.025272804913347,-2.356726750008092,7.381999554921439,3.4718187331986403,3.4718187331986403,0.9919482094853258,0.0,0.0,0.00023206344117111891,7.822277074288255e-05,0.00015384067042823637,0.0006196139842066229,0.09566903144106471,0.07179101789603935,0.023878013545025358,0.09566906526376444,0.0717910178958025,0.02387801354494658,0.37771683634393305,0.37771683634393305,0.12563030861973803,0.0,4.761477281949624,4.672523996446955,5.029129525951362,4.762197723524309,4.673988000216696,5.027610933637902,24801.2319005092,21081.04711543282,0.85,1.0673162695668588,0.6634035669720699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518324046935804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.06495407728,1535.6349451473661,0.37771683634393305,0.12563030861973803,6.112874298809886,3.4718187331986403
2574.0,-30.056730399014924,5.025213824584021,35.007039619477055,24.109807842783653,4.996620921256689,-26.551403294597016,-40.07138495855031,1.4912938168356036,-0.2572478797166582,-5.019598084199841,40.01379513964581,42304.38518253461,25757.077639519084,25757.077639519084,68061.4628220537,77375.39022225377,77375.39022225377,25757.077639519084,103132.46786177286,103132.46786177286,103132.46786177286,127933.66516584776,91565.90976563988,56494.904725907814,38967.783377480075,24801.1973040749,0.0,63768.980681554975,21081.017708463663,1535.6335207816792,0.0,0.8867690434628188,2.817846293796162,0.0014959135982669303,354385.156384476,1555128.1204403862,4.388242826833334,1555128.1204403862,4.388242826833334,0.85,0.09566879048100296,4.027634451161993,1.2672241036640481,1.0,0.0,4.027634451161719,1.2847648553973008,1.285063010622455,3.134919541301188,19324.25205031684,1970.5253119380056,4632.441516551485,4632.441516551485,5.560151714272123,5.025213824584021,-2.3567249243958863,7.381938748979907,3.471843081627771,3.471843081627771,0.9919551661793632,0.0,0.0,0.00023205779831442263,7.822103442127308e-05,0.00015383676389314955,0.0006195982501113225,0.09566879048127104,0.07179079093594855,0.02387799954532249,0.09566887496308006,0.07179079093574738,0.02387799954525558,0.37771584920168494,0.37771584920168494,0.12563030380241574,0.0,4.7616557851251855,4.672881032920657,5.0287697340259,4.762350204483198,4.67429030229539,5.0273115900737935,24801.1973040749,21081.017708463663,0.85,1.0673130116652518,0.6634006805564489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518338093406822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.058383716256,1535.6335207816792,0.37771584920168494,0.12563030380241574,6.112874298809886,3.471843081627771
2575.0,-30.05696279366204,5.02515496974272,35.00702915048067,24.109729332290613,4.9965781446793125,-26.55161676031333,-40.07158476216716,1.4912321113275289,-0.2568863573392264,-5.019614388530109,40.01377430755347,42304.20890855029,25757.062580956223,25757.062580956223,68061.27148950651,77375.24472815276,77375.24472815276,25757.062580956223,103132.30730910898,103132.30730910898,103132.30730910898,127933.4581221894,91565.84075354655,56494.80493393177,38967.81757734976,24801.150813080425,0.0,63768.96839043018,21080.97819111836,1535.6315629963012,0.0,0.8867690359083241,2.817839628060942,0.0014959135982669303,354384.93113595166,1555127.221961247,4.388243080698762,1555127.221961247,4.388243080698762,0.85,0.09566854817636705,4.027634451161993,1.2672238855203615,1.0,0.0,4.027634451161353,1.2847651556498874,1.2850633037297337,3.1349188086632447,19324.237485867154,1970.5238267774575,4632.441516551485,4632.441516551485,5.5601484635968985,5.02515496974272,-2.3567277349294415,7.381882704672162,3.4718674105699474,3.4718674105699474,0.9919621173056993,0.0,0.0,0.00023205218280409338,7.821926472768428e-05,0.0001538329180764091,0.0006195827605673258,0.0956685481766646,0.07179056320932486,0.023877984967339737,0.09566852587093007,0.07179056320910158,0.02387798496726547,0.3777148628307635,0.3777148628307635,0.12563029754086505,0.0,4.761876549404747,4.67327110112717,5.028480002510662,4.762728031190875,4.67480052653849,5.027290063310772,24801.150813080425,21080.97819111836,0.85,1.0673102169819715,0.6633980441637329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518352089830087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.051822280122,1535.6315629963012,0.3777148628307635,0.12563029754086505,6.112874298809886,3.4718674105699474
2576.0,-30.057194158806006,5.025096337775458,35.00701865307226,24.109650018531852,4.996540272771873,-26.55182880877751,-40.07177684744818,1.4911749227402329,-0.2566338585330641,-5.0196260043055405,40.01375254200024,42304.00482259953,25757.035836071453,25757.035836071453,68061.04065867097,77375.07615530108,77375.07615530108,25757.035836071453,103132.11199137254,103132.11199137254,103132.11199137254,127933.2092314967,91565.75023307189,56494.678900357554,38967.857036349254,24801.097240124163,0.0,63768.95427647342,21080.932654105538,1535.6290915209129,0.0,0.886769055602414,2.817834945841009,0.0014959135982669303,354384.7706610886,1555126.2832227617,4.388242418887653,1555126.2832227617,4.388242418887653,0.85,0.09566829858956694,4.027634451161993,1.2672236410016198,1.0,0.0,4.027634451161367,1.2847654347209256,1.2850635756826672,3.1349181277101126,19324.21838224581,1970.5218787502165,4632.441516551485,4632.441516551485,5.560142690208357,5.025096337775458,-2.3567271026556886,7.3818234404311465,3.4718916790671277,3.4718916790671277,0.9919690511620365,0.0,0.0,0.00023204659229471612,7.821756343156704e-05,0.0001538290288631491,0.0006195670962380118,0.09566829858988556,0.0717903297465623,0.023877968843323254,0.09566821505893569,0.0717903297463232,0.02387796884324373,0.3777138793188528,0.3777138793188528,0.12563029413440194,0.0,4.762104207431605,4.6736642771193715,5.028208565054172,4.7629921457725,4.675215006195117,5.02710072106504,24801.097240124163,21080.932654105538,0.85,1.067306833409703,0.6633949905966537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451836601876088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.04527562739,1535.6290915209129,0.3777138793188528,0.12563029413440194,6.112874298809886,3.4718916790671277
2577.0,-30.057424550946898,5.025038228340722,35.00700821296764,24.10958792259919,4.996526166593777,-26.552037604758663,-40.07196840886024,1.4911392204024694,-0.2565948326703733,-5.019623121483812,40.01373321627909,42303.80293229992,25756.973132168365,25756.973132168365,68060.77606446829,77374.88118912939,77374.88118912939,25756.973132168365,103131.85432129775,103131.85432129775,103131.85432129775,127932.90708184961,91565.6425478513,56494.56429100964,38967.86472982406,24801.052760551866,0.0,63768.91749037593,21080.894846469084,1535.6268078163425,0.0,0.8867691402681489,2.817834768763706,0.0014959135982669303,354384.81048799196,1555125.4497134914,4.388239573733609,1555125.4497134914,4.388239573733609,0.85,0.09566804255655817,4.027634451161993,1.267223360766657,1.0,0.0,4.027634451164194,1.284765613231035,1.285063747081699,3.1349176921329365,19324.195656142285,1970.5195613325943,4632.441516551485,4632.441516551485,5.560129154386509,5.025038228340722,-2.356715708702621,7.381753937043342,3.4719159167065747,3.4719159167065747,0.9919759762018785,0.0,0.0,0.0002320410254194574,7.821586680942026e-05,0.00015382515861003712,0.0006195515082732433,0.09566804255685234,0.07179009111980696,0.023877951437045377,0.09566807590846776,0.07179009111958622,0.02387795143697196,0.3777128985427352,0.3777128985427352,0.1256302939286941,0.0,4.762288068688463,4.67403317966847,5.027834542227652,4.763028288813416,4.675514251285051,5.026343941095888,24801.052760551866,21080.894846469084,0.85,1.0673032998363206,0.6633922073192549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518379886012174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.03874185255,1535.6268078163425,0.3777128985427352,0.1256302939286941,6.112874298809886,3.4719159167065747
2578.0,-30.057654182677854,5.024980077115514,35.006997810850606,24.10949495332318,4.996474978845699,-26.55224942467705,-40.07216419614849,1.4910702208416982,-0.25631150680828796,-5.01964659964508,40.013713442534716,42303.621819954984,25756.978147024904,25756.978147024904,68060.59996697989,77374.71109381101,77374.71109381101,25756.978147024904,103131.68924083591,103131.68924083591,103131.68924083591,127932.70362987582,91565.5444139008,56494.455140031874,38967.87697096547,24801.014389039898,0.0,63768.89136000537,21080.862230683913,1535.6254716062392,0.0,0.8867690923610493,2.8178282946083826,0.0014959135982669303,354384.4861314273,1555124.5968815396,4.388241183630157,1555124.5968815396,4.388241183630157,0.85,0.09566781345560166,4.027634451161993,1.2672231717454272,1.0,0.0,4.027634451162718,1.2847659474667843,1.285064074266269,3.1349168765746116,19324.17494575783,1970.5174494611138,4632.441516551485,4632.441516551485,5.560130236938014,5.024980077115514,-2.3567236376835794,7.381703714799094,3.471940214256722,3.471940214256722,0.9919829183590635,0.0,0.0,0.00023203547704012342,7.821413279466653e-05,0.0001538213442454569,0.0006195361454070508,0.09566781345587155,0.07178987329778086,0.023877940158090694,0.09566776769215242,0.07178987329757833,0.023877940158023327,0.37771191874478055,0.37771191874478055,0.1256302898791197,0.0,4.762506506601937,4.6744031079757065,5.027596136201964,4.763335092836769,4.675838396708912,5.026597851098188,24801.014389039898,21080.862230683913,0.85,1.067300975686496,0.6633896390189873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518393694970075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.032219858036,1535.6254716062392,0.37771191874478055,0.1256302898791197,6.112874298809886,3.471940214256722
2579.0,-30.057882748107758,5.0249223886142875,35.00698739414214,24.109433870203816,4.996454271337518,-26.552457236462573,-40.07235181108115,1.4910287596892546,-0.256108216929249,-5.0196461708571265,40.013692213292096,42303.411480052884,25756.922620147147,25756.922620147147,68060.33410020004,77374.5469720866,77374.5469720866,25756.922620147147,103131.46959223374,103131.46959223374,103131.46959223374,127932.42892609262,91565.4641635581,56494.32867151186,38967.92832449583,24800.95933385887,0.0,63768.887658354695,21080.81543378004,1535.622640758282,0.0,0.8867691714278914,2.8178256677176527,0.0014959135982669303,354384.4920552357,1555123.681275051,4.388238526624533,1555123.681275051,4.388238526624533,0.85,0.09566755417770956,4.027634451161993,1.2672228964557872,1.0,0.0,4.027634451162187,1.284766152825022,1.285064272576677,3.1349163754865312,19324.158009565603,1970.5157224501338,4632.441516551485,4632.441516551485,5.560118250412646,5.0249223886142875,-2.356713986793307,7.381636375407595,3.471964402351019,3.471964402351019,0.9919898292431483,0.0,0.0,0.00023202995454621453,7.821247119275497e-05,0.00015381748335345957,0.0006195205951454301,0.09566755417803204,0.07178963218330789,0.023877921994724143,0.09566751067833854,0.0717896321830659,0.023877921994643652,0.37771094003752054,0.37771094003752054,0.12563029073252277,0.0,4.762712770628298,4.6747857552293794,5.027270594641607,4.76353795392788,4.676317162095188,5.025969248679985,24800.95933385887,21080.81543378004,0.85,1.0672968684170407,0.6633863790551864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518407458376432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.025705417327,1535.622640758282,0.37771094003752054,0.12563029073252277,6.112874298809886,3.471964402351019
2580.0,-30.058110189229893,5.0248649978954,35.006977058739345,24.109363217745,4.996427736284819,-26.552664619109766,-40.072543162945635,1.4909821661616633,-0.25596286272394764,-5.019653099452381,40.013673748075014,42303.22138067801,25756.886886266515,25756.886886266515,68060.10826694453,77374.36753071584,77374.36753071584,25756.886886266515,103131.25441698235,103131.25441698235,103131.25441698235,127932.17707728274,91565.36578004873,56494.21962999847,38967.9401667225,24800.9226603004,0.0,63768.8628270229,21080.78426125534,1535.621024518252,0.0,0.8867692030304071,2.81782294410766,0.0014959135982669303,354384.3963350335,1555122.8848799176,4.388237464636313,1555122.8848799176,4.388237464636313,0.85,0.09566731256652282,4.027634451161993,1.2672226574318484,1.0,0.0,4.027634451160319,1.2847663821361524,1.28506449488059,3.1349158159519517,19324.137246513747,1970.513605208073,4632.441516551485,4632.441516551485,5.560110536579562,5.0248649978954,-2.3567096207463605,7.381574618641761,3.471988633115008,3.471988633115008,0.9919967523185738,0.0,0.0,0.0002320244593375205,7.821077652851728e-05,0.00015381368280900323,0.0006195052879416446,0.09566731256679459,0.07178940463292989,0.023877907933864705,0.09566732092911881,0.07178940463272594,0.023877907933796873,0.37770996322105127,0.37770996322105127,0.12563029006314805,0.0,4.762911025572976,4.675159662997714,5.0269392522832845,4.763690236728451,4.676642188236656,5.0256007071823205,24800.9226603004,21080.78426125534,0.85,1.0672937425834597,0.6633836563061849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518421157896804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.019204683791,1535.621024518252,0.37770996322105127,0.12563029006314805,6.112874298809886,3.471988633115008
2581.0,-30.058336799630915,5.024807831708741,35.00696676160921,24.109283030871325,4.996394878873524,-26.55287188624843,-40.0727306731045,1.4909299654880641,-0.25583698444319225,-5.019663241579853,40.01365419203665,42303.01909000648,25756.859942399064,25756.859942399064,68059.87903240554,77374.17511100211,77374.17511100211,25756.859942399064,103131.03505340118,103131.03505340118,103131.03505340118,127931.91562139516,91565.2515233494,56494.0955023419,38967.95113445278,24800.880567993983,0.0,63768.83170244676,21080.748482794887,1535.6191692797627,0.0,0.8867692222243851,2.8178201014968063,0.0014959135982669303,354384.25621915155,1555122.04143857,4.388236819631404,1555122.04143857,4.388236819631404,0.85,0.09566707063984589,4.027634451161993,1.2672224200563509,1.0,0.0,4.027634451161971,1.2847666376358227,1.2850647434050584,3.1349151925158085,19324.11313355225,1970.511146370295,4632.441516551485,4632.441516551485,5.56010472023685,5.024807831708741,-2.356707563539109,7.38151539524785,3.472012857562501,3.472012857562501,0.992003673589286,0.0,0.0,0.00023201898431914286,7.82091159204032e-05,0.00015380986839873967,0.0006194899248914563,0.09566707064013118,0.07178917715951147,0.023877893480619708,0.09566711091194463,0.07178917715929739,0.023877893480548504,0.37770898764211724,0.37770898764211724,0.1256302876066083,0.0,4.763098050335884,4.675510712701225,5.026631701550798,4.763826257136657,4.676895723442954,5.02538220920826,24800.880567993983,21080.748482794887,0.85,1.0672906687389434,0.663380807843518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518434790054073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.012718855041,1535.6191692797627,0.37770898764211724,0.1256302876066083,6.112874298809886,3.472012857562501
2582.0,-30.058562361581185,5.024750902350358,35.006956476979155,24.109208082687132,4.996361902301561,-26.553078221511157,-40.072921850346006,1.4908777622284177,-0.2556150537599251,-5.019672614201623,40.01363396186496,42302.83640945803,25756.831523005952,25756.831523005952,68059.66793246398,77374.00446998671,77374.00446998671,25756.831523005952,103130.83599299267,103130.83599299267,103130.83599299267,127931.6701875717,91565.15857408966,56493.99051354843,38967.964511712475,24800.834194579023,0.0,63768.7987062915,21080.70906539217,1535.617053845283,0.0,0.8867692477771202,2.817816083960065,0.0014959135982669303,354384.1267342106,1555121.1689225805,4.388235960943384,1555121.1689225805,4.388235960943384,0.85,0.09566682548249489,4.027634451161993,1.267222183230333,1.0,0.0,4.02763445116284,1.2847668930951364,1.2850649919218562,3.134914569178386,19324.093517355268,1970.5091460748847,4632.441516551485,4632.441516551485,5.560098585374055,5.024750902350358,-2.356704906821672,7.38145580917203,3.4720370540926844,3.4720370540926844,0.9920105868836241,0.0,0.0,0.00023201353475005176,7.820742286980865e-05,0.00015380611188024312,0.000619474795008143,0.09566682548279179,0.07178894728439685,0.023877878198394945,0.09566684548156816,0.07178894728417405,0.023877878198320844,0.3777080119157607,0.3777080119157607,0.12563028494280024,0.0,4.763293638841844,4.675868095736462,5.026339434764395,4.7640575604416995,4.6772798961533795,5.025152541721582,24800.834194579023,21080.70906539217,0.85,1.0672879105961446,0.6633782863669406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518448372444668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.006242087033,1535.617053845283,0.3777080119157607,0.12563028494280024,6.112874298809886,3.4720370540926844
2583.0,-30.05878719709009,5.024694319839191,35.006946227110625,24.109147558361315,4.996337418452002,-26.55328305355993,-40.07310901125891,1.4908332749187718,-0.2553296676794048,-5.019676528069977,40.01361440510686,42302.640248046686,25756.789901340067,25756.789901340067,68059.43014938675,77373.8578107948,77373.8578107948,25756.789901340067,103130.64771213487,103130.64771213487,103130.64771213487,127931.43745124429,91565.09275170202,56493.87518894137,38968.0195141785,24800.789739109412,0.0,63768.80925328791,21080.671278243,1535.6149263162492,0.0,0.8867692986797808,2.817811868644032,0.0014959135982669303,354384.0726632238,1555120.3254508937,4.388234250382767,1555120.3254508937,4.388234250382767,0.85,0.09566657683180928,4.027634451161993,1.2672219568444416,1.0,0.0,4.027634451162221,1.2847671124229245,1.285065204321443,3.1349140340044452,19324.07962606742,1970.5077295577412,4632.441516551485,4632.441516551485,5.560089600551314,5.024694319839191,-2.356698171243427,7.381392491082618,3.4720612267890867,3.4720612267890867,0.9920174933683105,0.0,0.0,0.00023200810284911515,7.820576542032906e-05,0.0001538023374287861,0.0006194595928974206,0.09566657683210128,0.07178871473229051,0.023877862099810767,0.09566657531814576,0.0717887147320714,0.023877862099737884,0.37770703668972144,0.37770703668972144,0.12563028283536978,0.0,4.76350590071479,4.6762576880953475,5.026017064434939,4.76434686039056,4.677808657282014,5.024720142274475,24800.789739109412,21080.671278243,0.85,1.0672840052423846,0.6633751005138232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518461892018173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.999778769308,1535.6149263162492,0.37770703668972144,0.12563028283536978,6.112874298809886,3.4720612267890867
2584.0,-30.059010951710718,5.024637784558195,35.00693598454261,24.109063983801775,4.996292506973656,-26.55348895555646,-40.07330008372662,1.4907705108164315,-0.2550074256411108,-5.019694401645215,40.01359411801047,42302.46505131313,25756.784233719594,25756.784233719594,68059.24928503273,77373.70045488096,77373.70045488096,25756.784233719594,103130.48468860055,103130.48468860055,103130.48468860055,127931.23032232467,91565.0075261095,56493.772122529714,38968.039337310875,24800.745633724116,0.0,63768.78497103499,21080.6337886655,1535.6131330552562,0.0,0.8867692811630498,2.8178055369725246,0.0014959135982669303,354383.8257357739,1555119.450480504,4.3882348390244825,1555119.450480504,4.3882348390244825,0.85,0.09566634123044661,4.027634451161993,1.2672217557346448,1.0,0.0,4.02763445116155,1.2847674171953103,1.2850655022191506,3.134913290340482,19324.061639888558,1970.5058954779215,4632.441516551485,4632.441516551485,5.560088377088383,5.024637784558195,-2.356701672243929,7.381339456802124,3.4720854092354685,3.4720854092354685,0.9920244026387053,0.0,0.0,0.0002320026971781617,7.82040733646131e-05,0.00015379862381354858,0.0006194446358127515,0.09566634123073334,0.07178849232028917,0.023877848910444165,0.09566624674667787,0.071788492320074,0.023877848910372604,0.37770606405622364,0.37770606405622364,0.12563027915191527,0.0,4.763749022477043,4.676657955586336,5.025786340674529,4.7646869760041,4.678225207119226,5.024829447185596,24800.745633724116,21080.6337886655,0.85,1.0672815753969054,0.6633726057431975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518475368074686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.993322485894,1535.6131330552562,0.37770606405622364,0.12563027915191527,6.112874298809886,3.4720854092354685
2585.0,-30.05923371983426,5.02458180362256,35.00692576946454,24.109001259226375,4.996281687612123,-26.553690560106595,-40.073482983838744,1.4907385278814362,-0.2550357133144985,-5.019688111153259,40.01357443357672,42302.26010934093,25756.717712276193,25756.717712276193,68058.97782161713,77373.48955217662,77373.48955217662,25756.717712276193,103130.20726445281,103130.20726445281,103130.20726445281,127930.9040010195,91564.88215797856,56493.6527151307,38968.032714275396,24800.696736566697,0.0,63768.72945084209,21080.59222608169,1535.610512708783,0.0,0.8867693844752156,2.8178066444466436,0.0014959135982669303,354383.9126403156,1555118.6015029496,4.388231367266742,1555118.6015029496,4.388231367266742,0.85,0.09566608244570989,4.027634451161993,1.2672214617626745,1.0,0.0,4.027634451160153,1.2847675779242687,1.2850656560707774,3.1349128981517653,19324.035181948395,1970.503197518867,4632.441516551485,4632.441516551485,5.560074017178352,5.02458180362256,-2.356687350554551,7.381269154177112,3.4721095116254332,3.4721095116254332,0.992031289035838,0.0,0.0,0.00023199731545519008,7.820245371147413e-05,0.00015379486174371595,0.000619429483570686,0.09566608244601203,0.07178825207037541,0.023877830375636625,0.09566613224813068,0.07178825207014868,0.023877830375561213,0.3777050944041119,0.3777050944041119,0.12563027955261982,0.0,4.7639274476658215,4.677013011496626,5.025432248005018,4.764652397838745,4.678445145356363,5.024027849027561,24800.696736566697,21080.59222608169,0.85,1.0672782476257787,0.6633699694761962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518488779369279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.986880361757,1535.610512708783,0.3777050944041119,0.12563027955261982,6.112874298809886,3.4721095116254332
2586.0,-30.059455563471015,5.0245258917762845,35.006915623767675,24.10892735878008,4.996241788726281,-26.5538942407256,-40.07366612842304,1.4906804659778419,-0.2546651229137069,-5.019704350271995,40.013556024293045,42302.06039071322,25756.709421553078,25756.709421553078,68058.7698122663,77373.35113293395,77373.35113293395,25756.709421553078,103130.06055448703,103130.06055448703,103130.06055448703,127930.72317548523,91564.81712683133,56493.526384598175,38968.100824703506,24800.662620998195,0.0,63768.7634457017,21080.563227848466,1535.60925364268,0.0,0.8867693684782957,2.81779986711442,0.0014959135982669303,354383.6882933227,1555117.8075221549,4.388231904835831,1555117.8075221549,4.388231904835831,0.85,0.09566585199332749,4.027634451161993,1.2672212315304203,1.0,0.0,4.027634451163379,1.2847678606041948,1.2850659319305058,3.134912208395294,19324.021457645504,1970.50179802945,4632.441516551485,4632.441516551485,5.56007222746917,5.0245258917762845,-2.3566894929990903,7.381215384775375,3.4721336870174473,3.4721336870174473,0.9920381962906992,0.0,0.0,0.0002319919561806471,7.820083192451093e-05,0.00015379112425613616,0.0006194144303369488,0.09566585199358692,0.07178803370028389,0.02387781829330303,0.09566582199043352,0.07178803370008921,0.023877818293238276,0.3777041246611181,0.3777041246611181,0.1256302755824553,0.0,4.764156089939831,4.677405295783217,5.025167494733921,4.7650392273582725,4.678943707057897,5.024077593427364,24800.662620998195,21080.563227848466,0.85,1.0672744167325354,0.6633664839170497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518502131559208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.980450541958,1535.60925364268,0.3777041246611181,0.1256302755824553,6.112874298809886,3.4721336870174473
2587.0,-30.059676429742833,5.024470365378412,35.00690548819808,24.10886107189583,4.996220001375694,-26.554095230203203,-40.073848923761375,1.4906388018331442,-0.2545239398342005,-5.019705509512509,40.0135360278729,42301.86322717334,25756.663167744704,25756.663167744704,68058.52639491804,77373.17026370966,77373.17026370966,25756.663167744704,103129.83343145436,103129.83343145436,103129.83343145436,127930.44748916142,91564.7165841568,56493.40954760863,38968.11892949797,24800.614057707055,0.0,63768.732987205025,21080.521949050995,1535.6068225291856,0.0,0.8867694349961517,2.817797872567702,0.0014959135982669303,354383.6722781644,1555116.9450895095,4.388229669534154,1555116.9450895095,4.388229669534154,0.85,0.09566560027005053,4.027634451161993,1.2672209595376627,1.0,0.0,4.027634451162875,1.2847680665265808,1.2850661310453653,3.13491170593215,19324.000238919132,1970.49963432152,4632.441516551485,4632.441516551485,5.560062242710983,5.024470365378412,-2.356680525604053,7.381150890982465,3.4721577899498586,3.4721577899498586,0.9920450828428168,0.0,0.0,0.00023198662063048827,7.819921326120572e-05,0.00015378740736928255,0.0006193994600754061,0.09566560027035194,0.07178779924283678,0.02387780102751516,0.09566560999642194,0.0717877992426106,0.02387780102743993,0.3777031573406441,0.3777031573406441,0.12563027329945722,0.0,4.764361757315328,4.677783822758784,5.0248520146283795,4.765181569678305,4.679295743042928,5.023587893328852,24800.614057707055,21080.521949050995,0.85,1.0672711093158107,0.6633637089145406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518515428360919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.974031817108,1535.6068225291856,0.3777031573406441,0.12563027329945722,6.112874298809886,3.4721577899498586
2588.0,-30.059896361029175,5.024414981458182,35.006895388625054,24.108786542806797,4.99618393617204,-26.554296806008868,-40.07403556080533,1.4905843811487658,-0.2542344988691525,-5.019717862119374,40.01351680520921,42301.68610931725,25756.6460704276,25756.6460704276,68058.33217974484,77373.01373004146,77373.01373004146,25756.6460704276,103129.65980046906,103129.65980046906,103129.65980046906,127930.23342099477,91564.63421894234,56493.306598206276,38968.14180081785,24800.573620525713,0.0,63768.715421343564,21080.487577446856,1535.6051110354679,0.0,0.8867694417299599,2.8177926179468398,0.0014959135982669303,354383.50162426766,1555116.1160288206,4.388229443247672,1555116.1160288206,4.388229443247672,0.85,0.09566536342388517,4.027634451161993,1.2672207584278659,1.0,0.0,4.0276344511625854,1.2847683320772314,1.2850663898314851,3.1349110579726522,19323.98285640015,1970.4978617978772,4632.441516551485,4632.441516551485,5.560058551932146,5.024414981458182,-2.356679722931461,7.3810947043896435,3.472181915972794,3.472181915972794,0.9920519759922268,0.0,0.0,0.0002319813077794693,7.819756061133292e-05,0.0001537837471681364,0.0006193847181231717,0.09566536342416246,0.07178757628557017,0.023877787138592295,0.09566532570307677,0.07178757628536209,0.023877787138523083,0.3777021913850986,0.3777021913850986,0.1256302691122622,0.0,4.76459089079782,4.6781756122638285,5.024590732425963,4.765483363250212,4.679719399359271,5.023522108717714,24800.573620525713,21080.487577446856,0.85,1.0672683576901023,0.6633611141421669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451852866660471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.967625277346,1535.6051110354679,0.3777021913850986,0.1256302691122622,6.112874298809886,3.472181915972794
2589.0,-30.06011542777397,5.024359937903021,35.006885305118715,24.10872053531932,4.9961600888653335,-26.554496381677314,-40.07421807674689,1.4905410427656585,-0.2540474566546891,-5.019720689469717,40.01349707403712,42301.49580062291,25756.605226619402,25756.605226619402,68058.10102724232,77372.84240242031,77372.84240242031,25756.605226619402,103129.44762903971,103129.44762903971,103129.44762903971,127929.97449073422,91564.54165752536,56493.19505571565,38968.16289089968,24800.526861694514,0.0,63768.68975259419,21080.447832440335,1535.6028204131378,0.0,0.8867694987953769,2.8177898246428095,0.0014959135982669303,354383.4625638293,1555115.2650368514,4.388227525591022,1555115.2650368514,4.388227525591022,0.85,0.09566511505005137,4.027634451161993,1.2672205133596437,1.0,0.0,4.027634451160655,1.2847685457416205,1.2850665967462802,3.1349105366189356,19323.963322054275,1970.4958698489572,4632.441516551485,4632.441516551485,5.560049735024678,5.024359937903021,-2.3566718810371996,7.381031818940221,3.472205992432489,3.472205992432489,0.9920588549807111,0.0,0.0,0.00023197601592450429,7.819594448458389e-05,0.0001537800714399204,0.0006193699136335758,0.09566511505034724,0.0717873445582505,0.02387777049209673,0.09566509432404807,0.07178734455802849,0.02387777049202289,0.3777012275784407,0.3777012275784407,0.12563026647939565,0.0,4.764808561651023,4.678563272963004,5.0242959078815375,4.765673232815004,4.68010857146146,5.023111235138458,24800.526861694514,21080.447832440335,0.85,1.0672651624377092,0.6633583968047899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518541848830424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.961230106253,1535.6028204131378,0.3777012275784407,0.12563026647939565,6.112874298809886,3.472205992432489
2590.0,-30.060333334857248,5.024305116714482,35.0068752646427,24.108644993416988,4.996130152847212,-26.554695522446742,-40.07440055776385,1.4904923404338422,-0.2538999019886887,-5.01972880126793,40.01347816037259,42301.31019826076,25756.57854262465,25756.57854262465,68057.88874088542,77372.6569779851,77372.6569779851,25756.57854262465,103129.23552060974,103129.23552060974,103129.23552060974,127929.72202625402,91564.43206599471,56493.085286258734,38968.16308859553,24800.486505644287,0.0,63768.64959423982,21080.413529797643,1535.6010132072838,0.0,0.886769525998695,2.817786933884716,0.0014959135982669303,354383.35049765214,1555114.4493037548,4.3882266114363,1555114.4493037548,4.3882266114363,0.85,0.09566487544742719,4.027634451161993,1.2672203078540045,1.0,0.0,4.027634451162016,1.284768784440566,1.285066828737571,3.1349099541796295,19323.940193639275,1970.4935114069817,4632.441516551485,4632.441516551485,5.560043974780397,5.024305116714482,-2.356667853332601,7.3809729700470825,3.472230079262445,3.472230079262445,0.9920657369321272,0.0,0.0,0.00023197075219307645,7.819432869795281e-05,0.00015377642349512363,0.0006193552210454364,0.09566487544770473,0.071787119632682,0.02387775581502273,0.0956648865310275,0.07178711963247374,0.023877755814953456,0.377700265501605,0.377700265501605,0.12563026288090168,0.0,4.765015833550137,4.678930783266026,5.024020052899402,4.765828899279256,4.680385478414792,5.0229012056541364,24800.486505644287,21080.413529797643,0.85,1.0672625055405447,0.6633559039970922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518554979260034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.954844923765,1535.6010132072838,0.377700265501605,0.12563026288090168,6.112874298809886,3.472230079262445
2591.0,-30.060550365367348,5.0242505729319795,35.00686525140415,24.10857416633519,4.996103416590381,-26.554893554167403,-40.074579092301406,1.4904466053875316,-0.25373439363448824,-5.019734097899,40.01345887276648,42301.111997719774,25756.545253900276,25756.545253900276,68057.65725162005,77372.47777407245,77372.47777407245,25756.545253900276,103129.02302797273,103129.02302797273,103129.02302797273,127929.46591356138,91564.32963666898,56492.96386030479,38968.1841959602,24800.44288558865,0.0,63768.62708154885,21080.37645275035,1535.5989558005251,0.0,0.8867695688873795,2.817784135641037,0.0014959135982669303,354383.27732360933,1555113.6174431527,4.388225170182288,1555113.6174431527,4.388225170182288,0.85,0.09566463157580823,4.027634451161993,1.2672200133325533,1.0,0.0,4.0276344511629025,1.284769009214673,1.285067046828137,3.1349094057179365,19323.918576750275,1970.491307097763,4632.441516551485,4632.441516551485,5.560036788780478,5.0242505729319795,-2.3566617087737023,7.380912281705681,3.472254141433741,3.472254141433741,0.9920726118382117,0.0,0.0,0.0002319655097453967,7.819274788547942e-05,0.0001537727618599173,0.0006193404733173319,0.09566463157609464,0.07178689149771886,0.023877740078375783,0.0956646679842527,0.07178689149750395,0.023877740078304295,0.37769930384461015,0.37769930384461015,0.12563025946417616,0.0,4.765214744945183,4.679289208696218,5.023738022201826,4.765999704264516,4.680712891854057,5.022599827415604,24800.44288558865,21080.37645275035,0.85,1.0672592521803281,0.6633530300664008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518568040204327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.948475670937,1535.5989558005251,0.37769930384461015,0.12563025946417616,6.112874298809886,3.472254141433741
2592.0,-30.060766499794777,5.024196383928194,35.00685529419141,24.108512803819053,4.996083381049932,-26.55509010918937,-40.07476115422321,1.490406990441529,-0.2535517320777103,-5.019735431351844,40.01344047815768,42300.932423327955,25756.50268045422,25756.50268045422,68057.43510378218,77372.30965636371,77372.30965636371,25756.50268045422,103128.81233681794,103128.81233681794,103128.81233681794,127929.21529866348,91564.24064460892,56492.86341156119,38968.19692560858,24800.402961845535,0.0,63768.59988745411,21080.342517568704,1535.5970204428274,0.0,0.8867696287172153,2.8177815745848975,0.0014959135982669303,354383.25890168746,1555112.824097197,4.388223159629034,1555112.824097197,4.388223159629034,0.85,0.0956643863378963,4.027634451161993,1.2672197962878275,1.0,0.0,4.027634451163388,1.2847692053140745,1.285067236265293,3.1349089272243247,19323.899795688594,1970.4893919624535,4632.441516551485,4632.441516551485,5.560027598498008,5.024196383928194,-2.356652565958281,7.3808489498864756,3.472278195920544,3.472278195920544,0.9920794845487269,0.0,0.0,0.0002319602890513893,7.819113587063644e-05,0.00015376915318075286,0.0006193259388768059,0.09566438633817237,0.07178666239786581,0.023877723940306562,0.09566446692129954,0.07178666239765864,0.023877723940237655,0.37769834221734583,0.37769834221734583,0.12563025563430202,0.0,4.765409170638804,4.679653069074561,5.023421640143624,4.766183699274109,4.681105992721712,5.022153579713859,24800.402961845535,21080.342517568704,0.85,1.0672562236570582,0.6633504969214523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518581048630765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.942116715221,1535.5970204428274,0.37769834221734583,0.12563025563430202,6.112874298809886,3.472278195920544
2593.0,-30.060981853203668,5.024142252674358,35.006845357123716,24.108438903372758,4.996042771006778,-26.555288018758375,-40.074943425692595,1.4903489365585154,-0.2531510714858882,-5.0197505828182685,40.013421150495894,42300.75701923416,25756.49575046025,25756.49575046025,68057.2527696944,77372.17413292872,77372.17413292872,25756.49575046025,103128.66988338897,103128.66988338897,103128.66988338897,127929.03201229533,91564.1756019692,56492.75848826255,38968.241237451824,24800.362128906367,0.0,63768.60336635819,21080.30780957041,1535.5953486614428,0.0,0.8867696215832311,2.8177745285025084,0.0014959135982669303,354383.0495811492,1555111.9905096807,4.38822339936318,1555111.9905096807,4.38822339936318,0.85,0.09566415272127993,4.027634451161993,1.2672195660555734,1.0,0.0,4.0276344511627125,1.2847694876318256,1.2850675119651738,3.134908238353327,19323.886068960303,1970.4879922257146,4632.441516551485,4632.441516551485,5.560026102527913,5.024142252674358,-2.356653546015908,7.380795798690267,3.472302266525955,3.472302266525955,0.9920863618645586,0.0,0.0,0.000231955087330431,7.818952203119208e-05,0.0001537655652992389,0.0006193114882016137,0.09566415272155523,0.07178644241799298,0.02387771030356226,0.09566412278703017,0.07178644241778638,0.02387771030349354,0.3776973811825365,0.3776973811825365,0.125630249201906,0.0,4.7656531090154886,4.680053677271701,5.023193214097319,4.766599511332402,4.6816274417092245,5.022250690735916,24800.362128906367,21080.30780957041,0.85,1.067253306124605,0.6633477100982014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518594003369714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.93576847668,1535.5953486614428,0.3776973811825365,0.125630249201906,6.112874298809886,3.472302266525955
2594.0,-30.061196133657585,5.024088533846653,35.00683542725122,24.10837188307198,4.996024810259076,-26.555482697395846,-40.07511766450477,1.4903113739944827,-0.25309364286744085,-5.019748835403522,40.01340148593444,42300.552888034,25756.446259324657,25756.446259324657,68056.99914735866,77371.97486531433,77371.97486531433,25756.446259324657,103128.42112463899,103128.42112463899,103128.42112463899,127928.73467930942,91564.05555190725,56492.63357461515,38968.24664143567,24800.313554670425,0.0,63768.56019610609,21080.26652146986,1535.592844875496,0.0,0.886769701696009,2.817773976462336,0.0014959135982669303,354383.0737220288,1555111.1423922807,4.3882207072115405,1555111.1423922807,4.3882207072115405,0.85,0.09566390048525455,4.027634451161993,1.267219315492548,1.0,0.0,4.0276344511621165,1.2847696740373908,1.2850676917640533,3.1349077835135577,19323.860733356018,1970.485408713069,4632.441516551485,4632.441516551485,5.560015418931496,5.024088533846653,-2.356642073066384,7.380730606913037,3.472326264237595,3.472326264237595,0.9920932183535986,0.0,0.0,0.0002319499116326691,7.818797934203018e-05,0.00015376193229063893,0.000619296855771015,0.09566390048555312,0.07178620817191797,0.023877692313635145,0.0956639567074512,0.07178620817169393,0.02387769231356062,0.3776964230936323,0.3776964230936323,0.12563024581256912,0.0,4.765852992092732,4.680417805249135,5.022897924739993,4.766655192536064,4.6818776300920035,5.02172009503505,24800.313554670425,21080.26652146986,0.85,1.0672500514056522,0.663344958047477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518606911317673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.929428680061,1535.592844875496,0.3776964230936323,0.12563024581256912,6.112874298809886,3.472326264237595
2595.0,-30.061409537500033,5.024034912362721,35.00682553463499,24.10830259267243,4.995988079341682,-26.555678464159918,-40.07529958672819,1.490257005998804,-0.25269907648987555,-5.019761683887195,40.013382711356556,42300.38453893067,25756.434578071887,25756.434578071887,68056.81911700257,77371.84230250742,77371.84230250742,25756.434578071887,103128.2768805793,103128.2768805793,103128.2768805793,127928.55175680963,91563.99425341643,56492.53648982855,38968.28640398653,24800.27487623032,0.0,63768.56128021685,21080.23364479577,1535.5912430700898,0.0,0.8867697042827121,2.817767279742968,0.0014959135982669303,354382.89621772495,1555110.3326595146,4.3882206202866225,1555110.3326595146,4.3882206202866225,0.85,0.09566366711390459,4.027634451161993,1.2672191138332711,1.0,0.0,4.027634451162339,1.2847699390150429,1.2850679501805833,3.1349071369538284,19323.847796800375,1970.4840895515163,4632.441516551485,4632.441516551485,5.560012897312448,5.024034912362721,-2.3566412656590425,7.380676178021764,3.4723502961456942,3.4723502961456942,0.9921000846130555,0.0,0.0,0.0002319447572141957,7.818636865491176e-05,0.00015375838855928396,0.0006192825829165242,0.09566366711417418,0.07178598835444171,0.02387767875973247,0.09566362984300675,0.07178598835423941,0.02387767875966518,0.3776954654153912,0.3776954654153912,0.12563024064902134,0.0,4.766099912168613,4.680821943628587,5.022670836084899,4.767062607397293,4.682414187214647,5.021738043228595,24800.27487623032,21080.23364479577,0.85,1.0672472100780497,0.6633423067685499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518619754976139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.923103199862,1535.5912430700898,0.3776954654153912,0.12563024064902134,6.112874298809886,3.4723502961456942
