time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2596.0,-30.06162206532486,5.023981880810536,35.006815702187346,24.108249018341326,4.995984780155806,-26.555870098981522,-40.07547333659602,1.4902328138095984,-0.25272591407042455,-5.019750983460768,40.013364678659016,42300.18607164405,25756.363786262278,25756.363786262278,68056.54985790633,77371.63800761434,77371.63800761434,25756.363786262278,103128.00179387661,103128.00179387661,103128.00179387661,127928.23418361925,91563.87440426591,56492.42246828389,38968.279928868906,24800.232389742636,0.0,63768.51231861154,21080.19753128124,1535.58888229547,0.0,0.8867698240623016,2.817768883345699,0.0014959135982669303,354383.0440461946,1555109.5549237635,4.388216595151352,1555109.5549237635,4.388216595151352,0.85,0.09566341142139716,4.027634451161993,1.267218829202466,1.0,0.0,4.027634451164001,1.2847700627861176,1.2850680673851007,3.1349068349458378,19323.82250359684,1970.4815103625438,4632.441516551485,4632.441516551485,5.559997615563209,5.023981880810536,-2.3566230585548293,7.380604939365365,3.472374267887786,3.472374267887786,0.9921069336822246,0.0,0.0,0.00023193962405936743,7.818483035212223e-05,0.0001537547937072452,0.000619268104166606,0.09566341142167584,0.0717857515699206,0.023877659851755238,0.09566355013658036,0.07178575156971148,0.023877659851685676,0.37769451073573007,0.37769451073573007,0.12563023800675455,0.0,4.7662810161971265,4.681183672682721,5.022307458023533,4.767025069390343,4.682650846372724,5.020874305782172,24800.232389742636,21080.19753128124,0.85,1.0672438070668817,0.6633397037756874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518632546113364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.916788138431,1535.58888229547,0.37769451073573007,0.12563023800675455,6.112874298809886,3.472374267887786
2597.0,-30.061833753679466,5.023928665346973,35.00680590719207,24.108161392528586,4.995930666282027,-26.55606605999679,-40.075655293744035,1.4901629725965344,-0.2522791537014655,-5.019776545421785,40.01334610463931,42300.02519352985,25756.385855627574,25756.385855627574,68056.41104915742,77371.5017125637,77371.5017125637,25756.385855627574,103127.88756819128,103127.88756819128,103127.88756819128,127928.08638506146,91563.80164348018,56492.32512443482,38968.30724338374,24800.198816870176,0.0,63768.506060253916,21080.16899433965,1535.5878580569586,0.0,0.8867697612025922,2.817760013976046,0.0014959135982669303,354382.69090281706,1555108.7538415308,4.3882187075214425,1555108.7538415308,4.3882187075214425,0.85,0.09566319258340725,4.027634451161993,1.2672186539182442,1.0,0.0,4.0276344511607975,1.2847704000618476,1.2850683981699782,3.134906011975452,19323.807148015636,1970.4799445290325,4632.441516551485,4632.441516551485,5.560002379652562,5.023928665346973,-2.356631457655088,7.380560123002061,3.4723983282234814,3.4723983282234814,0.9921138080638519,0.0,0.0,0.00023193451128419032,7.81832194157789e-05,0.00015375129186841142,0.0006192540000398766,0.09566319258365477,0.07178554335870854,0.02387764922494623,0.0956631784319188,0.0717855433585228,0.023877649224884445,0.3776935561515262,0.3776935561515262,0.1256302289618961,0.0,4.766534104267521,4.681577737757152,5.022135455027694,4.767497391720326,4.683105625665746,5.02139882055701,24800.198816870176,21080.16899433965,0.85,1.0672417350478922,0.663337246031155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518645284764673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.91048351309,1535.5878580569586,0.3776935561515262,0.1256302289618961,6.112874298809886,3.4723983282234814
2598.0,-30.062044404647743,5.023875815675774,35.006796048563245,24.108100414183014,4.995907496903506,-26.556257992411673,-40.07582907853646,1.4901210846646507,-0.25200314735633356,-5.019776236149858,40.0133246611849,42299.83495149878,25756.341960543818,25756.341960543818,68056.1769120426,77371.34792437841,77371.34792437841,25756.341960543818,103127.68988492223,103127.68988492223,103127.68988492223,127927.82963781382,91563.723499466,56492.21052657522,38968.34774765642,24800.13975289159,0.0,63768.48750054801,21080.11878995785,1535.5847892056256,0.0,0.8867698404366777,2.817756415784006,0.0014959135982669303,354382.69517546595,1555107.829003321,4.388216044898407,1555107.829003321,4.388216044898407,0.85,0.09566293703028955,4.027634451161993,1.2672183857718484,1.0,0.0,4.027634451163045,1.2847706065199158,1.2850685981391727,3.134905508207203,19323.790656347173,1970.4782628468615,4632.441516551485,4632.441516551485,5.559992904069632,5.023875815675774,-2.356620895209803,7.380496710885577,3.472422244693324,3.472422244693324,0.9921206413409498,0.0,0.0,0.00023192942366742395,7.818168086108065e-05,0.0001537477428063433,0.0006192397057152218,0.09566293703061546,0.07178530681398013,0.023877630216635325,0.0956628736393081,0.07178530681373557,0.02387763021655398,0.37769260384655945,0.37769260384655945,0.12563022616279962,0.0,4.766781910902694,4.681984766456765,5.021903229927034,4.767773088793547,4.68361347383393,5.020974920149683,24800.13975289159,21080.11878995785,0.85,1.067238373992448,0.6633344557707326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518657973120421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.904188620874,1535.5847892056256,0.37769260384655945,0.12563022616279962,6.112874298809886,3.472422244693324
2599.0,-30.062254268251127,5.023823444086548,35.006786284588784,24.108052846882515,4.995899349795156,-26.55644771393177,-40.07600254900751,1.4900927954729302,-0.25184075080073853,-5.019770162403816,40.01330770093966,42299.64674182662,25756.28459070712,25756.28459070712,68055.93133253374,77371.18748216706,77371.18748216706,25756.28459070712,103127.47207287418,103127.47207287418,103127.47207287418,127927.57664557954,91563.64446476276,56492.10372441093,38968.378600390926,24800.104572705353,0.0,63768.483173096276,21080.08888679955,1535.5829529853522,0.0,0.8867699327793377,2.817754987065132,0.0014959135982669303,354382.77908540476,1555107.0975224567,4.388212941768489,1555107.0975224567,4.388212941768489,0.85,0.09566269131721981,4.027634451161993,1.2672181676281618,1.0,0.0,4.0276344511628075,1.284770749323441,1.285068734463623,3.13490515975939,19323.773976705917,1970.4765619968,4632.441516551485,4632.441516551485,5.559980519706766,5.023823444086548,-2.356605948357382,7.38042939244393,3.472446182818091,3.472446182818091,0.9921274808051689,0.0,0.0,0.00023192435516924273,7.81801451170538e-05,0.00015374421005218892,0.0006192254770728821,0.09566269131747897,0.07178507761423018,0.023877613703248788,0.09566272070438453,0.07178507761403571,0.0238776137031841,0.3776916544141523,0.3776916544141523,0.12563022459216966,0.0,4.767009235958653,4.68239513608097,5.021578801462226,4.767929411603063,4.68404811739731,5.020292645483437,24800.104572705353,21080.08888679955,0.85,1.0672345953062645,0.6633315493330207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518670599317451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.897907454688,1535.5829529853522,0.3776916544141523,0.12563022459216966,6.112874298809886,3.472446182818091
2600.0,-30.062463074384,5.023770929739419,35.00677654583651,24.107964732125424,4.995848120881366,-26.55664079200548,-40.076180280279345,1.4900258384999456,-0.2514625233990273,-5.019793198817287,40.01328890763432,42299.4807847075,25756.30172165555,25756.30172165555,68055.78250636304,77371.03745753005,77371.03745753005,25756.30172165555,103127.3391791856,103127.3391791856,103127.3391791856,127927.40752436253,91563.55797913749,56492.0013063032,38968.39630314921,24800.068345176926,0.0,63768.46464832613,21080.058093400385,1535.5817158454172,0.0,0.8867698835705591,2.8177473152660677,0.0014959135982669303,354382.4608331235,1555106.2869835831,4.388214595405366,1555106.2869835831,4.388214595405366,0.8499999999999999,0.09566247096734702,4.027634451161993,1.2672179873986171,1.0,0.0,4.027634451163139,1.2847710729626127,1.2850690516986034,3.134904370063754,19323.755724607232,1970.474700800705,4632.441516551485,4632.441516551485,5.5599842177455585,5.023770929739419,-2.3566123738286735,7.380383303568092,3.472470177081467,3.472470177081467,0.9921343363089906,0.0,0.0,0.0002319193123117275,7.817857168083915e-05,0.00015374074063088835,0.0006192115035121264,0.09566247096760215,0.07178486825827049,0.02387760270933166,0.09566237786815326,0.07178486825807905,0.02387760270926798,0.3776907077538281,0.3776907077538281,0.12563021825582546,0.0,4.767282378952473,4.682811515713695,5.021420060176922,4.7683306754182695,4.684433441735848,5.020741276885246,24800.068345176926,21080.058093400385,0.85,1.0672325714862487,0.6633291395360233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518683178341523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.891635040345,1535.5817158454172,0.3776907077538281,0.12563021825582546,6.112874298809886,3.472470177081467
2601.0,-30.062670954952388,5.023718992313535,35.00676680018222,24.107906233426206,4.995842235748799,-26.55682850217857,-40.07634585779158,1.4899997829721885,-0.25150925495336196,-5.019782179063724,40.01326922909242,42299.268489272,25756.232491106035,25756.232491106035,68055.50098037804,77370.82368777804,77370.82368777804,25756.232491106035,103127.05617888409,103127.05617888409,103127.05617888409,127927.07155717524,91563.42573276784,56491.8705342504,38968.39466501937,24800.015378291147,0.0,63768.41004331052,21080.013071547473,1535.5787440490615,0.0,0.8867700109362499,2.817749218113749,0.0014959135982669303,354382.613073014,1555105.4382655716,4.388210315344028,1555105.4382655716,4.388210315344028,0.8499999999999999,0.0956622117789664,4.027634451161993,1.2672176445228978,1.0,0.0,4.027634451161722,1.2847712052178,1.2850691775340586,3.13490404735465,19323.727815069866,1970.47185481993,4632.441516551485,4632.441516551485,5.559969273023801,5.023718992313535,-2.356593753628137,7.380312745941672,3.4724940409935607,3.4724940409935607,0.9921411545695887,0.0,0.0,0.00023191429190778457,7.817710586691858e-05,0.000153737186040866,0.0006191971869228925,0.09566221177927119,0.07178462903458253,0.023877582744688652,0.09566227107499574,0.07178462903435383,0.023877582744612574,0.3776897639493572,0.3776897639493572,0.1256302179423131,0.0,4.767476437689766,4.683170964474755,5.021115529150961,4.768272924110363,4.684629621912109,5.019918370424307,24800.015378291147,21080.013071547473,0.85,1.067229070540661,0.6633263783830111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518695694002484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.88537681521,1535.5787440490615,0.3776897639493572,0.1256302179423131,6.112874298809886,3.4724940409935607
2602.0,-30.062877955154168,5.023667106025341,35.00675713002262,24.107831390015804,4.995806483791611,-26.55701840691609,-40.076519328262634,1.4899469355508193,-0.25123328975047343,-5.019795581638832,40.013251936726775,42299.092663751006,25756.226354583272,25756.226354583272,68055.31901833428,77370.66480703598,77370.66480703598,25756.226354583272,103126.89116161925,103126.89116161925,103126.89116161925,127926.87552599699,91563.33592781205,56491.76378451616,38968.413492550986,24799.98436437774,0.0,63768.39785692873,21079.986709721077,1535.5775846961471,0.0,0.8867700053343177,2.8177440184544658,0.0014959135982669303,354382.4279140192,1555104.6924615072,4.388210503594182,1555104.6924615072,4.388210503594182,0.85,0.09566198671606867,4.027634451161993,1.2672174181370064,1.0,0.0,4.027634451159564,1.284771462761934,1.2850694287149615,3.1349034189345995,19323.70886245305,1970.4699221908656,4632.441516551485,4632.441516551485,5.559967948339454,5.023667106025341,-2.3565929785253164,7.380260084550658,3.4725179914196516,3.4725179914196516,0.9921479975484718,0.0,0.0,0.00023190929286455962,7.817557020597605e-05,0.00015373372265858355,0.0006191832376850942,0.09566198671631418,0.07178441596556838,0.023877570750745793,0.09566202171850655,0.07178441596538415,0.023877570750684512,0.37768881925334913,0.37768881925334913,0.1256302134966611,0.0,4.767698812627259,4.683539229054247,5.0208980368229845,4.768562291888372,4.6849869265167285,5.0200025757440585,24799.98436437774,21079.986709721077,0.85,1.067226421009098,0.6633237478955262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518708154206375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.879130172008,1535.5775846961471,0.37768881925334913,0.1256302134966611,6.112874298809886,3.4725179914196516
2603.0,-30.06308399004305,5.023615592322285,35.006747473124264,24.107774707395606,4.995788991286017,-26.55720561656758,-40.07669234471393,1.4899106178077617,-0.2510143999782031,-5.019793677909196,40.01323298266463,42298.91933907681,25756.18164436669,25756.18164436669,68055.1009834435,77370.50536483321,77370.50536483321,25756.18164436669,103126.6870091999,103126.6870091999,103126.6870091999,127926.62538956339,91563.25256460102,56491.66653883334,38968.42891751964,24799.938380363477,0.0,63768.36729788312,21079.947623308955,1535.5752227253693,0.0,0.8867700836695936,2.8177413586797,0.0014959135982669303,354382.45421438327,1555103.8749902914,4.388207871176188,1555103.8749902914,4.388207871176188,0.85,0.09566173944484115,4.027634451161993,1.2672171944985164,1.0,0.0,4.027634451161407,1.284771642931616,1.2850696025335446,3.1349029793120753,19323.691269314888,1970.4681281900434,4632.441516551485,4632.441516551485,5.559958296794709,5.023615592322285,-2.3565809298125413,7.380196522134826,3.4725418707099025,3.4725418707099025,0.9921548202028293,0.0,0.0,0.0002319043172321732,7.817403859205769e-05,0.00015373027864011552,0.0006191693664376619,0.09566173944512885,0.07178418598186345,0.023877553463265387,0.09566179272628937,0.07178418598164757,0.023877553463193573,0.3776878746185701,0.3776878746185701,0.12563021082262435,0.0,4.767914309058142,4.683916608400125,5.020625514089772,4.768779277931003,4.685429735179184,5.019539047548278,24799.938380363477,21079.947623308955,0.85,1.0672235132747814,0.663321347737893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518720561662057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.872894236134,1535.5752227253693,0.3776878746185701,0.12563021082262435,6.112874298809886,3.4725418707099025
2604.0,-30.06328928435801,5.023564232045588,35.00673786073454,24.107709433324658,4.995759061033166,-26.5573934035147,-40.07686172900719,1.4898631801870856,-0.25068953868981225,-5.019801837442624,40.01321496527505,42298.73385737142,25756.163233203562,25756.163233203562,68054.89709057499,77370.36163902633,77370.36163902633,25756.163233203562,103126.5248722299,103126.5248722299,103126.5248722299,127926.42597670868,91563.17958316278,56491.55180149662,38968.4753129624,24799.90110447877,0.0,63768.37641744117,21079.915938806953,1535.573587245431,0.0,0.8867701073839593,2.817736127800381,0.0014959135982669303,354382.3414889866,1555103.097917198,4.388207074266783,1555103.097917198,4.388207074266783,0.85,0.09566150623700682,4.027634451161993,1.267216969211586,1.0,0.0,4.0276344511608,1.2847718750832657,1.285069828369253,3.13490241285128,19323.67586716674,1970.4665576080254,4632.441516551485,4632.441516551485,5.5599543223973935,5.023564232045588,-2.3565762091615423,7.38014044120713,3.4725657759195223,3.4725657759195223,0.9921616502627206,0.0,0.0,0.00023189935958207552,7.817253915839445e-05,0.00015372682042368106,0.0006191554380060109,0.09566150623727007,0.07178396688616896,0.023877539351101113,0.09566151581176101,0.07178396688597143,0.023877539351035402,0.3776869308312466,0.3776869308312466,0.12563020608237369,0.0,4.7681571231749444,4.684316520023742,5.020394724964206,4.769112298752816,4.68590072993959,5.019456050160841,24799.90110447877,21079.915938806953,0.85,1.0672201632526028,0.6633183441973658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518732911277636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.86667073869,1535.573587245431,0.3776869308312466,0.12563020608237369,6.112874298809886,3.4725657759195223
2605.0,-30.063493562918566,5.023513207947193,35.00672827718191,24.10764758186417,4.995740581767434,-26.55757913093775,-40.07703453591091,1.4898261497839043,-0.25053684836245793,-5.019801169587481,40.01319658043424,42298.56716050589,25756.12289180742,25756.12289180742,68054.69005231331,77370.18541592361,77370.18541592361,25756.12289180742,103126.30830773103,103126.30830773103,103126.30830773103,127926.1668815653,91563.078330537,56491.46007510813,38968.464728254294,24799.858573834263,0.0,63768.32330208855,21079.879787759124,1535.5714476044354,0.0,0.8867701773663006,2.817734195316052,0.0014959135982669303,354382.3507155224,1555102.3049965815,4.3882047225453595,1555102.3049965815,4.3882047225453595,0.8500000000000001,0.09566126261984916,4.027634451161993,1.2672167571121826,1.0,0.0,4.027634451162096,1.2847720584989142,1.2850700054892967,3.1349019653087336,19323.654498610842,1970.4643786217355,4632.441516551485,4632.441516551485,5.559945613945058,5.023513207947193,-2.3565649533857576,7.380078161332951,3.47258964155659,3.47258964155659,0.9921684690161685,0.0,0.0,0.00023189442655834183,7.817100945429764e-05,0.0001537234171040442,0.0006191417306785932,0.09566126262012677,0.07178373998896101,0.02387752263116576,0.0956613244608028,0.07178373998875269,0.023877522631096465,0.3776859893404319,0.3776859893404319,0.12563020203930894,0.0,4.7683784330990875,4.68470017080557,5.020126649312147,4.769264321225023,4.686236044421662,5.019055620162646,24799.858573834263,21079.879787759124,0.85,1.067217805459915,0.6633162826020316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451874521652359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.860455209577,1535.5714476044354,0.3776859893404319,0.12563020203930894,6.112874298809886,3.47258964155659
2606.0,-30.063697077782262,5.023462125631534,35.006718687633786,24.107569001521938,4.99569509087214,-26.55776687225962,-40.07720385035498,1.4897648853468375,-0.25010801045925746,-5.0198189915490214,40.013177238695775,42298.38927804861,25756.129877879062,25756.129877879062,68054.51915592767,77370.05069548305,77370.05069548305,25756.129877879062,103126.18057336211,103126.18057336211,103126.18057336211,127925.99717069734,91563.00733659755,56491.34591915253,38968.512686050024,24799.816597335233,0.0,63768.32928338526,21079.84410773495,1535.5697618964211,0.0,0.8867701566888166,2.817726466471722,0.0014959135982669303,354382.10450206615,1555101.470806215,4.388205417401792,1555101.470806215,4.388205417401792,0.85,0.09566103592504098,4.027634451161993,1.2672165318252522,1.0,0.0,4.027634451161641,1.2847723552437964,1.2850702959886722,3.1349012412379587,19323.6395159084,1970.462850811276,4632.441516551485,4632.441516551485,5.559947122020577,5.023462125631534,-2.3565672840466987,7.380029409678233,3.472613523006983,3.472613523006983,0.9921752922877094,0.0,0.0,0.00023188951207289102,7.816951069264505e-05,0.00015372000138024597,0.0006191279733917478,0.09566103592531285,0.07178352610825647,0.023877509817056372,0.09566095482392341,0.07178352610805247,0.023877509816988513,0.37768504896694094,0.37768504896694094,0.1256301961380842,0.0,4.768651819580612,4.685112370827085,5.019981491896999,4.769710981089759,4.686727446262978,5.019366963394816,24799.816597335233,21079.84410773495,0.85,1.0672150254006916,0.6633134308737393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518757460905474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.85425318627,1535.5697618964211,0.37768504896694094,0.1256301961380842,6.112874298809886,3.472613523006983
2607.0,-30.0638995800498,5.023411653649766,35.006709118759545,24.107525345776253,4.995694400454113,-26.557949221724424,-40.077368589676894,1.4897440421259636,-0.2500159794576575,-5.01980507524539,40.01315866177043,42298.19677952922,25756.05663781214,25756.05663781214,68054.25341734136,77369.87606355126,77369.87606355126,25756.05663781214,103125.9327013634,103125.9327013634,103125.9327013634,127925.70089624506,91562.91416024776,56491.234876214454,38968.53253781478,24799.768194881657,0.0,63768.30073269644,21079.802965649407,1535.5669856141367,0.0,0.8867702948100818,2.8177268806068754,0.0014959135982669303,354382.2967581765,1555100.6696018106,4.3882007759066495,1555100.6696018106,4.3882007759066495,0.85,0.0956607785741444,4.027634451161993,1.2672162400512024,1.0,0.0,4.0276344511615205,1.2847724628465058,1.28507039733355,3.1349009786826216,19323.619851785872,1970.4608456288206,4632.441516551485,4632.441516551485,5.559931311768757,5.023411653649766,-2.3565462356637954,7.379957889313561,3.4726373018550043,3.4726373018550043,0.9921820862442869,0.0,0.0,0.0002318846221348945,7.81680524552084e-05,0.0001537165696796861,0.0006191141517563468,0.09566077857443298,0.07178328853413458,0.023877490040298384,0.09566081083029251,0.07178328853391805,0.023877490040226358,0.3776841114750633,0.3776841114750633,0.12563019602865413,0.0,4.768874124343654,4.685510078432344,5.0196750875784915,4.769789095787758,4.687127255659846,5.018475944891122,24799.768194881657,21079.802965649407,0.85,1.0672113359678619,0.6633107091379858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876965953126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.84805965307,1535.5669856141367,0.3776841114750633,0.12563019602865413,6.112874298809886,3.4726373018550043
2608.0,-30.06410121249736,5.023361306292517,35.00669965843431,24.107459652610146,4.995666835763956,-26.558133475984132,-40.07753738025201,1.4896990992480528,-0.24975835819356007,-5.019813613333398,40.013142685740085,42298.02484773231,25756.041682869793,25756.041682869793,68054.06653060211,77369.720991785,77369.720991785,25756.041682869793,103125.76267465479,103125.76267465479,103125.76267465479,127925.50491238569,91562.82931222123,56491.13316815786,38968.551271181524,24799.7422377309,0.0,63768.29350891242,21079.780902071267,1535.5660011975165,0.0,0.886770309204376,2.8177224909199734,0.0014959135982669303,354382.17880302377,1555099.980571684,4.388200292193742,1555099.980571684,4.388200292193742,0.85,0.09566055420112707,4.027634451161993,1.2672160208085552,1.0,0.0,4.027634451162507,1.2847726831445665,1.2850706114270194,3.134900441145814,19323.60194528929,1970.4590196743325,4632.441516551485,4632.441516551485,5.559928083461978,5.023361306292517,-2.356541553780783,7.3799028600733,3.472661179683224,3.472661179683224,0.9921889084809211,0.0,0.0,0.0002318797532953315,7.816655838302514e-05,0.00015371319491230633,0.0006191005594269834,0.095660554201358,0.0717830765352535,0.023877477666104492,0.09566060202894823,0.07178307653508022,0.02387747766604685,0.37768317568406984,0.37768317568406984,0.125630190673576,0.0,4.769113707977226,4.6859111399349445,5.019427901300162,4.770055255139823,4.68749923252858,5.018422918387955,24799.7422377309,21079.780902071267,0.85,1.0672085261477273,0.6633080880833142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518781797481743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.841879621716,1535.5660011975165,0.37768317568406984,0.125630190673576,6.112874298809886,3.472661179683224
2609.0,-30.064302015741895,5.023311250635564,35.00669022364532,24.107392772007756,4.995646672718104,-26.558316243522807,-40.07770218942312,1.4896609004962795,-0.2496529752397123,-5.019814112612469,40.013124508880345,42297.83988532749,25756.00667883431,25756.00667883431,68053.8465641618,77369.5311410289,77369.5311410289,25756.00667883431,103125.53781986321,103125.53781986321,103125.53781986321,127925.2384422851,91562.71234754431,56491.02109183187,38968.54583968048,24799.700622421897,0.0,63768.24646210238,21079.74552905861,1535.5639356845243,0.0,0.886770372491967,2.817721044998641,0.0014959135982669303,354382.17190539796,1555099.196622279,4.388198165446685,1555099.196622279,4.388198165446685,0.85,0.09566031361221655,4.027634451161993,1.2672157806856554,1.0,0.0,4.02763445116252,1.2847728718519273,1.2850707939483077,3.1348999806918294,19323.577260830807,1970.45650256008,4632.441516551485,4632.441516551485,5.559920527179754,5.023311250635564,-2.356530935178809,7.379842185814374,3.4726850109865364,3.4726850109865364,0.9921957174247247,0.0,0.0,0.00023187490457222582,7.816509957824305e-05,0.00015370980499398277,0.0006190869060751568,0.09566031361249004,0.07178285257024644,0.023877461042243597,0.09566043109317303,0.07178285257004122,0.023877461042175335,0.37768224172239184,0.37768224172239184,0.125630184510271,0.0,4.769323503795704,4.686277970282504,5.0191643113302575,4.7701611373727815,4.6877443525380045,5.0181090047733505,24799.700622421897,21079.74552905861,0.85,1.0672058640440483,0.66330567691657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518793883314633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.835710265683,1535.5639356845243,0.37768224172239184,0.125630184510271,6.112874298809886,3.4726850109865364
2610.0,-30.064501920851985,5.0232611608576825,35.006680776470425,24.107318941410654,4.995603743543347,-26.5585004793651,-40.07787097999824,1.4896023020537454,-0.24919293962778966,-5.019829886286217,40.0131052785349,42297.67534589015,25756.010773345777,25756.010773345777,68053.68611923594,77369.40544880742,77369.40544880742,25756.010773345777,103125.4162221532,103125.4162221532,103125.4162221532,127925.07417068763,91562.64996198923,56490.91985906091,38968.589003253684,24799.657948534423,0.0,63768.24695178811,21079.70925625426,1535.5621617566278,0.0,0.886770361838233,2.817713144767266,0.0014959135982669303,354381.9539894685,1555098.367237435,4.388198523459942,1555098.367237435,4.388198523459942,0.8500000000000001,0.09566008580634387,4.027634451161993,1.2672155592450873,1.0,0.0,4.027634451161741,1.2847731559447884,1.285071071905196,3.1348992874934227,19323.564094858953,1970.455160004584,4632.441516551485,4632.441516551485,5.559921411057393,5.0232611608576825,-2.3565315456413787,7.379792706499061,3.4727088463738434,3.4727088463738434,0.9922025275353838,0.0,0.0,0.00023187007762883328,7.816360555823884e-05,0.00015370647207059446,0.0006190734822780949,0.0956600858066167,0.07178263843880305,0.02387744736781365,0.09566005122502141,0.07178263843859832,0.023877447367745556,0.37768130741485045,0.37768130741485045,0.12563017654043634,0.0,4.7695922904758845,4.686685447113575,5.019014947136611,4.770636946658442,4.688285505760177,5.018387488113888,24799.657948534423,21079.70925625426,0.85,1.0672033397858314,0.6633030915507093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518805919464262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.829550800268,1535.5621617566278,0.37768130741485045,0.12563017654043634,6.112874298809886,3.4727088463738434
2611.0,-30.064700893552637,5.023211547437633,35.006671328644366,24.107271304260962,4.995594616848363,-26.558680495397468,-40.07803533514959,1.4895742186905183,-0.24898927709506324,-5.019821439200279,40.013086365219344,42297.49655845479,25755.953610405973,25755.953610405973,68053.45016886076,77369.24886304089,77369.24886304089,25755.953610405973,103125.20247344687,103125.20247344687,103125.20247344687,127924.81130590351,91562.56999176995,56490.81768717302,38968.61367177437,24799.60883245663,0.0,63768.222504231,21079.667507588136,1535.5594676437581,0.0,0.8867704733357717,2.817711450061724,0.0014959135982669303,354382.0706873549,1555097.5515260878,4.388194776642736,1555097.5515260878,4.388194776642736,0.85,0.09565983390318056,4.027634451161993,1.2672153378045188,1.0,0.0,4.027634451161758,1.2847732972404924,1.2850712070608583,3.1348989427261373,19323.54721778453,1970.4534390219424,4632.441516551485,4632.441516551485,5.559909071357129,5.023211547437633,-2.3565143277895073,7.37972587522714,3.4727325880419087,3.4727325880419087,0.9922093108691168,0.0,0.0,0.00023186527329148958,7.816215082297614e-05,0.00015370312246851345,0.0006190599913053558,0.09565983390347185,0.07178240558331853,0.02387742832015333,0.09565983788475563,0.07178240558309994,0.02387742832008062,0.37768037554105865,0.37768037554105865,0.12563017387934844,0.0,4.769837184415451,4.6870966874454325,5.018758421927089,4.770832162105194,4.6887576446522985,5.01774839112386,24799.60883245663,21079.667507588136,0.85,1.0672000488071536,0.6633005421414775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518817901798629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.823402634038,1535.5594676437581,0.37768037554105865,0.12563017387934844,6.112874298809886,3.4727325880419087
2612.0,-30.06489891433858,5.023161854742396,35.00666190802131,24.107187066134088,4.995551006765531,-26.558863103222073,-40.07820384632794,1.4895151956463621,-0.24869909048754835,-5.019838980276106,40.013068261912295,42297.33910664076,25755.963123428377,25755.963123428377,68053.30223006914,77369.08365559591,77369.08365559591,25755.963123428377,103125.04677902428,103125.04677902428,103125.04677902428,127924.61985396624,91562.46705459074,56490.72250562489,38968.6050544065,24799.573074941964,0.0,63768.17812934847,21079.637113700668,1535.5581236019252,0.0,0.8867704496031554,2.8177055797830644,0.0014959135982669303,354381.82835453155,1555096.7707498549,4.388195574164997,1555096.7707498549,4.388195574164997,0.85,0.09565961340489651,4.027634451161993,1.267215164168738,1.0,0.0,4.0276344511616875,1.2847735832255047,1.2850714869690256,3.134898244911266,19323.52549371712,1970.4512237835672,4632.441516551485,4632.441516551485,5.5599111249226985,5.023161854742396,-2.3565161663642105,7.379678021106606,3.472756389928289,3.472756389928289,0.9922161114080826,0.0,0.0,0.00023186049202986026,7.816065932800182e-05,0.00015369983270185846,0.0006190467413278399,0.09565961340514914,0.07178219674559429,0.023877416659554854,0.09565955230291179,0.07178219674540472,0.02387741665949179,0.37767944611423676,0.37767944611423676,0.12563016886458017,0.0,4.770104493623535,4.687495240576652,5.018630001805832,4.7711398897885715,4.689056258419441,5.0180829572140055,24799.573074941964,21079.637113700668,0.85,1.0671984715013914,0.6632985345895269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518829828263031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.817266483573,1535.5581236019252,0.37767944611423676,0.12563016886458017,6.112874298809886,3.472756389928289
2613.0,-30.065096151663987,5.02311256099947,35.0066524681882,24.10713502848523,4.995536379298619,-26.559042107273186,-40.07836425499988,1.4894823349051525,-0.24845738679454143,-5.01983390663817,40.01304886113124,42297.15146074474,25755.91524915111,25755.91524915111,68053.06670989585,77368.93146663596,77368.93146663596,25755.91524915111,103124.84671578706,103124.84671578706,103124.84671578706,127924.3686758006,91562.3885537862,56490.60854788428,38968.644451002125,24799.52196001353,0.0,63768.166411015656,21079.5936660115,1535.5553905334486,0.0,0.886770545693026,2.8177029900744133,0.0014959135982669303,354381.898447654,1555095.934015288,4.38819234511492,1555095.934015288,4.38819234511492,0.85,0.09565936492257962,4.027634451161993,1.267214885032736,1.0,0.0,4.027634451163716,1.28477374678315,1.2850716444458574,3.134897845824208,19323.508926750907,1970.4495344231625,4632.441516551485,4632.441516551485,5.559900790355688,5.02311256099947,-2.356501390500646,7.379613951500117,3.472780085210956,3.472780085210956,0.9922228814888445,0.0,0.0,0.0002318557297753807,7.815923957287961e-05,0.00015369649020250108,0.0006190332789622751,0.0956593649228765,0.07178196616288758,0.023877398759988906,0.09565930448947771,0.07178196616266481,0.023877398759914802,0.3776785181494608,0.3776785181494608,0.12563016956755949,0.0,4.77035709742222,4.687902197464098,5.018417296555526,4.7713765198436136,4.689539635655365,5.017576128026178,24799.52196001353,21079.5936660115,0.85,1.0671949742330995,0.6632957138538345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518841697688052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.811142770708,1535.5553905334486,0.3776785181494608,0.12563016956755949,6.112874298809886,3.472780085210956
2614.0,-30.065292556776527,5.023063688939176,35.00664313826155,24.107081698626303,4.99552966759445,-26.559219570738424,-40.078524489048846,1.489456681553679,-0.24842027150054946,-5.019827291881906,40.013033182724385,42296.96644628288,25755.864647235212,25755.864647235212,68052.83109351809,77368.7420864509,77368.7420864509,25755.864647235212,103124.60673368612,103124.60673368612,103124.60673368612,127924.09850216638,91562.2757299711,56490.50008979225,38968.639600198716,24799.491768480264,0.0,63768.13136867898,21079.568003208224,1535.5538135190607,0.0,0.8867706361472107,2.8177032742146424,0.0014959135982669303,354381.9898315894,1555095.2578229175,4.388189305449567,1555095.2578229175,4.388189305449567,0.85,0.09565912778555774,4.027634451161993,1.267214624029584,1.0,0.0,4.0276344511622355,1.2847738765827112,1.2850717681827084,3.1348975291082684,19323.485116188156,1970.447106421475,4632.441516551485,4632.441516551485,5.559889866976362,5.023063688939176,-2.3564853325596147,7.379549021498791,3.472803818023077,3.472803818023077,0.9922296622923078,0.0,0.0,0.00023185098770405594,7.81578213871251e-05,0.00015369316631693084,0.0006190198915662407,0.09565912778579738,0.0717817442749552,0.02387738351084217,0.09565922565143958,0.07178174427477539,0.023877383510782356,0.3776775921298516,0.3776775921298516,0.1256301696458256,0.0,4.770564695890982,4.688274575156981,5.018128203564402,4.771407020381332,4.689776612494086,5.016984417013873,24799.491768480264,21079.568003208224,0.85,1.067191865793697,0.6632931769905664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518853520170645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.80502815248,1535.5538135190607,0.3776775921298516,0.1256301696458256,6.112874298809886,3.472803818023077
2615.0,-30.06548807596341,5.023014862652651,35.00663386850016,24.107011465262644,4.995496786810762,-26.559398853800086,-40.078688704501815,1.4894075646448166,-0.24811915342354496,-5.019838153323768,40.01301627530476,42296.80201571376,25755.85915438298,25755.85915438298,68052.66117009673,77368.5902480455,77368.5902480455,25755.85915438298,103124.44940242848,103124.44940242848,103124.44940242848,127923.90951863947,91562.18949581186,56490.401263469554,38968.65359149146,24799.46011621099,0.0,63768.11370770245,21079.54109877934,1535.5525516436926,0.0,0.8867706420872614,2.8176980404511185,0.0014959135982669303,354381.8397790105,1555094.5286248336,4.3881891058373,1555094.5286248336,4.3881891058373,0.85,0.09565890460658616,4.027634451161993,1.2672143839066847,1.0,0.0,4.027634451162474,1.2847741161013932,1.2850720016917152,3.134896944673608,19323.466917159363,1970.4452506370028,4632.441516551485,4632.441516551485,5.559888681240458,5.023014862652651,-2.3564820585247817,7.379496921177433,3.4728275958865544,3.4728275958865544,0.992236455967587,0.0,0.0,0.0002318462671115733,7.815636798778638e-05,0.0001536898991237869,0.0006190067325065755,0.09565890460682905,0.07178153360071472,0.02387737100611432,0.09565896999934372,0.07178153360053247,0.023877371006053694,0.3776766658398759,0.3776766658398759,0.12563016444832809,0.0,4.770799792133346,4.688655314970276,5.017924231321388,4.771718999900202,4.69015772174447,5.017087684862815,24799.46011621099,21079.54109877934,0.85,1.0671894966508435,0.663290782123367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518865292788343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.798923631668,1535.5525516436926,0.3776766658398759,0.12563016444832809,6.112874298809886,3.4728275958865544
2616.0,-30.065682764186672,5.0229661973950295,35.006624569717204,24.106951185409002,4.995467385268829,-26.55957704082389,-40.0788527802564,1.4893616619034298,-0.24770680843511172,-5.019843563332925,40.0129968904638,42296.64048113958,25755.83983091467,25755.83983091467,68052.48031205425,77368.46461301374,77368.46461301374,25755.83983091467,103124.30444392841,103124.30444392841,103124.30444392841,127923.71658066702,91562.13053864693,56490.30640676219,38968.69347987194,24799.412136738607,0.0,63768.10561661054,21079.500316227815,1535.550235698303,0.0,0.886770684750824,2.8176919791255575,0.0014959135982669303,354381.7650388759,1555093.6925786561,4.388187672150855,1555093.6925786561,4.388187672150855,0.85,0.09565866716048688,4.027634451161993,1.2672141805989665,1.0,0.0,4.0276344511611315,1.2847743405425414,1.2850722201455804,3.1348963970288994,19323.4544747218,1970.4439818614715,4632.441516551485,4632.441516551485,5.559884509904838,5.0229661973950295,-2.35647480523056,7.379441002625589,3.472851306105018,3.472851306105018,0.9922432303157195,0.0,0.0,0.00023184156666976704,7.815491584981115e-05,0.0001536866508199559,0.0006189936495261579,0.09565866716077462,0.07178131213916174,0.023877355021612878,0.09565862454952127,0.07178131213894583,0.023877355021541057,0.3776757400891608,0.3776757400891608,0.12563016000148303,0.0,4.771069353754456,4.689073680597858,5.017745211758211,4.772136754897815,4.6907369104860095,5.017018844667973,24799.412136738607,21079.500316227815,0.85,1.0671867958757066,0.6632883331274937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518877012321343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.792830312066,1535.550235698303,0.3776757400891608,0.12563016000148303,6.112874298809886,3.472851306105018
2617.0,-30.065876533883475,5.022917823629611,35.00661528598445,24.106889229174726,4.995448631377775,-26.559753336241616,-40.07901273490859,1.489325433733295,-0.24754838715233518,-5.019842627404177,40.01297873126884,42296.46605282562,25755.804851850215,25755.804851850215,68052.27090467584,77368.28896507574,77368.28896507574,25755.804851850215,103124.09381692596,103124.09381692596,103124.09381692596,127923.46290590196,91562.02550844911,56490.20259618852,38968.692124733985,24799.369088976007,0.0,63768.061213709996,21079.463725629605,1535.5480523889078,0.0,0.8867707552804867,2.817690002585399,0.0014959135982669303,354381.7779688793,1555092.909393508,4.388185302039066,1555092.909393508,4.388185302039066,0.85,0.09565842788157129,4.027634451161993,1.267213955312036,1.0,0.0,4.027634451161296,1.2847745196797309,1.2850723933135866,3.134895959927664,19323.432308939566,1970.44172158072,4632.441516551485,4632.441516551485,5.559876959013081,5.022917823629611,-2.35646284536686,7.379380668996472,3.47287498352339,3.47287498352339,0.9922499952923971,0.0,0.0,0.00023183688849151836,7.815350020930123e-05,0.00015368338828221714,0.0006189805092167631,0.0956584278818456,0.07178108916094321,0.02387733872090239,0.09565842904430125,0.07178108916073737,0.02387733872083392,0.37767481730631347,0.37767481730631347,0.12563015753297438,0.0,4.771314095108551,4.689469139942275,5.017535611363712,4.772294240251824,4.691052755723206,5.016698991882038,24799.369088976007,21079.463725629605,0.85,1.0671842550866946,0.6632860596321842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518888682063864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.786747122127,1535.5480523889078,0.37767481730631347,0.12563015753297438,6.112874298809886,3.47287498352339
2618.0,-30.066069440898026,5.022869532358423,35.00660601860277,24.106818821188085,4.995416630404301,-26.559930179943503,-40.079172829259164,1.4892773694471133,-0.24726179995667508,-5.01985137846651,40.01296064006185,42296.29565491455,25755.794952542576,25755.794952542576,68052.09060745712,77368.13282204048,77368.13282204048,25755.794952542576,103123.92777458306,103123.92777458306,103123.92777458306,127923.25733534533,91561.93427172826,56490.09710459152,38968.70796348526,24799.32956076227,0.0,63768.037524247535,21079.43012664793,1535.5462908180161,0.0,0.8867707762509255,2.8176852067641693,0.0014959135982669303,354381.65707158815,1555092.1291408993,4.388184597338674,1555092.1291408993,4.388184597338674,0.85,0.09565819966393294,4.027634451161993,1.2672137399157508,1.0,0.0,4.027634451161644,1.284774754143656,1.285072621848025,3.1348953878273718,19323.413054160203,1970.4397581396506,4632.441516551485,4632.441516551485,5.559874822060547,5.022869532358423,-2.3564579749651546,7.379327507323578,3.47289866776648,3.47289866776648,0.9922567622189943,0.0,0.0,0.00023183223122738347,7.815208335616154e-05,0.00015368014787122195,0.0006189674580258029,0.09565819966419677,0.07178087459888598,0.023877325065310793,0.09565815875340676,0.071780874598688,0.02387732506524494,0.3776738957870229,0.3776738957870229,0.12563015467255137,0.0,4.77157262692532,4.689864618745787,5.017381264187691,4.772589578509837,4.691429976256472,5.01674723145328,24799.32956076227,21079.43012664793,0.85,1.0671818241478828,0.6632836338868286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518900296767085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.780675843727,1535.5462908180161,0.3776738957870229,0.12563015467255137,6.112874298809886,3.47289866776648
2619.0,-30.06626146804317,5.022821630970435,35.00659677566908,24.10676615489649,4.995405158117592,-26.5601041786165,-40.07932866280896,1.4892478686883657,-0.24709948547791782,-5.019845441357059,40.012942817397054,42296.111618649455,25755.74816655854,25755.74816655854,68051.859785208,77367.96547778396,77367.96547778396,25755.74816655854,103123.7136443425,103123.7136443425,103123.7136443425,127923.00013050444,91561.83978984233,56489.98593069758,38968.726510160835,24799.28648616195,0.0,63768.01299632278,21079.393513237657,1535.5439922525004,0.0,0.8867708710209887,2.8176837632825324,0.0014959135982669303,354381.7390936776,1555091.3604704903,4.388181412641626,1555091.3604704903,4.388181412641626,0.85,0.09565795699643935,4.027634451161993,1.2672134530870243,1.0,0.0,4.027634451163992,1.2847749017225896,1.2850727635047292,3.1348950277296477,19323.39311451473,1970.4377248616734,4632.441516551485,4632.441516551485,5.559864722422188,5.022821630970435,-2.3564422654564097,7.3792638964268455,3.472922296272388,3.472922296272388,0.9922635132206823,0.0,0.0,0.000231827595291134,7.815070423439914e-05,0.00015367689105673485,0.0006189543407675737,0.095657956996712,0.07178064884098284,0.023877308155729166,0.09565797678040543,0.07178064884077824,0.02387730815566111,0.3776729755433978,0.3776729755433978,0.12563015471089184,0.0,4.771805161435793,4.690250539952615,5.017151426218504,4.772745955879145,4.691805469468932,5.016243369332642,24799.28648616195,21079.393513237657,0.85,1.0671786149135971,0.6632810029863795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518911859778107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.77461538874,1535.5439922525004,0.3776729755433978,0.12563015471089184,6.112874298809886,3.472922296272388
2620.0,-30.066452699740758,5.022773885168817,35.0065875944589,24.106710345391207,4.995380616706118,-26.56027876834643,-40.07948840791357,1.4892066853091928,-0.24673087382723224,-5.019850256193531,40.01292612935614,42295.94703246633,25755.72949619414,25755.72949619414,68051.67652866046,77367.83809891973,77367.83809891973,25755.72949619414,103123.56759511387,103123.56759511387,103123.56759511387,127922.82101562565,91561.77966090933,56489.88859444522,38968.76785162679,24799.25342051178,0.0,63768.021272138576,21079.365407435012,1535.5425122850581,0.0,0.8867709069476317,2.8176783473892577,0.0014959135982669303,354381.6725759625,1555090.6407353235,4.388180205346218,1555090.6407353235,4.388180205346218,0.85,0.09565772974624549,4.027634451161993,1.2672132618678735,1.0,0.0,4.027634451161922,1.2847751039135695,1.2850729598109223,3.134894534376768,19323.380424784897,1970.4364308693487,4632.441516551485,4632.441516551485,5.559860692071383,5.022773885168817,-2.3564343776700873,7.379208262838905,3.472945961907609,3.472945961907609,0.9922702748307454,0.0,0.0,0.00023182297864353008,7.81492905188602e-05,0.00015367368812466988,0.0006189414405280441,0.09565772974649141,0.07178043502259379,0.023877294723897612,0.09565770459528108,0.07178043502240926,0.02387729472383623,0.37767205600413006,0.37767205600413006,0.1256301523855702,0.0,4.772069948318062,4.690669329626701,5.016951994229089,4.773119382366303,4.6923353820634475,5.016145109936531,24799.25342051178,21079.365407435012,0.85,1.0671756026149974,0.6632783358913193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518923370066477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.768566130235,1535.5425122850581,0.37767205600413006,0.1256301523855702,6.112874298809886,3.472945961907609
2621.0,-30.066642988705148,5.022726389363563,35.00657843746888,24.10664322031664,4.995360770549198,-26.56045203985707,-40.07964413668958,1.4891698216986067,-0.24663672431643135,-5.019850453752715,40.01290847239557,42295.77000444191,25755.699496630434,25755.699496630434,68051.46950107234,77367.64604801926,77367.64604801926,25755.699496630434,103123.3455446497,103123.3455446497,103123.3455446497,127922.5586125059,91561.65638060735,56489.78033701987,38968.75115954165,24799.213067856203,0.0,63767.96422739785,21079.33110767777,1535.5405040989785,0.0,0.8867709698881718,2.8176770846835244,0.0014959135982669303,354381.6698466518,1555089.879212092,4.38817809026356,1555089.879212092,4.38817809026356,0.85,0.095657494582233,4.027634451161993,1.2672129585547371,1.0,0.0,4.0276344511615,1.2847752858493533,1.2850731358865717,3.134894090447389,19323.35440746432,1970.4337778409877,4632.441516551485,4632.441516551485,5.559854216098918,5.022726389363563,-2.356423064672539,7.379149454036102,3.472969594642405,3.472969594642405,0.9922770270406872,0.0,0.0,0.00023181838483913152,7.814791236986848e-05,0.00015367047246926305,0.0006189284890435444,0.09565749458249853,0.07178021542784713,0.023877279154651404,0.09565754341572426,0.07178021542764787,0.023877279154585124,0.3776711392796494,0.3776711392796494,0.12563014986072304,0.0,4.772298896618452,4.691044310344353,5.016740724169324,4.773213729436293,4.692543865399045,5.015895270096792,24799.213067856203,21079.33110767777,0.85,1.067173310698761,0.663276153110586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518934832692296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.762526406292,1535.5405040989785,0.3776711392796494,0.12563014986072304,6.112874298809886,3.472969594642405
