time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2622.0,-30.066832533679023,5.022679003174277,35.00656929426068,24.106582800764613,4.995331543022715,-26.56062557988568,-40.07980370717121,1.489124589226806,-0.24623828264861913,-5.019857116970357,40.01289055983849,42295.612010104676,25755.686342714333,25755.686342714333,68051.29835281901,77367.51924755037,77367.51924755037,25755.686342714333,103123.2055902647,103123.2055902647,103123.2055902647,127922.37884565248,91561.59425230186,56489.68701484593,38968.78581939548,24799.17325538779,0.0,63767.95907478327,21079.29726707962,1535.5386793128237,0.0,0.8867710008400678,2.8176710601147423,0.0014959135982669303,354381.5777932803,1555089.10666558,4.388177050141987,1555089.10666558,4.388177050141987,0.85,0.09565726544029621,4.027634451161993,1.2672127442574128,1.0,0.0,4.027634451162071,1.2847755068978737,1.285073351107207,3.134893551081799,19323.341295782935,1970.432440821579,4632.441516551485,4632.441516551485,5.559851376577672,5.022679003174277,-2.3564164780375676,7.379095481211845,3.4729932232164344,3.4729932232164344,0.9922837780618384,0.0,0.0,0.00023181380907893748,7.81465002463381e-05,0.00015366730883259938,0.0006189157470715269,0.09565726544055939,0.07178000049016799,0.023877264950391403,0.09565722854992838,0.0717800004899705,0.02387726495032571,0.37767022242844817,0.37767022242844817,0.12563014632512448,0.0,4.772565526214805,4.691454368223617,5.016574979954896,4.773618834321724,4.693081994246143,5.015899330585569,24799.17325538779,21079.29726707962,0.85,1.0671707130067076,0.6632737290604346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518946238826873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.756499194047,1535.5386793128237,0.37767022242844817,0.12563014632512448,6.112874298809886,3.4729932232164344
2623.0,-30.067021079164544,5.022632002229893,35.006560182847146,24.10652992492544,4.995321278976693,-26.560796323756712,-40.079959051776655,1.489096523566274,-0.24610384122723872,-5.019850568371881,40.012873199508505,42295.44091965636,25755.640113326022,25755.640113326022,68051.08103298239,77367.34599886589,77367.34599886589,25755.640113326022,103122.98611219191,103122.98611219191,103122.98611219191,127922.11820189195,91561.49294981918,56489.587870599185,38968.78342135555,24799.13208970004,0.0,63767.91551105559,21079.262276245034,1535.5364727768804,0.0,0.8867710970485119,2.817670055089424,0.0014959135982669303,354381.66826317005,1555088.3579362195,4.388173817110042,1555088.3579362195,4.388173817110042,0.85,0.09565702443203997,4.027634451161993,1.2672125222673638,1.0,0.0,4.027634451160979,1.2847756475892518,1.285073485983177,3.1348932077903493,19323.319916705135,1970.4302607623538,4632.441516551485,4632.441516551485,5.559841397091013,5.022632002229893,-2.3564001286474077,7.379032130877301,3.4730168056982724,3.4730168056982724,0.9922905159137921,0.0,0.0,0.00023180925752970853,7.814512554248247e-05,0.00015366413198722605,0.0006189029518996553,0.09565702443230578,0.07177977649772792,0.02387724793457787,0.09565706735108014,0.07177977649752845,0.02387724793451152,0.3776693078538721,0.3776693078538721,0.1256301446019794,0.0,4.772799401017323,4.69184415502923,5.016338900731341,4.773746727144669,4.693415704837207,5.015407041888977,24799.13208970004,21079.262276245034,0.85,1.0671680340748195,0.6632714991651797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518957600382836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.75048054345,1535.5364727768804,0.3776693078538721,0.1256301446019794,6.112874298809886,3.4730168056982724
2624.0,-30.067208888471733,5.022585148885791,35.006551132821535,24.106468667183094,4.99529735413323,-26.560967771188803,-40.080114466231294,1.4890562368477736,-0.24583470977580646,-5.0198549360266895,40.01285676473266,42295.27341174936,25755.62240129227,25755.62240129227,68050.89581304163,77367.19420447806,77367.19420447806,25755.62240129227,103122.81660577032,103122.81660577032,103122.81660577032,127921.91641395653,91561.40727364573,56489.48648090669,38968.80088082115,24799.099808186213,0.0,63767.900689007365,21079.23483695828,1535.5350224992567,0.0,0.8867711343343472,2.8176660013050854,0.0014959135982669303,354381.6079233483,1555087.6491251055,4.388172564140141,1555087.6491251055,4.388172564140141,0.85,0.09565679822677817,4.027634451161993,1.2672123162122442,1.0,0.0,4.027634451163758,1.2847758454145373,1.2850736780292364,3.1348927250904715,19323.301835434773,1970.4284169858997,4632.441516551485,4632.441516551485,5.5598375736139785,5.022585148885791,-2.356391723610829,7.3789768724966205,3.4730404254186737,3.4730404254186737,0.9922972644053354,0.0,0.0,0.00023180472383391965,7.814375024287718e-05,0.00015366097359104246,0.0006188902310343759,0.09565679822702072,0.07177956407184514,0.023877234155175585,0.09565684340554158,0.07177956407166312,0.02387723415511504,0.3776683941441896,0.3776683941441896,0.12563013995131042,0.0,4.7730453368516805,4.6922380105707475,5.016138952449694,4.7740202262509115,4.6938051718624365,5.015330853657304,24799.099808186213,21079.23483695828,0.85,1.0671653775293968,0.663269026496907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518968902045106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.744475597765,1535.5350224992567,0.3776683941441896,0.12563013995131042,6.112874298809886,3.4730404254186737
2625.0,-30.067395905300017,5.02253830781062,35.00654205577823,24.10639888783919,4.99526073483795,-26.561139774715837,-40.08027002038432,1.4890046042512812,-0.24543302745547635,-5.019865675000014,40.01283787773028,42295.10963808521,25755.620929020602,25755.620929020602,68050.73056710581,77367.05932732315,77367.05932732315,25755.620929020602,103122.68025634375,103122.68025634375,103122.68025634375,127921.73558206105,91561.3330558166,56489.3833665689,38968.832988053,24799.0553257173,0.0,63767.8883137703,21079.197026859707,1535.5330204731033,0.0,0.8867711480671109,2.817659457948885,0.0014959135982669303,354381.4595628178,1555086.83455286,4.388172102658221,1555086.83455286,4.388172102658221,0.85,0.09565657077769571,4.027634451161993,1.2672120705945416,1.0,0.0,4.027634451162573,1.2847760962768369,1.285073923149287,3.1348921129788354,19323.286172356227,1970.4268197963859,4632.441516551485,4632.441516551485,5.559837255796331,5.02253830781062,-2.3563880315422363,7.378926339352856,3.4730640113302527,3.4730640113302527,0.992304003237215,0.0,0.0,0.00023180020934965946,7.81423737294543e-05,0.00015365783562020516,0.0006188775924349248,0.09565657077796956,0.07177935081341727,0.023877219964552294,0.09565649802990614,0.07177935081321177,0.023877219964483935,0.3776674816331165,0.3776674816331165,0.12563013499318,0.0,4.773326984135338,4.6926524078219245,5.016020387255196,4.774432647544529,4.69428967610537,5.015525701295644,24799.0553257173,21079.197026859707,0.85,1.0671629932649136,0.6632665869374857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518980159596597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.738479115338,1535.5330204731033,0.3776674816331165,0.12563013499318,6.112874298809886,3.4730640113302527
2626.0,-30.06758210166604,5.022491842906577,35.00653297603519,24.106346186623,4.995248908613914,-26.56130856023623,-40.080425050668396,1.4889753671814943,-0.2452583060197071,-5.01985912371842,40.01281964500956,42294.94742678018,25755.575788485115,25755.575788485115,68050.52321526529,77366.89324777533,77366.89324777533,25755.575788485115,103122.46903626045,103122.46903626045,103122.46903626045,127921.47776505568,91561.23734202549,56489.291521019644,38968.82869000649,24799.008728795234,0.0,63767.837418801726,21079.15741947595,1535.530502531256,0.0,0.8867712474485877,2.8176579229140057,0.0014959135982669303,354381.5500697517,1555086.0481992543,4.388168762999011,1555086.0481992543,4.388168762999011,0.85,0.09565632788239448,4.027634451161993,1.2672118672868238,1.0,0.0,4.0276344511620294,1.2847762423306526,1.2850740634621058,3.134891756603196,19323.265972727037,1970.4247600074477,4632.441516551485,4632.441516551485,5.559827511359122,5.022491842906577,-2.35637161125939,7.378863454165967,3.4730875228540525,3.4730875228540525,0.9923107208154436,0.0,0.0,0.00023179571475138256,7.814100187410173e-05,0.00015365471287728084,0.0006188650151679406,0.09565632788267422,0.07177912543141922,0.023877202451255,0.09565629978157013,0.0717791254312093,0.023877202451185173,0.37766657158969824,0.37766657158969824,0.12563013459302214,0.0,4.773579383637639,4.693053200555198,5.015825477629107,4.77460081769874,4.694668779757649,5.015058301423039,24799.008728795234,21079.15741947595,0.85,1.0671605933307193,0.6632645725305664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518991369662368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.732492248597,1535.530502531256,0.37766657158969824,0.12563013459302214,6.112874298809886,3.4730875228540525
2627.0,-30.067767302438543,5.02244548040744,35.00652394210994,24.10628010928633,4.995221871118388,-26.561477970895123,-40.08057637894524,1.4889325395725173,-0.24500613103987234,-5.019865226612155,40.01280282006411,42294.77418020777,25755.563499896358,25755.563499896358,68050.33768010413,77366.73458771688,77366.73458771688,25755.563499896358,103122.29808761325,103122.29808761325,103122.29808761325,127921.27251506559,91561.14248719245,56489.18207967368,38968.844897243085,24798.974427452344,0.0,63767.81932469543,21079.128263334493,1535.528973684209,0.0,0.88677127731399,2.8176538896948737,0.0014959135982669303,354381.4657573621,1555085.3225614342,4.38816775938889,1555085.3225614342,4.38816775938889,0.85,0.09565610382026507,4.027634451161993,1.267211613976397,1.0,0.0,4.0276344511622435,1.284776451912015,1.2850742673481768,3.134891245218601,19323.245954374062,1970.4227187035392,4632.441516551485,4632.441516551485,5.559824858635128,5.02244548040744,-2.3563644260729526,7.378809906480393,3.473111069787684,3.473111069787684,0.9923174485107669,0.0,0.0,0.00023179124426540976,7.813966279910413e-05,0.00015365158146630564,0.0006188524029892161,0.09565610382051182,0.07177891440097071,0.023877189419541096,0.09565607084010906,0.07177891440078556,0.02387718941947951,0.37766566297132803,0.37766566297132803,0.1256301331286367,0.0,4.773837754472822,4.693447444500066,5.0156742359247914,4.77485909557231,4.695012874526299,5.015057662304912,24798.974427452344,21079.128263334493,0.85,1.067157986595132,0.6632620438978729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451900253056484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.726515584553,1535.528973684209,0.37766566297132803,0.1256301331286367,6.112874298809886,3.473111069787684
2628.0,-30.06795185249506,5.022399452981906,35.0065149368059,24.106232751533412,4.995209398140529,-26.561645339226015,-40.08072365596888,1.4889028848689183,-0.24473635743783007,-5.01986017882537,40.012785585863945,42294.58680071527,25755.52329106404,25755.52329106404,68050.11009177931,77366.59272127856,77366.59272127856,25755.52329106404,103122.1160123426,103122.1160123426,103122.1160123426,127921.04978818253,91561.07006001654,56489.064139443115,38968.89546730381,24798.933775839934,0.0,63767.829243143744,21079.093709463945,1535.5268303779696,0.0,0.8867713654254566,2.817650927537524,0.0014959135982669303,354381.5354932908,1555084.5792732607,4.38816479845266,1555084.5792732607,4.38816479845266,0.85,0.09565586658857292,4.027634451161993,1.2672113298950718,1.0,0.0,4.027634451161352,1.2847765998372322,1.2850744095840918,3.134890884276887,19323.23066919854,1970.4211600494093,4632.441516551485,4632.441516551485,5.559816178799198,5.022399452981906,-2.3563490065109507,7.378748459492857,3.4731345701719554,3.4731345701719554,0.992324162906273,0.0,0.0,0.0002317867895658221,7.8138359593242e-05,0.0001536484299725801,0.0006188397099245146,0.09565586658883565,0.07177869329841352,0.02387717329042213,0.09565584626534848,0.07177869329821637,0.02387717329035655,0.37766475536289823,0.37766475536289823,0.1256301333321167,0.0,4.7740931700171245,4.693856255159517,5.0154672916315235,4.775123821387524,4.695501060423112,5.014649117243437,24798.933775839934,21079.093709463945,0.85,1.0671542515946,0.6632590022697494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519013631806135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.720552659022,1535.5268303779696,0.37766475536289823,0.1256301333321167,6.112874298809886,3.4731345701719554
2629.0,-30.068135390668914,5.022353636610035,35.00650599521498,24.10617582444104,4.995190896212858,-26.56181239970401,-40.080878406856186,1.488867905245395,-0.24450834029619273,-5.019860687503953,40.01276943103399,42294.434934580146,25755.497964624552,25755.497964624552,68049.9328992047,77366.43648769803,77366.43648769803,25755.497964624552,103121.93445232257,103121.93445232257,103121.93445232257,127920.835561171,91560.98041623765,56488.9788631093,38968.89061458706,24798.90110884843,0.0,63767.79172343548,21079.065942521163,1535.5252668806643,0.0,0.886771421342002,2.817647865991658,0.0014959135982669303,354381.5284658192,1555083.882537136,4.38816291940884,1555083.882537136,4.38816291940884,0.85,0.0956556391448856,4.027634451161993,1.2672111727437003,1.0,0.0,4.0276344511629745,1.2847767726221713,1.2850745767169724,3.1348904626768532,19323.21175059682,1970.4192308889194,4632.441516551485,4632.441516551485,5.559810711608866,5.022353636610035,-2.3563375897992835,7.378691226409318,3.4731580943659313,3.4731580943659313,0.9923308841045518,0.0,0.0,0.0002317823593694553,7.813699027527266e-05,0.00015364536909418262,0.00061882738182523,0.09565563914512738,0.0717784799394079,0.023877159205719475,0.09565565096309236,0.07177847993922648,0.023877159205659124,0.37766384970896405,0.37766384970896405,0.12563013138977086,0.0,4.774345312496848,4.694259317589285,5.0152645342245705,4.775352347207786,4.695870611484793,5.014452538867374,24798.90110884843,21079.065942521163,0.85,1.0671521007712028,0.6632570109690092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519024694058564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.714596596143,1535.5252668806643,0.37766384970896405,0.12563013138977086,6.112874298809886,3.4731580943659313
2630.0,-30.068318103079775,5.022307998795727,35.00649708266403,24.106119421217613,4.995169012770201,-26.56197905502904,-40.08102935096247,1.4888299647170478,-0.24419557368497635,-5.019862558329303,40.01275239369905,42294.27067977015,25755.476537716993,25755.476537716993,68049.74721748714,77366.29606154465,77366.29606154465,25755.476537716993,103121.77259926165,103121.77259926165,103121.77259926165,127920.6361944323,91560.90487766631,56488.87949588214,38968.917090871306,24798.863595170646,0.0,63767.78068604195,21079.03405589505,1535.523458113827,0.0,0.8867714735204278,2.817643529491682,0.0014959135982669303,354381.50262008724,1555083.147740012,4.388161165982555,1555083.147740012,4.388161165982555,0.85,0.09565541014684978,4.027634451161993,1.2672108875634147,1.0,0.0,4.027634451162442,1.2847769592171256,1.285074757688777,3.1348900073801276,19323.195808786208,1970.4176052766447,4632.441516551485,4632.441516551485,5.559806086206151,5.022307998795727,-2.3563271401870285,7.378635138982755,3.4731816055153866,3.4731816055153866,0.9923376015758247,0.0,0.0,0.00023177794918262528,7.813565466309412e-05,0.00015364229451953116,0.0006188149985624412,0.09565541014710405,0.07177826571295993,0.023877144434144106,0.095655396695665,0.07177826571276914,0.023877144434080642,0.3776629455424409,0.3776629455424409,0.12563012784680594,0.0,4.774610469212803,4.6946741672225585,5.015078492152099,4.775666984644317,4.6963300318094525,5.014330767053536,24798.863595170646,21079.03405589505,0.85,1.0671493736394446,0.6632545499427721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451903569567295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.708654652977,1535.523458113827,0.3776629455424409,0.12563012784680594,6.112874298809886,3.4731816055153866
2631.0,-30.068500127773426,5.022262644041832,35.0064882059648,24.106067069247388,4.9951544888015835,-26.562144355307467,-40.081180015671976,1.488798716333152,-0.24396536847086736,-5.019859291061965,40.012735612852495,42294.1085497059,25755.442570467334,25755.442570467334,68049.55112017324,77366.14235456631,77366.14235456631,25755.442570467334,103121.58492503365,103121.58492503365,103121.58492503365,127920.41062498109,91560.81876023783,56488.78495536765,38968.92644985575,24798.825699947436,0.0,63767.752149803186,21079.00184495532,1535.521509223403,0.0,0.8867715509260119,2.8176408803085664,0.0014959135982669303,354381.547757876,1555082.4240051417,4.388158564812241,1555082.4240051417,4.388158564812241,0.85,0.09565517671214316,4.027634451161993,1.267210670518689,1.0,0.0,4.027634451161044,1.2847771144714333,1.285074907334096,3.134889628555527,19323.1776343925,1970.4157520042525,4632.441516551485,4632.441516551485,5.55979875373373,5.022262644041832,-2.3563128634310293,7.378575507472862,3.4732050941690873,3.4732050941690873,0.9923443126197392,0.0,0.0,0.000231773555672318,7.813432154417544e-05,0.00015363923412814256,0.0006188026724246504,0.09565517671239777,0.07177804831775039,0.023877128394647385,0.0956551937029822,0.07177804831755934,0.02387712839458383,0.37766204354964517,0.37766204354964517,0.12563012390223774,0.0,4.7748660339812545,4.695084883953541,5.014866430166649,4.775893922591081,4.696733943208699,5.014024398484196,24798.825699947436,21079.00184495532,0.85,1.0671467760116626,0.6632523042422539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451904664780541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.702723134656,1535.521509223403,0.37766204354964517,0.12563012390223774,6.112874298809886,3.4732050941690873
2632.0,-30.068681468966258,5.022217379356425,35.00647935484894,24.106006195675604,4.995127254976435,-26.56231031141814,-40.08133082007987,1.4887560974257843,-0.24361612803733124,-5.019864950054938,40.012718604621796,42293.949747398314,25755.431762248867,25755.431762248867,68049.38150964718,77366.00564441133,77366.00564441133,25755.431762248867,103121.4374066602,103121.4374066602,103121.4374066602,127920.22675171006,91560.74421808464,56488.68832106138,38968.95099669251,24798.789345049852,0.0,63767.74034174236,21078.970943292374,1535.5198514843921,0.0,0.8867715837149033,2.8176356210475184,0.0014959135982669303,354381.469578041,1555081.690463763,4.388157462960423,1555081.690463763,4.388157462960423,0.85,0.09565495227140391,4.027634451161993,1.267210460617207,1.0,0.0,4.0276344511618705,1.2847773228835713,1.2850751101708593,3.1348891200245634,19323.161902867963,1970.4141478351899,4632.441516551485,4632.441516551485,5.559796420575626,5.022217379356425,-2.3563051122940566,7.3785224916504815,3.4732285921496553,3.4732285921496553,0.9923510263284729,0.0,0.0,0.00023176917873589438,7.813298721022793e-05,0.00015363619152566644,0.0006187904179340964,0.09565495227165408,0.07177783804387232,0.02387711422778175,0.0956549154263673,0.07177783804368461,0.023877114227719314,0.37766114332166845,0.37766114332166845,0.1256301179338175,0.0,4.775144847872809,4.69550850089729,5.0147087790385285,4.776248822017635,4.697192263923,5.014067412268275,24798.789345049852,21078.970943292374,0.85,1.067144313801285,0.6632499367350594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519057558730475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.696799303192,1535.5198514843921,0.37766114332166845,0.1256301179338175,6.112874298809886,3.4732285921496553
2633.0,-30.06886182312184,5.022172248132979,35.006470484178415,24.10593470502647,4.995100861419919,-26.5624752949651,-40.08147771293295,1.4887143332607595,-0.24345353165756478,-5.019868518789719,40.012700332817424,42293.77890294163,25755.415746813498,25755.415746813498,68049.19464975513,77365.82234381964,77365.82234381964,25755.415746813498,103121.23809063314,103121.23809063314,103121.23809063314,127919.98299658948,91560.62302752808,56488.57958664018,38968.93715654211,24798.744905956333,0.0,63767.68206249844,21078.933170062883,1535.5176792991583,0.0,0.8867716317206238,2.817633063365574,0.0014959135982669303,354381.42027544335,1555080.9024264978,4.388155849755919,1555080.9024264978,4.388155849755919,0.85,0.0956547219507348,4.027634451161993,1.2672101897234098,1.0,0.0,4.027634451162164,1.2847775272478834,1.2850753089895637,3.134888621370559,19323.136326571424,1970.411539778765,4632.441516551485,4632.441516551485,5.559792963341398,5.022172248132979,-2.356295839500751,7.37846808763373,3.4732520417096273,3.4732520417096273,0.9923577262027506,0.0,0.0,0.00023176482569859928,7.813168750640145e-05,0.00015363313819219784,0.0006187781202230273,0.09565472195100679,0.071777623255267,0.023877098695739788,0.09565469845909011,0.0717776232550629,0.023877098695671894,0.3776602455619709,0.3776602455619709,0.12563011350586634,0.0,4.775400339876285,4.695892265633347,5.0145775690717755,4.776414987132171,4.69742057528839,5.014045942271252,24798.744905956333,21078.933170062883,0.85,1.0671423587744713,0.663247863729619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519068428700708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.690883097037,1535.5176792991583,0.3776602455619709,0.12563011350586634,6.112874298809886,3.4732520417096273
2634.0,-30.06904139925147,5.022127396702626,35.00646162926743,24.105882422905438,4.99508572735346,-26.56263845217517,-40.081624291464664,1.488682780274766,-0.24320814029067606,-5.0198650147795565,40.012683050507626,42293.610284012175,25755.38217164242,25755.38217164242,68048.9924556546,77365.67133279139,77365.67133279139,25755.38217164242,103121.0535044338,103121.0535044338,103121.0535044338,127919.75720865422,91560.53837087548,56488.477322086466,38968.95672087668,24798.703704220414,0.0,63767.6604250971,21078.898148587352,1535.5155348594355,0.0,0.8867717121474087,2.8176302419302086,0.0014959135982669303,354381.4686838612,1555080.1570650227,4.388153147060543,1555080.1570650227,4.388153147060543,0.85,0.09565448773447358,4.027634451161993,1.267209977624007,1.0,0.0,4.027634451162916,1.2847776838047624,1.2850754600139762,3.1348882393679878,19323.11846046277,1970.4097179426992,4632.441516551485,4632.441516551485,5.559785715506545,5.022127396702626,-2.3562813318656977,7.378408728568323,3.473275456089482,3.473275456089482,0.9923644160255662,0.0,0.0,0.00023176049151461632,7.813039060360472e-05,0.00015363010091101162,0.0006187658871646839,0.09565448773473614,0.07177740514634656,0.023877082588389578,0.09565447776358765,0.07177740514614954,0.023877082588324036,0.3776593476416075,0.3776593476416075,0.12563011180928677,0.0,4.775650430896803,4.696280931906415,5.014409942066834,4.776656874488879,4.697842236832969,5.013746099816785,24798.703704220414,21078.898148587352,0.85,1.0671395500794083,0.6632454445100927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451907923952128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.68498061982,1535.5155348594355,0.3776593476416075,0.12563011180928677,6.112874298809886,3.473275456089482
2635.0,-30.069220072604374,5.022082748239995,35.00645282152548,24.105830629728757,4.995067356717741,-26.56280112049292,-40.08177457200361,1.4886484046039279,-0.24289436714366275,-5.019864889079031,40.012666714582856,42293.46091908618,25755.357815515712,25755.357815515712,68048.8187346019,77365.5354439306,77365.5354439306,25755.357815515712,103120.89325944631,103120.89325944631,103120.89325944631,127919.56223178115,91560.46716144774,56488.392636593635,38968.971694282336,24798.668972334835,0.0,63767.64066661717,21078.86862648461,1535.5138374361893,0.0,0.8867717719491013,2.8176261255068926,0.0014959135982669303,354381.4704204326,1555079.4525200368,4.388151137459627,1555079.4525200368,4.388151137459627,0.8500000000000001,0.09565426054773969,4.027634451161993,1.2672097693709659,1.0,0.0,4.027634451162395,1.2847778535212382,1.2850756242291248,3.1348878252557872,19323.10343228325,1970.4081854948683,4632.441516551485,4632.441516551485,5.559780457776551,5.022082748239995,-2.3562692436067945,7.378351991846789,3.4732988796548803,3.4732988796548803,0.992371108472823,0.0,0.0,0.00023175617919383643,7.812906096671793e-05,0.0001536271182271185,0.0006187538740042791,0.09565426054798473,0.0717771923483778,0.023877068199606936,0.09565423872733023,0.07177719234819392,0.02387706819954577,0.3776584501459144,0.3776584501459144,0.12563011000103086,0.0,4.775914513412658,4.696688368451532,5.01424192455022,4.776970521935368,4.698318359840812,5.0135700947849955,24798.668972334835,21078.86862648461,0.85,1.0671371564516101,0.6632433076864191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519090003720565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.679087717253,1535.5138374361893,0.3776584501459144,0.12563011000103086,6.112874298809886,3.4732988796548803
2636.0,-30.069397985558563,5.022038228833059,35.006444030406556,24.105769267212622,4.995043056460126,-26.562963697316746,-40.08192108068613,1.4886087682159617,-0.24261358635340002,-5.019868113456093,40.012649583277,42293.29907583424,25755.342328832256,25755.342328832256,68048.6414046665,77365.38473908558,77365.38473908558,25755.342328832256,103120.72706791783,103120.72706791783,103120.72706791783,127919.35768328143,91560.37842861122,56488.29276535035,38968.98407028986,24798.630615363596,0.0,63767.614685653454,21078.836023059055,1535.512006467809,0.0,0.8867718175773787,2.8176220520812585,0.0014959135982669303,354381.4258751873,1555078.7136716656,4.388149604148166,1555078.7136716656,4.388149604148166,0.85,0.09565403460296565,4.027634451161993,1.2672095528757197,1.0,0.0,4.027634451162798,1.2847780478096984,1.2850758130456257,3.1348873511875004,19323.084705928624,1970.4062759381263,4632.441516551485,4632.441516551485,5.559777114683411,5.022038228833059,-2.356259596671901,7.37829782550496,3.473322289696491,3.473322289696491,0.9923777970561403,0.0,0.0,0.00023175188529890172,7.8127764722219e-05,0.00015362412057668272,0.0006187418005641113,0.09565403460322007,0.07177698059691438,0.023877054006305687,0.09565399130307102,0.07177698059672347,0.023877054006242175,0.3776575543877983,0.3776575543877983,0.1256301079679915,0.0,4.776183849801441,4.697093504707539,5.014101905452208,4.777254527102684,4.698707952947927,5.013535697239661,24798.630615363596,21078.836023059055,0.85,1.06713481035972,0.6632410398965333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519100713820503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.673206914442,1535.512006467809,0.3776575543877983,0.1256301079679915,6.112874298809886,3.473322289696491
2637.0,-30.06957505413129,5.021994044975904,35.00643527382999,24.10572658935564,4.995033222706055,-26.563124067330524,-40.08206724012268,1.488582235902926,-0.2423199745124407,-5.019861394986816,40.012633007157774,42293.13951138381,25755.302062858587,25755.302062858587,68048.4415742424,77365.25127448732,77365.25127448732,25755.302062858587,103120.55333734592,103120.55333734592,103120.55333734592,127919.14527255148,91560.31245203703,56488.20068892387,38969.01307012574,24798.591935205564,0.0,63767.6050053313,21078.80314492473,1535.5099329144955,0.0,0.8867719118101152,2.8176189713652207,0.0014959135982669303,354381.51869183744,1555077.9987679424,4.388146437512744,1555077.9987679424,4.388146437512744,0.85,0.09565380017963968,4.027634451161993,1.2672093067085366,1.0,0.0,4.027634451162702,1.284778180754216,1.2850759405302428,3.1348870267999187,19323.070782100946,1970.404856102843,4632.441516551485,4632.441516551485,5.559768422512441,5.021994044975904,-2.3562425916563963,7.3782366366323,3.473345664255799,3.473345664255799,0.9923844755016569,0.0,0.0,0.00023174761185572679,7.812647158750649e-05,0.0001536211402682203,0.000618729796971073,0.09565380017989342,0.07177676235494165,0.023877037824951767,0.09565376771119942,0.07177676235475125,0.023877037824888425,0.37765666015181726,0.37765666015181726,0.12563010734168445,0.0,4.776452928809249,4.697517365174178,5.0139044910953885,4.7775414204743925,4.699225533467768,5.013127613642666,24798.591935205564,21078.80314492473,0.85,1.0671318386279867,0.6632386382999311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519111378355356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.667335389171,1535.5099329144955,0.37765666015181726,0.12563010734168445,6.112874298809886,3.473345664255799
2638.0,-30.06975158049596,5.0219500206508325,35.006426575488916,24.105664493422978,4.995013426503963,-26.56328494563763,-40.082209697552,1.488546791643281,-0.24215029872544847,-5.019862712306679,40.01261719023462,42292.96689784578,25755.282919008645,25755.282919008645,68048.24981685443,77365.07934596576,77365.07934596576,25755.282919008645,103120.3622649744,103120.3622649744,103120.3622649744,127918.92250713713,91560.20375917063,56488.09131104098,38969.013831255164,24798.56024216273,0.0,63767.5740734179,21078.77620583832,1535.5084358360448,0.0,0.8867719623863077,2.81761658354998,0.0014959135982669303,354381.5004928665,1555077.3166074632,4.388144737929868,1555077.3166074632,4.388144737929868,0.85,0.09565357724215837,4.027634451161993,1.267209068783559,1.0,0.0,4.027634451161161,1.2847783553622971,1.285076109704984,3.1348866007524174,19323.047843341836,1970.402517000386,4632.441516551485,4632.441516551485,5.559764289950837,5.0219500206508325,-2.3562314214336837,7.378181442084516,3.473369065840279,3.473369065840279,0.9923911616686512,0.0,0.0,0.00023174335157068486,7.812521122506859e-05,0.00015361814034561626,0.0006187177143794422,0.09565357724239407,0.07177655320563968,0.023877024036754395,0.09565359884448935,0.0717765532054628,0.023877024036695556,0.3776557685395705,0.3776557685395705,0.1256301042654381,0.0,4.776705435284498,4.697911643271482,5.013729676510366,4.777712413581241,4.699486268650048,5.013027914002521,24798.56024216273,21078.77620583832,0.85,1.0671293491345308,0.6632362531018094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451912199229079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.661474849247,1535.5084358360448,0.3776557685395705,0.1256301042654381,6.112874298809886,3.473369065840279
2639.0,-30.069927131546397,5.021906156746723,35.00641789111062,24.105613154266052,4.994991904796218,-26.56344511853821,-40.08235578713936,1.4885098917857262,-0.24175830291039802,-5.019863866630823,40.01260020024443,42292.81371761878,25755.263668493168,25755.263668493168,68048.07738611195,77364.95802761537,77364.95802761537,25755.263668493168,103120.22169610854,103120.22169610854,103120.22169610854,127918.74318115119,91560.14458443494,56488.000274429,38969.04923333992,24798.521485042656,0.0,63767.57071838258,21078.743262286258,1535.5065358605177,0.0,0.886772018040584,2.817611287782769,0.0014959135982669303,354381.48454570654,1555076.5838545924,4.388142867701164,1555076.5838545924,4.388142867701164,0.85,0.09565335006960249,4.027634451161993,1.2672088550357148,1.0,0.0,4.027634451160225,1.2847785367310607,1.285076285672308,3.1348861582088268,19323.035354987704,1970.401243542668,4632.441516551485,4632.441516551485,5.559760134363463,5.021906156746723,-2.3562201151741764,7.378126271920899,3.4733924419105087,3.4733924419105087,0.9923978405458597,0.0,0.0,0.00023173911489542215,7.812391874739214e-05,0.00015361519614803001,0.0006187058562278128,0.09565335006985673,0.07177634100909663,0.0238770090607601,0.09565330670723184,0.07177634100890586,0.023877009060696636,0.37765487751422117,0.37765487751422117,0.12563010046868361,0.0,4.776986008035408,4.698337222478131,5.013573195323374,4.77810556372043,4.700037361964064,5.012945076161714,24798.521485042656,21078.743262286258,0.85,1.0671267012292724,0.663233885831985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519132573739668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.65561926927,1535.5065358605177,0.37765487751422117,0.12563010046868361,6.112874298809886,3.4733924419105087
2640.0,-30.070101794031316,5.0218625483791115,35.00640923337282,24.105560697522037,4.994977372166558,-26.563603792662438,-40.082497930247314,1.4884793707953308,-0.2415294899231526,-5.019860353467687,40.01258360744794,42292.647753708356,25755.23300411333,25755.23300411333,68047.88075782168,77364.80386160432,77364.80386160432,25755.23300411333,103120.03686571764,103120.03686571764,103120.03686571764,127918.52022044538,91560.05503290138,56487.898924996,38969.06234211709,24798.483354727738,0.0,63767.54569684483,21078.710851518576,1535.5045620821625,0.0,0.8867720960166933,2.8176086857492284,0.0014959135982669303,354381.53308058105,1555075.868232343,4.388140247360864,1555075.868232343,4.388140247360864,0.85,0.09565311970481505,4.027634451161993,1.267208584691398,1.0,0.0,4.027634451163654,1.2847786882146415,1.2850764317751653,3.1348857885858057,19323.016455853623,1970.3993163673247,4632.441516551485,4632.441516551485,5.559753514877879,5.0218625483791115,-2.3562053374678156,7.378067885846927,3.47341579300052,3.47341579300052,0.9924045122858629,0.0,0.0,0.00023173489973524604,7.812266120381748e-05,0.00015361223853142857,0.0006186939440292955,0.09565311970506674,0.07177612648224288,0.023876993222823863,0.09565310382842697,0.07177612648205402,0.02387699322276103,0.3776539891201757,0.3776539891201757,0.12563009709120568,0.0,4.777253756612652,4.698752899517217,5.013395098238163,4.778330863544511,4.700422266030728,5.012689393131154,24798.483354727738,21078.710851518576,0.85,1.0671240364389412,0.6632315434370084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519143096740286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.649777343875,1535.5045620821625,0.3776539891201757,0.12563009709120568,6.112874298809886,3.47341579300052
2641.0,-30.07027575937329,5.021819061557229,35.00640060327119,24.10549378199505,4.994954459030607,-26.563762677373223,-40.082640073355265,1.4884413770281695,-0.24137004857891498,-5.0198629823701335,40.01256709693277,42292.484905574864,25755.218418625827,25755.218418625827,68047.70332420069,77364.62509073186,77364.62509073186,25755.218418625827,103119.84350935768,103119.84350935768,103119.84350935768,127918.29119003561,91559.93720221531,56487.79701704853,38969.044650185315,24798.447680677924,0.0,63767.49233086324,21078.680528576235,1535.5028646374576,0.0,0.8867721424280003,2.8176062794688925,0.0014959135982669303,354381.49676189997,1555075.1561590114,4.388138687736926,1555075.1561590114,4.388138687736926,0.85,0.09565289651731991,4.027634451161993,1.2672083412716164,1.0,0.0,4.0276344511612985,1.2847788746215696,1.2850766128311688,3.1348853337492253,19322.99158863085,1970.3967806163014,4632.441516551485,4632.441516551485,5.559750366324907,5.021819061557229,-2.356195036614304,7.378014098171533,3.4734391480708684,3.4734391480708684,0.9924111851631052,0.0,0.0,0.0002317307014695575,7.81214036789564e-05,0.0001536092977906011,0.0006186820998002268,0.0956528965175654,0.07177591758001907,0.02387697893754632,0.09565292140450049,0.07177591757983487,0.02387697893748504,0.3776531025141614,0.3776531025141614,0.12563009263346372,0.0,4.777502697013972,4.699132051249933,5.013251531164713,4.778492933791199,4.700643687627405,5.012672263730451,24798.447680677924,21078.680528576235,0.85,1.0671221469887697,0.6632295447049507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519153566492364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.64394736771,1535.5028646374576,0.3776531025141614,0.12563009263346372,6.112874298809886,3.4734391480708684
2642.0,-30.070448877695963,5.0217757473194915,35.006391974930544,24.105447506904625,4.994933795013551,-26.563920574686975,-40.08278581369666,1.4884054920023289,-0.24090951046457576,-5.019863105586185,40.01254988802029,42292.34076971138,25755.197708528533,25755.197708528533,68047.5384782399,77364.52087446027,77364.52087446027,25755.197708528533,103119.7185829888,103119.7185829888,103119.7185829888,127918.12550364809,91559.89449495374,56487.714390195986,38969.08900528639,24798.406920659283,0.0,63767.495925945674,21078.64588256039,1535.500826880693,0.0,0.8867722041240332,2.8176002018223385,0.0014959135982669303,354381.4950596517,1555074.4139651298,4.388136614479179,1555074.4139651298,4.388136614479179,0.85,0.09565266828746294,4.027634451161993,1.2672081577451904,1.0,0.0,4.027634451161612,1.2847790511213453,1.2850767840040753,3.1348849030864137,19322.982575605267,1970.39586154347,4632.441516551485,4632.441516551485,5.559745895659231,5.0217757473194915,-2.3561828859123857,7.377958633231877,3.4734624671268994,3.4734624671268994,0.9924178477505426,0.0,0.0,0.00023172652371435563,7.812011434918753e-05,0.0001536064093651681,0.0006186704662784432,0.09565266828772143,0.0717757047114895,0.02387696357623192,0.095652594793533,0.07177570471129555,0.023876963576167396,0.3776522153998214,0.3776522153998214,0.12563008928759986,0.0,4.777793031886858,4.699563825287385,5.013115561039228,4.778953595121607,4.701290696316391,5.012571446988375,24798.406920659283,21078.64588256039,0.85,1.0671195017170616,0.6632272469790287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519163994470103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.638125535559,1535.500826880693,0.3776522153998214,0.12563008928759986,6.112874298809886,3.4734624671268994
2643.0,-30.07062117059758,5.021732744376233,35.00638338774594,24.105394211970292,4.9949242189028995,-26.564076620175292,-40.08292373092843,1.4883796684782558,-0.24079834125228672,-5.019856459085853,40.01253383009611,42292.16768345825,25755.160353191022,25755.160353191022,68047.32803664927,77364.34329547254,77364.34329547254,25755.160353191022,103119.50364866357,103119.50364866357,103119.50364866357,127917.87412757552,91559.78258066368,56487.60696863993,38969.08401335973,24798.37047891196,0.0,63767.45449227169,21078.614907075164,1535.4988744966804,0.0,0.8867722961135428,2.817599514726435,0.0014959135982669303,354381.5868820541,1555073.721411841,4.388133523227896,1555073.721411841,4.388133523227896,0.85,0.095652437377798,4.027634451161993,1.2672078994894402,1.0,0.0,4.027634451161356,1.284779180511422,1.285076908082046,3.1348845873722397,19322.958956990493,1970.3934531150285,4632.441516551485,4632.441516551485,5.559737831804052,5.021732744376233,-2.3561656997796674,7.3778984441559,3.473485765767777,3.473485765767777,0.9924245045050791,0.0,0.0,0.00023172236594741757,7.811889424670628e-05,0.0001536034717007113,0.0006186586344398711,0.09565243737804349,0.07177548979734294,0.02387694758070055,0.09565245976844254,0.07177548979715873,0.023876947580639272,0.3776513313240085,0.3776513313240085,0.12563008719640859,0.0,4.778043638222812,4.699958596367708,5.012931660762661,4.779058117833586,4.701550270285111,5.012208702345504,24798.37047891196,21078.614907075164,0.85,1.0671168949498568,0.663224963583639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519174371689298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.63231487318,1535.4988744966804,0.3776513313240085,0.12563008719640859,6.112874298809886,3.473485765767777
2644.0,-30.070792734015182,5.021689879668754,35.006374851062056,24.10533728487792,4.9949042124896215,-26.564233052150023,-40.08306548986582,1.4883445306221275,-0.24053594528407984,-5.019857739043428,40.01251812666498,42292.01364008106,25755.14376489744,25755.14376489744,68047.1574049785,77364.19330706653,77364.19330706653,25755.14376489744,103119.33707196396,103119.33707196396,103119.33707196396,127917.67565711535,91559.69373966854,56487.5140726734,38969.08851888349,24798.33858515138,0.0,63767.42710403487,21078.587797378674,1535.4973635008996,0.0,0.8867723464688325,2.8175959106154336,0.0014959135982669303,354381.5691992467,1555073.0441475122,4.388131831069328,1555073.0441475122,4.388131831069328,0.85,0.09565221612094056,4.027634451161993,1.267207657168619,1.0,0.0,4.027634451162567,1.2847793534381924,1.2850770757295045,3.1348841654278288,19322.940207809857,1970.391541230681,4632.441516551485,4632.441516551485,5.5597342509075585,5.021689879668754,-2.3561542790396324,7.3778441587083865,3.4735090861254267,3.4735090861254267,0.9924311674644076,0.0,0.0,0.00023171822585265774,7.811764017644317e-05,0.00015360058567621455,0.0006186470105881811,0.09565221612117454,0.07177528243345183,0.02387693368772271,0.09565224872098811,0.07177528243327626,0.023876933687664307,0.3776504477220206,0.3776504477220206,0.12563008311054616,0.0,4.778299862120036,4.700351345518243,5.012776381043693,4.779321793759323,4.701919925699542,5.012152828818785,24798.33858515138,21078.587797378674,0.85,1.0671146774349445,0.6632228327337523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451918469944441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.62651497613,1535.4973635008996,0.3776504477220206,0.12563008311054616,6.112874298809886,3.4735090861254267
2645.0,-30.07096350363454,5.021647283947908,35.00636634617624,24.105294921342306,4.994892074331747,-26.564387982693866,-40.08320700433103,1.4883165533888534,-0.24018842026021048,-5.019852678406994,40.01250197948039,42291.86208701722,25755.111486501537,25755.111486501537,68046.97357351876,77364.07022542937,77364.07022542937,25755.111486501537,103119.18171193091,103119.18171193091,103119.18171193091,127917.48350046824,91559.63467063336,56487.42653221235,38969.12015380112,24798.301788537323,0.0,63767.42194233845,21078.556520256723,1535.495430847144,0.0,0.8867724307085547,2.8175919265210085,0.0014959135982669303,354381.63911271025,1555072.3477450246,4.388129000245517,1555072.3477450246,4.388129000245517,0.85,0.09565198646350517,4.027634451161993,1.2672074340796096,1.0,0.0,4.027634451162793,1.284779492827358,1.285077209856284,3.134883825315856,19322.92774176297,1970.390270047669,4632.441516551485,4632.441516551485,5.55972728300612,5.021647283947908,-2.3561381591269535,7.3777854430748615,3.473532376512631,3.473532376512631,0.9924378218607517,0.0,0.0,0.00023171410498117422,7.811638828746797e-05,0.00015359771669370625,0.0006186354553753909,0.09565198646375099,0.07177506878810795,0.023876917675643036,0.09565200216225266,0.0717750687879235,0.023876917675581675,0.37764956463960964,0.37764956463960964,0.12563007904266044,0.0,4.778570930263413,4.700772884605556,5.012593970459022,4.779664258146795,4.702468629351927,5.011873954522173,24798.301788537323,21078.556520256723,0.85,1.0671118809703501,0.6632205097653084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519194983486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.620723949978,1535.495430847144,0.37764956463960964,0.12563007904266044,6.112874298809886,3.473532376512631
2646.0,-30.071133613820813,5.021604907334791,35.00635789526818,24.10523701636123,4.994878097979323,-26.56454250351118,-40.08334471201522,1.4882869876673772,-0.24006309673728765,-5.019849718300589,40.01248654192363,42291.69742970658,25755.085193573956,25755.085193573956,68046.78262328054,77363.89185001721,77363.89185001721,25755.085193573956,103118.97704359118,103118.97704359118,103118.97704359118,127917.24677340034,91559.51929736361,56487.32487704368,38969.104911466595,24798.269729809173,0.0,63767.37464127577,21078.529270337796,1535.4938102262358,0.0,0.8867725016853473,2.817590622410985,0.0014959135982669303,354381.68000703695,1555071.6819478841,4.388126615114543,1555071.6819478841,4.388126615114543,0.85,0.09565176168718437,4.027634451161993,1.2672071895608679,1.0,0.0,4.027634451163162,1.284779639614627,1.2850773514034117,3.1348834671524624,19322.90339315823,1970.3877871809673,4632.441516551485,4632.441516551485,5.559721607181074,5.021604907334791,-2.3561235148650166,7.377728422199808,3.473555676602957,3.473555676602957,0.9924444790294162,0.0,0.0,0.00023171000008971598,7.811517009248288e-05,0.0001535948299972331,0.0006186238288172256,0.09565176168741783,0.07177485916792595,0.023876902519491882,0.09565186459131444,0.07177485916775077,0.023876902519433606,0.37764868398128254,0.37764868398128254,0.12563007323969708,0.0,4.77881305268528,4.70115635257315,5.012410090725496,4.779786621563289,4.70269583487476,5.011680203146909,24798.269729809173,21078.529270337796,0.85,1.0671096780458447,0.6632184195698678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519205219958689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.614943107468,1535.4938102262358,0.37764868398128254,0.12563007323969708,6.112874298809886,3.473555676602957
2647.0,-30.07130288461666,5.021562468650506,35.0063494295539,24.10516667822378,4.994842848883861,-26.56469839611848,-40.083482559397794,1.4882383603833944,-0.2396985533860061,-5.019859983399506,40.01246920884146,42291.537202803716,25755.09264211419,25755.09264211419,68046.6298449179,77363.7493405253,77363.7493405253,25755.09264211419,103118.8419826395,103118.8419826395,103118.8419826395,127917.0730155471,91559.43083909142,56487.21870136053,38969.12459747877,24798.231032907606,0.0,63767.35563038637,21078.496377971464,1535.49211297169,0.0,0.8867725122028461,2.8175846238062667,0.0014959135982669303,354381.5381931285,1555070.934400019,4.388126261680559,1555070.934400019,4.388126261680559,0.85,0.09565154463285186,4.027634451161993,1.2672069417452438,1.0,0.0,4.027634451162586,1.2847798755314879,1.2850775821268936,3.1348828915115448,19322.88472474821,1970.3858835329304,4632.441516551485,4632.441516551485,5.559723215089174,5.021562468650506,-2.35611860925673,7.377681077907236,3.473578971797913,3.473578971797913,0.9924511347994037,0.0,0.0,0.0002317059155199056,7.811395067928284e-05,0.00015359196484062275,0.0006186122890137537,0.09565154463310199,0.07177465556598345,0.02387688906711855,0.09565155635617176,0.07177465556579575,0.02387688906705611,0.3776478032336006,0.3776478032336006,0.1256300658379362,0.0,4.779086724728643,4.7015460093545585,5.012334104745321,4.780161430013493,4.703085209335541,5.012010637661206,24798.231032907606,21078.496377971464,0.85,1.0671076003109712,0.6632161046153054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451921541691657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.609169783282,1535.49211297169,0.3776478032336006,0.1256300658379362,6.112874298809886,3.473578971797913
