time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2648.0,-30.0714712191696,5.021520310232675,35.006340931621445,24.10511925062167,4.994828996382424,-26.56485130612639,-40.08362375954164,1.4882090833369779,-0.23938797960988722,-5.019854086828553,40.012451338990964,42291.39485886013,25755.059010139772,25755.059010139772,68046.4538689999,77363.61284525173,77363.61284525173,25755.059010139772,103118.6718553915,103118.6718553915,103118.6718553915,127916.85555983186,91559.35667983485,56487.138693434266,38969.131096000645,24798.18370444037,0.0,63767.31480044102,21078.456148774312,1535.48955697429,0.0,0.8867726069366398,2.817581223894188,0.0014959135982669303,354381.6196551506,1555070.163702485,4.388123078210791,1555070.163702485,4.388123078210791,0.85,0.09565130903150365,4.027634451161993,1.2672067395364865,1.0,0.0,4.027634451162955,1.284780020879643,1.2850777222897931,3.1348825368598243,19322.869074030932,1970.384287603915,4632.441516551485,4632.441516551485,5.559715954992248,5.021520310232675,-2.3561018461442464,7.377622156376921,3.4736021776403785,3.4736021776403785,0.9924577650401082,0.0,0.0,0.00023170185360778638,7.811270162543188e-05,0.0001535891519823545,0.0006186009598488863,0.09565130903177696,0.07177443733980553,0.02387687169197143,0.0956512919316753,0.07177443733960044,0.02387687169190321,0.3776469230455348,0.3776469230455348,0.1256300635801052,0.0,4.7793604729961885,4.701951408778427,5.012211030961623,4.780466107218672,4.703584177047389,5.011729951273196,24798.18370444037,21078.456148774312,0.85,1.0671055239184901,0.6632142970299204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519225563572247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.603407604545,1535.48955697429,0.3776469230455348,0.1256300635801052,6.112874298809886,3.4736021776403785
2649.0,-30.071638908975476,5.021478379665598,35.00633248333492,24.105071753170364,4.994815760240463,-26.565003574227642,-40.083761083055265,1.4881804254903468,-0.23910851156568924,-5.01985039451264,40.01243578917148,42291.23920673636,25755.031668049203,25755.031668049203,68046.27087478556,77363.47341467062,77363.47341467062,25755.031668049203,103118.50508271981,103118.50508271981,103118.50508271981,127916.65552734127,91559.27957418216,56487.0453662387,38969.149119937174,24798.15044462146,0.0,63767.299564558634,21078.42787792824,1535.4878537623176,0.0,0.8867726820473133,2.817577975991717,0.0014959135982669303,354381.670665063,1555069.4930643446,4.388120554164011,1555069.4930643446,4.388120554164011,0.85,0.09565108437299585,4.027634451161993,1.2672065274370836,1.0,0.0,4.02763445116209,1.2847801632989004,1.2850778595431884,3.1348821893547365,19322.852801500347,1970.3826282675886,4632.441516551485,4632.441516551485,5.559710052685554,5.021478379665598,-2.3560866283710076,7.377565008036605,3.4736253972987505,3.4736253972987505,0.9924643992282144,0.0,0.0,0.00023169780731864014,7.811148688189041e-05,0.00015358632043674972,0.0006185895554182585,0.09565108437323154,0.07177422723150143,0.023876857141730115,0.09565108367437272,0.07177422723132457,0.02387685714167128,0.37764604451998685,0.37764604451998685,0.12563006253010067,0.0,4.779635462384817,4.702364766754329,5.012068979908008,4.780741882946927,4.704025196459668,5.011507799031278,24798.15044462146,21078.42787792824,0.85,1.067102909162632,0.6632120145517578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451923565411983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.597658539513,1535.4878537623176,0.37764604451998685,0.12563006253010067,6.112874298809886,3.4736253972987505
2650.0,-30.071805686116914,5.021436637140859,35.00632407769365,24.105024604965024,4.994799942776705,-26.56515527895056,-40.0838983367197,1.488149535608111,-0.23876958737935183,-5.019848379505878,40.01242013472877,42291.087123865,25755.00910296869,25755.00910296869,68046.09622683369,77363.3460317081,77363.3460317081,25755.00910296869,103118.35513467679,103118.35513467679,103118.35513467679,127916.47203310108,91559.21310272254,56486.95419487033,38969.17656428023,24798.11689842428,0.0,63767.2934627045,21078.399363660636,1535.4861722633593,0.0,0.886772748998383,2.8175737493937643,0.0014959135982669303,354381.69850269303,1555068.8179141956,4.388118304315815,1555068.8179141956,4.388118304315815,0.8499999999999999,0.09565086154634016,4.027634451161993,1.2672063048975546,1.0,0.0,4.02763445116136,1.2847803161142288,1.2850780072234407,3.1348818164831687,19322.83877323106,1970.3811977822252,4632.441516551485,4632.441516551485,5.559705181586709,5.021436637140859,-2.3560725949390213,7.3775092320798805,3.4736486154280697,3.4736486154280697,0.9924710329794485,0.0,0.0,0.00023169378311630191,7.811027277367701e-05,0.0001535835103426249,0.0006185782373863503,0.09565086154657612,0.07177401863476876,0.02387684291180736,0.09565084266502921,0.0717740186345917,0.02387684291174846,0.3776451680775382,0.3776451680775382,0.12563006121302042,0.0,4.7799234709474945,4.702795727834996,5.011926154810851,4.78107879212655,4.704523395130252,5.01135868766562,24798.11689842428,21078.399363660636,0.85,1.067100272440318,0.66320969304742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519245706032404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.591916779764,1535.4861722633593,0.3776451680775382,0.12563006121302042,6.112874298809886,3.4736486154280697
2651.0,-30.071971884932516,5.021395053859463,35.006315696782366,24.104967328626685,4.994781691064209,-26.56530670652275,-40.08403552053494,1.4881165126522133,-0.2385467208023897,-5.019847573020761,40.0124040437572,42290.93735137564,25754.989993767493,25754.989993767493,68045.92734514314,77363.18744752795,77363.18744752795,25754.989993767493,103118.17744129544,103118.17744129544,103118.17744129544,127916.25851700446,91559.11421117462,56486.86411501323,38969.16677351265,24798.081075709022,0.0,63767.24784922167,21078.368914352668,1535.4843839965372,0.0,0.8867728113782745,2.8175709095396098,0.0014959135982669303,354381.709644411,1555068.123937514,4.388116208079361,1555068.123937514,4.388116208079361,0.85,0.09565063905467647,4.027634451161993,1.2672060746653004,1.0,0.0,4.027634451163162,1.2847804788793435,1.285078164873795,3.134881419334078,19322.817902961735,1970.3790696070255,4632.441516551485,4632.441516551485,5.559701056504694,5.021395053859463,-2.356059420883156,7.377454474742619,3.473671820399216,3.473671820399216,0.9924776629712045,0.0,0.0,0.00023168977293257185,7.810905930076292e-05,0.00015358071363180892,0.000618566973257518,0.09565063905491833,0.07177381048293381,0.023876828571984515,0.09565064158901412,0.07177381048275232,0.023876828571924143,0.37764429464506266,0.37764429464506266,0.1256300595406203,0.0,4.780198747304894,4.703206128781744,5.011794165493029,4.781300852218351,4.704849266795179,5.011267742832217,24798.081075709022,21078.368914352668,0.85,1.0670983873420168,0.6632078187124056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451925570324986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.586187714063,1535.4843839965372,0.37764429464506266,0.1256300595406203,6.112874298809886,3.473671820399216
2652.0,-30.072137198379767,5.02135368125149,35.00630734048277,24.104914697259687,4.994767002574511,-26.5654569807867,-40.084168722946174,1.4880867849792547,-0.23831879850064297,-5.019844182710868,40.01238799880071,42290.77499124202,25754.964712956724,25754.964712956724,68045.73970419874,77363.03337817377,77363.03337817377,25754.964712956724,103117.99809113049,103117.99809113049,103117.99809113049,127916.0425959815,91559.02091970755,56486.76253276693,38969.17598548957,24798.04450485101,0.0,63767.22049034058,21078.337829123357,1535.4824943038293,0.0,0.8867728867446542,2.817568304996803,0.0014959135982669303,354381.7564820722,1555067.4319456166,4.38811367544053,1555067.4319456166,4.38811367544053,0.85,0.0956504142056881,4.027634451161993,1.2672058328939606,1.0,0.0,4.027634451162255,1.284780626184635,1.2850783070882723,3.134881059907253,19322.798214544633,1970.3770619472127,4632.441516551485,4632.441516551485,5.559695599164179,5.02135368125149,-2.35604431478508,7.377397996036571,3.4736950038378964,3.4736950038378964,0.9924842868108276,0.0,0.0,0.00023168578417518751,7.810788106242665e-05,0.00015357790311276085,0.0006185556535141743,0.09565041420593115,0.07177360059133228,0.02387681361459887,0.09565044358411778,0.0717736005911499,0.023876813614538195,0.3776434226605582,0.3776434226605582,0.1256300581461181,0.0,4.780462895097003,4.703605360319443,5.011651173826465,4.7815253842102265,4.705208712125398,5.011085656080354,24798.04450485101,21078.337829123357,0.85,1.0670959025806412,0.6632055571192443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451926566581349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.58046467492,1535.4824943038293,0.3776434226605582,0.1256300581461181,6.112874298809886,3.4736950038378964
2653.0,-30.07230185657449,5.021312410394847,35.00629900039684,24.104857979714893,4.994745055210762,-26.565607391168662,-40.08430576706303,1.4880505898027252,-0.23801018718921796,-5.019845795798899,40.01237175845737,42290.631203752724,25754.952502797216,25754.952502797216,68045.58370654994,77362.89202656732,77362.89202656732,25754.952502797216,103117.84452936453,103117.84452936453,103117.84452936453,127915.85290435351,91558.93714272328,56486.676319899496,38969.17869202643,24798.008374988978,0.0,63767.1870670154,21078.30711874063,1535.4807438759246,0.0,0.8867729373484516,2.8175640536523066,0.0014959135982669303,354381.7341970079,1555066.7315272535,4.3881119749325475,1555066.7315272535,4.3881119749325475,0.85,0.09565019423419707,4.027634451161993,1.2672056076070293,1.0,0.0,4.027634451161107,1.2847808037127273,1.2850784795529464,3.134880626736511,19322.780534082944,1970.375259041869,4632.441516551485,4632.441516551485,5.559692963370621,5.021312410394847,-2.3560328639125023,7.377345274307349,3.4737181815242573,3.4737181815242573,0.9924909090069306,0.0,0.0,0.0002316818112909254,7.810666885953643e-05,0.00015357514243138898,0.0006185445344987722,0.09565019423443925,0.07177339447154965,0.023876799762889603,0.09565019567835302,0.07177339447136792,0.023876799762829144,0.37764255143042047,0.37764255143042047,0.12563005621846557,0.0,4.780738154385517,4.704008326399219,5.011541502570708,4.781835608609697,4.705617143816539,5.011099750139692,24798.008374988978,21078.30711874063,0.85,1.067094015532443,0.6632036498537699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519275575317863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.574753832698,1535.4807438759246,0.37764255143042047,0.12563005621846557,6.112874298809886,3.4737181815242573
2654.0,-30.072465764279237,5.021271456440833,35.0062906905426,24.104814673215174,4.994737926457823,-26.565755644041005,-40.08443488329647,1.488027806217461,-0.23778265359152329,-5.019837084383167,40.01235595884695,42290.45795917964,25754.914474481644,25754.914474481644,68045.37243366128,77362.7449789683,77362.7449789683,25754.914474481644,103117.65945344995,103117.65945344995,103117.65945344995,127915.63064248332,91558.85336621717,56486.566346419786,38969.20779977487,24797.971189033367,0.0,63767.17898880824,21078.275510678362,1535.478698215866,0.0,0.8867730389137106,2.817562075896863,0.0014959135982669303,354381.85454659595,1555066.0501171786,4.388108561897913,1555066.0501171786,4.388108561897913,0.85,0.09564996490780776,4.027634451161993,1.2672053471533582,1.0,0.0,4.027634451163469,1.2847809184627348,1.285078589248335,3.1348803467451365,19322.76285372216,1970.3734561468148,4632.441516551485,4632.441516551485,5.559684754240417,5.021271456440833,-2.3560137826931626,7.377285239133996,3.4737413209512558,3.4737413209512558,0.9924975202717874,0.0,0.0,0.00023167785657687192,7.810552679744543e-05,0.0001535723297794265,0.000618533206164829,0.09564996490805042,0.07177318117029466,0.023876783737755754,0.09565001206210487,0.07177318117011258,0.023876783737695185,0.37764168129649267,0.37764168129649267,0.12563005579040326,0.0,4.780998212700467,4.704409890351997,5.0113750965112445,4.782054430791618,4.706032646268511,5.010726041650685,24797.971189033367,21078.275510678362,0.85,1.0670908375232329,0.6632010170404752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519285445556802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.569050606917,1535.478698215866,0.37764168129649267,0.12563005579040326,6.112874298809886,3.4737413209512558
2655.0,-30.072628807878075,5.021230467895463,35.00628239928047,24.10475924788045,4.994707726039352,-26.565905426438437,-40.08457559449596,1.4879843445975653,-0.23728599619363422,-5.01984481225939,40.01233988067146,42290.336391659854,25754.91862544441,25754.91862544441,68045.25501710427,77362.64223470335,77362.64223470335,25754.91862544441,103117.56086014776,103117.56086014776,103117.56086014776,127915.49862874579,91558.80420353015,56486.49836047805,38969.22871450233,24797.937768598033,0.0,63767.16648310036,21078.247103308327,1535.4772437160723,0.0,0.8867730578024287,2.8175546345918465,0.0014959135982669303,354381.7477847603,1555065.3566933004,4.388107927154858,1555065.3566933004,4.388107927154858,0.85,0.09564975247843294,4.027634451161993,1.2672051927493886,1.0,0.0,4.027634451160762,1.284781129903276,1.2850787956835255,3.1348798308278476,19322.75247833073,1970.3723981513292,4632.441516551485,4632.441516551485,5.559685650304134,5.021230467895463,-2.3560067617495086,7.3772372296449715,3.473764487192453,3.473764487192453,0.9925041391978437,0.0,0.0,0.00023167392277339966,7.810428219285578e-05,0.0001535696405805439,0.0006185223750547634,0.09564975247866629,0.07177298092866427,0.023876771550002025,0.09564967087828388,0.07177298092848916,0.023876771549943773,0.37764081222311446,0.37764081222311446,0.12563005304698752,0.0,4.781313366864822,4.704854749703827,5.01129931304439,4.782558816065773,4.706619564695359,5.010981481840588,24797.937768598033,21078.247103308327,0.85,1.0670892054634056,0.6631992406761195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519295270821249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.563356927345,1535.4772437160723,0.37764081222311446,0.12563005304698752,6.112874298809886,3.473764487192453
2656.0,-30.072791156759692,5.021189857928319,35.00627411554228,24.10471010897311,4.994703928597494,-26.56605194296559,-40.084700694400794,1.4879647148011936,-0.23722028472622014,-5.0198329507135515,40.01232351729666,42290.153091683984,25754.873196057255,25754.873196057255,68045.02628774123,77362.45816260125,77362.45816260125,25754.873196057255,103117.3313586585,103117.3313586585,103117.3313586585,127915.22735688707,91558.68412216852,56486.37905124231,38969.22785658468,24797.895998228574,0.0,63767.12385481325,21078.211598494287,1535.4748596384534,0.0,0.8867731774452688,2.817555155253439,0.0014959135982669303,354381.91165390663,1555064.6509695111,4.388103906635632,1555064.6509695111,4.388103906635632,0.85,0.09564951889327096,4.027634451161993,1.2672048811940475,1.0,0.0,4.027634451160532,1.2847812298217105,1.2850788905923842,3.1348795870258077,19322.7271361209,1970.3698139651053,4632.441516551485,4632.441516551485,5.559675843512835,5.021189857928319,-2.3559853282854606,7.37717518621378,3.473787574742001,3.473787574742001,0.9925107356405717,0.0,0.0,0.0002316700057927319,7.810317568712088e-05,0.000153566830105611,0.0006185110554890996,0.09564951889352405,0.07177276448587075,0.023876754407653304,0.09564955294688758,0.07177276448568083,0.023876754407590125,0.3776399468924728,0.3776399468924728,0.12563005383812226,0.0,4.78156883502561,4.705249266833789,5.011135717906825,4.782612665987358,4.7068497995396115,5.010503897826425,24797.895998228574,21078.211598494287,0.85,1.0670863318638617,0.6631968095028306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519305044300426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.557675095106,1535.4748596384534,0.3776399468924728,0.12563005383812226,6.112874298809886,3.473787574742001
2657.0,-30.07295260396958,5.021149379196735,35.00626589935687,24.104662995692365,4.994687209125197,-26.56619894024228,-40.08483340786768,1.4879335453957212,-0.23686897114009753,-5.019832461192164,40.01230891743807,42290.00531117768,25754.857447790113,25754.857447790113,68044.86275896779,77362.33464939131,77362.33464939131,25754.857447790113,103117.19209718143,103117.19209718143,103117.19209718143,127915.06019218311,91558.61900385654,56486.28966563416,38969.254820247086,24797.868095001686,0.0,63767.12291524877,21078.187880751433,1535.473530836023,0.0,0.8867732328113669,2.817550587437829,0.0014959135982669303,354381.91841672437,1555064.0213033028,4.388102046094445,1555064.0213033028,4.388102046094445,0.85,0.09564930344312855,4.027634451161993,1.2672046630503608,1.0,0.0,4.027634451162729,1.284781383678457,1.2850790394800797,3.134879211613788,19322.713393422582,1970.368412599877,4632.441516551485,4632.441516551485,5.559672443951915,5.021149379196735,-2.3559721687014274,7.377121547898162,3.4738107081817384,3.4738107081817384,0.9925173451947824,0.0,0.0,0.00023166611062714704,7.810200185544957e-05,0.00015356410877169746,0.0006185000949508763,0.095649303443347,0.07177256202601563,0.023876741417331374,0.09564932107676143,0.07177256202585171,0.02387674141727684,0.37763908179849853,0.37763908179849853,0.12563005207913375,0.0,4.781847684109039,4.705666400130156,5.010997813173162,4.782963490052055,4.7073358677282044,5.010447126073302,24797.868095001686,21078.187880751433,0.85,1.0670837831182136,0.6631945017714572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519314776147998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.552001745582,1535.473530836023,0.37763908179849853,0.12563005207913375,6.112874298809886,3.4738107081817384
2658.0,-30.073113352568395,5.021109084840716,35.006257704750034,24.104615637939446,4.99467209323961,-26.566345148246317,-40.084965981636174,1.4879038889153497,-0.23654559259836105,-5.019829344059505,40.01229311358514,42289.860045454785,25754.835322722298,25754.835322722298,68044.69536817708,77362.20356601862,77362.20356601862,25754.835322722298,103117.03888874092,103117.03888874092,103117.03888874092,127914.87103818737,91558.5466828482,56486.20316227551,38969.2705784141,24797.832149446447,0.0,63767.10272786055,21078.15732702948,1535.4716814369367,0.0,0.8867733059137931,2.817546694377275,0.0014959135982669303,354381.961480419,1555063.3397111534,4.3880995895359,1555063.3397111534,4.3880995895359,0.85,0.09564908119923868,4.027634451161993,1.2672044668858873,1.0,0.0,4.027634451160088,1.2847815304227053,1.2850791812753615,3.13487885355642,19322.698130652876,1970.3668562305045,4632.441516551485,4632.441516551485,5.5596676678381245,5.021109084840716,-2.355957058582753,7.377066143423469,3.473833813527591,3.473833813527591,0.9925239467221688,0.0,0.0,0.00023166223237659116,7.810082927567538e-05,0.0001535614031009158,0.0006184891974980226,0.09564908119947786,0.07177235463919392,0.02387672656028395,0.09564908159679468,0.07177235463901444,0.02387672656022424,0.377638218528917,0.377638218528917,0.12563004972953437,0.0,4.782133818890884,4.706093159273905,5.010860155493674,4.78328375146117,4.707806105525719,5.010315454005138,24797.832149446447,21078.15732702948,0.85,1.067081495901924,0.6631924336587097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451932445395808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.546341047919,1535.4716814369367,0.377638218528917,0.12563004972953437,6.112874298809886,3.473833813527591
2659.0,-30.0732733501712,5.021069002844271,35.00624954403711,24.10456786109137,4.9946595982050965,-26.56649041815789,-40.085098415706284,1.487876666189646,-0.2362849490635881,-5.0198247237847164,40.012277711602295,42289.717428610405,25754.8098395733,25754.8098395733,68044.52726818371,77362.06013666309,77362.06013666309,25754.8098395733,103116.86997623638,103116.86997623638,103116.86997623638,127914.6678730073,91558.46277375025,56486.12006568903,38969.269675623575,24797.797896770928,0.0,63767.0675723945,21078.128212255288,1535.469892822233,0.0,0.8867733852126319,2.8175438028312527,0.0014959135982669303,354382.02531027497,1555062.6754511646,4.388096924751327,1555062.6754511646,4.388096924751327,0.85,0.09564885901881756,4.027634451161993,1.2672042317083108,1.0,0.0,4.02763445116214,1.284781665744116,1.2850793116685142,3.1348785233709573,19322.680422309648,1970.365050482035,4632.441516551485,4632.441516551485,5.55966216681908,5.021069002844271,-2.3559408001314774,7.377009802975749,3.473856907028853,3.473856907028853,0.9925305448653866,0.0,0.0,0.00023165837230409872,7.809965794774571e-05,0.00015355871435635302,0.0006184783682177912,0.09564885901905146,0.07177214748852656,0.02387671153052489,0.09564888057092089,0.07177214748835106,0.023876711530466502,0.37763735758090655,0.37763735758090655,0.12563004683049775,0.0,4.782413360893429,4.7065143707002335,5.010712764883749,4.783539774721135,4.708207971854165,5.010131990563536,24797.797896770928,21078.128212255288,0.85,1.0670794480384882,0.6631905627555956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519334089902778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.54068896419,1535.469892822233,0.37763735758090655,0.12563004683049775,6.112874298809886,3.473856907028853
2660.0,-30.073432746945006,5.021028967498531,35.0062413927343,24.104511422943347,4.994635429484611,-26.566636314681393,-40.085230954550184,1.4878389972187882,-0.23592716174891848,-5.019827814570809,40.01226166426407,42289.57776731516,25754.8042414888,25754.8042414888,68044.38200880396,77361.9288488349,77361.9288488349,25754.8042414888,103116.7330903237,103116.7330903237,103116.7330903237,127914.49545510675,91558.38603755014,56486.034956021285,38969.278979476505,24797.762364783044,0.0,63767.041344259545,21078.098010065587,1535.468206264898,0.0,0.8867734275950374,2.8175387315723595,0.0014959135982669303,354381.98261055595,1555061.9833583825,4.3880955005189985,1555061.9833583825,4.3880955005189985,0.85,0.09564864323762107,4.027634451161993,1.2672040300490335,1.0,0.0,4.027634451163243,1.2847818499040229,1.2850794909301764,3.134878074019235,19322.66422774907,1970.3633990964365,4632.441516551485,4632.441516551485,5.559660958366803,5.021028967498531,-2.355930198039122,7.376959165537653,3.47387999743466,3.47387999743466,0.9925371421241885,0.0,0.0,0.00023165452678602255,7.809848570939386e-05,0.0001535560410766287,0.0006184676012242759,0.09564864323785892,0.07177194538533158,0.023876697852527346,0.0956486079248551,0.0717719453851531,0.023876697852467977,0.3776364984380976,0.3776364984380976,0.12563004280967513,0.0,4.782712092417569,4.706942394064924,5.010621825224803,4.783900652821899,4.70864864361198,5.010252188666357,24797.762364783044,21078.098010065587,0.85,1.0670776089712601,0.6631886453537359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519343680841768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.535046567129,1535.468206264898,0.3776364984380976,0.12563004280967513,6.112874298809886,3.47387999743466
2661.0,-30.07359139855078,5.020989171406387,35.0062332419738,24.1044582677074,4.994623458262363,-26.566780320577273,-40.08535940721629,1.4878123802867842,-0.23576176942452776,-5.019821735395503,40.01224537745372,42289.42446984723,25754.775531057316,25754.775531057316,68044.20000090454,77361.76158004226,77361.76158004226,25754.775531057316,103116.53711109958,103116.53711109958,103116.53711109958,127914.25938403222,91558.27795798655,56485.94084778322,38969.263455781474,24797.72227293264,0.0,63766.98572871411,21078.063931992743,1535.4660473892975,0.0,0.886773517524885,2.817537264439955,0.0014959135982669303,354382.066595368,1555061.2809378349,4.38809247848706,1555061.2809378349,4.38809247848706,0.85,0.09564841740995894,4.027634451161993,1.2672037844313309,1.0,0.0,4.027634451162454,1.2847819823242383,1.285079618463333,3.134877750912875,19322.641418422616,1970.3610731924375,4632.441516551485,4632.441516551485,5.55965476067788,5.020989171406387,-2.3559128493052537,7.376902020711641,3.4739030351101023,3.4739030351101023,0.9925437243171721,0.0,0.0,0.00023165069930385773,7.809734962671845e-05,0.00015355334967713928,0.0006184567612509704,0.09564841741020758,0.0717717354986554,0.023876681911552185,0.09564843333687888,0.07177173549846882,0.023876681911490116,0.377635641433515,0.377635641433515,0.12563004121785432,0.0,4.782979464575817,4.7073385435420505,5.0105010745486425,4.784059965970982,4.708934658322789,5.01002963426663,24797.72227293264,21078.063931992743,0.85,1.0670756853771812,0.6631868197402407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519353235776535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.52941087342,1535.4660473892975,0.377635641433515,0.12563004121785432,6.112874298809886,3.4739030351101023
2662.0,-30.07374931498422,5.020949484137831,35.0062251164367,24.104406230058544,4.99460434531527,-26.566924378974054,-40.08548789480699,1.487779409302958,-0.23543788106496777,-5.019821641735791,40.012229810617946,42289.27435496603,25754.76247222673,25754.76247222673,68044.03682719276,77361.62776476394,77361.62776476394,25754.76247222673,103116.39023699067,103116.39023699067,103116.39023699067,127914.07848771094,91558.20014369155,56485.8467338849,38969.28156645183,24797.688250720268,0.0,63766.969817172096,21078.03501311223,1535.4643737533547,0.0,0.886773574377694,2.8175330115058013,0.0014959135982669303,354382.06788929255,1555060.6095687076,4.388090567986928,1555060.6095687076,4.388090567986928,0.85,0.09564820066935478,4.027634451161993,1.2672035536495967,1.0,0.0,4.027634451161402,1.2847821444326049,1.2850797757143797,3.134877355367285,19322.624996338745,1970.3593986059202,4632.441516551485,4632.441516551485,5.559651941682638,5.020949484137831,-2.35589986396929,7.376849348107121,3.473926078234803,3.473926078234803,0.9925503080670867,0.0,0.0,0.00023164688961564052,7.809621325044139e-05,0.00015355067636519914,0.0006184459941277016,0.09564820066958787,0.07177153242306163,0.02387666824652625,0.09564819083719865,0.07177153242288672,0.02387666824646806,0.37763478449117993,0.37763478449117993,0.12563003970007344,0.0,4.783260390109035,4.70774414186576,5.01040623385569,4.784383760670835,4.709366719674335,5.01002704960473,24797.688250720268,21078.03501311223,0.85,1.0670733927342564,0.6631846311062716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519362746054625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.523784794686,1535.4643737533547,0.37763478449117993,0.12563003970007344,6.112874298809886,3.473926078234803
2663.0,-30.073906436006826,5.020910009283336,35.0062170069776,24.10436365697535,4.9945917266293565,-26.567067071907186,-40.08561613792551,1.487752362527614,-0.2350878309576956,-5.019816540359574,40.01221402784804,42289.12681974232,25754.73698253946,25754.73698253946,68043.86380228178,77361.50601105367,77361.50601105367,25754.73698253946,103116.24299359313,103116.24299359313,103116.24299359313,127913.89412271019,91558.13669919636,56485.757507876384,38969.31021257775,24797.65112911707,0.0,63766.96134169482,21078.003459749507,1535.4624102010966,0.0,0.8867736575045329,2.8175289992110257,0.0014959135982669303,354382.1383656612,1555059.928886959,4.3880877745661255,1555059.928886959,4.3880877745661255,0.85,0.09564797813916798,4.027634451161993,1.2672033157246188,1.0,0.0,4.027634451160646,1.2847822787872396,1.2850799052299928,3.134877027541077,19322.61160688606,1970.3580332617216,4632.441516551485,4632.441516551485,5.5596464392521865,5.020910009283336,-2.355883177545954,7.376793186829289,3.4739490878611328,3.4739490878611328,0.9925568822460379,0.0,0.0,0.00023164309917376863,7.80950790515819e-05,0.00015354802012218673,0.0006184352957518342,0.09564797813940806,0.07177132482415817,0.023876653315249897,0.09564794128119024,0.07177132482397802,0.02387665331518996,0.37763392843597254,0.37763392843597254,0.1256300397328964,0.0,4.7835522220890425,4.7081709784409895,5.010291202422366,4.784728709401861,4.709887991521214,5.0098407793777255,24797.65112911707,21078.003459749507,0.85,1.0670708211681783,0.6631824055898842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519372212275057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.518168155517,1535.4624102010966,0.37763392843597254,0.1256300397328964,6.112874298809886,3.4739490878611328
2664.0,-30.074062844769756,5.020870801060155,35.00620895250162,24.104314937163167,4.994584726234802,-26.56720856187615,-40.08574043456463,1.4877304433391476,-0.2349609506416641,-5.0198086396075,40.01219941042929,42288.9659249058,25754.704986781682,25754.704986781682,68043.67091168748,77361.3365615119,77361.3365615119,25754.704986781682,103116.04154829358,103116.04154829358,103116.04154829358,127913.66125942217,91558.02754582533,56485.65690921097,38969.300707349284,24797.619711128595,0.0,63766.92041847788,21077.976754459305,1535.4607036151333,0.0,0.8867737506613149,2.8175282518977203,0.0014959135982669303,354382.2475158979,1555059.2984648582,4.3880846440963355,1555059.2984648582,4.3880846440963355,0.85,0.09564775695424332,4.027634451161993,1.2672030827449636,1.0,0.0,4.02763445116307,1.2847823891189438,1.2850800107392597,3.134876758331032,19322.588570941145,1970.3556842490705,4632.441516551485,4632.441516551485,5.559639532363526,5.020870801060155,-2.3558643661377863,7.376735167197941,3.4739720954202564,3.4739720954202564,0.992563455834359,0.0,0.0,0.00023163932597145134,7.809397977043294e-05,0.0001535453462010184,0.000618424526174817,0.0956477569544673,0.07177111834915513,0.02387663860531217,0.095647819652094,0.07177111834898707,0.02387663860525626,0.3776330746493201,0.3776330746493201,0.1256300397180704,0.0,4.783808422030461,4.7085626993837195,5.010138989067002,4.78484768896584,4.71014454903036,5.009545162755046,24797.619711128595,21077.976754459305,0.85,1.067068481042254,0.6631803080245919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519381630826693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.5125621872,1535.4607036151333,0.3776330746493201,0.1256300397180704,6.112874298809886,3.4739720954202564
2665.0,-30.07421844772092,5.020831563774191,35.00620091276526,24.10425371434542,4.994556905393081,-26.567351408670348,-40.08586871260775,1.4876898663403944,-0.23461005894523623,-5.019814579881113,40.01218373079659,42288.82498899921,25754.708474315667,25754.708474315667,68043.53346331487,77361.20085831059,77361.20085831059,25754.708474315667,103115.90933262627,103115.90933262627,103115.90933262627,127913.49599701987,91557.94338436972,56485.56751504981,38969.30652146657,24797.586664393606,0.0,63766.89318586017,21077.948664734566,1535.459220205181,0.0,0.8867737772065536,2.8175229386048306,0.0014959135982669303,354382.16545000306,1555058.6222316597,4.38808375206187,1555058.6222316597,4.38808375206187,0.85,0.0956475468962543,4.027634451161993,1.2672028398746624,1.0,0.0,4.027634451162821,1.2847825866935048,1.285080203536641,3.1348762762479887,19322.57080933985,1970.3538730697894,4632.441516551485,4632.441516551485,5.559640285213612,5.020831563774191,-2.355855716626396,7.376687280400587,3.4739951176217354,3.4739951176217354,0.9925700336062101,0.0,0.0,0.00023163557226471058,7.809284529269413e-05,0.00015354272697201644,0.0006184139768778532,0.09564754689648351,0.07177092056011508,0.023876626336368428,0.0956475497374037,0.0717709205599431,0.02387662633631121,0.377632220831721,0.377632220831721,0.1256300373327343,0.0,4.784089994379599,4.708960018540381,5.010071672258675,4.785204520935849,4.710538054761855,5.00979110767156,24797.586664393606,21077.948664734566,0.85,1.0670667812682932,0.663178381072146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519391006693818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.506965250448,1535.459220205181,0.377632220831721,0.1256300373327343,6.112874298809886,3.4739951176217354
2666.0,-30.074373326647006,5.020792566910171,35.00619285563725,24.10421100156384,4.994545144596716,-26.567491997565888,-40.08599660648031,1.4876638155135076,-0.23427403293379712,-5.019807784600646,40.012167144754265,42288.685784912544,25754.67962368238,25754.67962368238,68043.36540859492,77361.07492789926,77361.07492789926,25754.67962368238,103115.75455158163,103115.75455158163,103115.75455158163,127913.29852066028,91557.8752056968,56485.48606270144,38969.321269994834,24797.54396907864,0.0,63766.86523907348,21077.912373716845,1535.456897794933,0.0,0.8867738718652807,2.8175193088654265,0.0014959135982669303,354382.2593279652,1555057.9069069503,4.388080571120837,1555057.9069069503,4.388080571120837,0.85,0.09564732041704543,4.027634451161993,1.2672026739316062,1.0,0.0,4.0276344511616635,1.2847827162770404,1.2850803283497587,3.1348759600635114,19322.556420776862,1970.3524058446935,4632.441516551485,4632.441516551485,5.559634057259477,5.020792566910171,-2.355837722433725,7.376630289343897,3.4740180657089037,3.4740180657089037,0.992576590202544,0.0,0.0,0.0002316318360797291,7.809171422768797e-05,0.00015354012185204112,0.0006184034844068911,0.09564732041729913,0.07177071002691313,0.02387661039038601,0.09564729205861267,0.07177071002672275,0.023876610390322676,0.37763136759013677,0.37763136759013677,0.1256300380999051,0.0,4.784376271199164,4.7093757364727935,5.009967839345109,4.785533751666833,4.711051481997117,5.009565431784381,24797.54396907864,21077.912373716845,0.85,1.0670646134710884,0.6631764887040414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451940033426833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.50137924317,1535.456897794933,0.37763136759013677,0.1256300380999051,6.112874298809886,3.4740180657089037
2667.0,-30.074527434155357,5.020753659385368,35.006184818950054,24.1041537252255,4.9945254979268965,-26.56763268077252,-40.08612079834563,1.4876307445420414,-0.2340270757792382,-5.0198079578644315,40.0121516258814,42288.534262453155,25754.668902976417,25754.668902976417,68043.20316542957,77360.92206711635,77360.92206711635,25754.668902976417,103115.59097009277,103115.59097009277,103115.59097009277,127913.10073531786,91557.77659243779,56485.38878776653,38969.319782968065,24797.50976522509,0.0,63766.82954819316,21077.883300441328,1535.4552151729886,0.0,0.8867739271855115,2.8175160375797748,0.0014959135982669303,354382.256934296,1555057.2376074744,4.3880787121229625,1555057.2376074744,4.3880787121229625,0.85,0.0956471056734461,4.027634451161993,1.2672023980924862,1.0,0.0,4.0276344511617985,1.2847828786630118,1.28508048599689,3.134875563841016,19322.535609238188,1970.3502836583532,4632.441516551485,4632.441516551485,5.559631742992601,5.020753659385368,-2.355824817233337,7.376578476618705,3.4740410209278814,3.4740410209278814,0.9925831488365375,0.0,0.0,0.00023162811855896874,7.809061591690566e-05,0.0001535375026420631,0.0006183929351865488,0.09564710567367839,0.07177050834980289,0.023876597323875492,0.09564708215954333,0.0717705083496286,0.023876597323817503,0.3776305161904363,0.3776305161904363,0.12563003912889317,0.0,4.784657360266067,4.7097750824240165,5.009892484446993,4.7857808820851915,4.711372145130213,5.009590735578627,24797.50976522509,21077.883300441328,0.85,1.067062666397809,0.6631744836944211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519409618452732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.495802553756,1535.4552151729886,0.3776305161904363,0.12563003912889317,6.112874298809886,3.4740410209278814
2668.0,-30.07468081826714,5.020715097334388,35.0061768224684,24.104125156905525,4.994523590459602,-26.56777093878139,-40.0862445711158,1.4876137109717718,-0.23366860307328352,-5.019795860894536,40.01213672357782,42288.38436752206,25754.627446117618,25754.627446117618,68043.01181363968,77360.81368340342,77360.81368340342,25754.627446117618,103115.44112952104,103115.44112952104,103115.44112952104,127912.91589131912,91557.72934605833,56485.3000301687,38969.36590654404,24797.47476179808,0.0,63766.84066834212,21077.853547528368,1535.4532127501798,0.0,0.8867740427348803,2.8175127317426556,0.0014959135982669303,354382.4240560523,1555056.5948996628,4.388074829167321,1555056.5948996628,4.388074829167321,0.85,0.09564688004351385,4.027634451161993,1.2672021799487991,1.0,0.0,4.027634451163014,1.2847829659882601,1.2850805685884017,3.1348753507670617,19322.525638268125,1970.34926690237,4632.441516551485,4632.441516551485,5.559622793746582,5.020715097334388,-2.355802844720651,7.376517942055038,3.474063938102749,3.474063938102749,0.9925896966007854,0.0,0.0,0.00023162441854321763,7.808952132666785e-05,0.0001535348972165498,0.0006183824414849916,0.09564688004374433,0.07177029827355565,0.023876581770188678,0.09564685766291842,0.0717702982733827,0.023876581770131147,0.37762966554815464,0.37762966554815464,0.12563004202577938,0.0,4.784946855309386,4.710211272098036,5.00973994294651,4.786127257821249,4.711978943904171,5.009152784527089,24797.47476179808,21077.853547528368,0.85,1.067059479511277,0.663172017372921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519418856405921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.490236155785,1535.4532127501798,0.37762966554815464,0.12563004202577938,6.112874298809886,3.474063938102749
2669.0,-30.074833499874234,5.020676703375844,35.006168903309884,24.104071792122,4.994512327164794,-26.567909500149806,-40.08636841373516,1.487588327438268,-0.2335370967509789,-5.0197918354781885,40.0121229828132,42288.237667479916,25754.60727502527,25754.60727502527,68042.84494250518,77360.64268828814,77360.64268828814,25754.60727502527,103115.2499633134,103115.2499633134,103115.2499633134,127912.69906076853,91557.61541671275,56485.21039589625,38969.33891201834,24797.449097455137,0.0,63766.78800947348,21077.831732836865,1535.4519194715901,0.0,0.8867741129891029,2.817511470819085,0.0014959135982669303,354382.4796678971,1555056.0022869785,4.3880724683236885,1555056.0022869785,4.3880724683236885,0.85,0.09564666726247467,4.027634451161993,1.2672019145498052,1.0,0.0,4.027634451162246,1.284783092340406,1.285080690237693,3.134875042467373,19322.50159439202,1970.3468151093412,4632.441516551485,4632.441516551485,5.559618439435302,5.020676703375844,-2.355786717844018,7.376463421219862,3.474086894649679,3.474086894649679,0.992596255614194,0.0,0.0,0.00023162073552775072,7.808842613291208e-05,0.00015353230939483864,0.0006183720186851143,0.09564666726268246,0.07177009844801235,0.023876568814670113,0.09564674187435697,0.07177009844785642,0.02387656881461824,0.37762881801322445,0.37762881801322445,0.12563004168409359,0.0,4.785207005917698,4.710605834302214,5.009595037241411,4.786254738727223,4.712191711813887,5.009023071037632,24797.449097455137,21077.831732836865,0.85,1.0670577437959778,0.6631702644517298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519428051006353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.484679112942,1535.4519194715901,0.37762881801322445,0.12563004168409359,6.112874298809886,3.474086894649679
2670.0,-30.07498551472519,5.020638242671769,35.00616096949366,24.104016192164295,4.994481746445145,-26.56804939312247,-40.08649620283393,1.4875456248402972,-0.23303269897235168,-5.019798883982426,40.01210671755437,42288.11031513654,25754.61528448894,25754.61528448894,68042.72559962548,77360.5409795772,77360.5409795772,25754.61528448894,103115.15626406614,103115.15626406614,103115.15626406614,127912.56860378393,91557.56268429392,56485.13201984475,38969.36740494353,24797.412339717794,0.0,63766.779744661326,21077.800488760124,1535.4502494569456,0.0,0.8867741360136984,2.8175040073563187,0.0014959135982669303,354382.38229155785,1555055.3007979493,4.388071694598443,1555055.3007979493,4.388071694598443,0.85,0.0956464576196026,4.027634451161993,1.2672017480572686,1.0,0.0,4.027634451163426,1.2847832996796509,1.2850808929135753,3.134874536559004,19322.490465637275,1970.345680292177,4632.441516551485,4632.441516551485,5.559620168429318,5.020638242671769,-2.3557787584636456,7.376417001135414,3.474109837634409,3.474109837634409,0.9926028107526882,0.0,0.0,0.00023161706864950697,7.808729605362161e-05,0.00015352977259588534,0.0006183618013862542,0.09564645761983977,0.07176990130717216,0.02387655631266761,0.09564638696511019,0.07176990130699419,0.023876556312608405,0.3776279707295688,0.3776279707295688,0.12563003911309414,0.0,4.785521612614161,4.711040430945957,5.009548000176551,4.786766185010094,4.712765479735708,5.00934644687095,24797.412339717794,21077.800488760124,0.85,1.067056010544772,0.6631683532470836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519437203506234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.479131030803,1535.4502494569456,0.3776279707295688,0.12563003911309414,6.112874298809886,3.474109837634409
2671.0,-30.07513681262015,5.02060009707701,35.00615302044038,24.103972466569417,4.994475916205285,-26.56818616548469,-40.086619766056515,1.4875252690677454,-0.232836670729057,-5.019787880624267,40.01209040611092,42287.96845880622,25754.577471371067,25754.577471371067,68042.5459301773,77360.3869845411,77360.3869845411,25754.577471371067,103114.96445591217,103114.96445591217,103114.96445591217,127912.33364746955,91557.46739664483,56485.04887090167,38969.3539174924,24797.369191557395,0.0,63766.723109049795,21077.763812823785,1535.4477999495916,0.0,0.8867742510991182,2.8175027122586123,0.0014959135982669303,354382.5343049164,1555054.5973173059,4.388067827234714,1555054.5973173059,4.388067827234714,0.85,0.09564622927262977,4.027634451161993,1.2672015365073457,1.0,0.0,4.027634451161445,1.284783402442316,1.2850809910109424,3.134874285817858,19322.470355941943,1970.34362967394,4632.441516551485,4632.441516551485,5.559612005753604,5.02060009707701,-2.3557575391769507,7.376357636253961,3.4741326964943062,3.4741326964943062,0.9926093418555161,0.0,0.0,0.0002316134191186711,7.808620335946447e-05,0.00015352721575920663,0.0006183515033827611,0.09564622927288155,0.07176968969006987,0.023876539582811676,0.09564620282827788,0.07176968968988094,0.023876539582748824,0.37762712633873013,0.37762712633873013,0.12563004059940416,0.0,4.7858034603944475,4.711454450864494,5.009431535742067,4.786951209895221,4.7131313725221275,5.008986605192888,24797.369191557395,21077.763812823785,0.85,1.0670541406654261,0.6631667176387287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519446316048363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.473591216627,1535.4477999495916,0.37762712633873013,0.12563004059940416,6.112874298809886,3.4741326964943062
2672.0,-30.075287429102577,5.020562293773015,35.00614516785317,24.103943339455896,4.994477409697974,-26.56832159219336,-40.0867393129505,1.4875115727867134,-0.23256765432705606,-5.019775217399195,40.01207731778506,42287.81302401468,25754.536396479485,25754.536396479485,68042.34942049417,77360.26245825998,77360.26245825998,25754.536396479485,103114.79885473946,103114.79885473946,103114.79885473946,127912.14282156155,91557.40426720996,56484.95483295638,38969.38826028176,24797.343966822074,0.0,63766.732227103836,21077.742371798762,1535.4463391658207,0.0,0.8867743629614261,2.8175006502497233,0.0014959135982669303,354382.7092496965,1555054.0328435914,4.388064068182026,1555054.0328435914,4.388064068182026,0.85,0.09564601024065776,4.027634451161993,1.267201264514588,1.0,0.0,4.027634451162978,1.284783474017136,1.2850810579344263,3.1348741111751517,19322.457032980215,1970.3422711099322,4632.441516551485,4632.441516551485,5.559603138962424,5.020562293773015,-2.355734978456397,7.376297272229412,3.474155586311007,3.474155586311007,0.9926158818031449,0.0,0.0,0.00023160978607714126,7.808514619595437e-05,0.00015352463988118687,0.0006183411286877068,0.09564601024086038,0.07176948526919716,0.023876524971663222,0.09564605389906941,0.07176948526904511,0.023876524971612644,0.37762628330355497,0.37762628330355497,0.1256300410882766,0.0,4.786079579294608,4.711882888011985,5.009248713032605,4.787207563072116,4.713620622170765,5.008541506962501,24797.343966822074,21077.742371798762,0.85,1.0670509063905425,0.6631641852589771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519455385623357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.468060698306,1535.4463391658207,0.37762628330355497,0.1256300410882766,6.112874298809886,3.474155586311007
2673.0,-30.075437399799924,5.020524515019874,35.00613737273431,24.10388085935267,4.994456900871552,-26.56845863796611,-40.086859139241255,1.487478139035734,-0.23239478813115966,-5.019777334875473,40.01206328649273,42287.661339996186,25754.53345037692,25754.53345037692,68042.1947903731,77360.09207043951,77360.09207043951,25754.53345037692,103114.62552081642,103114.62552081642,103114.62552081642,127911.94363650511,91557.28610792641,56484.855377474785,38969.367478279586,24797.318115688686,0.0,63766.68559396827,21077.720398335383,1535.445171663239,0.0,0.8867744029971445,2.8174981272434247,0.0014959135982669303,354382.6799963679,1555053.427701764,4.388062722810556,1555053.427701764,4.388062722810556,0.85,0.09564580372896833,4.027634451161993,1.2672009941702709,1.0,0.0,4.027634451161719,1.2847836378936885,1.2850812172011021,3.134873711316104,19322.43209640957,1970.339728287394,4632.441516551485,4632.441516551485,5.559602502990538,5.020524515019874,-2.35572323003607,7.376247745055943,3.47417851580943,3.47417851580943,0.9926224330884086,0.0,0.0,0.0002316061686648533,7.808408657499296e-05,0.00015352208208986034,0.0006183308268392411,0.09564580372917575,0.0717692910482249,0.023876512680950854,0.09564589984240485,0.07176929104806926,0.023876512680899072,0.377625442503569,0.377625442503569,0.12563003667582068,0.0,4.7863410725772155,4.712268357517928,5.009136579960625,4.787382546744311,4.713806232610239,5.008684021137526,24797.318115688686,21077.720398335383,0.85,1.067049261798378,0.6631622915021979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519464414361727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.46253878769,1535.445171663239,0.377625442503569,0.12563003667582068,6.112874298809886,3.47417851580943
