time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2674.0,-30.075586534529872,5.020486717418972,35.00612953026218,24.103830113913887,4.994428790040892,-26.568595691379564,-40.08698273738844,1.487437946888641,-0.23185440523133138,-5.019781585653397,40.01204631698674,42287.528924746766,25754.535712108176,25754.535712108176,68042.06463685495,77359.99987026012,77359.99987026012,25754.535712108176,103114.53558236829,103114.53558236829,103114.53558236829,127911.81138584044,91557.24272166137,56484.77177614009,38969.41216169031,24797.275803472145,0.0,63766.68796516245,21077.684432951322,1535.4431195103757,0.0,0.8867744428140717,2.8174905170116564,0.0014959135982669303,354382.6212710867,1555052.6958408437,4.388061384791492,1555052.6958408437,4.388061384791492,0.85,0.09564558941605453,4.027634451161993,1.267200833722018,1.0,0.0,4.0276344511599484,1.2847838333450474,1.2850814080758706,3.1348732344146124,19322.422940085748,1970.3387946022085,4632.441516551485,4632.441516551485,5.559602991227952,5.020486717418972,-2.3557131107061275,7.3761998281251,3.474201389708521,3.474201389708521,0.9926289684881489,0.0,0.0,0.00023160257146838192,7.808299361352578e-05,0.00015351957785485613,0.0006183207406960644,0.09564558941630558,0.07176909091325105,0.02387649850305452,0.09564551795935339,0.07176909091306267,0.023876498502991853,0.3776246011706556,0.3776246011706556,0.12563003250892493,0.0,4.786660002409917,4.712705596751505,5.009098940440481,4.787927180422059,4.7144465131745505,5.008940298167431,24797.275803472145,21077.684432951322,0.85,1.067047181030137,0.6631601902838304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519473404399024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.457024793748,1535.4431195103757,0.3776246011706556,0.12563003250892493,6.112874298809886,3.474201389708521
2675.0,-30.075734930894168,5.0204492364199265,35.006121681315214,24.10379134761172,4.994424282516451,-26.56872971969074,-40.08710203981025,1.487419071311057,-0.2316048695262225,-5.0197699309272235,40.012030443452026,42287.38215524094,25754.49771988554,25754.49771988554,68041.87987512648,77359.86076391264,77359.86076391264,25754.49771988554,103114.35848379819,103114.35848379819,103114.35848379819,127911.59293565847,91557.16168702235,56484.683078342816,38969.4206763106,24797.23445186028,0.0,63766.65512817088,21077.64928408124,1535.4407570304918,0.0,0.8867745596291927,2.8174885936667127,0.0014959135982669303,354382.78228329733,1555052.011247211,4.388057459304233,1555052.011247211,4.388057459304233,0.85,0.09564536281113463,4.027634451161993,1.2672005985444414,1.0,0.0,4.027634451163182,1.2847839290383265,1.2850814991924013,3.134873000922978,19322.40583837406,1970.3370507129407,4632.441516551485,4632.441516551485,5.559594789889088,5.0204492364199265,-2.3556912923430624,7.376140528762988,3.474224194957282,3.474224194957282,0.9926354842735091,0.0,0.0,0.00023159899213271383,7.808193865198349e-05,0.00015351705348073036,0.0006183105734398677,0.0956453628113799,0.07176888103392512,0.02387648177745479,0.09564531810381188,0.07176888103374107,0.023876481777393557,0.3776237628090767,0.3776237628090767,0.1256300329829974,0.0,4.786956693663342,4.7131367921799665,5.008990316785571,4.788165061401003,4.714883650404715,5.008577987924809,24797.23445186028,21077.64928408124,0.85,1.067044833045773,0.6631582301164044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519482344334558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.451522547997,1535.4407570304918,0.3776237628090767,0.1256300329829974,6.112874298809886,3.474224194957282
2676.0,-30.07588263280767,5.020411856680119,35.00611388199473,24.103733337856852,4.994408678935176,-26.56886423266391,-40.08722148193044,1.4873902787893978,-0.23146114963088849,-5.0197682005706,40.012016191035485,42287.238656163674,25754.485568776934,25754.485568776934,68041.72422494061,77359.68850129738,77359.68850129738,25754.485568776934,103114.17407007431,103114.17407007431,103114.17407007431,127911.37981586525,91557.04272319088,56484.59287804888,38969.38871682445,24797.205745790947,0.0,63766.594462615394,21077.624883922304,1535.4393376811845,0.0,0.8867746200531469,2.8174869038871533,0.0014959135982669303,354382.8061885012,1555051.3965693405,4.388055428801438,1555051.3965693405,4.388055428801438,0.85,0.09564515301778095,4.027634451161993,1.2672003413876518,1.0,0.0,4.027634451160431,1.2847840710894847,1.2850816366991338,3.134872654318167,19322.38073201002,1970.334490576295,4632.441516551485,4632.441516551485,5.559592166842782,5.020411856680119,-2.3556767053723777,7.376088562052496,3.474247032718268,3.474247032718268,0.9926420093480767,0.0,0.0,0.00023159542959787954,7.808088246832408e-05,0.00015351454712955547,0.0006183004787735291,0.09564515301799506,0.07176868396687416,0.0238764690511209,0.09564517884429079,0.0717686839667135,0.023876469051067453,0.3776229267494008,0.3776229267494008,0.12563003283838062,0.0,4.787226206548951,4.713523477111664,5.008906684465899,4.788307050939693,4.715073499838866,5.008575446322368,24797.205745790947,21077.624883922304,0.85,1.0670434072628985,0.663156610644395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519491240018934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.446030123016,1535.4393376811845,0.3776229267494008,0.12563003283838062,6.112874298809886,3.474247032718268
2677.0,-30.076029607758123,5.020374552441617,35.0061060780136,24.103691707737767,4.994389053650166,-26.568998493405235,-40.08734462605787,1.487357939295338,-0.2309548013270728,-5.019767648279347,40.01200045664028,42287.11380093222,25754.476508620228,25754.476508620228,68041.59030955244,77359.5989284748,77359.5989284748,25754.476508620228,103114.07543709503,103114.07543709503,103114.07543709503,127911.24404743318,91557.00452777272,56484.51940022243,38969.42791950032,24797.16861033815,0.0,63766.59652983847,21077.59331878743,1535.4374710221412,0.0,0.886774679847151,2.817480302877667,0.0014959135982669303,354382.8138185091,1555050.7179769422,4.388053419467836,1555050.7179769422,4.388053419467836,0.85,0.09564493950134158,4.027634451161993,1.2672001891816036,1.0,0.0,4.027634451163384,1.284784229697494,1.2850817907891443,3.134872267314731,19322.372671172863,1970.3336685996608,4632.441516551485,4632.441516551485,5.559590211036828,5.020374552441617,-2.3556629965983205,7.376037549039937,3.4742698385574595,3.4742698385574595,0.9926485253021313,0.0,0.0,0.00023159188464733242,7.80797935629759e-05,0.00015351209108435652,0.0006182905867212721,0.0956449395015776,0.07176848394382726,0.02387645555775033,0.09564484493198165,0.07176848394365017,0.023876455557691408,0.37762209011840736,0.37762209011840736,0.12563003364253764,0.0,4.7875434226886,4.7139640737261175,5.008852070077069,4.788812846952283,4.715727514444097,5.008634663009445,24797.16861033815,21077.59331878743,0.85,1.067041272584049,0.6631546311421012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519500094084494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.440546663653,1535.4374710221412,0.37762209011840736,0.12563003364253764,6.112874298809886,3.4742698385574595
2678.0,-30.076175976855616,5.020337571844596,35.00609830538041,24.103647213801764,4.994387345455246,-26.569130416983302,-40.08745987722648,1.4873417855809346,-0.23086736304304623,-5.019755224188694,40.011985761753756,42286.958759785586,25754.437671642485,25754.437671642485,68041.39643142807,77359.42526142299,77359.42526142299,25754.437671642485,103113.86293306548,103113.86293306548,103113.86293306548,127910.99637994556,91556.88924732071,56484.42274567513,38969.40722405064,24797.133446880074,0.0,63766.54067093071,21077.56342984806,1535.4354391337743,0.0,0.886774796310067,2.8174806032695625,0.0014959135982669303,354382.98545970826,1555050.0842166366,4.388049505817595,1555050.0842166366,4.388049505817595,0.85,0.09564471754330825,4.027634451161993,1.2671999094961213,1.0,0.0,4.0276344511627915,1.2847843125563645,1.2850818691313104,3.134872065139181,19322.348342156565,1970.3311877304243,4632.441516551485,4632.441516551485,5.559581827341619,5.020337571844596,-2.355640520787082,7.375978092631678,3.4742926048733116,3.4742926048733116,0.9926550299638033,0.0,0.0,0.00023158835435929472,7.80787744640528e-05,0.00015350957989524193,0.0006182804725694809,0.0956447175435356,0.07176827738091669,0.023876440162618896,0.09564474112111705,0.0717682773807461,0.023876440162562143,0.377621256558792,0.377621256558792,0.12563003691038,0.0,4.787807698177119,4.714358437131011,5.008724328040444,4.788887861145668,4.7159594231516735,5.008236988946237,24797.133446880074,21077.56342984806,0.85,1.067039166865863,0.6631527806723717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519508904582128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.435072844384,1535.4354391337743,0.377621256558792,0.12563003691038,6.112874298809886,3.4742926048733116
2679.0,-30.076321566486893,5.020300576801956,35.006090568147,24.103595630172663,4.994364165906307,-26.569263786242683,-40.0875790748745,1.487306385660165,-0.23046253042366516,-5.019758577693865,40.01197124757945,42286.823618487615,25754.439405116806,25754.439405116806,68041.26302360442,77359.30968680426,77359.30968680426,25754.439405116806,103113.74909192107,103113.74909192107,103113.74909192107,127910.85356822814,91556.8230517996,56484.33698347523,38969.42896480485,24797.104476307068,0.0,63766.53344111192,21077.538804861008,1535.434123549412,0.0,0.8867748318024646,2.817474882353603,0.0014959135982669303,354382.93913038354,1555049.4582502726,4.388048313121934,1555049.4582502726,4.388048313121934,0.85,0.09564451308403063,4.027634451161993,1.2671996715711429,1.0,0.0,4.0276344511628395,1.2847844854122523,1.2850820375155547,3.134871643371094,19322.334372121888,1970.3297631833389,4632.441516551485,4632.441516551485,5.559582201544796,5.020300576801956,-2.3556296040785694,7.375930180880525,3.4743154066472797,3.4743154066472797,0.9926615447563656,0.0,0.0,0.0002315848429204497,7.807772048164805e-05,0.00015350712243880166,0.0006182705748332597,0.0956445130842444,0.07176808430269989,0.023876428781544518,0.09564446879212668,0.07176808430253948,0.023876428781491148,0.3776204229451954,0.3776204229451954,0.12563003767635036,0.0,4.788106736231214,4.714775167443008,5.008668662040293,4.789296047270227,4.716435746212142,5.008439620423758,24797.104476307068,21077.538804861008,0.85,1.067037195717095,0.6631507365464564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451951767877171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.429606263207,1535.434123549412,0.3776204229451954,0.12563003767635036,6.112874298809886,3.4743154066472797
2680.0,-30.076466440716146,5.02026390299368,35.00608284457832,24.103561718389415,4.994361919035655,-26.569394418086773,-40.08769411649553,1.4872898964043217,-0.23018568897316527,-5.019746006543268,40.011956171124915,42286.674199220055,25754.400856993198,25754.400856993198,68041.07505621325,77359.18102693,77359.18102693,25754.400856993198,103113.58188392321,103113.58188392321,103113.58188392321,127910.64861267334,91556.75195713129,56484.24512941342,38969.45203079763,24797.06672875012,0.0,63766.51875954775,21077.506719437602,1535.431943959878,0.0,0.8867749503957449,2.817472706667663,0.0014959135982669303,354383.1128032935,1555048.8080341208,4.3880443278833035,1555048.8080341208,4.3880443278833035,0.85,0.09564428990200825,4.027634451161993,1.2671994446357715,1.0,0.0,4.027634451161271,1.2847845697662004,1.2850821173995937,3.1348714375476385,19322.31936816143,1970.328233205165,4632.441516551485,4632.441516551485,5.5595738802042085,5.02026390299368,-2.3556069705099625,7.375870873503642,3.4743381424291573,3.4743381424291573,0.9926680406940449,0.0,0.0,0.0002315813487848931,7.80767032605909e-05,0.0001535046455243022,0.0006182605987270892,0.09564428990224136,0.07176787692450863,0.023876412977732728,0.09564427195566066,0.07176787692433372,0.023876412977674535,0.3776195909082484,0.3776195909082484,0.1256300407282747,0.0,4.788392783810821,4.715198591727983,5.008540761742381,4.7895603175700785,4.716916101069444,5.008053069216544,24797.06672875012,21077.506719437602,0.85,1.0670344936468006,0.6631485460053985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451952640624574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.424150418365,1535.431943959878,0.3776195909082484,0.1256300407282747,6.112874298809886,3.4743381424291573
2681.0,-30.07661057898658,5.0202273812705505,35.00607518789662,24.103518586512678,4.994351500776662,-26.56952520472985,-40.08781292997298,1.4872661265179967,-0.22990519915015284,-5.0197411437115305,40.011942672212435,42286.54370947458,25754.382606775485,25754.382606775485,68040.92631625006,77359.04806928629,77359.04806928629,25754.382606775485,103113.43067606178,103113.43067606178,103113.43067606178,127910.47126801028,91556.67295913259,56484.16859931326,38969.449288688134,24797.040591948506,0.0,63766.48988063664,21077.48450315623,1535.4306011781712,0.0,0.8867750240366219,2.8174695824609297,0.0014959135982669303,354383.1799842845,1555048.2258542576,4.38804185323699,1555048.2258542576,4.38804185323699,0.85,0.09564408050039096,4.027634451161993,1.2671992418775337,1.0,0.0,4.027634451162324,1.2847846881430305,1.2850822313372618,3.134871148708468,19322.302696266368,1970.3265331449954,4632.441516551485,4632.441516551485,5.5595699405499985,5.0202273812705505,-2.3555899239377736,7.375817305208324,3.4743609134583306,3.4743609134583306,0.9926745467023802,0.0,0.0,0.0002315778724476926,7.807565270088477e-05,0.00015350221974680785,0.000618250828582082,0.09564408050059589,0.07176768034835607,0.023876400152239817,0.09564409019763978,0.0717676803482023,0.02387640015218866,0.37761876081654244,0.37761876081654244,0.12563004118963741,0.0,4.788679668371458,4.715620341290219,5.008421266197956,4.789835944561389,4.717316555482057,5.007952532811146,24797.040591948506,21077.48450315623,0.85,1.0670326443185858,0.6631467999670362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451953509084443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.418704052423,1535.4306011781712,0.37761876081654244,0.12563004118963741,6.112874298809886,3.4743609134583306
2682.0,-30.07675413226506,5.02019084406001,35.006067526015386,24.103461868967884,4.994327051354609,-26.569656867938203,-40.087931883148826,1.4872297870257523,-0.22955135681644379,-5.01974415892324,40.01192720739741,42286.41625906653,25754.38446526488,25754.38446526488,68040.8007243314,77358.91702295063,77358.91702295063,25754.38446526488,103113.30148821551,103113.30148821551,103113.30148821551,127910.3070691261,91556.58995603723,56484.08919214497,38969.44529321363,24797.005580910583,0.0,63766.45087412421,21077.454743773997,1535.4289292257617,0.0,0.8867750646938365,2.817464572348875,0.0014959135982669303,354383.13832853176,1555047.55888933,4.388040486981971,1555047.55888933,4.388040486981971,0.85,0.09564387303175177,4.027634451161993,1.2671990187885243,1.0,0.0,4.027634451162563,1.2847848652927216,1.2850824040795903,3.134870716463763,19322.285179127735,1970.3247468939685,4632.441516551485,4632.441516551485,5.559570341740037,5.02019084406001,-2.35557868482689,7.3757695288869,3.4743836692435095,3.4743836692435095,0.9926810483552885,0.0,0.0,0.0002315744102671565,7.807460091904533e-05,0.00015349980934811118,0.0006182411203772503,0.09564387303198048,0.07176748554011736,0.02387638749186312,0.0956438203574224,0.07176748553994575,0.02387638749180603,0.37761793246171227,0.37761793246171227,0.1256300400031724,0.0,4.7889835332771895,4.716040810777827,5.008373714368986,4.790192802106787,4.7177169868568285,5.008177772798433,24797.005580910583,21077.454743773997,0.85,1.0670313274710053,0.6631452069135925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451954373133535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.413267601047,1535.4289292257617,0.37761793246171227,0.1256300400031724,6.112874298809886,3.4743836692435095
2683.0,-30.076896866529044,5.020154534019367,35.00605985096045,24.10341849261897,4.9943179845435965,-26.56978625552809,-40.08804294336585,1.48720737354075,-0.22928930895301392,-5.019735694612629,40.0119114999231,42286.2595735188,25754.35720487716,25754.35720487716,68040.61677839595,77358.7776301327,77358.7776301327,25754.35720487716,103113.13483500986,103113.13483500986,103113.13483500986,127910.10005647941,91556.5045037029,56483.98644708117,38969.46450735748,24796.965221469552,0.0,63766.42972882703,21077.42043824912,1535.4266905936252,0.0,0.8867751646663453,2.817462111664957,0.0014959135982669303,354383.255264686,1555046.8814592375,4.388037127481617,1555046.8814592375,4.388037127481617,0.85,0.09564365296295155,4.027634451161993,1.267198752290569,1.0,0.0,4.027634451163059,1.2847849772540791,1.2850825116439275,3.1348704432784538,19322.267145096826,1970.322907934598,4632.441516551485,4632.441516551485,5.55956445707045,5.020154534019367,-2.355559019039966,7.375713553059333,3.4744063594871135,3.4744063594871135,0.9926875312820325,0.0,0.0,0.0002315709678866808,7.80736189384301e-05,0.00015349734894825072,0.0006182312107860087,0.09564365296319255,0.07176728092974857,0.023876372033443984,0.09564360816062041,0.07176728092956773,0.02387637203338382,0.3776171056998912,0.3776171056998912,0.1256300417833669,0.0,4.789272990443635,4.716454156442921,5.0082898312035695,4.790446385659607,4.718123574638128,5.007970396312203,24796.965221469552,21077.42043824912,0.85,1.0670287966214405,0.6631429696369273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519552336768191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.407838064402,1535.4266905936252,0.3776171056998912,0.1256300417833669,6.112874298809886,3.4744063594871135
2684.0,-30.07703892595556,5.020118454589568,35.006052229667254,24.103379796165996,4.9943124771173215,-26.569914679780837,-40.08815760081632,1.4871882309407545,-0.2290346372658405,-5.019726827812564,40.01189771573939,42286.12087658763,25754.329531575906,25754.329531575906,68040.45040816354,77358.64278437597,77358.64278437597,25754.329531575906,103112.97231595188,103112.97231595188,103112.97231595188,127909.9080725019,91556.42476678218,56483.90285898646,38969.468786439684,24796.93575655002,0.0,63766.40454298971,21077.395393067516,1535.4250652510832,0.0,0.8867752597224356,2.817459795106586,0.0014959135982669303,354383.3777613453,1555046.28697678,4.388033933194251,1555046.28697678,4.388033933194251,0.8499999999999999,0.09564343929845043,4.027634451161993,1.2671985215088353,1.0,0.0,4.027634451159958,1.2847850738801647,1.2850826038904124,3.134870207511191,19322.250317258193,1970.3211919726098,4632.441516551485,4632.441516551485,5.559558483265674,5.020118454589568,-2.3555389889147476,7.375657443504315,3.4744290573649534,3.4744290573649534,0.9926940163899867,0.0,0.0,0.00023156754182834504,7.807260516350333e-05,0.00015349493666484172,0.0006182214949902447,0.09564343929866209,0.07176708115858173,0.023876358140080368,0.09564343852886584,0.0717670811584229,0.023876358140027528,0.37761628006061193,0.37761628006061193,0.1256300437010867,0.0,4.789553564342327,4.71686597449667,5.008174930180644,4.790692190546736,4.718530044446766,5.007732189544072,24796.93575655002,21077.395393067516,0.85,1.0670266090083906,0.663141056480288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519560893114116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.402420150238,1535.4250652510832,0.37761628006061193,0.1256300437010867,6.112874298809886,3.4744290573649534
2685.0,-30.077180340488965,5.020082467342584,35.00604464638993,24.10333208916711,4.994297564571735,-26.570043464115333,-40.08827236304057,1.4871606881961639,-0.2287350542641775,-5.019724331395847,40.011883580442934,42285.985162026634,25754.318469638118,25754.318469638118,68040.30363166475,77358.50943479085,77358.50943479085,25754.318469638118,103112.82790442897,103112.82790442897,103112.82790442897,127909.73415256978,91556.34245803459,56483.81818526245,38969.47141419127,24796.906248140815,0.0,63766.37766233209,21077.37031091969,1535.423581060058,0.0,0.8867753236216452,2.817456143166777,0.0014959135982669303,354383.41224986024,1555045.6773517563,4.388031785910345,1555045.6773517563,4.388031785910345,0.8499999999999999,0.09564323129656713,4.027634451161993,1.2671982912765816,1.0,0.0,4.027634451163553,1.2847852097709234,1.285082735430705,3.1348698759383433,19322.232946656095,1970.319420664151,4632.441516551485,4632.441516551485,5.559556095337461,5.020082467342584,-2.3555236053432145,7.375606072685798,3.4744517642936628,3.4744517642936628,0.9927005040839036,0.0,0.0,0.0002315641313693334,7.807159047437765e-05,0.00015349254089495575,0.0006182118457049149,0.09564323129677996,0.07176688594841062,0.023876345348369334,0.09564322899755655,0.07176688594825092,0.023876345348316202,0.3776154555022547,0.3776154555022547,0.12563004379115464,0.0,4.789839855033733,4.717275888404629,5.008088688145165,4.790989277131644,4.718920278660676,5.007748468004593,24796.906248140815,21077.37031091969,0.85,1.0670247570273597,0.6631392077177014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519569409015811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.397010997509,1535.423581060058,0.3776154555022547,0.12563004379115464,6.112874298809886,3.4744517642936628
2686.0,-30.07732119646168,5.020046656981238,35.00603707772112,24.103288852516584,4.994287241592225,-26.57017128663985,-40.08838691571725,1.4871373317685477,-0.22844914984443676,-5.019717744919718,40.01186883938988,42285.85125719244,25754.29724336144,25754.29724336144,68040.14850055389,77358.37580742915,77358.37580742915,25754.29724336144,103112.67305079059,103112.67305079059,103112.67305079059,127909.54477866611,91556.26150432567,56483.73695408135,38969.47172249368,24796.87172787552,0.0,63766.343450369204,21077.340968694192,1535.4217173503619,0.0,0.886775410534999,2.8174531491057264,0.0014959135982669303,354383.50324340543,1555045.0416019412,4.388028865254123,1555045.0416019412,4.388028865254123,0.85,0.09564301694523022,4.027634451161993,1.26719808192458,1.0,0.0,4.02763445116056,1.2847853260497064,1.2850828473718465,3.134869592218685,19322.215862024055,1970.3176785165226,4632.441516551485,4632.441516551485,5.559551513244715,5.020046656981238,-2.3555052032964547,7.375551860277692,3.474474438898472,3.474474438898472,0.9927069825424206,0.0,0.0,0.0002315607344269886,7.807057765016012e-05,0.0001534901567768285,0.0006182022433486099,0.09564301694545525,0.07176668599397601,0.023876330951479247,0.09564302064079656,0.07176668599380716,0.02387633095142307,0.3776146319676624,0.3776146319676624,0.12563004408114561,0.0,4.790123200288178,4.717684951321189,5.007993200008116,4.79126859507528,4.719333682710442,5.007623773987746,24796.87172787552,21077.340968694192,0.85,1.0670228967027267,0.6631374635759768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451957788626819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.391610028824,1535.4217173503619,0.3776146319676624,0.12563004408114561,6.112874298809886,3.474474438898472
2687.0,-30.077461254378772,5.0200110001667255,35.00602953795453,24.103245755564444,4.994276259415126,-26.570298456744574,-40.08849762668831,1.4871134617790907,-0.22815088290991525,-5.019712107188799,40.01185454389041,42285.70469463518,25754.278817741528,25754.278817741528,68039.9835123767,77358.24521832874,77358.24521832874,25754.278817741528,103112.52403607027,103112.52403607027,103112.52403607027,127909.36404342052,91556.18299981159,56483.64247611046,38969.48947077903,24796.840007350245,0.0,63766.32947812928,21077.314006247707,1535.420034929313,0.0,0.8867754910051564,2.817449881489735,0.0014959135982669303,354383.581129852,1555044.4250680797,4.388026161116889,1555044.4250680797,4.388026161116889,0.85,0.09564280527955102,4.027634451161993,1.2671978390542789,1.0,0.0,4.027634451161587,1.2847854446911764,1.2850829617010084,3.1348693027341343,19322.19929427498,1970.315989076288,4632.441516551485,4632.441516551485,5.559547535726626,5.0200110001667255,-2.355487464510126,7.375498464676852,3.4744971068850368,3.4744971068850368,0.9927134591100105,0.0,0.0,0.0002315573567764156,7.806959880415137e-05,0.00015348775797226425,0.0006181925818407053,0.09564280527976862,0.07176648816954051,0.023876317110228112,0.09564281359570312,0.07176648816937722,0.023876317110173795,0.377613809473731,0.377613809473731,0.12563004391265017,0.0,4.7904087615717685,4.718096310285773,5.007899690954673,4.791561224278894,4.719752429431878,5.0075363769141745,24796.840007350245,21077.314006247707,0.85,1.0670205431177155,0.663135310448415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519586330046423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.386215536155,1535.420034929313,0.377613809473731,0.12563004391265017,6.112874298809886,3.4744971068850368
2688.0,-30.077600697834207,5.019975490227321,35.006022022103394,24.103202658612304,4.994264825179028,-26.57042511895817,-40.0886120396666,1.4870892463011751,-0.2278414993743354,-5.019706655342722,40.01184016094387,42285.576138511395,25754.261192728613,25754.261192728613,68039.83733124,77358.11670823106,77358.11670823106,25754.261192728613,103112.37790095966,103112.37790095966,103112.37790095966,127909.1856164649,91556.10614326366,56483.56557353684,38969.48952191869,24796.80771550525,0.0,63766.29723742393,21077.28655817946,1535.4183236998767,0.0,0.886775570845725,2.8174464458396784,0.0014959135982669303,354383.65644827334,1555043.8047630002,4.388023478136831,1555043.8047630002,4.388023478136831,0.85,0.09564259369573697,4.027634451161993,1.2671976434392853,1.0,0.0,4.027634451161382,1.2847855649182105,1.2850830776351982,3.134869009380871,19322.18307431596,1970.3143351007693,4632.441516551485,4632.441516551485,5.559543731034686,5.019975490227321,-2.3554698371893945,7.375445327416715,3.4745197615076275,3.4745197615076275,0.9927199318593222,0.0,0.0,0.00023155399398935243,7.806858723893681e-05,0.0001534854067504156,0.0006181831119785854,0.0956425936959556,0.07176629050989439,0.023876303186061203,0.09564259898423152,0.07176629050973034,0.023876303186006625,0.37761298822433065,0.37761298822433065,0.12563004343377127,0.0,4.7906980669703785,4.718511267403073,5.007810369017648,4.791865155968367,4.720181427350326,5.007463449881811,24796.80771550525,21077.28655817946,0.85,1.0670187901597017,0.6631336296832102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519594725993568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.380832336,1535.4183236998767,0.37761298822433065,0.12563004343377127,6.112874298809886,3.4745197615076275
2689.0,-30.07773939607254,5.019939981049852,35.00601449718223,24.103150830511026,4.994242479872058,-26.57055220151695,-40.08872648756949,1.4870552853145302,-0.22745169675596344,-5.019708061061031,40.01182486505617,42285.45103121062,25754.261101296277,25754.261101296277,68039.7121325069,77357.99675227606,77357.99675227606,25754.261101296277,103112.25785357233,103112.25785357233,103112.25785357233,127909.03019325405,91556.03312282277,56483.48740174926,38969.495245637234,24796.772339681713,0.0,63766.26758531894,21077.256488729454,1535.4165918471392,0.0,0.8867756190841735,2.8174411505154495,0.0014959135982669303,354383.63702797267,1555043.145084969,4.388021857121536,1555043.145084969,4.388021857121536,0.8499999999999999,0.09564238679449863,4.027634451161993,1.267197428592481,1.0,0.0,4.027634451160203,1.2847857306987431,1.2850832391565823,3.134868604877426,19322.167663936612,1970.3127636794027,4632.441516551485,4632.441516551485,5.559543711297288,5.019939981049852,-2.355457263089526,7.3753972441393785,3.4745424010095185,3.4745424010095185,0.9927264002884338,0.0,0.0,0.00023155064921841456,7.806757537706425e-05,0.0001534830738413503,0.0006181737158736625,0.09564238679472623,0.07176609644259149,0.023876290352134726,0.0956423165504564,0.07176609644242073,0.02387629035207791,0.3776121684630823,0.3776121684630823,0.1256300428982646,0.0,4.791010352455203,4.718937014567416,5.0077807166835555,4.792256364305047,4.720637349164235,5.007659434003756,24796.772339681713,21077.256488729454,0.85,1.0670173229359883,0.6631319760817568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519603085115256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.375456776965,1535.4165918471392,0.3776121684630823,0.1256300428982646,6.112874298809886,3.4745424010095185
2690.0,-30.077877416178175,5.019904826727581,35.00600699216743,24.10312135415154,4.9942445571349605,-26.57067623125165,-40.088836709596194,1.4870433722066512,-0.22719375085347338,-5.019692637075946,40.01181039502974,42285.311294690204,25754.2185186725,25754.2185186725,68039.52981336271,77357.86863248133,77357.86863248133,25754.2185186725,103112.08715115383,103112.08715115383,103112.08715115383,127908.82308403435,91555.96155235975,56483.40421456151,38969.50815310915,24796.73593288052,0.0,63766.244085989674,21077.225542948443,1535.4144185859432,0.0,0.8867757500030164,2.817439556938601,0.0014959135982669303,354383.8501136881,1555042.5210247145,4.388017457696927,1555042.5210247145,4.388017457696927,0.85,0.09564216528099732,4.027634451161993,1.2671972159435976,1.0,0.0,4.02763445116444,1.2847857933027649,1.2850832974986315,3.134868452124038,19322.15255956349,1970.3112234619864,4632.441516551485,4632.441516551485,5.559534519033635,5.019904826727581,-2.3554322915294827,7.375337118257064,3.4745649815580277,3.4745649815580277,0.9927328518737222,0.0,0.0,0.00023154732084513938,7.806660088865763e-05,0.00015348071995648175,0.0006181642352858719,0.09564216528122237,0.0717658910102757,0.023876274270946674,0.09564214120008106,0.07176589101010683,0.023876274270890493,0.37761135082358993,0.37761135082358993,0.12563004587786367,0.0,4.791302305302452,4.719365587815616,5.007661032755379,4.792498886222461,4.721109097038607,5.007211630769348,24796.73593288052,21077.225542948443,0.85,1.0670148569768425,0.6631300290741269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451961139957304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.370091498995,1535.4144185859432,0.37761135082358993,0.12563004587786367,6.112874298809886,3.4745649815580277
2691.0,-30.078014783190216,5.019869783769116,35.0059995594414,24.103078187350206,4.994233641252243,-26.57080097259026,-40.08894703639669,1.4870198306504077,-0.22690905658390648,-5.019688420512252,40.01179749056357,42285.174789106124,25754.205155015796,25754.205155015796,68039.37994412192,77357.73754969175,77357.73754969175,25754.205155015796,103111.94270470754,103111.94270470754,103111.94270470754,127908.65491624389,91555.88149465517,56483.31873406185,38969.51417843702,24796.71221153635,0.0,63766.226389973366,21077.205379805895,1535.4132226891559,0.0,0.8867758182009662,2.8174363020168376,0.0014959135982669303,354383.9083664521,1555041.9644837743,4.3880151659588815,1555041.9644837743,4.3880151659588815,0.85,0.09564196138162437,4.027634451161993,1.2671970093389975,1.0,0.0,4.027634451161533,1.2847859102734953,1.28508341024027,3.1348681667162905,19322.13566402599,1970.3095005966352,4632.441516551485,4632.441516551485,5.55953163423592,5.019869783769116,-2.355415475281419,7.375285259050536,3.4745876099725588,3.4745876099725588,0.9927393171350168,0.0,0.0,0.0002315440082650706,7.806562548519348e-05,0.0001534783827798771,0.0006181548219928606,0.09564196138181964,0.07176569927773231,0.023876262104087328,0.09564196356911384,0.07176569927758579,0.02387626210403858,0.3776105353367828,0.3776105353367828,0.12563004618786242,0.0,4.791596210969317,4.719789443074433,5.007563385995013,4.792779363928332,4.721492856853331,5.007180818353788,24796.71221153635,21077.205379805895,0.85,1.0670128027965045,0.6631280723827664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519619673388253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.36473518301,1535.4132226891559,0.3776105353367828,0.12563004618786242,6.112874298809886,3.4745876099725588
2692.0,-30.078151466965867,5.019834896816817,35.00599215071941,24.10302957231181,4.994223631731374,-26.57092500822176,-40.089057258423395,1.4869971729854579,-0.22672278592648354,-5.019681997788612,40.01178332427584,42285.040782963675,25754.18643427596,25754.18643427596,68039.22721723963,77357.58087783055,77357.58087783055,25754.18643427596,103111.76731210652,103111.76731210652,103111.76731210652,127908.44759673231,91555.77593927896,56483.23584440483,38969.488994304586,24796.680284625792,0.0,63766.16927893038,21077.178241931924,1535.4115046407921,0.0,0.8867759021989842,2.8174346004010897,0.0014959135982669303,354383.99709781987,1555041.353523445,4.388012343272403,1555041.353523445,4.388012343272403,0.85,0.09564175087980156,4.027634451161993,1.267196746687405,1.0,0.0,4.0276344511622515,1.28478602307518,1.2850835188331213,3.134867891481034,19322.113387409066,1970.3072290138903,4632.441516551485,4632.441516551485,5.559527593010624,5.019834896816817,-2.3553970226498513,7.375231919466668,3.4746102133913017,3.4746102133913017,0.9927457752546577,0.0,0.0,0.00023154071220445857,7.806465101928932e-05,0.00015347606118516926,0.0006181454714580336,0.09564175088001749,0.07176550279803923,0.023876248081978264,0.09564180784640146,0.0717655027978772,0.02387624808192436,0.37760972157161465,0.37760972157161465,0.1256300456193131,0.0,4.7918664680780125,4.720181508074006,5.007466598163944,4.792959211862126,4.721761937556437,5.007091661849756,24796.680284625792,21077.178241931924,0.85,1.0670113633393556,0.6631265647775944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519627908061767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.359387349996,1535.4115046407921,0.37760972157161465,0.1256300456193131,6.112874298809886,3.4746102133913017
2693.0,-30.078287531086673,5.0197999688642545,35.00598472765876,24.102972784917824,4.9941991603188685,-26.57104993233497,-40.089167550299294,1.4869615615653156,-0.2263721312079383,-5.019684849315605,40.011768089186546,42284.90997186912,25754.191354307426,25754.191354307426,68039.10132617655,77357.449426327,77357.449426327,25754.191354307426,103111.64078063442,103111.64078063442,103111.64078063442,127908.28601762786,91555.68949931243,56483.15004484696,38969.48828273941,24796.645236993438,0.0,63766.133519732844,21077.14845144442,1535.4098206225644,0.0,0.8867759428573276,2.8174296515564676,0.0014959135982669303,354383.9577033329,1555040.6964682983,4.388010976981291,1555040.6964682983,4.388010976981291,0.8499999999999999,0.09564154672545692,4.027634451161993,1.2671965120593085,1.0,0.0,4.027634451161897,1.2847861964452292,1.2850836880276155,3.1348674684595217,19322.09514494629,1970.3053688003843,4632.441516551485,4632.441516551485,5.559528655092347,5.0197999688642545,-2.3553854057578283,7.375185374622083,3.474632805466973,3.474632805466973,0.9927522301334208,0.0,0.0,0.0002315374311294443,7.806367594710931e-05,0.000153473755182335,0.0006181361837215739,0.09564154672568224,0.07176531117058986,0.023876235555092384,0.0956415393375547,0.07176531117042079,0.023876235555036138,0.3776089075377188,0.3776089075377188,0.1256300443349359,0.0,4.792156890837646,4.720574673431429,5.007447355758302,4.793312718107643,4.722141941614666,5.0073649631748935,24796.645236993438,21077.14845144442,0.85,1.0670099874429646,0.6631248852305555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519636101786497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.354048625584,1535.4098206225644,0.3776089075377188,0.1256300443349359,6.112874298809886,3.474632805466973
2694.0,-30.07842294842941,5.019765488790247,35.00597733215562,24.102947359811537,4.994208444010177,-26.57117089852918,-40.08927354644982,1.4869563941081518,-0.22619354577250306,-5.019664490690771,40.011754045737106,42284.76384758872,25754.137608880956,25754.137608880956,68038.90145646967,77357.30861368448,77357.30861368448,25754.137608880956,103111.44622256543,103111.44622256543,103111.44622256543,127908.0554104143,91555.60710300431,56483.062336901516,38969.49418455866,24796.60918784886,0.0,63766.10337240752,21077.11780967153,1535.4075526905795,0.0,0.8867760973506852,2.8174296791098863,0.0014959135982669303,354384.23896239244,1555040.090806085,4.388005785356349,1555040.090806085,4.388005785356349,0.85,0.09564132191713168,4.027634451161993,1.267196278530173,1.0,0.0,4.027634451163625,1.2847862273623245,1.2850837147562642,3.1348673930220716,19322.07775586524,1970.3035956075971,4632.441516551485,4632.441516551485,5.559517053126886,5.019765488790247,-2.3553566914390696,7.375122180229317,3.4746553270293115,3.4746553270293115,0.9927586648655176,0.0,0.0,0.00023153416569348978,7.806273886333523e-05,0.00015347142683015455,0.0006181268059701175,0.09564132191735139,0.07176510347067029,0.023876218446681103,0.09564141566470011,0.07176510347050542,0.023876218446626254,0.37760809361697256,0.37760809361697256,0.12563004711779366,0.0,4.792412075733807,4.720963329831079,5.007300393312619,4.793470944918283,4.72255651578979,5.00675126196785,24796.60918784886,21077.11780967153,0.85,1.0670073574844006,0.6631229071758825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519644258373816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.348717758798,1535.4075526905795,0.37760809361697256,0.12563004711779366,6.112874298809886,3.4746553270293115
2695.0,-30.07855780873099,5.0197309150689,35.00596999300634,24.102901014871918,4.994184257487182,-26.571294710631356,-40.08938369862733,1.4869211593856548,-0.2256878242992002,-5.019669442157658,40.01174089615581,42284.637520200435,25754.148846561697,25754.148846561697,68038.78636676213,77357.21832550841,77357.21832550841,25754.148846561697,103111.36717207011,103111.36717207011,103111.36717207011,127907.95387051385,91555.56145546497,56482.98065014929,38969.53422812853,24796.586698443753,0.0,63766.12092657228,21077.098693677188,1535.4066370257897,0.0,0.8867761197666505,2.8174224438285354,0.0014959135982669303,354384.1705567289,1555039.5236945427,4.38800503208598,1555039.5236945427,4.38800503208598,0.85,0.09564112719169397,4.027634451161993,1.2671960845636203,1.0,0.0,4.027634451160755,1.2847863989100674,1.2850838821654351,3.134866974447104,19322.068122317585,1970.3026132591237,4632.441516551485,4632.441516551485,5.559519478992534,5.0197309150689,-2.355346517236003,7.375077432304902,3.474677925488426,3.474677925488426,0.9927651215681218,0.0,0.0,0.0002315309137321182,7.806176504825173e-05,0.00015346914868386648,0.0006181176304296429,0.09564112719188492,0.07176491899020926,0.02387620820167566,0.09564111543388809,0.07176491899006598,0.02387620820162799,0.3776072797753127,0.3776072797753127,0.12563004539326197,0.0,4.792727952504208,4.721397196784324,5.007260723042521,4.793981617858435,4.723123296003223,5.0070926254587675,24796.586698443753,21077.098693677188,0.85,1.067005258875789,0.6631207435197741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451965237619765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.343395313663,1535.4066370257897,0.3776072797753127,0.12563004539326197,6.112874298809886,3.474677925488426
2696.0,-30.078691784898687,5.019696590983684,35.0059626386877,24.102862108871363,4.994179146971301,-26.57141581904477,-40.08948969477785,1.4869031811155924,-0.22543373909400088,-5.0196582153647,40.01172577601371,42284.4976582935,25754.11889022595,25754.11889022595,68038.61654851945,77357.08106915386,77357.08106915386,25754.11889022595,103111.19995937981,103111.19995937981,103111.19995937981,127907.74715079927,91555.47620635385,56482.892795486136,38969.53712318635,24796.54719141946,0.0,63766.0843146058,21077.06511270654,1535.4043771776448,0.0,0.8867762316738453,2.81742041081163,0.0014959135982669303,354384.32565749343,1555038.871597388,4.388001271535659,1555038.871597388,4.388001271535659,0.8499999999999999,0.09564090900833215,4.027634451161993,1.2671958350995558,1.0,0.0,4.027634451162765,1.284786489685851,1.2850839688113898,3.1348667529550442,19322.050131175307,1970.3007786731766,4632.441516551485,4632.441516551485,5.5595130123516405,5.019696590983684,-2.355324479479811,7.375021070463495,3.47470043823047,3.47470043823047,0.9927715537801343,0.0,0.0,0.0002315276831320265,7.806082798568507e-05,0.00015346685514634143,0.0006181083928988919,0.09564090900856557,0.07176471665343404,0.02387619235513154,0.09564091772313237,0.07176471665325888,0.023876192355073267,0.3776064689987999,0.3776064689987999,0.12563004647390247,0.0,4.793023092160524,4.721819112008916,5.007173875978253,4.794224476270699,4.723528041479597,5.006847838837302,24796.54719141946,21077.06511270654,0.85,1.0670032083644034,0.663118930898633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519660460637316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.338079514007,1535.4043771776448,0.3776064689987999,0.12563004647390247,6.112874298809886,3.47470043823047
2697.0,-30.078825113191353,5.019662213889968,35.00595528800452,24.102810385543876,4.994155351878775,-26.571538212907345,-40.089603409264214,1.486868451593024,-0.22501882815907948,-5.019661172568655,40.01171117326804,42284.392716411734,25754.125251245863,25754.125251245863,68038.5179676576,77356.96754996071,77356.96754996071,25754.125251245863,103111.09280120657,103111.09280120657,103111.09280120657,127907.60816727555,91555.40686819945,56482.83203464346,38969.527592839986,24796.51536606898,0.0,63766.04295890896,21077.038061158633,1535.4028792341142,0.0,0.8867762695041544,2.817414603896828,0.0014959135982669303,354384.2848030256,1555038.241814556,4.3880000002790185,1555038.241814556,4.3880000002790185,0.8500000000000001,0.09564070847271083,4.027634451161993,1.267195674101822,1.0,0.0,4.027634451161652,1.2847866587938144,1.2850841338277859,3.1348663403332844,19322.03549791304,1970.2992864956984,4632.441516551485,4632.441516551485,5.5595143854979385,5.019662213889968,-2.3553128578002664,7.374975071690235,3.4747229686565446,3.4747229686565446,0.9927779910447271,0.0,0.0,0.00023152446819553485,7.805982270047084e-05,0.000153464645495064,0.0006180994932312819,0.09564070847292636,0.07176452774629827,0.023876180726628088,0.09564063137282784,0.07176452774613655,0.023876180726574287,0.37760566023857783,0.37760566023857783,0.125630046910175,0.0,4.793348154634771,4.722254570033726,5.007166250650016,4.794642344409567,4.723990810151577,5.007130125410981,24796.51536606898,21077.038061158633,0.85,1.0670023543957687,0.663117715233795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451966849208453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.332776931155,1535.4028792341142,0.37760566023857783,0.125630046910175,6.112874298809886,3.4747229686565446
2698.0,-30.078957849416838,5.019628219159168,35.00594795364495,24.102775111701362,4.994160494964627,-26.57165717980372,-40.08970524938775,1.4868598253497092,-0.22492346593236334,-5.019643492415945,40.01169694736121,42284.24118629858,25754.079367696057,25754.079367696057,68038.32055399464,77356.80339826572,77356.80339826572,25754.079367696057,103110.88276596178,103110.88276596178,103110.88276596178,127907.36141328001,91555.29837435189,56482.736162377616,38969.5135688603,24796.47864731823,0.0,63765.99221617852,21077.006850220492,1535.4006286197198,0.0,0.8867764110233285,2.817415414034967,0.0014959135982669303,354384.5290585476,1555037.6282840997,4.387995244643406,1555037.6282840997,4.387995244643406,0.8499999999999999,0.09564048784140813,4.027634451161993,1.267195408153348,1.0,0.0,4.027634451162422,1.2847867057577316,1.2850841766902499,3.13486622574181,19322.012601155264,1970.2969516761855,4632.441516551485,4632.441516551485,5.5595044806670515,5.019628219159168,-2.3552860490053553,7.374914268164524,3.4747454258849135,3.4747454258849135,0.9927844073956896,0.0,0.0,0.00023152126757637674,7.805892239991713e-05,0.00015346234517645962,0.0006180902283888222,0.09564048784162998,0.07176432328556716,0.023876164556062823,0.09564053394570839,0.0717643232854007,0.023876164556007447,0.37760485419426165,0.37760485419426165,0.12563005157917373,0.0,4.793615917560032,4.7226490706963205,5.007052142176747,4.79472002648356,4.724260562428412,5.006629332374644,24796.47864731823,21077.006850220492,0.85,1.067000107570382,0.6631158665726893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451967648470211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.327482861529,1535.4006286197198,0.37760485419426165,0.12563005157917373,6.112874298809886,3.4747454258849135
2699.0,-30.079089900412132,5.019594135884536,35.00594065926837,24.102728661987953,4.994136461302262,-26.57177844782391,-40.0898150173947,1.4868250087122117,-0.22442530083537804,-5.019647841868075,40.01168344323103,42284.1253530145,25754.089992955876,25754.089992955876,68038.21534597037,77356.71220231442,77356.71220231442,25754.089992955876,103110.8021952703,103110.8021952703,103110.8021952703,127907.25555563788,91555.25074711969,56482.663897812425,38969.540943674736,24796.453360367574,0.0,63765.99430404231,21076.985356312438,1535.3995366753682,0.0,0.8867764377877997,2.8174083486515875,0.0014959135982669303,354384.46896981803,1555037.045882372,4.387994345245446,1555037.045882372,4.387994345245446,0.85,0.09564029334382812,4.027634451161993,1.2671952075930317,1.0,0.0,4.02763445116131,1.2847868752095164,1.285084342090222,3.134865812281268,19322.00254980928,1970.2959267241395,4632.441516551485,4632.441516551485,5.559506774330076,5.019594135884536,-2.3552753880381303,7.3748695239226665,3.474767941164272,3.474767941164272,0.9927908403326491,0.0,0.0,0.00023151808352036836,7.805795202498733e-05,0.00015346013149538103,0.0006180813124906462,0.09564029334402531,0.07176413887246465,0.02387615447156066,0.09564022897206631,0.07176413887231668,0.023876154471511434,0.37760404812822895,0.37760404812822895,0.12563005316929246,0.0,4.793938981962526,4.723085115136428,5.007034744956684,4.795222541032672,4.724821064244395,5.006956884442957,24796.453360367574,21076.985356312438,0.85,1.0669984227260334,0.6631140283236199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451968444183545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.322196208706,1535.3995366753682,0.37760404812822895,0.12563005316929246,6.112874298809886,3.474767941164272
