time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2700.0,-30.079221337505867,5.019560298181839,35.005933350290384,24.10268437759953,4.994131635281686,-26.571897242271262,-40.089916822593636,1.486807540045291,-0.224272105505122,-5.019636442637594,40.01166842917844,42283.979285511385,25754.060524323664,25754.060524323664,68038.03980983506,77356.55214819097,77356.55214819097,25754.060524323664,103110.61267251463,103110.61267251463,103110.61267251463,127907.02660055786,91555.14179055319,56482.56892786625,38969.525402985484,24796.413928043225,0.0,63765.93933102871,21076.95183883674,1535.3972723202742,0.0,0.8867765501883698,2.8174076638152012,0.0014959135982669303,354384.6264529517,1555036.3983613933,4.387990568117494,1555036.3983613933,4.387990568117494,0.85,0.0956400774862099,4.027634451161993,1.2671949493372816,1.0,0.0,4.02763445116306,1.2847869634746105,1.2850844263037762,3.1348655969154264,19321.97955539838,1970.2935819467789,4632.441516551485,4632.441516551485,5.559500412969204,5.019560298181839,-2.3552531779174615,7.3748134760993,3.4747903730750234,3.4747903730750234,0.9927972494500067,0.0,0.0,0.00023151491430701445,7.805705205311711e-05,0.00015345786225389734,0.0006180721728154685,0.09564007748644163,0.07176393808848847,0.023876139397953165,0.09564007680012183,0.07176393808831458,0.02387613939789531,0.37760324482814595,0.37760324482814595,0.1256300580873842,0.0,4.794219822357263,4.723482374529169,5.0069647728516316,4.795364337132469,4.725093006868121,5.0067065632953245,24796.413928043225,21076.95183883674,0.85,1.0669965897723006,0.6631123093161408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519692357899587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.316918858785,1535.3972723202742,0.37760324482814595,0.1256300580873842,6.112874298809886,3.4747903730750234
2701.0,-30.079352055152317,5.019526540338508,35.005926074286336,24.10264672888445,4.994118418596923,-26.572016228299873,-40.09002627627922,1.48678259174277,-0.223849277053489,-5.019632689675758,40.011654771659536,42283.86778042983,25754.05094119969,25754.05094119969,68037.91872162951,77356.45269846215,77356.45269846215,25754.05094119969,103110.50363966184,103110.50363966184,103110.50363966184,127906.88843396043,91555.08975074912,56482.504832709885,38969.53879782137,24796.384794298592,0.0,63765.92359211996,21076.927075153802,1535.3957751984024,0.0,0.8867766187532541,2.817402536636044,0.0014959135982669303,354384.6783010418,1555035.8093447199,4.3879882640517325,1555035.8093447199,4.3879882640517325,0.85,0.09563987462985898,4.027634451161993,1.2671947658108547,1.0,0.0,4.027634451161881,1.2847870866945321,1.2850845455025899,3.134865296260246,19321.968572814436,1970.2924620348883,4632.441516551485,4632.441516551485,5.559498344270885,5.019526540338508,-2.355236546281898,7.374763086620407,3.474812822261184,3.474812822261184,0.9928036635031955,0.0,0.0,0.0002315117624806289,7.805608447828077e-05,0.00015345567800234813,0.000618063375448679,0.09563987463006551,0.07176374714404128,0.023876127486024232,0.09563981689131887,0.07176374714388631,0.023876127485972672,0.3776024416785595,0.3776024416785595,0.12563006246671318,0.0,4.794531208403612,4.723913035055887,5.0069167562897405,4.7957834126222565,4.725642792669248,5.006731827387,24796.384794298592,21076.927075153802,0.85,1.0669949541832948,0.6631107243251029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519700237170345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.311649405661,1535.3957751984024,0.3776024416785595,0.12563006246671318,6.112874298809886,3.474812822261184
2702.0,-30.07948223124806,5.019493042850821,35.005918832777766,24.102607124391966,4.994117195727797,-26.57213352738518,-40.09012783700598,1.486768491863161,-0.22370209629343663,-5.019620282420729,40.01164122440394,42283.72620878729,25754.0196985224,25754.0196985224,68037.74590730968,77356.29694630713,77356.29694630713,25754.0196985224,103110.31664482954,103110.31664482954,103110.31664482954,127906.66992136437,91554.98604571969,56482.4153081927,38969.52304169666,24796.35327653484,0.0,63765.8763182315,21076.900285054613,1535.3939395129223,0.0,0.8867767309730037,2.8174020487337343,0.0014959135982669303,354384.8497103616,1555035.2250836082,4.387984493001145,1555035.2250836082,4.387984493001145,0.85,0.09563966324930306,4.027634451161993,1.2671944998623803,1.0,0.0,4.027634451160709,1.284787159137071,1.2850846139290917,3.134865119501318,19321.946686698386,1970.2902302721507,4632.441516551485,4632.441516551485,5.559491599948872,5.019493042850821,-2.355213521254608,7.374706564105429,3.4748352391420823,3.4748352391420823,0.9928100683263092,0.0,0.0,0.00023150862375124375,7.805518668742427e-05,0.0001534534370638195,0.0006180543497674581,0.09563966324951267,0.07176354979607917,0.0238761134534335,0.09563969808709942,0.0717635497959219,0.02387611345338117,0.37760164094054527,0.37760164094054527,0.12563006770035354,0.0,4.794803990619926,4.724309794796909,5.006815985158653,4.795918186127267,4.725920337791877,5.0064364966917765,24796.35327653484,21076.900285054613,0.85,1.0669930350797485,0.6631089957544866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519708073320434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.306389984227,1535.3939395129223,0.37760164094054527,0.12563006770035354,6.112874298809886,3.4748352391420823
2703.0,-30.079611771473576,5.019459493256084,35.005911609878844,24.10255508674311,4.994095186232655,-26.57225233290785,-40.09023344898594,1.4867357476652034,-0.2233363436917557,-5.019622510322981,40.0116272834303,42283.60395836565,25754.02595136845,25754.02595136845,68037.6299097341,77356.17479333797,77356.17479333797,25754.02595136845,103110.20074470641,103110.20074470641,103110.20074470641,127906.52504446277,91554.90726764289,56482.33643266355,38969.523149977045,24796.32429975636,0.0,63765.84744973341,21076.875654792908,1535.392583308319,0.0,0.8867767701191002,2.817396974185623,0.0014959135982669303,354384.8189313321,1555034.6238425416,4.387983177529552,1555034.6238425416,4.387983177529552,0.8500000000000001,0.09563946616789581,4.027634451161993,1.2671943069947886,1.0,0.0,4.027634451163114,1.284787318768482,1.2850847695844,3.1348647300026555,19321.93006121608,1970.2885349447652,4632.441516551485,4632.441516551485,5.559492949743797,5.019459493256084,-2.355201238620672,7.374660731876757,3.4748576783005274,3.4748576783005274,0.9928164795144364,0.0,0.0,0.00023150550039250712,7.805425309385468e-05,0.00015345124729865245,0.0006180455301938313,0.09563946616810165,0.07176336354864966,0.023876102619451983,0.09563944557027704,0.07176336354849522,0.023876102619400597,0.3776008403622482,0.3776008403622482,0.12563007038498805,0.0,4.795101360427623,4.724712993951698,5.006794422388396,4.796286166631205,4.726321578386944,5.006703934393045,24796.32429975636,21076.875654792908,0.85,1.0669916990183206,0.66310737878451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519715877014132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.301137054605,1535.392583308319,0.3776008403622482,0.12563007038498805,6.112874298809886,3.4748576783005274
2704.0,-30.07974057896549,5.0194263025108246,35.00590440298508,24.10253556389364,4.994099813312389,-26.5723678149947,-40.09033476524053,1.4867270493398792,-0.22297164502685973,-5.019605264342747,40.01161330381576,42283.46714833475,25753.982889431147,25753.982889431147,68037.4500377659,77356.07666803895,77356.07666803895,25753.982889431147,103110.0595574701,103110.0595574701,103110.0595574701,127906.34792537181,91554.863005559,56482.25348584788,38969.566133012355,24796.288367901714,0.0,63765.854500914065,21076.845112716455,1535.390390747676,0.0,0.8867769085357671,2.8173941884366647,0.0014959135982669303,354385.05718893727,1555034.0209351613,4.387978526154698,1555034.0209351613,4.387978526154698,0.85,0.09563924818515289,4.027634451161993,1.2671940894005824,1.0,0.0,4.027634451161454,1.2847873658735485,1.2850848127100605,3.1348646150668964,19321.920720057704,1970.2875824117007,4632.441516551485,4632.441516551485,5.5594836540112675,5.0194263025108246,-2.3551746283846895,7.3746009308955145,3.4748800459108664,3.4748800459108664,0.9928228702602475,0.0,0.0,0.0002315023947392853,7.805335748353463e-05,0.00015344903725575068,0.0006180366289489016,0.09563924818537092,0.07176316127016347,0.02387608691520745,0.09563922935920542,0.07176316126999988,0.023876086915153017,0.3776000405668892,0.3776000405668892,0.12563007576854437,0.0,4.795401363671431,4.725151447537542,5.006677323589884,4.796633619315912,4.726937931538771,5.006241726618555,24796.288367901714,21076.845112716455,0.85,1.0669887602116366,0.6631051599524731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451972364259714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.295892524378,1535.390390747676,0.3776000405668892,0.12563007576854437,6.112874298809886,3.4748800459108664
2705.0,-30.079868756369383,5.019393187320898,35.0058972657127,24.102492222469323,4.99408891540855,-26.572484282602684,-40.0904362211935,1.4867044416401256,-0.2226963357596219,-5.019601116166086,40.01160091789856,42283.333636926436,25753.973822791144,25753.973822791144,68037.30745971759,77355.94487714214,77355.94487714214,25753.973822791144,103109.91869993329,103109.91869993329,103109.91869993329,127906.18468450602,91554.77853785738,56482.16729763477,38969.56804469178,24796.26598457273,0.0,63765.834029264515,21076.82608688682,1535.3892646782683,0.0,0.8867769745072417,2.817391049237506,0.0014959135982669303,354385.11449707265,1555033.4867602894,4.387976309239519,1555033.4867602894,4.387976309239519,0.8500000000000001,0.09563904997408061,4.027634451161993,1.2671938679600139,1.0,0.0,4.027634451159872,1.2847874780170918,1.2850849209088229,3.1348643414381194,19321.902893825645,1970.285764641916,4632.441516551485,4632.441516551485,5.559481696805769,5.019393187320898,-2.3551575667140896,7.374550754034988,3.4749024658581398,3.4749024658581398,0.9928292759594685,0.0,0.0,0.00023149930431610178,7.805246064783553e-05,0.00015344684366826625,0.0006180277939803777,0.09563904997426785,0.07176297449202614,0.02387607548224172,0.09563905976841341,0.07176297449188564,0.023876075482194975,0.3775992438054488,0.3775992438054488,0.12563007750101057,0.0,4.795700562965976,4.725577566279583,5.006594131560348,4.796904780406464,4.727289905238479,5.006269252547497,24796.26598457273,21076.82608688682,0.85,1.066986866799119,0.6631032790619666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519731364262636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.290658355241,1535.3892646782683,0.3775992438054488,0.12563007750101057,6.112874298809886,3.4749024658581398
2706.0,-30.07999624447104,5.019360052153744,35.005890109812874,24.102439975272887,4.994067828702294,-26.572601148599023,-40.09054151885209,1.4866727328285372,-0.22234637096204324,-5.019601506072163,40.01158610078555,42283.21900281067,25753.976220058474,25753.976220058474,68037.19522286914,77355.81825589879,77355.81825589879,25753.976220058474,103109.79447595726,103109.79447595726,103109.79447595726,127906.02537113917,91554.69483698299,56482.09558388788,38969.55472566123,24796.230895181918,0.0,63765.78562084315,21076.79626090463,1535.387515187761,0.0,0.8867770261824217,2.8173863972672217,0.0014959135982669303,354385.10911041906,1555032.847733959,4.387974572739294,1555032.847733959,4.387974572739294,0.85,0.09563884860065845,4.027634451161993,1.267193616847508,1.0,0.0,4.027634451161737,1.2847876327024916,1.285085071680692,3.134863964007849,19321.88522942633,1970.2839633744786,4632.441516551485,4632.441516551485,5.5594822143012035,5.019360052153744,-2.355143877318058,7.374503929471802,3.4749248532800303,3.4749248532800303,0.9928356723657229,0.0,0.0,0.0002314962305500522,7.80515298628566e-05,0.0001534447006871956,0.0006180191628359894,0.09563884860087941,0.07176278556894446,0.02387606303193496,0.0956387984507529,0.07176278556877866,0.023876063031879797,0.37759844901513184,0.37759844901513184,0.12563007829154946,0.0,4.796011713271923,4.725998197597221,5.006575373195858,4.797255135110106,4.727679992156482,5.006499598246762,24796.230895181918,21076.79626090463,0.85,1.0669859166704878,0.6631019847262658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519739048163822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.285432515286,1535.387515187761,0.37759844901513184,0.12563007829154946,6.112874298809886,3.4749248532800303
2707.0,-30.080123114833107,5.019327210438034,35.00588295894224,24.10240533007311,4.994068218851921,-26.572715310708208,-40.0906426255591,1.4866604147253064,-0.22214624403102334,-5.019587034126187,40.011571935472816,42283.08969255442,25753.941005885237,25753.941005885237,68037.03069843966,77355.67600314227,77355.67600314227,25753.941005885237,103109.61700902751,103109.61700902751,103109.61700902751,127905.81152155853,91554.6039502724,56482.01763967753,38969.540345105415,24796.194512531012,0.0,63765.73485763643,21076.76533565136,1535.3853534592224,0.0,0.8867771511503466,2.8173854536785683,0.0014959135982669303,354385.3090441556,1555032.236818388,4.38797037329963,1555032.236818388,4.38797037329963,0.8499999999999999,0.09563863399119661,4.027634451161993,1.2671934102429079,1.0,0.0,4.027634451162168,1.284787696644714,1.2850851317075596,3.134863807989723,19321.866048513828,1970.282007465733,4632.441516551485,4632.441516551485,5.559474612656776,5.019327210438034,-2.355119255238477,7.374446465676511,3.4749471794834736,3.4749471794834736,0.9928420512809925,0.0,0.0,0.00023149317171516782,7.805063613370338e-05,0.00015344253558146443,0.000618010442581556,0.09563863399141662,0.07176258634462564,0.023876047646790976,0.09563864524417623,0.07176258634446056,0.023876047646736055,0.37759765575288906,0.37759765575288906,0.12563008218206084,0.0,4.796292130235145,4.7264010160732255,5.006486997772129,4.797440790095152,4.728039705223068,5.006161018432238,24796.194512531012,21076.76533565136,0.85,1.0669841859478189,0.6631004847188819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519746690750845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.28021621177,1535.3853534592224,0.37759765575288906,0.12563008218206084,6.112874298809886,3.4749471794834736
2708.0,-30.08024946801121,5.019294360122247,35.00587584101146,24.10236303638669,4.994050496421218,-26.572830818716508,-40.09074390688909,1.486631847124841,-0.2217109161612143,-5.0195866500208055,40.01155859317503,42282.963415958024,25753.942037894412,25753.942037894412,68036.90545385244,77355.5761038326,77355.5761038326,25753.942037894412,103109.51814172702,103109.51814172702,103109.51814172702,127905.68566042557,91554.5478750763,56481.9351871949,38969.56965320156,24796.167518698545,0.0,63765.7371719001,21076.742390893764,1535.384050891619,0.0,0.8867772014245134,2.817379768572913,0.0014959135982669303,354385.31435067335,1555031.6613976206,4.387968683879707,1555031.6613976206,4.387968683879707,0.85,0.09563843745903441,4.027634451161993,1.267193197044544,1.0,0.0,4.027634451163817,1.284787836578489,1.2850852677596403,3.134863466553328,19321.854214292707,1970.2808007110184,4632.441516551485,4632.441516551485,5.559474835435451,5.019294360122247,-2.3551049505853068,7.374399310707554,3.4749695389861572,3.4749695389861572,0.9928484397103307,0.0,0.0,0.00023149012538656164,7.804974087046189e-05,0.00015344038451609975,0.0006180017788765866,0.09563843745923334,0.07176240095510518,0.023876036504128152,0.09563837654392518,0.07176240095495592,0.02387603650407849,0.3775968629128808,0.3775968629128808,0.1256300843166097,0.0,4.796608793262749,4.726832015279626,5.006459144613359,4.797875733859598,4.728556747666801,5.006348462482663,24796.167518698545,21076.742390893764,0.85,1.066982183087417,0.6630984803323346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519754296313583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.275008034034,1535.384050891619,0.3775968629128808,0.1256300843166097,6.112874298809886,3.4749695389861572
2709.0,-30.080375094220024,5.019261803927526,35.00586874193413,24.102328216563933,4.994051939055527,-26.572943755676928,-40.09084483897311,1.4866206005107576,-0.2215390642327293,-5.019571898496175,40.011544906458425,42282.838693396225,25753.906743366548,25753.906743366548,68036.74543676278,77355.42882917101,77355.42882917101,25753.906743366548,103109.33557253756,103109.33557253756,103109.33557253756,127905.46913763821,91554.45189031422,56481.861754532736,38969.54459531276,24796.133565100656,0.0,63765.678160413416,21076.713530335557,1535.3820198824844,0.0,0.886777326082252,2.81737922982479,0.0014959135982669303,354385.5181469562,1555031.0711230764,4.387964494864708,1555031.0711230764,4.387964494864708,0.85,0.09563822479274,4.027634451161993,1.267192973406054,1.0,0.0,4.02763445116275,1.2847878954460623,1.2850853227493182,3.1348633229173197,19321.83395747726,1970.2787350907051,4632.441516551485,4632.441516551485,5.55946721644496,5.019261803927526,-2.355080072384457,7.374341876311982,3.4749918411582916,3.4749918411582916,0.9928548117595118,0.0,0.0,0.00023148709662153234,7.804884870378075e-05,0.00015343824791775159,0.0006179931734394712,0.09563822479295273,0.07176220325440429,0.023876021538548432,0.09563824518928339,0.07176220325424468,0.023876021538495332,0.37759607238883675,0.37759607238883675,0.12563008865915568,0.0,4.796888096555847,4.727236233626229,5.0063620969920635,4.798032834263438,4.728881052136728,5.006001960558422,24796.133565100656,21076.713530335557,0.85,1.066980661063539,0.663097138040727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519761870879988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.269805988202,1535.3820198824844,0.37759607238883675,0.12563008865915568,6.112874298809886,3.4749918411582916
2710.0,-30.080500008570297,5.019229340036277,35.0058617001416,24.102295108046405,4.994042339751359,-26.573057156194654,-40.090942034125305,1.4865994873740118,-0.2211209369363587,-5.0195664442884,40.011532376844706,42282.701621382956,25753.895666949848,25753.895666949848,68036.5972883328,77355.33330634877,77355.33330634877,25753.895666949848,103109.22897329861,103109.22897329861,103109.22897329861,127905.33824302204,91554.40289944442,56481.77121447182,38969.590761080675,24796.10926972342,0.0,63765.700030804095,21076.692879264905,1535.3807557965358,0.0,0.8867773992222158,2.8173743634339337,0.0014959135982669303,354385.5934983278,1555030.5307516917,4.387962037060147,1555030.5307516917,4.387962037060147,0.85,0.0956380259654271,4.027634451161993,1.2671927744941787,1.0,0.0,4.027634451162373,1.284788000435082,1.285085423893217,3.134863066745697,19321.82361834648,1970.2776807927764,4632.441516551485,4632.441516551485,5.559464825391201,5.019229340036277,-2.3550619650568025,7.374291305093079,3.475014177306421,3.475014177306421,0.9928611935161202,0.0,0.0,0.0002314840850551437,7.804798957778704e-05,0.00015343609547735667,0.0006179845041963826,0.09563802596561727,0.07176201631163888,0.02387600965397839,0.09563800914452791,0.07176201631149619,0.023876009653930916,0.3775952823801914,0.3775952823801914,0.1256300905517332,0.0,4.797197597903164,4.727672946864686,5.006288342312871,4.798445507352028,4.729430137961572,5.006003696334233,24796.10926972342,21076.692879264905,0.85,1.0669779717852312,0.6630947609915193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519769401873837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.26461429422,1535.3807557965358,0.3775952823801914,0.1256300905517332,6.112874298809886,3.475014177306421
2711.0,-30.080624321617343,5.0191970480654895,35.00585468373244,24.102250893507176,4.994036665668539,-26.573169622867866,-40.09104286143554,1.4865819669173659,-0.220960937812265,-5.019557134288998,40.01151903260095,42282.58224057276,25753.875036494486,25753.875036494486,68036.45727706724,77355.17674707231,77355.17674707231,25753.875036494486,103109.0517835668,103109.0517835668,103109.0517835668,127905.13063900353,91554.29421871806,56481.6997122116,38969.54945167384,24796.07885543673,0.0,63765.62830711057,21076.667027121217,1535.3790478998696,0.0,0.8867774949399062,2.8173733450437513,0.0014959135982669303,354385.72211854346,1555029.9552474786,4.387958820551226,1555029.9552474786,4.387958820551226,0.8499999999999999,0.09563782048456138,4.027634451161993,1.2671925173373895,1.0,0.0,4.02763445116175,1.284788088587051,1.2850855082148394,3.1348628516562558,19321.80068214943,1970.275341951577,4632.441516551485,4632.441516551485,5.559460371917738,5.0191970480654895,-2.355041006857488,7.374238054922977,3.4750364870391066,3.4750364870391066,0.992867567725459,0.0,0.0,0.00023148108802144142,7.804709835571308e-05,0.00015343398966572835,0.0006179760227569207,0.0956378204847666,0.07176182458954165,0.023875995895224947,0.09563787851361143,0.07176182458938767,0.02387599589517371,0.37759449502470066,0.37759449502470066,0.12563009183274265,0.0,4.79747387428597,4.728069276312965,5.006202910386605,4.798596196476751,4.729672233430961,5.005878888200527,24796.07885543673,21076.667027121217,0.85,1.0669769762071084,0.6630936346605054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519776890200855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.259432673596,1535.3790478998696,0.37759449502470066,0.12563009183274265,6.112874298809886,3.4750364870391066
2712.0,-30.080747968274004,5.01916481337328,35.00584768434884,24.10220783147963,4.994023329153476,-26.573282255984513,-40.09114372367037,1.48655761686233,-0.22062331936655255,-5.019553133341506,40.01150549568713,42282.465816520526,25753.868163065137,25753.868163065137,68036.33397958566,77355.05608875043,77355.05608875043,25753.868163065137,103108.92425181557,103108.92425181557,103108.92425181557,127904.97325761912,91554.21806783376,56481.62779559719,38969.544746929525,24796.049005803547,0.0,63765.59375273307,21076.641654933013,1535.3774957511498,0.0,0.886777564330013,2.817369368599457,0.0014959135982669303,354385.77739275084,1555029.3714340434,4.387956488757927,1555029.3714340434,4.387956488757927,0.85,0.09563761994055271,4.027634451161993,1.2671923239203173,1.0,0.0,4.0276344511621085,1.2847882086555973,1.2850856244811144,3.1348625586909074,19321.784611115072,1970.2737031621475,4632.441516551485,4632.441516551485,5.559458888158187,5.01916481337328,-2.3550239359187217,7.374188749292001,3.47505879452798,3.47505879452798,0.9928739412937085,0.0,0.0,0.00023147810708904943,7.804620683435099e-05,0.00015343190025469844,0.000617967607373074,0.0956376199407573,0.07176163674792789,0.02387598319282941,0.09563765433149453,0.07176163674777437,0.023875983192778335,0.3775937076329259,0.3775937076329259,0.12563009186690824,0.0,4.797763631324358,4.728471661280366,5.00615330730858,4.798929813974951,4.73008878576951,5.0059625038626905,24796.049005803547,21076.641654933013,0.85,1.0669756207934555,0.663092168175855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519784342488447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.254258935269,1535.3774957511498,0.3775937076329259,0.12563009186690824,6.112874298809886,3.47505879452798
2713.0,-30.080871019532665,5.01913273402,35.00584068962246,24.10216910010206,4.994015881362155,-26.573393764230858,-40.09124063942579,1.4865386260586892,-0.22033167874008086,-5.019544445734546,40.011491632570056,42282.33557943269,25753.849522393524,25753.849522393524,68036.18510182621,77354.92905549325,77354.92905549325,25753.849522393524,103108.77857788678,103108.77857788678,103108.77857788678,127904.7941920869,91554.13768583784,56481.54420977062,38969.54830674135,24796.015614200118,0.0,63765.563920941466,21076.6132720701,1535.37563414147,0.0,0.8867776587584626,2.817366544821225,0.0014959135982669303,354385.89741449105,1555028.7735524457,4.387953315573611,1555028.7735524457,4.387953315573611,0.85,0.09563741344583468,4.027634451161993,1.2671920903911817,1.0,0.0,4.027634451161776,1.2847883036231198,1.2850857156590425,3.1348623269716973,19321.767647138484,1970.271973317951,4632.441516551485,4632.441516551485,5.5594548642171295,5.01913273402,-2.3550034184829243,7.374136152502924,3.4750810654759388,3.4750810654759388,0.9928803044216968,0.0,0.0,0.000231475140545907,7.80453502047925e-05,0.0001534297903411145,0.0006179591094124344,0.09563741344604734,0.07176144431024016,0.023875969135807182,0.09563745270190706,0.0717614443100806,0.02387596913575409,0.3775929208437116,0.3775929208437116,0.12563009302026087,0.0,4.798050250647464,4.728872992040635,5.0060942973738065,4.799212766994458,4.730494776009607,5.005874779332714,24796.015614200118,21076.6132720701,0.85,1.0669737851950873,0.6630904359578103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519791754834692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.24909440319,1535.37563414147,0.3775929208437116,0.12563009302026087,6.112874298809886,3.4750810654759388
2714.0,-30.08099361981188,5.019100631912704,35.00583368746377,24.102121777273737,4.993996399634721,-26.57350607000996,-40.091337625030405,1.486508849831123,-0.21993761515403776,-5.019544122044587,40.011477426635224,42282.207759311794,25753.852252875513,25753.852252875513,68036.06001218731,77354.8158639348,77354.8158639348,25753.852252875513,103108.66811681031,103108.66811681031,103108.66811681031,127904.65110087881,91554.06609151473,56481.45798688494,38969.564560699764,24795.98298406849,0.0,63765.547544768255,21076.585536458217,1535.3740064256756,0.0,0.8867777118525978,2.8173613959072954,0.0014959135982669303,354385.9018863597,1555028.1608861566,4.387951531392479,1555028.1608861566,4.387951531392479,0.85,0.0956372151636175,4.027634451161993,1.2671918964246291,1.0,0.0,4.027634451161398,1.28478844902387,1.2850858572958863,3.134861972196299,19321.752537729877,1970.2704325870586,4632.441516551485,4632.441516551485,5.55945545364324,5.019100631912704,-2.3549890582337714,7.374089690146476,3.4751033295599885,3.4751033295599885,0.9928866655885681,0.0,0.0,0.0002314721849098986,7.804449296654591e-05,0.0001534276919433527,0.0006179506578333167,0.09563721516382978,0.0717612580258118,0.023875957138017982,0.09563718225549346,0.07176125802565252,0.023875957137964983,0.37759213474084713,0.37759213474084713,0.1256300944652118,0.0,4.798361465257983,4.729286916021124,5.006096001323897,4.799606506890541,4.730943232476136,5.006103432698183,24795.98298406849,21076.585536458217,0.85,1.0669720975017243,0.6630886017190784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519799131495303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.243937677367,1535.3740064256756,0.37759213474084713,0.1256300944652118,6.112874298809886,3.4751033295599885
2715.0,-30.081115449534543,5.019068771542087,35.005826683242006,24.10208744639533,4.993994353541771,-26.57361593847255,-40.09143429631365,1.4864948424781372,-0.21968552153333576,-5.01953127632291,40.01146336222692,42282.0817611713,25753.823244474122,25753.823244474122,68035.90500564541,77354.68469799067,77354.68469799067,25753.823244474122,103108.50794246478,103108.50794246478,103108.50794246478,127904.45479857759,91553.98327078548,56481.38033395932,38969.55881869573,24795.9468561128,0.0,63765.50567480853,21076.55482769588,1535.3718930231637,0.0,0.8867778281764349,2.817359578414291,0.0014959135982669303,354386.07935368695,1555027.5543237284,4.387947622434031,1555027.5543237284,4.387947622434031,0.85,0.09563700462507621,4.027634451161993,1.2671916293771943,1.0,0.0,4.027634451162609,1.2847885206171816,1.2850859251321183,3.134861797509845,19321.73505907815,1970.2686502606039,4632.441516551485,4632.441516551485,5.559449191631884,5.019068771542087,-2.3549654971368645,7.374034268678951,3.475125533314321,3.475125533314321,0.9928930095183774,0.0,0.0,0.00023146924788483784,7.804363851519127e-05,0.00015342560936964657,0.0006179422699877108,0.09563700462529393,0.07176106206700059,0.023875942558293343,0.09563700146274849,0.07176106206683722,0.023875942558238987,0.37759135021860507,0.37759135021860507,0.12563009978741047,0.0,4.798653539465363,4.729693673669772,5.006042529007004,4.799845754789601,4.7313450409389475,5.005853069031446,24795.9468561128,21076.55482769588,0.85,1.0669703672172706,0.663087061158137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519806481127782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.238785884456,1535.3718930231637,0.37759135021860507,0.12563009978741047,6.112874298809886,3.475125533314321
2716.0,-30.081236778076693,5.019037223680055,35.00581976627843,24.10206216098743,4.9940013603730495,-26.573724450554778,-40.091530758049316,1.4864890328495415,-0.21948309644244546,-5.019514779102723,40.0114518953646,42281.957087150906,25753.785743443874,25753.785743443874,68035.74283059478,77354.55361023499,77354.55361023499,25753.785743443874,103108.33935367886,103108.33935367886,103108.33935367886,127904.26373972282,91553.90399064061,56481.30746755007,38969.55169232282,24795.924386043964,0.0,63765.47607836679,21076.53572813737,1535.3704765913437,0.0,0.8867779536808514,2.8173588412225468,0.0014959135982669303,354386.3072676159,1555027.059787036,4.387943404971209,1555027.059787036,4.387943404971209,0.85,0.09563679915552842,4.027634451161993,1.2671914062881844,1.0,0.0,4.02763445116202,1.2847885538353585,1.2850859545998998,3.1348617164580697,19321.718327638402,1970.2669441285661,4632.441516551485,4632.441516551485,5.559441096326176,5.019037223680055,-2.3549391513713474,7.373976375051402,3.475147756489039,3.475147756489039,0.9928993589968683,0.0,0.0,0.0002314663229761706,7.804278592459214e-05,0.00015342353705157847,0.0006179339234480659,0.09563679915570773,0.07176086999903139,0.023875929156676346,0.09563690174537294,0.07176086999889685,0.02387592915663158,0.3775905668020528,0.3775905668020528,0.12563010486518303,0.0,4.79892299956083,4.730094241613472,5.0059170218551685,4.80003168266029,4.731727765864832,5.005446367200193,24795.924386043964,21076.53572813737,0.85,1.0669683191415351,0.6630854137305747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519813784574032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.233645441685,1535.3704765913437,0.3775905668020528,0.12563010486518303,6.112874298809886,3.475147756489039
2717.0,-30.081357470376627,5.019005562087407,35.00581288235431,24.102020600717537,4.993978541503266,-26.5738353726734,-40.09163130596278,1.4864564437984125,-0.21893452322092344,-5.019518271419265,40.01143902377719,42281.85228453219,25753.799391117755,25753.799391117755,68035.65167564995,77354.4772351948,77354.4772351948,25753.799391117755,103108.27662631255,103108.27662631255,103108.27662631255,127904.17690606986,91553.86709146253,56481.24214079336,38969.5832785213,24795.90027975731,0.0,63765.4835582786,21076.515237793712,1535.3694238335668,0.0,0.8867779825176054,2.8173512129357476,0.0014959135982669303,354386.2590202307,1555026.5046682544,4.387942435938193,1555026.5046682544,4.387942435938193,0.85,0.09563661013180963,4.027634451161993,1.267191257928498,1.0,0.0,4.02763445116031,1.2847887122997592,1.2850861093626469,3.134861329807737,19321.710540362335,1970.2661500474,4632.441516551485,4632.441516551485,5.559444042434364,5.019005562087407,-2.3549274778187406,7.373933039906147,3.475170020836563,3.475170020836563,0.992905720239018,0.0,0.0,0.00023146341343939917,7.80418972269023e-05,0.00015342151621249687,0.0006179257842469606,0.09563661013199792,0.07176069096440789,0.023875919167590035,0.09563658033346344,0.0717606909642666,0.023875919167543027,0.3775897841657153,0.3775897841657153,0.12563010534165323,0.0,4.799256558364391,4.7305443480047416,5.005899437941423,4.800583748198335,4.732338167972671,5.005822460852869,24795.90027975731,21076.515237793712,0.85,1.066966764448177,0.663083692384903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519821057982498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.228510978239,1535.3694238335668,0.3775897841657153,0.12563010534165323,6.112874298809886,3.475170020836563
2718.0,-30.081477454322446,5.018974174673599,35.00580598574616,24.101980577129893,4.993978810595469,-26.573943348133717,-40.0917201192118,1.4864447044051166,-0.21882160935348338,-5.019503476460506,40.011424886477045,42281.701683724525,25753.766489656922,25753.766489656922,68035.46817338145,77354.31379213092,77354.31379213092,25753.766489656922,103108.08028178784,103108.08028178784,103108.08028178784,127903.94289743378,91553.75218596515,56481.14007755219,38969.569009347724,24795.86261564594,0.0,63765.43162499367,21076.48322329905,1535.3671729768873,0.0,0.8867781090276144,2.817351455052228,0.0014959135982669303,354386.46341699525,1555025.894962676,4.387938184684348,1555025.894962676,4.387938184684348,0.85,0.09563639790522332,4.027634451161993,1.2671909540658817,1.0,0.0,4.027634451161918,1.284788773191162,1.2850861665517934,3.134861181233817,19321.686290477206,1970.2636772472972,4632.441516551485,4632.441516551485,5.55943694003259,5.018974174673599,-2.354902386954924,7.373876561628523,3.475192198295581,3.475192198295581,0.9929120566558803,0.0,0.0,0.0002314605210123606,7.804111225440477e-05,0.00015341940875795583,0.0006179172961904469,0.09563639790544287,0.07176049430769399,0.023875903597748886,0.09563646199242723,0.07176049430752925,0.023875903597694075,0.3775890054259275,0.3775890054259275,0.1256301086007532,0.0,4.7995360955188175,4.730943403715912,5.005818892255718,4.800681867107016,4.732567655275204,5.005524845784009,24795.86261564594,21076.48322329905,0.85,1.0669647556610296,0.6630818706346163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519828293256392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.223385216563,1535.3671729768873,0.3775890054259275,0.1256301086007532,6.112874298809886,3.475192198295581
2719.0,-30.08159692607064,5.01894291738642,35.00579914488053,24.101952008809917,4.9939731364869395,-26.574051457003037,-40.091816476173676,1.4864276674177326,-0.21841108239789264,-5.019495244842645,40.01141271688176,42281.58472177852,25753.750874461486,25753.750874461486,68035.33559624001,77354.2207766862,77354.2207766862,25753.750874461486,103107.97165114769,103107.97165114769,103107.97165114769,127903.81005011476,91553.705094823,56481.069039908754,38969.59561657139,24795.83839896707,0.0,63765.434015538456,21076.462639122008,1535.3658456984856,0.0,0.8867781950015655,2.8173470133096217,0.0014959135982669303,354386.57713928947,1555025.37011932,4.387935295608352,1555025.37011932,4.387935295608352,0.85,0.09563619941695128,4.027634451161993,1.2671907776826994,1.0,0.0,4.027634451162598,1.284788858839914,1.2850862485199261,3.1348609722524383,19321.676352268736,1970.2626638320667,4632.441516551485,4632.441516551485,5.559433569197712,5.01894291738642,-2.3548820525658396,7.37382496995226,3.475214405695895,3.475214405695895,0.9929184016273985,0.0,0.0,0.0002314576409658493,7.804026061534586e-05,0.0001534173803505034,0.0006179091265067105,0.09563619941713782,0.0717603082035957,0.02387589121354211,0.09563623781248855,0.07176030820345575,0.023875891213495544,0.37758822700637573,0.37758822700637573,0.1256301102545535,0.0,4.7998426721835585,4.731376575677871,5.005744096118576,4.801084162444738,4.733124862562818,5.00546056609403,24795.83839896707,21076.462639122008,0.85,1.0669626365228073,0.6630800115227833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519835486072636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.2182696225,1535.3658456984856,0.37758822700637573,0.1256301102545535,6.112874298809886,3.475214405695895
2720.0,-30.081715722962077,5.018911649030447,35.005792303402096,24.101904266886436,4.99395586961961,-26.57416011769816,-40.091912902984745,1.4864002643541459,-0.21807393001427045,-5.019493648745498,40.01139901729797,42281.47098685196,25753.75220271674,25753.75220271674,68035.2231895687,77354.09693655292,77354.09693655292,25753.75220271674,103107.84913926966,103107.84913926966,103107.84913926966,127903.65657764254,91553.62221348006,56480.99626377289,38969.584388563526,24795.80743837288,0.0,63765.39182693641,21076.436322616948,1535.3642794311413,0.0,0.8867782527388727,2.8173427622052953,0.0014959135982669303,354386.5991898583,1555024.7792916521,4.38793335539916,1555024.7792916521,4.38793335539916,0.85,0.09563600327951083,4.027634451161993,1.2671905452525243,1.0,0.0,4.0276344511624735,1.2847889929490237,1.2850863789805782,3.1348606450287333,19321.658860824973,1970.2608802011873,4632.441516551485,4632.441516551485,5.559433855926698,5.018911649030447,-2.354866608835424,7.3737782578658715,3.4752366000387185,3.4752366000387185,0.9929247428682053,0.0,0.0,0.00023145477722051396,7.803940836753522e-05,0.00015341536885297874,0.0006179010249299817,0.09563600327971618,0.07176012412754489,0.023875879152171296,0.09563600217251005,0.0717601241273908,0.023875879152120028,0.37758745117876913,0.37758745117876913,0.12563011091922294,0.0,4.800157560079981,4.731801239717811,5.005728227619272,4.801419718731211,4.733502926805443,5.0056677889732555,24795.80743837288,21076.436322616948,0.85,1.0669615796327403,0.6630786665846379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519842648190338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.213160290003,1535.3642794311413,0.37758745117876913,0.12563011091922294,6.112874298809886,3.4752366000387185
2721.0,-30.081833907562164,5.018880668860175,35.0057854754275,24.101879610121273,4.99395873012019,-26.574266214371704,-40.09200520869342,1.4863910369281426,-0.21776736802303276,-5.019477851004176,40.01138572766919,42281.34263735549,25753.71762043267,25753.71762043267,68035.06025778817,77353.98508680963,77353.98508680963,25753.71762043267,103107.7027072423,103107.7027072423,103107.7027072423,127903.47661856665,91553.55922404309,56480.91677458238,38969.60272162301,24795.773911324362,0.0,63765.37663294737,21076.40782462571,1535.362245616364,0.0,0.886778381283413,2.8173405727105525,0.0014959135982669303,354386.8174405303,1555024.2061444502,4.387929035778536,1555024.2061444502,4.387929035778536,0.85,0.09563579379281881,4.027634451161993,1.2671903359005228,1.0,0.0,4.027634451162952,1.2847890419993284,1.2850864243817424,3.1348605253469297,19321.64556740868,1970.2595246499752,4632.441516551485,4632.441516551485,5.559426390687483,5.018880668860175,-2.3548407133460336,7.373721382206208,3.4752587389469776,3.4752587389469776,0.992931068270565,0.0,0.0,0.00023145192826760748,7.803859255126987e-05,0.00015341333571633763,0.000617892836198802,0.09563579379302597,0.07175992973271457,0.023875864060311412,0.09563581502837075,0.07175992973255912,0.02387586406025969,0.3775866771973527,0.3775866771973527,0.12563011431766696,0.0,4.800462238697207,4.732235132085293,5.005643658428198,4.80171048298115,4.734000631383367,5.005335424893531,24795.773911324362,21076.40782462571,0.85,1.0669592786916067,0.66307681174283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451984976985828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.20806049474,1535.362245616364,0.3775866771973527,0.12563011431766696,6.112874298809886,3.4752587389469776
2722.0,-30.081951492423915,5.018849679991356,35.00577868429093,24.101831449102633,4.993943674216064,-26.574373563008194,-40.092097654100485,1.4863657447988163,-0.2174908951470229,-5.019475896559224,40.011373144705516,42281.2176181538,25753.718664258227,25753.718664258227,68034.93628241203,77353.85079224686,77353.85079224686,25753.718664258227,103107.56945650508,103107.56945650508,103107.56945650508,127903.3185093203,91553.46629398297,56480.83311988394,38969.5924156656,24795.749052815227,0.0,63765.34146848082,21076.386694892943,1535.3610175319693,0.0,0.8867784368009957,2.8173371621474548,0.0014959135982669303,354386.8444417977,1555023.663474025,4.387927170161681,1555023.663474025,4.387927170161681,0.85,0.09563560203016504,4.027634451161993,1.2671900694025684,1.0,0.0,4.0276344511620215,1.284789166172748,1.285086544942026,3.134860222366206,19321.625955263622,1970.2575247677466,4632.441516551485,4632.441516551485,5.559426616016945,5.018849679991356,-2.3548249536839267,7.373674633675282,3.475280912677329,3.475280912677329,0.992937403622094,0.0,0.0,0.00023144909380403098,7.803777550822567e-05,0.0001534113182958053,0.0006178847107663636,0.09563560203035357,0.07175974903112142,0.02387585299923215,0.09563562874695833,0.07175974903097995,0.02387585299918508,0.37758590553584975,0.37758590553584975,0.12563011572470967,0.0,4.800766133492061,4.732648188350481,5.005618651773943,4.80198500141222,4.7343041226830564,5.005522341995572,24795.749052815227,21076.386694892943,0.85,1.0669579228402888,0.6630752167939599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519856854827036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.20296900582,1535.3610175319693,0.37758590553584975,0.12563011572470967,6.112874298809886,3.475280912677329
2723.0,-30.082068538804236,5.018818783950369,35.0057718742143,24.101787933055334,4.993932647940361,-26.57448002386817,-40.092193766590185,1.4863441330026637,-0.21721092881006143,-5.0194691826111715,40.01135901076011,42281.11004885595,25753.707524918416,25753.707524918416,68034.81757377437,77353.71884808734,77353.71884808734,25753.707524918416,103107.42637300576,103107.42637300576,103107.42637300576,127903.13985695865,91553.37712870882,56480.76832947075,38969.56533248674,24795.713483952895,0.0,63765.27881643963,21076.35646135996,1535.35906944563,0.0,0.8867785221630726,2.817334261597359,0.0014959135982669303,354386.9371971004,1555023.0539139693,4.38792430164859,1555023.0539139693,4.38792430164859,0.85,0.09563540024272041,4.027634451161993,1.2671898781834172,1.0,0.0,4.0276344511621165,1.2847892731021795,1.2850866482710483,3.134859961460524,19321.607137646497,1970.2556059048195,4632.441516551485,4632.441516551485,5.559424211380044,5.018818783950369,-2.3548057287100943,7.373624512660463,3.4753030321500025,3.4753030321500025,0.9929437234714292,0.0,0.0,0.00023144627235268002,7.803692606347194e-05,0.00015340934628920808,0.0006178767682446547,0.0956354002429359,0.071759560569286,0.02387583967364991,0.09563541814895853,0.07175956056912429,0.023875839673596112,0.37758513475548217,0.37758513475548217,0.12563011909571242,0.0,4.801062095469206,4.733048124313143,5.005601321223253,4.802258253801085,4.734660591802026,5.005544767095216,24795.713483952895,21076.35646135996,0.85,1.0669571095207693,0.6630741813357406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519863903849033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.197885592172,1535.35906944563,0.37758513475548217,0.12563011909571242,6.112874298809886,3.4753030321500025
2724.0,-30.082185010821416,5.01878793482988,35.00576505383797,24.101744836103194,4.993919043572514,-26.57458622556056,-40.092286037374265,1.4863202583101307,-0.21687545702144462,-5.0194646050580705,40.01134509060747,42280.9891020661,25753.7018944587,25753.7018944587,68034.6909965248,77353.59895933718,77353.59895933718,25753.7018944587,103107.30085379588,103107.30085379588,103107.30085379588,127902.98068310147,91553.29874321118,56480.688885933785,38969.566508086,24795.679829305594,0.0,63765.246337391596,21076.327854909756,1535.3572800941442,0.0,0.886778595875805,2.817330380952949,0.0014959135982669303,354387.0004374452,1555022.4535744141,4.3879218246011815,1555022.4535744141,4.3879218246011815,0.85,0.09563520195986618,4.027634451161993,1.26718967707362,1.0,0.0,4.027634451160351,1.284789390589137,1.2850867621778692,3.1348596747947393,19321.590595014884,1970.2539190258535,4632.441516551485,4632.441516551485,5.559422995938964,5.01878793482988,-2.354788084875983,7.373576019705863,3.4753251279776234,3.4753251279776234,0.9929500365650352,0.0,0.0,0.0002314434647780473,7.80361105798579e-05,0.0001534073541981894,0.000617868744830238,0.0956352019600772,0.07175937445778481,0.023875827502292387,0.09563518291258727,0.07175937445762648,0.0238758275022397,0.37758436415942875,0.37758436415942875,0.12563012448689573,0.0,4.801365854469225,4.733450807655345,5.0056069811273005,4.802589148036645,4.735070218339274,5.005638325979419,24795.679829305594,21076.327854909756,0.85,1.066955667928309,0.6630726223239376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519870920596443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.192809046606,1535.3572800941442,0.37758436415942875,0.12563012448689573,6.112874298809886,3.4753251279776234
2725.0,-30.082300907941725,5.018757338084165,35.00575825617224,24.10172038888561,4.993920397702374,-26.57469041384104,-40.09237802876157,1.4863099036001763,-0.21654234717766485,-5.019450221999167,40.01133211135031,42280.869396248236,25753.671609485766,25753.671609485766,68034.541005734,77353.49402103448,77353.49402103448,25753.671609485766,103107.16563052025,103107.16563052025,103107.16563052025,127902.81381554207,91553.24113202006,56480.6165072276,38969.58291643607,24795.64818502183,0.0,63765.2311014579,21076.300957268555,1535.3553845957797,0.0,0.886778716094812,2.8173276768372713,0.0014959135982669303,354387.1991440154,1555021.8938133651,4.387917784754515,1555021.8938133651,4.387917784754515,0.85,0.09563499679941093,4.027634451161993,1.2671894396981225,1.0,0.0,4.027634451162445,1.2847894447989443,1.285086812810739,3.1348595425239303,19321.578436634314,1970.2526792160743,4632.441516551485,4632.441516551485,5.559416458355528,5.018757338084165,-2.354763209683664,7.3735205477678285,3.4753471864661933,3.4753471864661933,0.992956338990341,0.0,0.0,0.0002314406710925276,7.803529757337844e-05,0.00015340537351914916,0.0006178607673790989,0.09563499679961282,0.07175918278559472,0.0238758140140181,0.09563498601784151,0.07175918278544323,0.023875814013967704,0.37758359414412496,0.37758359414412496,0.12563013287742403,0.0,4.801668889569498,4.73387335767643,5.0055499558951055,4.802907874821528,4.73559080834201,5.005349207649374,24795.64818502183,21076.300957268555,0.85,1.0669535706297861,0.6630709034673528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519877902918106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.187740105901,1535.3553845957797,0.37758359414412496,0.12563013287742403,6.112874298809886,3.4753471864661933
