time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2726.0,-30.082416139734633,5.01872679014395,35.005751501739354,24.101682006754004,4.993909741644116,-26.574795204366854,-40.09247008999807,1.486288806274825,-0.21620005193625502,-5.01944527509578,40.01131977526625,42280.75290721082,25753.66575282575,25753.66575282575,68034.41866003658,77353.38150766172,77353.38150766172,25753.66575282575,103107.04726048747,103107.04726048747,103107.04726048747,127902.67056719822,91553.17081470665,56480.54221424956,38969.58733384121,24795.623306710746,0.0,63765.21064055196,21076.279810704134,1535.3540877382413,0.0,0.8867787859509627,2.817323749563877,0.0014959135982669303,354387.2674870922,1555021.3617908105,4.387915437304612,1555021.3617908105,4.387915437304612,0.85,0.09563480433490361,4.027634451161993,1.2671892402367666,1.0,0.0,4.02763445116231,1.2847895492311308,1.2850869136982577,3.1348592877115866,19321.56359672838,1970.2511659668064,4632.441516551485,4632.441516551485,5.559415194084842,5.01872679014395,-2.3547452279610828,7.3734720181050335,3.475369269672619,3.475369269672619,0.9929626484778912,0.0,0.0,0.00023143789347544535,7.803448395742168e-05,0.00015340340951802367,0.0006178528571005037,0.09563480433509051,0.07175900093133437,0.023875803403756144,0.09563477945987987,0.07175900093119413,0.02387580340370948,0.3775828260671216,0.3775828260671216,0.12563013986830335,0.0,4.801982364622518,4.734300501628297,5.005520967143866,4.803245223159536,4.7360184553310205,5.005414419793794,24795.623306710746,21076.279810704134,0.85,1.066951994302197,0.6630692893896294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451988485078194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.182678799896,1535.3540877382413,0.3775828260671216,0.12563013986830335,6.112874298809886,3.475369269672619
2727.0,-30.08253076828683,5.018696412921441,35.005744763922934,24.101647815573983,4.993905929631951,-26.574898767404697,-40.092558204755164,1.4862739287483082,-0.21592361978196095,-5.019434510314929,40.011306750388016,42280.622576414535,25753.64526670109,25753.64526670109,68034.26784311562,77353.25813720387,77353.25813720387,25753.64526670109,103106.90340390496,103106.90340390496,103106.90340390496,127902.49572076954,91553.092167811,56480.45660701535,38969.59506755072,24795.592316864586,0.0,63765.1873844153,21076.253469334897,1535.352308105165,0.0,0.8867788879166703,2.8173213687748557,0.0014959135982669303,354387.4162060712,1555020.8000625418,4.38791201084386,1555020.8000625418,4.38791201084386,0.85,0.09563460360655317,4.027634451161993,1.2671889874758198,1.0,0.0,4.027634451163206,1.2847896245360926,1.2850869854705314,3.1348591039690854,19321.54699893081,1970.2494734624784,4632.441516551485,4632.441516551485,5.559410771767886,5.018696412921441,-2.354722964590313,7.3734193775117545,3.4753913166074613,3.4753913166074613,0.9929689476021318,0.0,0.0,0.00023143513042971702,7.803370522688435e-05,0.00015340142520283266,0.0006178448650042785,0.09563460360675406,0.07175881289912024,0.023875790707633817,0.09563459878942983,0.0717588128989695,0.023875790707583663,0.3775820601011572,0.3775820601011572,0.12563014740232648,0.0,4.802284071846202,4.734720165579915,5.0054673107301255,4.803510890532948,4.736419218772085,5.00527315676095,24795.592316864586,21076.253469334897,0.85,1.0669500182437122,0.6630674873033972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519891758766659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.177626959381,1535.352308105165,0.3775820601011572,0.12563014740232648,6.112874298809886,3.4753913166074613
2728.0,-30.082644832225302,5.018666201805209,35.00573807043452,24.101618688460462,4.993903330948224,-26.57500170090562,-40.092649951670296,1.4862601996270814,-0.21559318114384496,-5.019423794763946,40.01129456590206,42280.50996427669,25753.62533394793,25753.62533394793,68034.13529822462,77353.15032718581,77353.15032718581,25753.62533394793,103106.77566113374,103106.77566113374,103106.77566113374,127902.34172821525,91553.02934453914,56480.38898162393,38969.60040323912,24795.56606708151,0.0,63765.16647032063,21076.231157019283,1535.350801386819,0.0,0.8867789865882768,2.817318271440832,0.0014959135982669303,354387.5642449714,1555020.2745782894,4.3879086950787505,1555020.2745782894,4.3879086950787505,0.8500000000000001,0.09563440590286224,4.027634451161993,1.2671888039493937,1.0,0.0,4.027634451162244,1.2847896944404842,1.28508705185851,3.13485893340388,19321.533740582337,1970.2481214871887,4632.441516551485,4632.441516551485,5.559406468906622,5.018666201805209,-2.354700692969096,7.373366894774305,3.4754133641289107,3.4754133641289107,0.9929752468939744,0.0,0.0,0.00023143238102379572,7.803289440411102e-05,0.00015339948661968468,0.0006178370571000052,0.09563440590305017,0.07175862736276996,0.02387577854028021,0.0956344104400161,0.07175862736262895,0.023875778540233292,0.37758129565499976,0.37758129565499976,0.12563015385503398,0.0,4.802589400213435,4.735150381565688,5.005396424964829,4.803830613620107,4.736891550168366,5.005133260035279,24795.56606708151,21076.231157019283,0.85,1.0669482895475693,0.6630659387356271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451989863059417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.172583362726,1535.350801386819,0.37758129565499976,0.12563015385503398,6.112874298809886,3.4754133641289107
2729.0,-30.082758272104147,5.0186360472098706,35.0057314020856,24.101575032714777,4.993892926918318,-26.575104853236862,-40.09274180335922,1.4862395080495645,-0.21534159404450293,-5.019418149606392,40.011281911164325,42280.40015925373,25753.618551440577,25753.618551440577,68034.0187106943,77353.01521908244,77353.01521908244,25753.618551440577,103106.63377052303,103106.63377052303,103106.63377052303,127902.17247720527,91552.93581133347,56480.32075149878,38969.57228870522,24795.53870668224,0.0,63765.110995387455,21076.207900679903,1535.349342624125,0.0,0.8867790611526727,2.817315619626975,0.0014959135982669303,354387.64223471994,1555019.7288134785,4.387906189413765,1555019.7288134785,4.387906189413765,0.85,0.09563421219959795,4.027634451161993,1.267188597894274,1.0,0.0,4.027634451161532,1.2847897968851794,1.2850871508136885,3.13485868344107,19321.514001148236,1970.2461086250898,4632.441516551485,4632.441516551485,5.559405004774301,5.0186360472098706,-2.3546821315406015,7.373318178750472,3.475435411130383,3.475435411130383,0.9929815460372523,0.0,0.0,0.0002314296466901025,7.803208266319042e-05,0.00015339756402691208,0.0006178293135991188,0.09563421219979015,0.07175844520701374,0.023875766992776413,0.0956342376012633,0.07175844520686951,0.023875766992728427,0.3775805333446207,0.3775805333446207,0.1256301583616707,0.0,4.8028847730417965,4.735557619179758,5.0053547762935295,4.804076555561892,4.737197269563296,5.005198917152768,24795.53870668224,21076.207900679903,0.85,1.0669473893900325,0.6630647935720232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519905468580019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.167547256216,1535.349342624125,0.3775805333446207,0.1256301583616707,6.112874298809886,3.475435411130383
2730.0,-30.08287120332613,5.018605936127029,35.00572472219776,24.10153696490454,4.993880045271673,-26.575207795439997,-40.09282977841792,1.4862166373840442,-0.21494009535473424,-5.019413119945918,40.01126823836896,42280.27672497222,25753.613329940934,25753.613329940934,68033.89005491315,77352.91299032191,77352.91299032191,25753.613329940934,103106.52632026284,103106.52632026284,103106.52632026284,127902.03186585387,91552.87394926912,56480.23768391321,38969.59585039545,24795.50554559104,0.0,63765.101395986494,21076.179713752383,1535.3475693355774,0.0,0.8867791362707764,2.8173109228837743,0.0014959135982669303,354387.711721181,1555019.1391427454,4.38790366514225,1555019.1391427454,4.38790366514225,0.85,0.09563401582307245,4.027634451161993,1.2671883808495479,1.0,0.0,4.0276344511603694,1.2847899094986157,1.2850872599557521,3.1348584086668003,19321.500945654912,1970.2447773352687,4632.441516551485,4632.441516551485,5.559403877614978,5.018605936127029,-2.3546640447845526,7.373269980911582,3.475457424830465,3.475457424830465,0.9929878356658471,0.0,0.0,0.0002314269246465442,7.803130518937766e-05,0.00015339561945716652,0.0006178214815830187,0.0956340158232801,0.07175826104979237,0.023875754773487735,0.09563397581572892,0.07175826104963655,0.023875754773435894,0.37757977163565376,0.37757977163565376,0.12563016303791066,0.0,4.803200598244814,4.735982524238807,5.005341961889769,4.804473024591175,4.737691679269119,5.005300269251393,24795.50554559104,21076.179713752383,0.85,1.0669455323597328,0.6630629576264333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45199122691604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.16251984957,1535.3475693355774,0.37757977163565376,0.12563016303791066,6.112874298809886,3.475457424830465
2731.0,-30.08298344078422,5.018576029989312,35.005718055081914,24.101502319704764,4.993878827531426,-26.575308946706627,-40.09292124593628,1.4862043334523682,-0.21472489837583453,-5.019400391075866,40.01125525060563,42280.170857465295,25753.58873652607,25753.58873652607,68033.75959399136,77352.77728725177,77352.77728725177,25753.58873652607,103106.36602377784,103106.36602377784,103106.36602377784,127901.83973984746,91552.78305498313,56480.17662519068,38969.56269976938,24795.47371606962,0.0,63765.036415839,21076.152658659175,1535.345694079772,0.0,0.886779248099772,2.8173095775082495,0.0014959135982669303,354387.8875748744,1555018.5790157479,4.387899907237113,1555018.5790157479,4.387899907237113,0.8499999999999999,0.09563381402719442,4.027634451161993,1.2671881742449482,1.0,0.0,4.0276344511618145,1.2847899726446879,1.2850873196405255,3.134858254591816,19321.48176314368,1970.242821263498,4632.441516551485,4632.441516551485,5.559398568661854,5.018576029989312,-2.3546402863159686,7.37321631630528,3.4754794013991575,3.4754794013991575,0.9929941146854736,0.0,0.0,0.00023142421935438382,7.803049685877481e-05,0.000153393722495609,0.0006178138413152972,0.0956338140273956,0.07175807264795349,0.023875741379442105,0.09563382540069441,0.07175807264780254,0.023875741379391878,0.37757901175113323,0.37757901175113323,0.12563016957134635,0.0,4.80349083281294,4.736386547152108,5.005289389112477,4.804675492700028,4.738026756415138,5.005103304751003,24795.47371606962,21076.152658659175,0.85,1.066944573673795,0.663061973049592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519919039253475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.157498851684,1535.345694079772,0.37757901175113323,0.12563016957134635,6.112874298809886,3.4754794013991575
2732.0,-30.083095074513707,5.018546138084691,35.00571141003476,24.101464286819123,4.993865827406951,-26.575410732874655,-40.093005274515576,1.4861814857664155,-0.21432916677611047,-5.019396551034316,40.01124255917111,42280.03659979841,25753.587028554455,25753.587028554455,68033.62362835287,77352.6755261918,77352.6755261918,25753.587028554455,103106.26255474625,103106.26255474625,103106.26255474625,127901.70902882554,91552.72108878438,56480.082162384875,38969.59880711056,24795.44647407929,0.0,63765.04528118985,21076.129502967397,1535.3442851096136,0.0,0.8867793136082701,2.8173048177403457,0.0014959135982669303,354387.94062637497,1555018.0316687562,4.387897705887753,1555018.0316687562,4.387897705887753,0.85,0.09563362294380791,4.027634451161993,1.2671879154397176,1.0,0.0,4.027634451160957,1.2847900850859504,1.2850874286506317,3.134857980237722,19321.468685673623,1970.2414877326737,4632.441516551485,4632.441516551485,5.55939819996392,5.018546138084691,-2.354623041627969,7.37316917971266,3.475501389607824,3.475501389607824,0.9930003970308069,0.0,0.0,0.0002314215286429735,7.802975427551376e-05,0.00015339177436745973,0.0006178059949672479,0.09563362294399957,0.07175789244007251,0.023875730503927068,0.09563358313264761,0.0717578924399287,0.023875730503879214,0.3775782523425897,0.3775782523425897,0.12563017516998765,0.0,4.803804768881264,4.73680838889419,5.0052782224366865,4.805067384258223,4.738503037317969,5.00524085838714,24795.44647407929,21076.129502967397,0.85,1.0669422930437755,0.6630597753573723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519925767762203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.15248798783,1535.3442851096136,0.3775782523425897,0.12563017516998765,6.112874298809886,3.475501389607824
2733.0,-30.08320619360276,5.018516601997626,35.00570480820281,24.10144357653337,4.9938761619040966,-26.575509722177202,-40.093092690780736,1.4861796904770705,-0.2141241919366621,-5.019376447530077,40.01123052781056,42279.918530542585,25753.544330447778,25753.544330447778,68033.46286099036,77352.54942541945,77352.54942541945,25753.544330447778,103106.09375586723,103106.09375586723,103106.09375586723,127901.51118768526,91552.64402225731,56480.01312737446,38969.58988320317,24795.417431818027,0.0,63765.0073150212,21076.10481704532,1535.3424019551694,0.0,0.886779459513055,2.8173044683702253,0.0014959135982669303,354388.2183633345,1555017.512789088,4.387892802900167,1555017.512789088,4.387892802900167,0.85,0.09563341688885324,4.027634451161993,1.2671876742178578,1.0,0.0,4.02763445116279,1.2847900990152155,1.2850874391419158,3.1348579462506385,19321.452421400187,1970.239829238342,4632.441516551485,4632.441516551485,5.559388982771102,5.018516601997626,-2.354593803080538,7.3731104050781635,3.475523332266579,3.475523332266579,0.9930066663618797,0.0,0.0,0.00023141885036457978,7.802898176129072e-05,0.00015338986860328904,0.0006177983192458183,0.09563341688904176,0.07175770083401618,0.02387571605502557,0.09563346971017073,0.07175770083387473,0.023875716054978506,0.3775774946651853,0.3775774946651853,0.1256301824977151,0.0,4.804086725093157,4.737220575049491,5.005167903102745,4.805252255593416,4.738907406757562,5.004764857243799,24795.417431818027,21076.10481704532,0.85,1.066940407061847,0.6630583185173203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519932460083993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.147485477424,1535.3424019551694,0.3775774946651853,0.1256301824977151,6.112874298809886,3.475523332266579
2734.0,-30.08331685989153,5.018486910890928,35.005698240066096,24.101391329336934,4.99385316962781,-26.575611636824682,-40.09318429799748,1.4861479465595104,-0.2137626091553102,-5.019380305978018,40.01121830559001,42279.819859467374,25753.562932803754,25753.562932803754,68033.38279227112,77352.43060172864,77352.43060172864,25753.562932803754,103105.9935345324,103105.9935345324,103105.9935345324,127901.38880287558,91552.5605574625,56479.949815195476,38969.5674914078,24795.395268343167,0.0,63764.96275975097,21076.08597809169,1535.341454482145,0.0,0.8867794841342536,2.817299258791746,0.0014959135982669303,354388.1650575102,1555016.9856782889,4.387891975528981,1555016.9856782889,4.387891975528981,0.85,0.09563323587049792,4.027634451161993,1.267187511571683,1.0,0.0,4.027634451162517,1.2847902530261712,1.2850875897613683,3.134857570467535,19321.43480682358,1970.2380330514072,4632.441516551485,4632.441516551485,5.559392998441005,5.018486910890928,-2.3545821481782463,7.3730690590691745,3.475545332443789,3.475545332443789,0.9930129521267969,0.0,0.0,0.0002314161830283145,7.802817221841648e-05,0.00015338801080989802,0.0006177908367331535,0.09563323587067603,0.07175752872683393,0.023875707143842104,0.09563323651000329,0.07175752872670028,0.023875707143797636,0.37757673806814784,0.37757673806814784,0.12563018518600577,0.0,4.804394463092592,4.7376275394539675,5.005176664239286,4.805617696822708,4.739248095656876,5.005204371150171,24795.395268343167,21076.08597809169,0.85,1.0669398968929442,0.6630572344057697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519939121559495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.142489555856,1535.341454482145,0.37757673806814784,0.12563018518600577,6.112874298809886,3.475545332443789
2735.0,-30.083426874671677,5.018457385288805,35.005691630344984,24.10136262131857,4.993847437926228,-26.575711238734634,-40.09327174918724,1.4861318019876626,-0.21334917552815114,-5.019369152203652,40.01120395807996,42279.70689443245,25753.543072254815,25753.543072254815,68033.24996668726,77352.33721461144,77352.33721461144,25753.543072254815,103105.88028686626,103105.88028686626,103105.88028686626,127901.23588146381,91552.50925475417,56479.87893456909,38969.58924465009,24795.355594597557,0.0,63764.94483924765,21076.05225540792,1535.3391688287888,0.0,0.8867795928694683,2.8172951204400407,0.0014959135982669303,354388.3191508692,1555016.3669097587,4.387888321589294,1555016.3669097587,4.387888321589294,0.85,0.09563303184144134,4.027634451161993,1.2671873209020124,1.0,0.0,4.027634451160785,1.2847903340285205,1.2850876673755298,3.1348573728237477,19321.42397979779,1970.2369290020333,4632.441516551485,4632.441516551485,5.559388711166385,5.018457385288805,-2.3545595203317347,7.37301690562054,3.4755672366299315,3.4755672366299315,0.9930192104656947,0.0,0.0,0.00023141353142312236,7.802739941004626e-05,0.0001533861320130761,0.0006177832696263468,0.09563303184166257,0.07175733890245509,0.02387569293920748,0.09563296539156592,0.0717573389022891,0.02387569293915225,0.37757598229340844,0.37757598229340844,0.125630191313416,0.0,4.804715417413206,4.738061714839148,5.005156529182159,4.806019976675486,4.73981955213344,5.005097200175385,24795.355594597557,21076.05225540792,0.85,1.0669381136955434,0.6630556491661712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519945755895887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.137499001417,1535.3391688287888,0.37757598229340844,0.125630191313416,6.112874298809886,3.4755672366299315
2736.0,-30.08353627292661,5.018428074493063,35.00568506501129,24.101332725863926,4.993849019890823,-26.575809554368078,-40.093355253897585,1.48612230133081,-0.21312132316177212,-5.019355477552654,40.01119203151893,42279.58010885205,25753.517295488986,25753.517295488986,68033.09740434104,77352.20947553315,77352.20947553315,25753.517295488986,103105.72677102213,103105.72677102213,103105.72677102213,127901.05582108982,91552.42631180777,56479.79694512057,38969.58818520799,24795.329050067678,0.0,63764.91723527567,21076.029692557524,1535.337572324709,0.0,0.8867797056694182,2.817293719026501,0.0014959135982669303,354388.50807110645,1555015.8525502263,4.387884531058833,1555015.8525502263,4.387884531058833,0.8499999999999999,0.09563283403616767,4.027634451161993,1.2671870692400264,1.0,0.0,4.027634451160691,1.284790383918871,1.2850877138896202,3.1348572510925026,19321.40647535311,1970.2351440454295,4632.441516551485,4632.441516551485,5.559383146764603,5.018428074493063,-2.3545349836473886,7.372963058140452,3.475589141258109,3.475589141258109,0.9930254689308883,0.0,0.0,0.0002314108947053411,7.802666148341815e-05,0.00015338423322192296,0.0006177756219896828,0.09563283403635311,0.07175715372724482,0.02387568030910829,0.09563283054256093,0.07175715372710567,0.02387568030906199,0.37757522909861657,0.37757522909861657,0.12563019844492687,0.0,4.805014060462497,4.738480312039769,5.0050938253701815,4.806234154390893,4.74018061122581,5.004869015424447,24795.329050067678,21076.029692557524,0.85,1.0669361830003936,0.6630539478762528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519952351180712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.132517809992,1535.337572324709,0.37757522909861657,0.12563019844492687,6.112874298809886,3.475589141258109
2737.0,-30.083645076604405,5.018398806613027,35.005678537728095,24.101294099260144,4.99383941766901,-26.575908453303622,-40.09344260031355,1.4861027943667982,-0.21281039374269994,-5.019349776659064,40.01118000915096,42279.4719067427,25753.5121456043,25753.5121456043,68032.984052347,77352.09158203065,77352.09158203065,25753.5121456043,103105.60372763495,103105.60372763495,103105.60372763495,127900.90819667112,91552.34844644325,56479.728771149545,38969.57741699301,24795.304469036168,0.0,63764.88188602918,21076.00879868074,1535.3362687188242,0.0,0.8867797782271304,2.8172902928057386,0.0014959135982669303,354388.586831032,1555015.3340589348,4.3878820928292095,1555015.3340589348,4.3878820928292095,0.85,0.09563264460340384,4.027634451161993,1.267186844502576,1.0,0.0,4.027634451163576,1.2847904805906383,1.2850878072144012,3.134857015215762,19321.390042491428,1970.2334683598813,4632.441516551485,4632.441516551485,5.559382035064721,5.018398806613027,-2.35451627687675,7.372915083489778,3.475611061476875,3.475611061476875,0.9930317318505357,0.0,0.0,0.0002314082723455177,7.802588961474953e-05,0.00015338238273076817,0.0006177681688877562,0.09563264460358648,0.07175697515678223,0.02387566944680424,0.09563264086588869,0.0717569751566452,0.02387566944675865,0.3775744773121565,0.3775744773121565,0.12563020378379042,0.0,4.805317043496643,4.738894103314465,5.005062986673579,4.806539382916355,4.740560074669929,5.004950473335725,24795.304469036168,21076.00879868074,0.85,1.066934996820765,0.6630526185606578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451995890951109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.127545302463,1535.3362687188242,0.3775744773121565,0.12563020378379042,6.112874298809886,3.475611061476875
2738.0,-30.083753326477773,5.018369669298583,35.00567201819538,24.10125477416443,4.993834212067709,-26.576006413997355,-40.0935260700993,1.486087299585845,-0.2125949069496187,-5.019339900171574,40.011167180331654,42279.34982667789,25753.49647773335,25753.49647773335,68032.84630441124,77351.95302544256,77351.95302544256,25753.49647773335,103105.44950317591,103105.44950317591,103105.44950317591,127900.72322347548,91552.25147465013,56479.64827587947,38969.559109745176,24795.273720299556,0.0,63764.83283004473,21075.98266225462,1535.334515611656,0.0,0.8867798749604939,2.8172886104779042,0.0014959135982669303,354388.723278343,1555014.7807877844,4.387878842201333,1555014.7807877844,4.387878842201333,0.85,0.09563244810418872,4.027634451161993,1.2671866010827944,1.0,0.0,4.027634451161641,1.2847905584651804,1.2850878817547913,3.134856825203816,19321.36957737098,1970.231381498369,4632.441516551485,4632.441516551485,5.55937865285884,5.018369669298583,-2.3544945051595136,7.372864174458096,3.4756329457905526,3.4756329457905526,0.9930379845115864,0.0,0.0,0.00023140566336052505,7.802515200994192e-05,0.00015338051135058313,0.0006177606316524518,0.09563244810438619,0.07175679127179593,0.023875656832590252,0.09563248499436128,0.07175679127164777,0.02387565683254095,0.3775737266398671,0.3775737266398671,0.1256302095798839,0.0,4.805598968504285,4.739282513392482,5.005024099933735,4.806744993221969,4.740854868697568,5.004887335169542,24795.273720299556,21075.98266225462,0.85,1.0669336573929746,0.6630512141287492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45199654322027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.122581059686,1535.334515611656,0.3775737266398671,0.1256302095798839,6.112874298809886,3.4756329457905526
2739.0,-30.083861052470766,5.018340760589942,35.00566554525834,24.101229838002496,4.99383737867273,-26.57610306588981,-40.093609295412875,1.4860793920903623,-0.2123161750247391,-5.019325224254463,40.01115549846427,42279.229196805325,25753.46904503678,25753.46904503678,68032.69824184211,77351.83902973014,77351.83902973014,25753.46904503678,103105.30807476692,103105.30807476692,103105.30807476692,127900.5559674641,91552.18224163429,56479.572408703745,38969.56648103394,24795.24789269718,0.0,63764.81437373112,21075.960708792605,1535.3329372125077,0.0,0.886779991970877,2.8172866564206753,0.0014959135982669303,354388.92603161756,1555014.2769815978,4.387874910185156,1555014.2769815978,4.387874910185156,0.85,0.09563225016575491,4.027634451161993,1.267186412061565,1.0,0.0,4.027634451161651,1.2847906008190915,1.2850879207825874,3.1348567218613357,19321.354966297367,1970.2298915835038,4632.441516551485,4632.441516551485,5.559372730993129,5.018340760589942,-2.3544691573185856,7.372809917908528,3.475654820711717,3.475654820711717,0.993044234489062,0.0,0.0,0.00023140306702874072,7.8024416571902e-05,0.00015337865045683872,0.0006177531366526968,0.09563225016593697,0.07175660630964333,0.02387564385629365,0.09563233296799628,0.07175660630950671,0.023875643856248192,0.37757297559498254,0.37757297559498254,0.12563021523295428,0.0,4.805875499538786,4.739678320614416,5.004941334016451,4.807009049229748,4.741289356168181,5.0046381798081825,24795.24789269718,21075.960708792605,0.85,1.0669316441995198,0.6630495142509643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519971921699744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.11762428467,1535.3329372125077,0.37757297559498254,0.12563021523295428,6.112874298809886,3.475654820711717
2740.0,-30.08396811224405,5.018311784605849,35.005659090706565,24.101192398834996,4.993820220473249,-26.576201150697145,-40.093696502130456,1.4860532589249165,-0.21182731015488798,-5.01932442414408,40.01114308809774,42279.12797327665,25753.47711809117,25753.47711809117,68032.60509136782,77351.75646463812,77351.75646463812,25753.47711809117,103105.2335827293,103105.2335827293,103105.2335827293,127900.45597675901,91552.13594180274,56479.50745043552,38969.58721263024,24795.22239402971,0.0,63764.809606659954,21075.939034925254,1535.3316944053024,0.0,0.8867800409869795,2.817280315977493,0.0014959135982669303,354388.93708544405,1555013.7417574194,4.387873263048563,1555013.7417574194,4.387873263048563,0.85,0.09563206453946502,4.027634451161993,1.2671862060064454,1.0,0.0,4.027634451161767,1.284790728402343,1.2850880450801117,3.134856410561445,19321.34519508866,1970.22889519751,4632.441516551485,4632.441516551485,5.5593744737144055,5.018311784605849,-2.3544539988311035,7.372765783436953,3.4756767160334414,3.4756767160334414,0.9930504902952689,0.0,0.0,0.00023140048678027973,7.802364595822202e-05,0.0001533768408220577,0.0006177458481053087,0.09563206453964994,0.07175643100487315,0.02387563353477679,0.09563204561727486,0.0717564310047344,0.02387563353473062,0.3775722249597219,0.3775722249597219,0.12563021808367822,0.0,4.806199598005037,4.740110996529211,5.004938333478606,4.8074971139892,4.741843223973774,5.004927852896799,24795.22239402971,21075.939034925254,0.85,1.0669302631190185,0.6630479763694108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519978379796061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.112674396396,1535.3316944053024,0.3775722249597219,0.12563021808367822,6.112874298809886,3.4756767160334414
2741.0,-30.084074636722317,5.018283001379273,35.0056526227856,24.101152480021142,4.993818487637681,-26.576297210968853,-40.09377965759484,1.4860410618827828,-0.21168800723853565,-5.019311372718655,40.01112978958656,42279.01213283763,25753.45398718922,25753.45398718922,68032.46612002686,77351.60149942743,77351.60149942743,25753.45398718922,103105.05548661665,103105.05548661665,103105.05548661665,127900.24307695843,91552.02327103647,56479.4339044408,38969.54374066185,24795.18759034178,0.0,63764.731331003626,21075.90945179051,1535.3296347929838,0.0,0.8867801555826094,2.8172800071908735,0.0014959135982669303,354389.11739584035,1555013.1682302163,4.387869412178706,1555013.1682302163,4.387869412178706,0.85,0.09563186340140302,4.027634451161993,1.2671859510475771,1.0,0.0,4.0276344511611635,1.284790790763534,1.2850881041570918,3.134856258401746,19321.321416825638,1970.226470489478,4632.441516551485,4632.441516551485,5.559369480472317,5.018283001379273,-2.354429860309056,7.3727128616883295,3.4756985428792233,3.4756985428792233,0.9930567265369209,0.0,0.0,0.00023139791945927762,7.802291115052908e-05,0.00015337500830874852,0.0006177384674115725,0.09563186340160908,0.0717562438327738,0.023875619568835275,0.09563191920557854,0.0717562438326192,0.02387561956878383,0.3775714771527327,0.3775714771527327,0.12563022347644742,0.0,4.806479481671829,4.740496994612499,5.004898528687022,4.80762336548014,4.7420657163763735,5.004764129447324,24795.18759034178,21075.90945179051,0.85,1.0669293934113728,0.6630469736219334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451998479795842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.107734263855,1535.3296347929838,0.3775714771527327,0.12563022347644742,6.112874298809886,3.4756985428792233
2742.0,-30.084180620848816,5.018254219789924,35.00564616762071,24.101119546126597,4.9938056653191065,-26.576393893912023,-40.09386288290841,1.486018938380914,-0.21121348748772562,-5.019307244195103,40.01111722529369,42278.89898602283,25753.453790721895,25753.453790721895,68032.35277674472,77351.51981152923,77351.51981152923,25753.453790721895,103104.97360225112,103104.97360225112,103104.97360225112,127900.13352163967,91551.97916969543,56479.358344183645,38969.5786950131,24795.159919388545,0.0,63764.73861440165,21075.88593148026,1535.3281918101472,0.0,0.8867802220988003,2.8172742443852967,0.0014959135982669303,354389.1744329759,1555012.6263679205,4.387867176969915,1555012.6263679205,4.387867176969915,0.8499999999999999,0.09563167451306195,4.027634451161993,1.2671857686201111,1.0,0.0,4.027634451162955,1.2847908995353374,1.2850882096721898,3.134855993001385,19321.31210959075,1970.2255214156469,4632.441516551485,4632.441516551485,5.559369438061134,5.018254219789924,-2.354412265550904,7.372666485340828,3.4757203795802156,3.4757203795802156,0.9930629655943474,0.0,0.0,0.0002313953651872046,7.802217573201684e-05,0.00015337318945518775,0.0006177311417343095,0.09563167451325172,0.07175606586748641,0.023875608645765316,0.09563164088199512,0.07175606586734402,0.023875608645717937,0.3775707290650227,0.3775707290650227,0.12563022866806106,0.0,4.806800850254547,4.740923643376846,5.004902720800942,4.808093756707365,4.742638066969278,5.004927340459403,24795.159919388545,21075.88593148026,0.85,1.0669274940206406,0.6630451234449801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519991184035577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.102801286399,1535.3281918101472,0.3775707290650227,0.12563022866806106,6.112874298809886,3.4757203795802156
2743.0,-30.08428610783735,5.018225746024464,35.00563974255285,24.101093841623538,4.993813637117921,-26.576488049808876,-40.09394572405142,1.4860155790879552,-0.2110461713750169,-5.01928855917969,40.0111051916035,42278.78643503111,25753.416851855196,25753.416851855196,68032.2032868863,77351.38312161312,77351.38312161312,25753.416851855196,103104.79997346833,103104.79997346833,103104.79997346833,127899.93028581285,91551.88828426469,56479.291597676696,38969.55187398665,24795.13031234452,0.0,63764.68218633118,21075.860765492842,1535.3263023985862,0.0,0.8867803607906115,2.8172742249997333,0.0014959135982669303,354389.43257371406,1555012.1073891488,4.387862516373712,1555012.1073891488,4.387862516373712,0.85,0.09563147237588136,4.027634451161993,1.2671855526743458,1.0,0.0,4.027634451161824,1.284790920500407,1.2850882273756619,3.1348559418471673,19321.292928948347,1970.2235655344432,4632.441516551485,4632.441516551485,5.559361464109047,5.018225746024464,-2.354383945758423,7.372609691782887,3.4757421688030607,3.4757421688030607,0.9930691910865888,0.0,0.0,0.00023139282292220938,7.802144371458244e-05,0.00015337137920762693,0.0006177238507188684,0.09563147237606999,0.07175587772582619,0.0238755946502438,0.09563153749407931,0.07175587772568466,0.023875594650196705,0.3775699834762095,0.3775699834762095,0.12563023634135936,0.0,4.807082151696534,4.741324895776415,5.004822703048944,4.8082423878046825,4.74296530730328,5.0045381654969106,24795.13031234452,21075.860765492842,0.85,1.0669260937909908,0.663043945102484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519997537724303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.097875583173,1535.3263023985862,0.3775699834762095,0.12563023634135936,6.112874298809886,3.4757421688030607
2744.0,-30.08439097587783,5.018197208939539,35.005633357124786,24.10105608813467,4.993798235442994,-26.57658398611158,-40.09402884459121,1.4859912456753082,-0.21060628225376377,-5.019287229072799,40.011093496059765,42278.67761744825,25753.42445019093,25753.42445019093,68032.10206763918,77351.29216747572,77351.29216747572,25753.42445019093,103104.71661766665,103104.71661766665,103104.71661766665,127899.82496590915,91551.83342177744,56479.21887174434,38969.571722258996,24795.108348242506,0.0,63764.680070501505,21075.84209600613,1535.325246523232,0.0,0.8867804099157913,2.817268591114702,0.0014959135982669303,354389.4509496626,1555011.6029937922,4.387860865572621,1555011.6029937922,4.387860865572621,0.85,0.09563129004621429,4.027634451161993,1.2671853174967693,1.0,0.0,4.027634451163017,1.2847910395548963,1.2850883432104503,3.1348556513573826,19321.281350659723,1970.2223848775805,4632.441516551485,4632.441516551485,5.559363104353334,5.018197208939539,-2.354368344672474,7.372565553612013,3.4757640029167973,3.4757640029167973,0.9930754294047992,0.0,0.0,0.00023139029559953808,7.802070923466815e-05,0.00015336958636486995,0.0006177166298036149,0.09563129004638862,0.07175570492675398,0.02387558511963464,0.09563128578359625,0.07175570492662317,0.023875585119591113,0.37756923863023345,0.37756923863023345,0.12563024089406824,0.0,4.807401484727222,4.7417514227080915,5.00481910815131,4.808680946819038,4.743460057999243,5.004807258018559,24795.108348242506,21075.84209600613,0.85,1.0669245418062068,0.6630422605540054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520003861615163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.092956306475,1535.325246523232,0.37756923863023345,0.12563024089406824,6.112874298809886,3.4757640029167973
2745.0,-30.084495148148754,5.018168820165714,35.00562695557146,24.101021757256262,4.993794028486244,-26.576678176489676,-40.09410791387779,1.4859770568257216,-0.2103275258551207,-5.019275953157387,40.01108025551844,42278.5550397395,25753.406652859056,25753.406652859056,68031.96169259856,77351.16994003479,77351.16994003479,25753.406652859056,103104.57659289383,103104.57659289383,103104.57659289383,127899.65056132863,91551.75153773691,56479.13663743575,38969.572111445734,24795.073968434797,0.0,63764.646079880535,21075.812873169576,1535.3232522863332,0.0,0.886780515263325,2.8172662396474277,0.0014959135982669303,354389.6067308875,1555011.0319672595,4.387857325477626,1555011.0319672595,4.387857325477626,0.85,0.09563109231656189,4.027634451161993,1.2671850949572403,1.0,0.0,4.027634451160208,1.284791111116835,1.2850884115632748,3.134855476748182,19321.26406968865,1970.2206227089423,4632.441516551485,4632.441516551485,5.559359262463089,5.018168820165714,-2.3543454669028745,7.372514287068588,3.4757857704728856,3.4757857704728856,0.9930816487065387,0.0,0.0,0.00023138778507011094,7.802001055886742e-05,0.0001533677745112435,0.0006177093323195286,0.09563109231676634,0.07175552038868052,0.02387557192808581,0.0956310931089907,0.07175552038852712,0.023875571928034772,0.3775684961793503,0.3775684961793503,0.12563024753328025,0.0,4.807706675827035,4.742166056995018,5.004794603565983,4.808948427302255,4.743845961802208,5.004718028581351,24795.073968434797,21075.812873169576,0.85,1.0669229090893437,0.6630406916518513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452001014840562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.088045913137,1535.3232522863332,0.3775684961793503,0.12563024753328025,6.112874298809886,3.4757857704728856
2746.0,-30.084598921506785,5.0181405882439565,35.005620588299436,24.100992211047583,4.9937928361358335,-26.576771706372753,-40.094190650247015,1.4859656210004215,-0.21004143761211935,-5.0192641256786485,40.011068450929265,42278.44945178,25753.38783061094,25753.38783061094,68031.83728239094,77351.05483406472,77351.05483406472,25753.38783061094,103104.44266467566,103104.44266467566,103104.44266467566,127899.49028822924,91551.67783437381,56479.07245208366,38969.56153587795,24795.04762355357,0.0,63764.60915943152,21075.790480020536,1535.3217049032826,0.0,0.8867806182182325,2.817263856126935,0.0014959135982669303,354389.7701322348,1555010.5228693534,4.387853865784914,1555010.5228693534,4.387853865784914,0.85,0.0956308992696281,4.027634451161993,1.2671848746156322,1.0,0.0,4.027634451163222,1.2847911697797878,1.2850884670265126,3.1348553336121747,19321.248515184037,1970.2190365908887,4632.441516551485,4632.441516551485,5.559355199325314,5.0181405882439565,-2.354322145503135,7.372462733747092,3.475807535207681,3.475807535207681,0.9930878672021946,0.0,0.0,0.0002313852841793505,7.801927948600884e-05,0.00015336600469334168,0.0006177022041399749,0.09563089926981083,0.07175533937760321,0.023875559892207618,0.09563092692177397,0.0717553393774661,0.023875559892161998,0.37756775520740565,0.37756775520740565,0.12563025457077712,0.0,4.808005471542117,4.742578844877585,5.004750018692448,4.809222688066541,4.744252408966702,5.004594171500287,24795.04762355357,21075.790480020536,0.85,1.0669215757645438,0.6630394196578641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452001639349016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.083145962779,1535.3217049032826,0.37756775520740565,0.12563025457077712,6.112874298809886,3.475807535207681
2747.0,-30.084702078679257,5.018112440316775,35.00561425186787,24.100958194490545,4.99378695210956,-26.576865150803346,-40.09426957983521,1.4859500242322259,-0.20973470746889689,-5.019255622254246,40.01105661467732,42278.33077099587,25753.377751261778,25753.377751261778,68031.70852225764,77350.94040517812,77350.94040517812,25753.377751261778,103104.3181564399,103104.3181564399,103104.3181564399,127899.34023442163,91551.60265993612,56478.993025748,38969.56626020902,24795.02207798173,0.0,63764.58833819075,21075.76876628447,1535.3202778395184,0.0,0.886780704367287,2.8172608126729703,0.0014959135982669303,354389.8876104792,1555010.0124060505,4.387850970835855,1555010.0124060505,4.387850970835855,0.85,0.09563070985393281,4.027634451161993,1.2671846333937724,1.0,0.0,4.0276344511614175,1.2847912478775911,1.2850885419482092,3.134855143055681,19321.232650220914,1970.2174188148772,4632.441516551485,4632.441516551485,5.559353023507415,5.018112440316775,-2.354301243577045,7.372413683893821,3.475829299944894,3.475829299944894,0.9930940856985411,0.0,0.0,0.0002313827981630659,7.80185820564289e-05,0.000153364216106637,0.0006176950003665442,0.09563070985411437,0.07175516128577696,0.023875548568337415,0.09563074401551182,0.07175516128564072,0.023875548568292087,0.37756701558301947,0.37756701558301947,0.12563026069236133,0.0,4.808305413467224,4.74298924328599,5.00471722239871,4.809520914785367,4.74464695263913,5.004602208147162,24795.02207798173,21075.76876628447,0.85,1.066919904844915,0.6630377749286583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520022614665145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.07825053157,1535.3202778395184,0.37756701558301947,0.12563026069236133,6.112874298809886,3.475829299944894
2748.0,-30.084804749688576,5.018084279034525,35.005607905144274,24.100914887990825,4.993772923866305,-26.576958972053383,-40.09435238605363,1.4859271462297534,-0.20940898240763772,-5.01925171834439,40.01104364203492,42278.23008369698,25753.379353870052,25753.379353870052,68031.60943756704,77350.82156809026,77350.82156809026,25753.379353870052,103104.20092196032,103104.20092196032,103104.20092196032,127899.19234033795,91551.51958402009,56478.92809962142,38969.5460937763,24794.99141837763,0.0,63764.537512153925,21075.742705620985,1535.3186618011584,0.0,0.8867807712187188,2.817256981978301,0.0014959135982669303,354389.94154458214,1555009.4529336586,4.387848724363524,1555009.4529336586,4.387848724363524,0.85,0.09563052181674211,4.027634451161993,1.267184462505393,1.0,0.0,4.027634451161194,1.2847913600139516,1.2850886509314239,3.1348548694460843,19321.215117714062,1970.2156309967281,4632.441516551485,4632.441516551485,5.559353369460682,5.018084279034525,-2.354283745848419,7.372368024882944,3.475851042967267,3.475851042967267,0.9931002979906477,0.0,0.0,0.00023138032388740984,7.801785037875905e-05,0.00015336247350865079,0.0006176879818188604,0.09563052181693797,0.07175498429241299,0.02387553752452498,0.09563052053513509,0.07175498429226602,0.023875537524476083,0.37756627716691055,0.37756627716691055,0.125630266766666,0.0,4.808611475224268,4.74339213463719,5.004731549047449,4.809842735936741,4.745011102497415,5.004796279682182,24794.99141837763,21075.742705620985,0.85,1.066919201360157,0.6630367243805145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520028798905074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.073363985497,1535.3186618011584,0.37756627716691055,0.125630266766666,6.112874298809886,3.475851042967267
2749.0,-30.084906816857217,5.018056222571755,35.00560153918817,24.10088094128298,4.993766101270253,-26.577051529127825,-40.09443494779987,1.4859108135394565,-0.20907495110537866,-5.019242259679601,40.01103038840036,42278.1312162623,25753.36677553237,25753.36677553237,68031.49799179466,77350.71146829726,77350.71146829726,25753.36677553237,103104.07824382963,103104.07824382963,103104.07824382963,127899.03543678066,91551.44791899457,56478.86766695408,38969.53361337832,24794.95719295103,0.0,63764.490806329355,21075.713614008375,1535.3167168767318,0.0,0.8867808673630849,2.817253690838495,0.0014959135982669303,354390.07221991033,1555008.881343049,4.387845493533229,1555008.881343049,4.387845493533229,0.85,0.09563032738307362,4.027634451161993,1.267184274583124,1.0,0.0,4.027634451160114,1.2847914415001958,1.2850887292761581,3.134854670621947,19321.199993384274,1970.2140887442986,4632.441516551485,4632.441516551485,5.5593506541889095,5.018056222571755,-2.3542621923939557,7.3723184149657115,3.4758727350476497,3.4758727350476497,0.9931064957278999,0.0,0.0,0.00023137786418791261,7.801712086756721e-05,0.0001533607433203454,0.0006176810132528346,0.09563032738327733,0.07175480213766787,0.023875525245609458,0.09563029804354026,0.07175480213751502,0.023875525245558603,0.37756553953559424,0.37756553953559424,0.1256302756400747,0.0,4.808919133238362,4.7438000803426235,5.004737065014467,4.810167308574194,4.745449788557721,5.004777116341927,24794.95719295103,21075.713614008375,0.85,1.0669182350789157,0.6630356595283234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520034954004672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.06848374032,1535.3167168767318,0.37756553953559424,0.1256302756400747,6.112874298809886,3.4758727350476497
2750.0,-30.085008406019565,5.018028299610555,35.0055951919185,24.100856913160555,4.993762983042759,-26.57714328550899,-40.09451363291589,1.485897862530773,-0.2086610027275242,-5.019231349583335,40.01101820077187,42278.01822960705,25753.350755343963,25753.350755343963,68031.36898495101,77350.62653957558,77350.62653957558,25753.350755343963,103103.97729491955,103103.97729491955,103103.97729491955,127898.90582030313,91551.40273166668,56478.79442169241,38969.5647888603,24794.928525383584,0.0,63764.49331424388,21075.689246576047,1535.315058662061,0.0,0.8867809670351627,2.817249517516109,0.0014959135982669303,354390.2229474053,1555008.355726315,4.387842144158396,1555008.355726315,4.387842144158396,0.85,0.0956301355687097,4.027634451161993,1.2671840789681301,1.0,0.0,4.027634451161941,1.2847915071425549,1.2850887917881721,3.1348545104564614,19321.190456960558,1970.2131162997107,4632.441516551485,4632.441516551485,5.559347195928652,5.018028299610555,-2.3542395532602556,7.372267852870811,3.4758944118131048,3.4758944118131048,0.9931126890894585,0.0,0.0,0.0002313754160317317,7.801642561594287e-05,0.0001533589904157888,0.0006176739531940529,0.09563013556889798,0.07175462176092713,0.023875513807970844,0.09563006384565433,0.07175462176078586,0.023875513807923836,0.3775648031073371,0.3775648031073371,0.12563028622780303,0.0,4.809245317031696,4.744239168543061,5.004723145640014,4.810570346855798,4.746016197559129,5.004688215772376,24794.928525383584,21075.689246576047,0.85,1.066916169939266,0.6630338615136909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520041072909127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.063612169717,1535.315058662061,0.3775648031073371,0.12563028622780303,6.112874298809886,3.4758944118131048
2751.0,-30.08510938350046,5.018000584679688,35.005588894737706,24.10082659861075,4.993766384092839,-26.57723383935232,-40.094592108484335,1.4858908399433532,-0.2084908044063809,-5.019216756049595,40.01100696517709,42277.907133838205,25753.325791704072,25753.325791704072,68031.23292554228,77350.48969514076,77350.48969514076,25753.325791704072,103103.81548684483,103103.81548684483,103103.81548684483,127898.71949267625,91551.30802095737,56478.72545964931,38969.536179231174,24794.904005831413,0.0,63764.44018506259,21075.6684049567,1535.313547929193,0.0,0.886781082009246,2.817248982312749,0.0014959135982669303,354390.4245631919,1555007.8711681238,4.387838280576478,1555007.8711681238,4.387838280576478,0.85,0.09562994360246282,4.027634451161993,1.267183833899908,1.0,0.0,4.027634451161281,1.2847915450203085,1.2850888265481262,3.1348544180358293,19321.170469023746,1970.2110780973876,4632.441516551485,4632.441516551485,5.5593418070554605,5.018000584679688,-2.35421416031117,7.372214744990858,3.4759160820907624,3.4759160820907624,0.9931188805973606,0.0,0.0,0.0002313729826398653,7.801573222155909e-05,0.0001533572504183062,0.000617666945120247,0.09562994360263796,0.07175444139052305,0.023875502212114923,0.09562996397829827,0.07175444139039164,0.023875502212071194,0.37756406980280244,0.37756406980280244,0.12563029701158698,0.0,4.809535987884544,4.744645919385562,5.004664162263509,4.810725951643235,4.746300575744783,5.004455981247304,24794.904005831413,21075.6684049567,0.85,1.0669149251227839,0.6630326716761828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45200471631621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.058746772938,1535.313547929193,0.37756406980280244,0.12563029701158698,6.112874298809886,3.4759160820907624
