time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2752.0,-30.08520972401375,5.017972924067391,35.00558264124206,24.10079789059239,4.993759770538164,-26.57732482136758,-40.09467068882657,1.4858748678906553,-0.20808950369485046,-5.019209273313572,40.010995643236086,42277.79902752961,25753.319273475605,25753.319273475605,68031.11830100522,77350.39978820497,77350.39978820497,25753.319273475605,103103.71906168057,103103.71906168057,103103.71906168057,127898.60023776803,91551.2559361815,56478.65517550048,38969.556400756686,24794.881176087456,0.0,63764.43757684414,21075.648999674337,1535.3122987232168,0.0,0.8867811610999281,2.817244575120123,0.0014959135982669303,354390.52794036275,1555007.3828861886,4.387835622818528,1555007.3828861886,4.387835622818528,0.85,0.09562975883072201,4.027634451161993,1.2671836404828354,1.0,0.0,4.027634451162439,1.2847916247333817,1.2850889031728319,3.1348542235382353,19321.159476948862,1970.2099572176903,4632.441516551485,4632.441516551485,5.559340399972728,5.017972924067391,-2.3541939595087147,7.372166883576106,3.4759377685859683,3.4759377685859683,0.9931250767388481,0.0,0.0,0.00023137056462123088,7.801503790712428e-05,0.0001533555267141066,0.0006176600026698291,0.09562975883089495,0.07175426682663197,0.023875492004262974,0.09562974509856659,0.07175426682650221,0.0238754920042198,0.37756333732817154,0.37756333732817154,0.12563030520905305,0.0,4.809849983710819,4.7450757359242175,5.004629290436355,4.811119769618699,4.746809185411337,5.0045040329966355,24794.881176087456,21075.648999674337,0.85,1.066913171138994,0.6630310033955771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520053216749709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.05389024387,1535.3122987232168,0.37756333732817154,0.12563030520905305,6.112874298809886,3.4759377685859683
2753.0,-30.08530966503682,5.017945253099252,35.00557637411886,24.100754444394283,4.9937463842034,-26.577416121047982,-40.094745497312374,1.4858528402133029,-0.20778465907534382,-5.01920487097786,40.010982739310435,42277.6771446896,25753.320516176645,25753.320516176645,68030.99766086624,77350.2777544664,77350.2777544664,25753.320516176645,103103.59827064304,103103.59827064304,103103.59827064304,127898.44842558789,91551.16882161883,56478.56821183685,38969.55623309109,24794.850154944852,0.0,63764.406388035946,21075.622631703125,1535.3106474633714,0.0,0.8867812302394632,2.8172410775169636,0.0014959135982669303,354390.5887605073,1555006.8263780617,4.387833299458513,1555006.8263780617,4.387833299458513,0.8500000000000001,0.09562957233548175,4.027634451161993,1.2671833679405973,1.0,0.0,4.027634451161798,1.2847917327557457,1.2850890081257773,3.134853959966829,19321.141092117974,1970.2080824866773,4632.441516551485,4632.441516551485,5.559340668233221,5.017945253099252,-2.354176054509703,7.372121307608955,3.475959425275725,3.475959425275725,0.9931312643644928,0.0,0.0,0.00023136815625270579,7.801437692508987e-05,0.0001533537793276159,0.0006176529648357997,0.095629572335677,0.07175409117242025,0.023875481163256742,0.09562953097875068,0.07175409117227376,0.023875481163207996,0.37756260718794976,0.37756260718794976,0.1256303127609099,0.0,4.810162436472069,4.745488525729002,5.004639466064248,4.8114202119025435,4.747148032200073,5.004688540447148,24794.850154944852,21075.622631703125,0.85,1.0669118010268317,0.6630294162453322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520059232155964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.04904310947,1535.3106474633714,0.37756260718794976,0.1256303127609099,6.112874298809886,3.475959425275725
2754.0,-30.085409028735928,5.017917782973025,35.00557010975941,24.100724479090445,4.993747463080642,-26.577505454439486,-40.094823798257835,1.485843888782885,-0.2075546275471538,-5.019190464773281,40.01097028556496,42277.57222307734,25753.296415147215,25753.296415147215,68030.86863822455,77350.15169435376,77350.15169435376,25753.296415147215,103103.44810950097,103103.44810950097,103103.44810950097,127898.26642478575,91551.08330395,56478.50383266829,38969.532745868564,24794.81831528477,0.0,63764.351061153335,21075.595567992055,1535.3087223175817,0.0,0.8867813486712135,2.8172397330291665,0.0014959135982669303,354390.7877884247,1555006.2892850179,4.387829319686984,1555006.2892850179,4.387829319686984,0.85,0.09562937700839402,4.027634451161993,1.2671831954037773,1.0,0.0,4.027634451163387,1.2847917795765076,1.2850890518808642,3.134853845725554,19321.12304429874,1970.2062421212893,4632.441516551485,4632.441516551485,5.559335465570793,5.017917782973025,-2.3541507988088393,7.372068581781864,3.4759810327404486,3.4759810327404486,0.9931374379258424,0.0,0.0,0.00023136576181937053,7.801368509043027e-05,0.00015335207672894025,0.0006176461073907171,0.0956293770085877,0.07175390863185595,0.023875468376731757,0.09562937820141905,0.07175390863171062,0.0238754683766834,0.3775618781688444,0.3775618781688444,0.12563032250591044,0.0,4.8104517303654575,4.745885654681501,5.004603922408023,4.811635837226106,4.747501468758458,5.004489143902504,24794.81831528477,21075.595567992055,0.85,1.0669107033329548,0.6630283460821383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520065223617544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.044200633507,1535.3087223175817,0.3775618781688444,0.12563032250591044,6.112874298809886,3.4759810327404486
2755.0,-30.085507813658836,5.017890324494783,35.00556386998056,24.100690986402356,4.993737431319699,-26.57759537802982,-40.094902203977085,1.485824995689349,-0.20716150524231125,-5.019184874047658,40.01095847280864,42277.47013996592,25753.295017389024,25753.295017389024,68030.76515735494,77350.05642661832,77350.05642661832,25753.295017389024,103103.35144400735,103103.35144400735,103103.35144400735,127898.14450966686,91551.02384670149,56478.43756004379,38969.540318508545,24794.79306565951,0.0,63764.33338416806,21075.57410581058,1535.3073760200227,0.0,0.8867814199083461,2.81723521251546,0.0014959135982669303,354390.86502672883,1555005.7798360605,4.387826925840143,1555005.7798360605,4.387826925840143,0.85,0.09562919343370663,4.027634451161993,1.2671829607756813,1.0,0.0,4.0276344511614735,1.28479187287717,1.2850891421445547,3.134853618074721,19321.11049632254,1970.2049625838122,4632.441516551485,4632.441516551485,5.559335163838286,5.017890324494783,-2.3541320003653685,7.372022324860151,3.476002654674202,3.476002654674202,0.9931436156212007,0.0,0.0,0.00023136338135582498,7.801299233571612e-05,0.00015335038902010887,0.0006176393099164843,0.09562919343388601,0.07175373506442928,0.023875458369456738,0.09562914858125798,0.07175373506429468,0.02387545836941195,0.37756114937173374,0.37756114937173374,0.1256303312385731,0.0,4.810764014445624,4.746301418617577,5.004604475977146,4.812023368805342,4.74797507314338,5.0046173220537185,24794.79306565951,21075.57410581058,0.85,1.0669093762414552,0.6630269289455619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520071180473253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.0393663919,1535.3073760200227,0.37756114937173374,0.1256303312385731,6.112874298809886,3.476002654674202
2756.0,-30.085606020094623,5.0178631434340994,35.00555766274328,24.100665177125506,4.99374515417594,-26.577683005309662,-40.09497645366935,1.4858221393896252,-0.2070029547633112,-5.019166640241975,40.010946941092186,42277.353459970625,25753.261727281937,25753.261727281937,68030.61518725257,77349.92041032325,77349.92041032325,25753.261727281937,103103.18213760518,103103.18213760518,103103.18213760518,127897.94722749242,91550.93059546858,56478.363645110316,38969.51883373141,24794.765089887234,0.0,63764.28392361864,21075.550326404147,1535.305583067656,0.0,0.8867815544844594,2.8172352558428706,0.0014959135982669303,354391.1169347713,1555005.282507637,4.387822403556037,1555005.282507637,4.387822403556037,0.8499999999999999,0.09562899746876358,4.027634451161993,1.2671827365877109,1.0,0.0,4.0276344511632285,1.2847918911262295,1.285089157357217,3.1348535735475638,19321.090816396536,1970.2029557898504,4632.441516551485,4632.441516551485,5.55932797753988,5.0178631434340994,-2.3541038854221643,7.371967028856264,3.476024234338221,3.476024234338221,0.9931497812394917,0.0,0.0,0.00023136101485470237,7.801233630687357e-05,0.0001533486785478288,0.0006176324207594014,0.09562899746894432,0.07175355208145755,0.02387544538748677,0.0956290528874498,0.07175355208132193,0.023875445387441647,0.3775604221474938,0.3775604221474938,0.125630341327568,0.0,4.8110371104780825,4.746689619226004,5.0045308669211295,4.812163685478652,4.74827697109788,5.004271105834221,24794.765089887234,21075.550326404147,0.85,1.0669078518743258,0.6630256133765012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520077102635942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.034540432987,1535.305583067656,0.3775604221474938,0.125630341327568,6.112874298809886,3.476024234338221
2757.0,-30.08570384826811,5.0178358956075675,35.00555148993855,24.10063234800475,4.9937308697564164,-26.577772493007018,-40.095054789539404,1.4857995144940608,-0.20651370970529115,-5.019164513651413,40.01093552953744,42277.255211980366,25753.26973918381,25753.26973918381,68030.52495116417,77349.84502779468,77349.84502779468,25753.26973918381,103103.11476697848,103103.11476697848,103103.11476697848,127897.85785959435,91550.88891546684,56478.29909964733,38969.544239799456,24794.743092615867,0.0,63764.28733241532,21075.531628723485,1535.304502016167,0.0,0.8867816066351999,2.8172290657357255,0.0014959135982669303,354391.1463145642,1555004.7903615464,4.387820651087302,1555004.7903615464,4.387820651087302,0.85,0.09562881896638999,4.027634451161993,1.2671825624024495,1.0,0.0,4.027634451161914,1.2847920018371974,1.2850892650649206,3.134853303416155,19321.08202016592,1970.2020588239532,4632.441516551485,4632.441516551485,5.559329707060228,5.0178358956075675,-2.3540875802844337,7.371923475892001,3.4760458519257393,3.4760458519257393,0.9931559576930684,0.0,0.0,0.0002313586574908199,7.801164418037387e-05,0.00015334701331044603,0.0006176257137919492,0.09562881896656077,0.07175338268155658,0.02387543628500419,0.09562878105754982,0.07175338268142843,0.02387543628496155,0.37755969478655116,0.37755969478655116,0.12563034800279854,0.0,4.8113591182297455,4.747118214840896,5.004531800769826,4.812650803946099,4.748836634039037,5.004539580263497,24794.743092615867,21075.531628723485,0.85,1.0669063796872402,0.663024037131961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520082990122867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.029722770269,1535.304502016167,0.37755969478655116,0.12563034800279854,6.112874298809886,3.4760458519257393
2758.0,-30.085801043932534,5.0178087463030225,35.00554529207425,24.10059826159852,4.993724534762423,-26.577860616273927,-40.09512910908086,1.485784107102531,-0.20619785048620543,-5.019154657123687,40.010922454012416,42277.14316445062,25753.257916545404,25753.257916545404,68030.40108099603,77349.73230986635,77349.73230986635,25753.257916545404,103102.99022641176,103102.99022641176,103102.99022641176,127897.69899776162,91550.81286347998,56478.22371805898,38969.54349491222,24794.708771349855,0.0,63764.252266262076,21075.502455647376,1535.302537499332,0.0,0.8867817041592977,2.8172260603468935,0.0014959135982669303,354391.28248689533,1555004.2264535583,4.387817373896772,1555004.2264535583,4.387817373896772,0.85,0.09562862706748693,4.027634451161993,1.2671823178837074,1.0,0.0,4.027634451162224,1.284792078751974,1.2850893389882243,3.134853115746457,19321.065970003074,1970.2004221628258,4632.441516551485,4632.441516551485,5.559327154920423,5.0178087463030225,-2.354065638313958,7.37187438461698,3.4760674040704593,3.4760674040704593,0.9931621154487027,0.0,0.0,0.0002313563153904113,7.801098754487581e-05,0.00015334532784553549,0.0006176189253554092,0.09562862706768811,0.07175320310481262,0.023875423962875494,0.09562856719581002,0.07175320310466166,0.023875423962825264,0.3775589700256772,0.3775589700256772,0.1256303564202144,0.0,4.8116749935352345,4.747540070883474,5.004528429375625,4.812956806637487,4.749246175659607,5.004533687783919,24794.708771349855,21075.502455647376,0.85,1.0669050237885591,0.6630226445362025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452008885493746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.024909411857,1535.302537499332,0.3775589700256772,0.1256303564202144,6.112874298809886,3.4760674040704593
2759.0,-30.08589776701756,5.017781791217824,35.00553912448425,24.100573255587392,4.993727081416599,-26.577947425988516,-40.09520699093116,1.485776740386288,-0.2059234579903091,-5.019140154862938,40.01091094008905,42277.04802567961,25753.234610223823,25753.234610223823,68030.28263590342,77349.62047559174,77349.62047559174,25753.234610223823,103102.85508581556,103102.85508581556,103102.85508581556,127897.53692370796,91550.7410999293,56478.16865001222,38969.52494435231,24794.681837892393,0.0,63764.206782244706,21075.479562208533,1535.3008895517416,0.0,0.8867818196761746,2.817224143332951,0.0014959135982669303,354391.48284217744,1555003.7298928718,4.387813492079232,1555003.7298928718,4.387813492079232,0.85,0.09562843600809307,4.027634451161993,1.267182120070793,1.0,0.0,4.027634451162312,1.2847921180275736,1.2850893752783017,3.134853019915206,19321.05082488034,1970.198877790106,4632.441516551485,4632.441516551485,5.559322123810691,5.017781791217824,-2.3540402488259353,7.371822040043759,3.476088940522934,3.476088940522934,0.9931682687208383,0.0,0.0,0.00023135398469932144,7.801029944079179e-05,0.00015334368525852965,0.0006176123096153954,0.09562843600827245,0.07175302408924489,0.023875411919027565,0.09562841193655117,0.07175302408911029,0.02387541191898278,0.3775582472217211,0.3775582472217211,0.12563036597081634,0.0,4.811977909982659,4.747958168791513,5.004484418431787,4.813216696872644,4.749658042233875,5.004335953400073,24794.681837892393,21075.479562208533,0.85,1.0669039272805103,0.6630216254403678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520094681837514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.020105463771,1535.3008895517416,0.3775582472217211,0.12563036597081634,6.112874298809886,3.476088940522934
2760.0,-30.08599396329364,5.017754903909281,35.005532997578754,24.100533686019503,4.99372213284396,-26.57803451109923,-40.0952773989178,1.485762680648204,-0.2057405149553233,-5.0191314787535255,40.01089978993055,42276.923948906675,25753.22647702513,25753.22647702513,68030.1504259318,77349.47989496819,77349.47989496819,25753.22647702513,103102.70637199332,103102.70637199332,103102.70637199332,127897.36525757256,91550.6373428238,56478.081396756774,38969.50660674114,24794.658885579232,0.0,63764.165492320375,21075.460052742346,1535.2995974360012,0.0,0.8867819042189928,2.817222749253423,0.0014959135982669303,354391.60270659014,1555003.2490203772,4.387810651111291,1555003.2490203772,4.387810651111291,0.85,0.09562825262041716,4.027634451161993,1.267181853572838,1.0,0.0,4.027634451161355,1.2847921885879963,1.2850894428767778,3.134852847749967,19321.028927774052,1970.1966449066758,4632.441516551485,4632.441516551485,5.5593203681061345,5.017754903909281,-2.354019107173522,7.3717740110828025,3.476110490316071,3.476110490316071,0.9931744258045917,0.0,0.0,0.0002313516667239569,7.80096773748434e-05,0.0001533419893491135,0.0006176054791122049,0.09562825262058824,0.07175285112948208,0.02387540149110616,0.09562829325128483,0.07175285112935371,0.023875401491063444,0.37755752603654325,0.37755752603654325,0.12563037396025356,0.0,4.812257305451624,4.748339586106113,5.004456484545187,4.813390963798213,4.749881698478191,5.0043612482105,24794.658885579232,21075.460052742346,0.85,1.0669025447235754,0.6630201089042469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520100480410771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.01530774317,1535.2995974360012,0.37755752603654325,0.12563037396025356,6.112874298809886,3.476110490316071
2761.0,-30.086089571907515,5.01772815934095,35.00552689351246,24.100514442566805,4.993721369336767,-26.578120648667735,-40.09535521091891,1.485752446095728,-0.2053012245028185,-5.019119191292224,40.01088820135786,42276.83317757019,25753.209348199707,25753.209348199707,68030.0425257699,77349.40480452834,77349.40480452834,25753.209348199707,103102.61415272806,103102.61415272806,103102.61415272806,127897.24614234458,91550.60053316373,56478.028906200496,38969.524029959146,24794.63198961652,0.0,63764.15601957566,21075.43719117404,1535.2980044115054,0.0,0.8867820087321533,2.8172184035080243,0.0014959135982669303,354391.77246353205,1555002.7492405283,4.387807139062582,1555002.7492405283,4.387807139062582,0.8500000000000001,0.09562806357159265,4.027634451161993,1.2671817024657503,1.0,0.0,4.027634451164567,1.284792241224279,1.2850894925651883,3.134852719319085,19321.02115939004,1970.1958527519632,4632.441516551485,4632.441516551485,5.559316670525631,5.01772815934095,-2.3539953003368512,7.371723459677801,3.4761320156300233,3.4761320156300233,0.9931805758942923,0.0,0.0,0.00023134936293028386,7.800898989856494e-05,0.00015334037303171892,0.0006175989691765825,0.09562806357177224,0.07175267393431618,0.023875389637456054,0.09562805778534234,0.07175267393418143,0.023875389637411218,0.3775568041998306,0.3775568041998306,0.12563038164675985,0.0,4.812564852482865,4.748763705685178,5.004412926225427,4.813817966789429,4.7504834704195105,5.004262059816881,24794.63198961652,21075.43719117404,0.85,1.066901011045839,0.6630187838539124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520106247406088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.010517352204,1535.2980044115054,0.3775568041998306,0.12563038164675985,6.112874298809886,3.4761320156300233
2762.0,-30.086184681249332,5.017701451183821,35.00552080737279,24.100480530783557,4.993713634024404,-26.578207034049832,-40.09542925106359,1.4857359868236244,-0.2049632830433552,-5.019111843310768,40.01087651537532,42276.729014819175,25753.204978855523,25753.204978855523,68029.9339936747,77349.29851413841,77349.29851413841,25753.204978855523,103102.50349299394,103102.50349299394,103102.50349299394,127897.10962111624,91550.52949946819,56477.960000143765,38969.52166591603,24794.60612812229,0.0,63764.127794038315,21075.415208903945,1535.296578619959,0.0,0.8867820884547891,2.817214814552946,0.0014959135982669303,354391.87397931376,1555002.245259815,4.387804460072304,1555002.245259815,4.387804460072304,0.85,0.09562787983556183,4.027634451161993,1.2671814749808985,1.0,0.0,4.027634451161789,1.2847923229559677,1.2850895713712205,3.134852519896344,19321.006168297397,1970.1943240859416,4632.441516551485,4632.441516551485,5.559315727320159,5.017701451183821,-2.3539751137439926,7.371676564927814,3.476153539191759,3.476153539191759,0.9931867254833596,0.0,0.0,0.00023134707118808653,7.800833575218975e-05,0.0001533387354358968,0.0006175923735392322,0.09562787983574053,0.07175250100816405,0.02387537882757648,0.09562785575119967,0.07175250100802996,0.02387537882753186,0.3775560846867724,0.3775560846867724,0.12563038812441651,0.0,4.812878881353527,4.749186750322394,5.004398590372716,4.8141485602674265,4.750892857497945,5.004355220460468,24794.60612812229,21075.415208903945,0.85,1.0668997812283292,0.6630174437792886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520111979175216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.00573552753,1535.296578619959,0.3775560846867724,0.12563038812441651,6.112874298809886,3.476153539191759
2763.0,-30.086279254609938,5.017674865147921,35.00551472735612,24.100445815734588,4.993710989221889,-26.5782924278733,-40.09550315150989,1.4857241624839836,-0.2047412688846748,-5.019100415716454,40.01086452144032,42276.62654667196,25753.190324307987,25753.190324307987,68029.81687097995,77349.1683066607,77349.1683066607,25753.190324307987,103102.35863096868,103102.35863096868,103102.35863096868,127896.93565458065,91550.43639332349,56477.89463332956,38969.49084443769,24794.57702361197,0.0,63764.067868049664,21075.390470070175,1535.2948722372478,0.0,0.8867821900588628,2.817213227722761,0.0014959135982669303,354392.0318568897,1555001.7279981792,4.387801045781183,1555001.7279981792,4.387801045781183,0.85,0.09562769109489712,4.027634451161993,1.2671812606835742,1.0,0.0,4.027634451163997,1.284792382977955,1.2850896284791489,3.1348523734446054,19320.986518991092,1970.1923204143202,4632.441516551485,4632.441516551485,5.559312563859275,5.017674865147921,-2.3539519327925613,7.371626797940483,3.4761750291632603,3.4761750291632603,0.9931928654752172,0.0,0.0,0.00023134479238156095,7.800768284511005e-05,0.0001533371095364509,0.0006175858250106098,0.09562769109508254,0.07175232431469472,0.023875366780387826,0.09562770656020231,0.0717523243145556,0.023875366780341526,0.37755536725017086,0.37755536725017086,0.12563039537878426,0.0,4.8131706745259635,4.749583434545684,5.0043744303644075,4.814359146831805,4.751191828112667,5.004299521939458,24794.57702361197,21075.390470070175,0.85,1.0668989470959982,0.6630164598995975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520117681017106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.000960517986,1535.2948722372478,0.37755536725017086,0.12563039537878426,6.112874298809886,3.4761750291632603
2764.0,-30.08637322648872,5.017648280143625,35.00550864971108,24.1004123230465,4.993700390918242,-26.57837807568276,-40.09557331502435,1.485705240111022,-0.20433745189529873,-5.0190946621575625,40.0108524304855,42276.51112880478,25753.190200515535,25753.190200515535,68029.70132932032,77349.0753699948,77349.0753699948,25753.190200515535,103102.26557051032,103102.26557051032,103102.26557051032,127896.81473537185,91550.37709520938,56477.812854014184,38969.51582355021,24794.54916486152,0.0,63764.06498841173,21075.36679013229,1535.2933688871965,0.0,0.8867822631319644,2.8172085856489595,0.0014959135982669303,354392.1113450261,1555001.2065525067,4.38779859024176,1555001.2065525067,4.38779859024176,0.85,0.09562750833317071,4.027634451161993,1.2671810266049581,1.0,0.0,4.027634451164136,1.2847924761757823,1.28508971878924,3.1348521460449006,19320.974004598935,1970.1910443014624,4632.441516551485,4632.441516551485,5.559312537136337,5.017648280143625,-2.35393292697417,7.371581207117795,3.47619651146107,3.47619651146107,0.9931990032745913,0.0,0.0,0.0002313425280886142,7.800706295832853e-05,0.00015333546513028568,0.0006175792019436871,0.09562750833335432,0.07175215212150021,0.0238753562118541,0.0956274632314,0.07175215212136245,0.023875356211808266,0.3775546501575661,0.3775546501575661,0.12563040264896486,0.0,4.813485873407785,4.749998458914945,5.004388918223924,4.814757210262258,4.751669464205293,5.004457811080272,24794.54916486152,21075.36679013229,0.85,1.0668971832596277,0.6630146797649737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520123350730954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.99619307562,1535.2933688871965,0.3775546501575661,0.12563040264896486,6.112874298809886,3.47619651146107
2765.0,-30.08646677757125,5.017621882148905,35.00550258014906,24.10038214819508,4.99370215981617,-26.578462107908127,-40.09564700592307,1.4856974901518054,-0.20413283709297048,-5.019080090500701,40.0108405106304,42276.412214383185,25753.16775936643,25753.16775936643,68029.57997374961,77348.9456782562,77348.9456782562,25753.16775936643,103102.11343762264,103102.11343762264,103102.11343762264,127896.63270143807,91550.2858791097,56477.75241523153,38969.48162653129,24794.519263815422,0.0,63764.00089034671,21075.341374243108,1535.2915450419214,0.0,0.8867823804717069,2.8172075950565043,0.0014959135982669303,354392.3126594163,1555000.692485968,4.387794647172212,1555000.692485968,4.387794647172212,0.85,0.09562731721490748,4.027634451161993,1.267180834836327,1.0,0.0,4.027634451162033,1.2847925170861887,1.2850897568128667,3.1348520462248337,19320.954754171507,1970.1890813041668,4632.441516551485,4632.441516551485,5.559307692790429,5.017621882148905,-2.3539074399415814,7.3715293220904865,3.4762179497600205,3.4762179497600205,0.993205128502863,0.0,0.0,0.0002313402739552164,7.80064119124058e-05,0.00015333386204281063,0.0006175727452933443,0.09562731721509297,0.07175197340274561,0.023875343812347363,0.09562732865996441,0.07175197340260643,0.023875343812301053,0.3775539347172504,0.3775539347172504,0.1256304122603264,0.0,4.8137726973117765,4.750389596272157,5.004361527739491,4.814947253407752,4.751981758993736,5.004279676391775,24794.519263815422,21075.341374243108,0.85,1.0668963525475497,0.6630137949951546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520128984389895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.991434530493,1535.2915450419214,0.3775539347172504,0.1256304122603264,6.112874298809886,3.4762179497600205
2766.0,-30.08655973023902,5.017595648635085,35.00549656627463,24.10035707233476,4.993704902202143,-26.57854550417755,-40.09571682019157,1.4856906761394657,-0.2038718907597854,-5.019066390272641,40.010829993526436,42276.299796689076,25753.148021658442,25753.148021658442,68029.44781834751,77348.83266978689,77348.83266978689,25753.148021658442,103101.98069144534,103101.98069144534,103101.98069144534,127896.47835271244,91550.21149863486,56477.678625532324,38969.48097011393,24794.49766126711,0.0,63763.97863138104,21075.323012077042,1535.2902162777978,0.0,0.8867824882956772,2.817205761374505,0.0014959135982669303,354392.50193468423,1555000.2389158627,4.387791023870067,1555000.2389158627,4.387791023870067,0.85,0.09562713177754198,4.027634451161993,1.2671805864712224,1.0,0.0,4.027634451161754,1.2847925535882616,1.285089790445692,3.1348519571609628,19320.939056767882,1970.187480614469,4632.441516551485,4632.441516551485,5.559303432033349,5.017595648635085,-2.3538825372186163,7.371478185853702,3.476239400165186,3.476239400165186,0.9932112571900531,0.0,0.0,0.0002313380342607908,7.800579512045243e-05,0.0001533322391403384,0.0006175662088354363,0.09562713177770601,0.0717517990474748,0.023875332730231215,0.0956271952812742,0.07175179904735172,0.023875332730190258,0.37755321942630343,0.37755321942630343,0.1256304212136717,0.0,4.814051935838734,4.750778937676387,5.004309136829818,4.81519449951287,4.752362265710985,5.004125626658492,24794.49766126711,21075.323012077042,0.85,1.0668946524122203,0.6630122634142385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520134592826048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.986681282924,1535.2902162777978,0.37755321942630343,0.1256304212136717,6.112874298809886,3.476239400165186
2767.0,-30.086652262099914,5.017569469253252,35.00549058694916,24.10033318391072,4.993699752064224,-26.57862931095252,-40.09579044124109,1.4856768009155277,-0.20342526172419184,-5.01905778864184,40.01081897208662,42276.205112798256,25753.141525819916,25753.141525819916,68029.34663861817,77348.75665834793,77348.75665834793,25753.141525819916,103101.89818416785,103101.89818416785,103101.89818416785,127896.37286062131,91550.17075008313,56477.61920452815,38969.5017172833,24794.47467645346,0.0,63763.97639373677,21075.30347498544,1535.288927062615,0.0,0.8867825719928906,2.8172008886354716,0.0014959135982669303,354392.62077040935,1554999.76359542,4.387788211320617,1554999.76359542,4.387788211320617,0.85,0.09562694987814016,4.027634451161993,1.2671804056921974,1.0,0.0,4.027634451160858,1.2847926231029114,1.2850898571117844,3.134851787547492,19320.930457112332,1970.18660369365,4632.441516551485,4632.441516551485,5.5593020297839075,5.017569469253252,-2.353861359350211,7.371430828603463,3.4762608561920985,3.4762608561920985,0.9932173874834567,0.0,0.0,0.00023133580472555114,7.800514470140611e-05,0.000153330660024145,0.0006175598487326534,0.09562694987830919,0.07175162765371085,0.02387532222459835,0.0956269586066359,0.07175162765358402,0.02387532222455615,0.3775525044066552,0.3775525044066552,0.12563042810565128,0.0,4.814364864898607,4.7512054712290706,5.004279906681177,4.815632526917625,4.75292790972378,5.004179343606722,24794.47467645346,21075.30347498544,0.85,1.0668931030672104,0.6630108017691138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452014016539103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.981936905227,1535.288927062615,0.3775525044066552,0.12563042810565128,6.112874298809886,3.4762608561920985
2768.0,-30.086744240668054,5.017543333880686,35.005484605797314,24.100299167353683,4.993692345484575,-26.578712845302825,-40.09586029043419,1.485660950118124,-0.203095847855991,-5.019049658047071,40.01080696023653,42276.096953047185,25753.13624470804,25753.13624470804,68029.23319775522,77348.64861328625,77348.64861328625,25753.13624470804,103101.7848579943,103101.7848579943,103101.7848579943,127896.23088494153,91550.09683122943,56477.54517098542,38969.50184471557,24794.44602694724,0.0,63763.94787166281,21075.279122905155,1535.2873210020014,0.0,0.8867826568790281,2.8171975034023795,0.0014959135982669303,354392.73309856956,1554999.2455617874,4.387785358819096,1554999.2455617874,4.387785358819096,0.85,0.0956267655614961,4.027634451161993,1.2671802100772038,1.0,0.0,4.027634451162479,1.2847927018320695,1.285089933011671,3.134851595450945,19320.914857130156,1970.1850129381753,4632.441516551485,4632.441516551485,5.559300889756159,5.017543333880686,-2.353840543837,7.371383877717685,3.476282284826304,3.476282284826304,0.9932235099503727,0.0,0.0,0.0002313335885414008,7.800452761017177e-05,0.00015332906093122904,0.0006175534081709344,0.09562676556168019,0.07175145461571224,0.02387531094596795,0.09562675281724138,0.07175145461557411,0.02387531094592199,0.3775517921199307,0.3775517921199307,0.12563043471869714,0.0,4.814679642934777,4.751626781747575,5.004273805863249,4.815953810191104,4.753327435597157,5.00426486431536,24794.44602694724,21075.279122905155,0.85,1.0668918012209208,0.6630094020862063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520145712732453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.977197859274,1535.2873210020014,0.3775517921199307,0.12563043471869714,6.112874298809886,3.476282284826304
2769.0,-30.08683563365994,5.0175173013873895,35.00547862626047,24.10026976084339,4.993688955157612,-26.578795450901048,-40.095933771785326,1.4856487723974916,-0.20277438427791594,-5.019038717508998,40.01079504497338,42276.00641983229,25753.123899195554,25753.123899195554,68029.13031902784,77348.54297811932,77348.54297811932,25753.123899195554,103101.66687731488,103101.66687731488,103101.66687731488,127896.08376428485,91550.02671190914,56477.490153617146,38969.48506476889,24794.416886969964,0.0,63763.90195173885,21075.25435392447,1535.285623037812,0.0,0.8867827557186087,2.817194551026815,0.0014959135982669303,354392.8842475223,1554998.7316937763,4.387782037428558,1554998.7316937763,4.387782037428558,0.85,0.09562657911464906,4.027634451161993,1.2671800018241632,1.0,0.0,4.027634451163545,1.2847927633487768,1.2850899917132774,3.1348514453522256,19320.900059009084,1970.1835039497773,4632.441516551485,4632.441516551485,5.559298224744104,5.0175173013873895,-2.3538176683437646,7.371334969731154,3.4763036831043355,3.4763036831043355,0.9932296237440958,0.0,0.0,0.00023133138648582973,7.800387843506439e-05,0.00015332750805076533,0.0006175471537360803,0.09562657911483302,0.07175127991609637,0.023875299198736648,0.0956265575013008,0.07175127991595834,0.023875299198690723,0.37755108198703663,0.37755108198703663,0.12563044249228866,0.0,4.814992504246334,4.75204700791312,5.004263285277489,4.816264333231061,4.7537486480907205,5.004242008245853,24794.416886969964,21075.25435392447,0.85,1.0668909561167887,0.6630084597368248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520151226907652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.972466813222,1535.285623037812,0.37755108198703663,0.12563044249228866,6.112874298809886,3.4763036831043355
2770.0,-30.08692660369863,5.017491379810088,35.00547266761619,24.100240144785516,4.993687090157581,-26.57887752326088,-40.09600334158165,1.485638009718603,-0.20249325555954556,-5.019027309507118,40.010783694440384,42275.90169390692,25753.11058927613,25753.11058927613,68029.01228318305,77348.43015857767,77348.43015857767,25753.11058927613,103101.5407478538,103101.5407478538,103101.5407478538,127895.9315016725,91549.94985494616,56477.42139027047,38969.47607186187,24794.390753818705,0.0,63763.866825680576,21075.2321407459,1535.284084970324,0.0,0.8867828548925246,2.81719218405218,0.0014959135982669303,354393.0418547719,1554998.2421809267,4.387778704803565,1554998.2421809267,4.387778704803565,0.85,0.09562639458646442,4.027634451161993,1.2671797704929486,1.0,0.0,4.027634451162129,1.2847928182245967,1.2850900437855783,3.134851311457063,19320.88383896247,1970.1818499653266,4632.441516551485,4632.441516551485,5.559295351546596,5.017491379810088,-2.353794433051028,7.371285812861116,3.476325068858659,3.476325068858659,0.9932357339596168,0.0,0.0,0.00023132919464022555,7.800326382141025e-05,0.0001533259308188153,0.0006175408012223409,0.09562639458663985,0.07175110665452458,0.02387528793211527,0.09562639205165073,0.07175110665439295,0.023875287932071467,0.3775503737922966,0.3775503737922966,0.12563045092211692,0.0,4.815296560050115,4.752457935370444,5.00424544487322,4.816534053947578,4.754123266153215,5.004195777528935,24794.390753818705,21075.2321407459,0.85,1.06688969270265,0.6630071825706861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452015670598114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.967744432262,1535.284084970324,0.3775503737922966,0.12563045092211692,6.112874298809886,3.476325068858659
2771.0,-30.087017044885524,5.017465591503144,35.005466740613194,24.100210109632485,4.993687328929074,-26.5789589091997,-40.09607284152878,1.4856291932420267,-0.20226301945751857,-5.0190147382050885,40.01077269877071,42275.79881730728,25753.094596833333,25753.094596833333,68028.89341414062,77348.30743386767,77348.30743386767,25753.094596833333,103101.40203070099,103101.40203070099,103101.40203070099,127895.76820081525,91549.8637310322,56477.355114466875,38969.45401840591,24794.366170114252,0.0,63763.820188520156,21075.211244597114,1535.2826075014689,0.0,0.8867829587027438,2.817190622685484,0.0014959135982669303,354393.21553365875,1554997.7679723322,4.387775216381492,1554997.7679723322,4.387775216381492,0.85,0.0956262102520443,4.027634451161993,1.2671795545471833,1.0,0.0,4.027634451163408,1.284792863969399,1.2850900867411457,3.134851199841286,19320.865663200057,1970.179996553365,4632.441516551485,4632.441516551485,5.559291899275749,5.017465591503144,-2.3537703183325593,7.371235909835703,3.4763464446851517,3.4763464446851517,0.9932418413386148,0.0,0.0,0.00023132701555582174,7.800264982930856e-05,0.00015332436572651319,0.0006175344976026657,0.09562621025221511,0.07175093358793765,0.023875276664277467,0.09562625822193357,0.07175093358780948,0.02387527666423482,0.37754966686410896,0.37754966686410896,0.12563045942585185,0.0,4.815582896287424,4.752850193869222,5.004212743604285,4.816751718747582,4.754443052285467,5.004105845026743,24794.366170114252,21075.211244597114,0.85,1.0668886088225362,0.6630060540964653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520162159702208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.963027478032,1535.2826075014689,0.37754966686410896,0.12563045942585185,6.112874298809886,3.4763464446851517
2772.0,-30.087106888575736,5.017439809759764,35.00546082653481,24.10018154131251,4.993678623841037,-26.579040651738403,-40.096142411325104,1.4856123870024966,-0.20182466120445497,-5.019008090926501,40.01076122121975,42275.698717519525,25753.093809205657,25753.093809205657,68028.79252672518,77348.22662624092,77348.22662624092,25753.093809205657,103101.32043544659,103101.32043544659,103101.32043544659,127895.66108285949,91549.81566214215,56477.28775341578,38969.47545414041,24794.3406474129,0.0,63763.81610155331,21075.189550300965,1535.281214236535,0.0,0.8867830341033749,2.8171856306052114,0.0014959135982669303,354393.307369197,1554997.2729818306,4.387772682631047,1554997.2729818306,4.387772682631047,0.85,0.09562603064822021,4.027634451161993,1.2671793743176387,1.0,0.0,4.027634451162812,1.2847929470619308,1.2850901670716028,3.134850997098328,19320.855518645723,1970.1789620967124,4632.441516551485,4632.441516551485,5.559291729251438,5.017439809759764,-2.3537505560288263,7.37119036578859,3.4763678175122408,3.4763678175122408,0.9932479478606402,0.0,0.0,0.00023132485088619197,7.800203522460392e-05,0.00015332281566158806,0.0006175282545077716,0.09562603064839507,0.07175076420004593,0.02387526644834914,0.09562601012195879,0.07175076419991473,0.023875266448305482,0.37754896009053135,0.37754896009053135,0.1256304670752594,0.0,4.815900553734025,4.753271824259343,5.004217231168354,4.817183429722036,4.754970947652112,5.004247822350635,24794.3406474129,21075.189550300965,0.85,1.0668870950003881,0.6630045267395731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520167581722099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.958318086132,1535.281214236535,0.37754896009053135,0.1256304670752594,6.112874298809886,3.4763678175122408
2773.0,-30.087196324447174,5.0174141527308755,35.00545491230023,24.100151820480846,4.993677020702147,-26.57912131691912,-40.09621177157385,1.485602013172922,-0.2015485677800939,-5.018995855552546,40.010749388512814,42275.59971106359,25753.07884346657,25753.07884346657,68028.67855453015,77348.11247412323,77348.11247412323,25753.07884346657,103101.19131758981,103101.19131758981,103101.19131758981,127895.50242925785,91549.73695949305,56477.22419642868,38969.45862562708,24794.311111668045,0.0,63763.76973729512,21075.16444491784,1535.279461282756,0.0,0.8867831392347513,2.8171834265681213,0.0014959135982669303,354393.4764071665,1554996.762674699,4.387769149813995,1554996.762674699,4.387769149813995,0.85,0.09562584438212042,4.027634451161993,1.2671791369421408,1.0,0.0,4.027634451163636,1.2847930000422139,1.2850902172954937,3.1348508678282485,19320.83890908183,1970.1772683925533,4632.441516551485,4632.441516551485,5.559288498613981,5.0174141527308755,-2.353726698394688,7.371140851125563,3.476389149338826,3.476389149338826,0.993254042668236,0.0,0.0,0.00023132269606097332,7.80014224755753e-05,0.00015332127358539803,0.0006175220435885824,0.09562584438230372,0.07175058969499198,0.02387525468731173,0.09562583746153236,0.07175058969485446,0.02387525468726597,0.37754825548404214,0.37754825548404214,0.12563047627552673,0.0,4.816205332045172,4.753681680821899,5.00420551487025,4.817447287772438,4.755344295936084,5.004181917306369,24794.311111668045,21075.16444491784,0.85,1.066886083348057,0.6630034561199538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520172967925427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.953617649375,1535.279461282756,0.37754825548404214,0.12563047627552673,6.112874298809886,3.476389149338826
2774.0,-30.08728525996133,5.017388627689219,35.005449030016926,24.10012175040322,4.993677523243399,-26.579201321162344,-40.09627729011697,1.4855935844432129,-0.20132759653290577,-5.018983156594104,40.01073849069314,42275.48676601065,25753.06300499878,25753.06300499878,68028.54977100942,77347.98840979952,77347.98840979952,25753.06300499878,103101.0514147983,103101.0514147983,103101.0514147983,127895.33816600818,91549.64899502677,56477.14735123318,38969.44627088177,24794.286751209867,0.0,63763.733022091634,21075.143738528386,1535.2779920506898,0.0,0.8867832433402296,2.8171820020575575,0.0014959135982669303,354393.65184986,1554996.2926864033,4.387765651471608,1554996.2926864033,4.387765651471608,0.85,0.09562566111406687,4.027634451161993,1.2671789144026118,1.0,0.0,4.027634451162358,1.2847930438980535,1.2850902584083432,3.1348507608215073,19320.820344885593,1970.1753753713647,4632.441516551485,4632.441516551485,5.559285079581548,5.017388627689219,-2.353702470925004,7.371091098614223,3.4764104758180445,3.4764104758180445,0.9932601359480128,0.0,0.0,0.00023132055330946116,7.800084366940188e-05,0.0001533197096400593,0.0006175157445884563,0.09562566111423618,0.07175041746401221,0.023875243650223955,0.09562570882242796,0.07175041746388518,0.023875243650181687,0.37754755217803176,0.37754755217803176,0.12563048573643928,0.0,4.8164906332313535,4.754070939878318,5.004177694232737,4.817655560061212,4.755652042703673,5.0040905609058655,24794.286751209867,21075.143738528386,0.85,1.0668846779632584,0.6630020665722919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520178329683477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.948922387797,1535.2779920506898,0.37754755217803176,0.12563048573643928,6.112874298809886,3.4764104758180445
2775.0,-30.087373673947646,5.017362984558291,35.005443135177366,24.100078793149464,4.993659790926357,-26.579282679530536,-40.09634672021491,1.485568796508017,-0.2009425545456338,-5.018982275645962,40.01072636039664,42275.3925592895,25753.077175711376,25753.077175711376,68028.46973500088,77347.88598152778,77347.88598152778,25753.077175711376,103100.96315723917,103100.96315723917,103100.96315723917,127895.22230986867,91549.57507379972,56477.08165155637,38969.43713582594,24794.259152629493,0.0,63763.69628845543,21075.120279735067,1535.2766071575052,0.0,0.8867832917527158,2.817177038095047,0.0014959135982669303,354393.66402061813,1554995.7695454282,4.3877640246270335,1554995.7695454282,4.3877640246270335,0.85,0.09562548648154293,4.027634451161993,1.2671787281287838,1.0,0.0,4.027634451162483,1.2847931642591275,1.2850903760602927,3.134850467144661,19320.80474440254,1970.1737845648147,4632.441516551485,4632.441516551485,5.55928813859752,5.017362984558291,-2.353686957632963,7.371049942191254,3.476431799351696,3.476431799351696,0.9932662283861989,0.0,0.0,0.0002313184231414121,7.800023031196966e-05,0.00015331819282944243,0.0006175096354297599,0.09562548648172363,0.0717502518262812,0.02387523465544243,0.09562545928871474,0.07175025182614561,0.023875234655397315,0.3775468489360601,0.3775468489360601,0.12563049442106056,0.0,4.816800188234367,4.754464809562364,5.004233226405404,4.81803972110032,4.756041964155315,5.004457030500873,24794.259152629493,21075.120279735067,0.85,1.0668840373878639,0.6630009710861691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520183661448425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.944234168848,1535.2766071575052,0.3775468489360601,0.12563049442106056,6.112874298809886,3.476431799351696
2776.0,-30.087461630281677,5.017337616850497,35.00543723374826,24.100058047939115,4.993667831333414,-26.579361048481985,-40.09641199428586,1.485567249532561,-0.2007157448624639,-5.018962834318488,40.01071437878362,42275.2828170442,25753.044124935248,25753.044124935248,68028.32694197945,77347.76907053051,77347.76907053051,25753.044124935248,103100.81319546576,103100.81319546576,103100.81319546576,127895.03929833104,91549.49691939515,56477.01066590401,38969.429170545714,24794.22610286528,0.0,63763.655273410994,21075.092187435486,1535.2744889294738,0.0,0.8867834341029699,2.817176324318869,0.0014959135982669303,354393.9326127747,1554995.2528168287,4.387759241115113,1554995.2528168287,4.387759241115113,0.85,0.09562529288812564,4.027634451161993,1.2671784830605612,1.0,0.0,4.027634451160184,1.2847931758721365,1.2850903849532105,3.1348504388093246,19320.78825054127,1970.1721026590396,4632.441516551485,4632.441516551485,5.559281003963223,5.017337616850497,-2.3536578194944577,7.3709954363449555,3.476453044720015,3.476453044720015,0.9932722984914328,0.0,0.0,0.00023131630401756253,7.799965367366157e-05,0.00015331665034390096,0.0006175034228618528,0.0956252928883135,0.071750071359896,0.02387522152841751,0.09562531847583951,0.07175007135975504,0.023875221528370603,0.37754614628453687,0.37754614628453687,0.12563050752283889,0.0,4.817082267572516,4.754850789280738,5.004202355140649,4.818247089456008,4.756431549441288,5.004115841056091,24794.22610286528,21075.092187435486,0.85,1.066882484234664,0.6629996764735773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452018896195101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.939553433325,1535.2744889294738,0.37754614628453687,0.12563050752283889,6.112874298809886,3.476453044720015
2777.0,-30.0875490969311,5.017312223646058,35.005431372582,24.10002420600506,4.993658685445044,-26.57944069547067,-40.09648117991162,1.4855502839834804,-0.2003654067287357,-5.018957431019409,40.01070374866759,42275.1916304772,25753.04718453276,25753.04718453276,68028.23881500996,77347.66887862538,77347.66887862538,25753.04718453276,103100.71606315814,103100.71606315814,103100.71606315814,127894.9216056428,91549.42832818307,56476.95108003017,38969.41916461433,24794.20554248466,0.0,63763.62470709899,21075.07471111196,1535.2734033971633,0.0,0.8867835001024017,2.817172345299045,0.0014959135982669303,354394.00726221903,1554994.794374074,4.387757023282622,1554994.794374074,4.387757023282622,0.85,0.09562511911547456,4.027634451161993,1.267178263817914,1.0,0.0,4.0276344511619255,1.284793259591533,1.2850904659843774,3.134850234536937,19320.7737749152,1970.17062655598,4632.441516551485,4632.441516551485,5.559281664435137,5.017312223646058,-2.3536389573633567,7.370951181009414,3.476474330435761,3.476474330435761,0.9932783801245032,0.0,0.0,0.00023131419670937566,7.799904248455152e-05,0.00015331515422482416,0.000617497397041116,0.09562511911563581,0.0717499060159892,0.023875213099646617,0.09562512291743114,0.0717499060158682,0.02387521309960635,0.3775454438892942,0.3775454438892942,0.12563051895355573,0.0,4.817382241649739,4.7552451136252785,5.004218114050616,4.8185920242906946,4.756832655281585,5.00429142498092,24794.20554248466,21075.07471111196,0.85,1.0668816135767165,0.6629985642232566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520194235020574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.934878918968,1535.2734033971633,0.3775454438892942,0.12563051895355573,6.112874298809886,3.476474330435761
