time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2778.0,-30.087636054851803,5.017287068225711,35.00542553260912,24.100008804257982,4.993665876913861,-26.579518250641755,-40.096550121065206,1.48554807270268,-0.20003816909979832,-5.018939553070061,40.01069264363522,42275.1013535793,25753.018650441583,25753.018650441583,68028.1200040209,77347.57717316721,77347.57717316721,25753.018650441583,103100.5958236088,103100.5958236088,103100.5958236088,127894.7736773567,91549.3746325067,56476.8988129143,38969.417577324886,24794.177853747893,0.0,63763.59543107278,21075.05117568571,1535.2716283806162,0.0,0.8867836313201376,2.817170127384264,0.0014959135982669303,354394.2542556669,1554994.3154498115,4.387752613867177,1554994.3154498115,4.387752613867177,0.85,0.09562493044852366,4.027634451161993,1.2671781176561492,1.0,0.0,4.027634451160806,1.284793274262535,1.2850904779669474,3.13485019874021,19320.762442872667,1970.1694710092302,4632.441516551485,4632.441516551485,5.559275504812595,5.017287068225711,-2.3536109213543432,7.370897989580055,3.476495566180506,3.476495566180506,0.9932844474801446,0.0,0.0,0.00023131210167537424,7.799843345952453e-05,0.0001533136682158497,0.0006174914119401757,0.09562493044869767,0.07174972933272089,0.023875201115976782,0.09562495122542838,0.07174972933259033,0.023875201115933335,0.3775447424626365,0.3775447424626365,0.12563053185573986,0.0,4.817679361621742,4.755657211679647,5.004168961098969,4.818901383970285,4.757339484416889,5.004006347271343,24794.177853747893,21075.05117568571,0.85,1.0668802401137807,0.6629974528220868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520199478736688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.930211282748,1535.2716283806162,0.3775447424626365,0.12563053185573986,6.112874298809886,3.476495566180506
2779.0,-30.087722557657255,5.017261811811073,35.00541971181471,24.099965358059876,4.993651157617589,-26.57959758739543,-40.096615499909944,1.4855261873545886,-0.19973159062118384,-5.018937575447188,40.01068152230253,42274.99842742653,25753.030769756548,25753.030769756548,68028.02919718307,77347.46048037859,77347.46048037859,25753.030769756548,103100.49125013514,103100.49125013514,103100.49125013514,127894.64663386001,91549.28689503857,56476.82484208179,38969.40228106309,24794.155383724887,0.0,63763.55766478798,21075.032076166153,1535.270508456461,0.0,0.8867836816609912,2.8171663240962945,0.0014959135982669303,354394.2815775951,1554993.8358226835,4.387750922223093,1554993.8358226835,4.387750922223093,0.85,0.09562475910151726,4.027634451161993,1.2671778429159897,1.0,0.0,4.0276344511613,1.2847933809496055,1.285090582000982,3.134849938427549,19320.743926582567,1970.1675828731084,4632.441516551485,4632.441516551485,5.559278120995644,5.017261811811073,-2.353594560175848,7.370856371986921,3.476516831334778,3.476516831334778,0.993290523238508,0.0,0.0,0.00023131001762358391,7.79978559079373e-05,0.0001533121617156466,0.0006174853443080571,0.09562475910168364,0.07174956613763234,0.023875192964051304,0.0956247578016968,0.07174956613750749,0.023875192964009764,0.37754404315200135,0.37754404315200135,0.12563054200761745,0.0,4.817984007343682,4.7560528216451985,5.004199585065749,4.819205984825999,4.75763901532855,5.004325841750358,24794.155383724887,21075.032076166153,0.85,1.0668794478942643,0.6629962313218286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520204691957572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.925550922504,1535.270508456461,0.37754404315200135,0.12563054200761745,6.112874298809886,3.476516831334778
2780.0,-30.08780856724788,5.017236838219241,35.005413897123,24.09995481083172,4.993660774636328,-26.579674046347566,-40.09668042473493,1.4855262537348504,-0.1993720358925657,-5.018917475000964,40.01067005846656,42274.89586718753,25752.99683101978,25752.99683101978,68027.89269820732,77347.37862254282,77347.37862254282,25752.99683101978,103100.37545356259,103100.37545356259,103100.37545356259,127894.5000982715,91549.24364627914,56476.76089091913,38969.42528373334,24794.124644708903,0.0,63763.54992844224,21075.005948002567,1535.2685088307476,0.0,0.8867838254908674,2.817163940545076,0.0014959135982669303,354394.55927620566,1554993.3414246093,4.387746088993113,1554993.3414246093,4.387746088993113,0.85,0.09562456731550617,4.027634451161993,1.2671776604885236,1.0,0.0,4.0276344511616715,1.2847933849180584,1.2850905833079271,3.1348499287446656,19320.734799278198,1970.1666521470838,4632.441516551485,4632.441516551485,5.55927079467827,5.017236838219241,-2.3535648878266473,7.3708017260458885,3.476538024096738,3.476538024096738,0.9932965783133537,0.0,0.0,0.0002313079454716264,7.799728237103769e-05,0.00015331066310058871,0.0006174793084344209,0.09562456731568604,0.07174938728090269,0.023875180034783356,0.09562456785785589,0.07174938728076773,0.02387518003473844,0.37754334480863894,0.37754334480863894,0.1256305547662809,0.0,4.818288741547406,4.756476709552828,5.004145489836276,4.819545439108424,4.758210353523623,5.003967333336959,24794.124644708903,21075.005948002567,0.85,1.0668774366319107,0.6629947033160787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452020987789736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.920896781141,1535.2685088307476,0.37754334480863894,0.1256305547662809,6.112874298809886,3.476538024096738
2781.0,-30.087894009903653,5.017211810697685,35.00540812160932,24.099921178445243,4.993650268019749,-26.579752007539362,-40.096745594032086,1.485508265654315,-0.19899401524492077,-5.018913112230241,40.010659570227126,42274.79664846545,25753.003302586818,25753.003302586818,68027.79995105226,77347.28467671778,77347.28467671778,25753.003302586818,103100.2879793046,103100.2879793046,103100.2879793046,127894.39275693527,91549.17993331877,56476.69190506185,38969.43114250768,24794.104777630662,0.0,63763.53592013834,21074.989060986063,1535.2674847947494,0.0,0.8867838856798684,2.8171594757812866,0.0014959135982669303,354394.6195502823,1554992.8891009572,4.387744066414449,1554992.8891009572,4.387744066414449,0.85,0.09562439614474075,4.027634451161993,1.267177457730286,1.0,0.0,4.027634451161771,1.2847934733202262,1.2850906690856894,3.134849713046551,19320.72135316809,1970.165281025436,4632.441516551485,4632.441516551485,5.55927219168825,5.017211810697685,-2.3535467442523155,7.37075855495,3.4765592600828876,3.4765592600828876,0.9933026457379679,0.0,0.0,0.0002313058869952553,7.799670667842559e-05,0.0001533091803168297,0.0006174733363234695,0.09562439614489918,0.07174922445552341,0.023875171689375765,0.09562435901600626,0.07174922445540453,0.023875171689336214,0.37754264921836317,0.37754264921836317,0.1256305644911578,0.0,4.818613228198956,4.756905997896865,5.004154331696725,4.819919096985302,4.758631425541978,5.00419799566896,24794.104777630662,21074.989060986063,0.85,1.0668762164672732,0.6629932929286293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452021503427188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.916249637086,1535.2674847947494,0.37754264921836317,0.1256305644911578,6.112874298809886,3.4765592600828876
2782.0,-30.087978929834897,5.017186968112262,35.00540234898887,24.09989054957407,4.993653672411536,-26.579828106951442,-40.09681048393247,1.4855028495269378,-0.1988425125048252,-5.018897481455279,40.010648103468895,42274.698539061064,25752.981110250676,25752.981110250676,68027.67964931174,77347.14672659976,77347.14672659976,25752.981110250676,103100.12783685044,103100.12783685044,103100.12783685044,127894.203172664,91549.07763724944,56476.62944970602,38969.38687504824,24794.075335813555,0.0,63763.4622108618,21074.96403544152,1535.2656534785351,0.0,0.8867840067686728,2.8171593079172355,0.0014959135982669303,354394.8354980974,1554992.3945770853,4.387739997372036,1554992.3945770853,4.387739997372036,0.85,0.09562421000599731,4.027634451161993,1.2671772280475126,1.0,0.0,4.027634451162032,1.2847935028825401,1.2850906960261892,3.1348496409155735,19320.699764401783,1970.1630795839337,4632.441516551485,4632.441516551485,5.5592674010533205,5.017186968112262,-2.35352033516894,7.370707303281202,3.4765804381775833,3.4765804381775833,0.9933086966221667,0.0,0.0,0.0002313038411290373,7.799613345785234e-05,0.00015330770767118496,0.0006174674050451363,0.09562421000617634,0.07174905033961891,0.023875159666557427,0.09562425231164035,0.07174905033948459,0.02387515966651273,0.37754195644077515,0.37754195644077515,0.12563057557112542,0.0,4.8188957182596255,4.757293331756728,5.004121051615243,4.820054968950444,4.7588722898514675,5.004017655798634,24794.075335813555,21074.96403544152,0.85,1.066875563066956,0.6629925206893764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520220156661459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.911610983641,1535.2656534785351,0.37754195644077515,0.12563057557112542,6.112874298809886,3.4765804381775833
2783.0,-30.08806337476754,5.017162089823434,35.00539659202026,24.099856882262998,4.993643436053961,-26.579905142997482,-40.096875513531245,1.4854852042827975,-0.19846817170252962,-5.018892183831031,40.01063701412112,42274.603033787964,25752.98539465938,25752.98539465938,68027.58842844734,77347.05144521853,77347.05144521853,25752.98539465938,103100.03683987791,103100.03683987791,103100.03683987791,127894.08832066065,91549.01229555235,56476.56388411718,38969.38712381686,24794.051480782742,0.0,63763.4386045996,21074.94375866533,1535.264379359187,0.0,0.8867840738930111,2.817155000799292,0.0014959135982669303,354394.90868773434,1554991.9163298083,4.387737741740382,1554991.9163298083,4.387737741740382,0.85,0.0956240362539079,4.027634451161993,1.267177019794472,1.0,0.0,4.027634451162737,1.2847935896311686,1.285090780180956,3.1348494292520743,19320.68597455983,1970.1616734113925,4632.441516551485,4632.441516551485,5.559268325923863,5.017162089823434,-2.3535015103781087,7.370663600201542,3.4766016303488105,3.4766016303488105,0.9933147515282316,0.0,0.0,0.00023130180672287774,7.799555900712726e-05,0.00015330624771575047,0.0006174615248783311,0.0956240362540761,0.07174888572625769,0.023875150527818415,0.09562403399255713,0.07174888572613149,0.023875150527776418,0.3775412636542908,0.3775412636542908,0.12563058518566236,0.0,4.819199437563782,4.757691653027621,5.004139816054476,4.8204240121285125,4.759294982663846,5.004224948124261,24794.051480782742,21074.94375866533,0.85,1.0668745274276996,0.6629912683338014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520225247716494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.906979954021,1535.264379359187,0.3775412636542908,0.12563058518566236,6.112874298809886,3.4766016303488105
2784.0,-30.08814739474519,5.0171374657929535,35.00539085323365,24.09984643980863,4.993652225240289,-26.579979893824067,-40.09694019388405,1.4854847243180713,-0.19809581305986512,-5.018873150893668,40.01062602977279,42274.50796178253,25752.954883657654,25752.954883657654,68027.46284544018,77346.97333585135,77346.97333585135,25752.954883657654,103099.928219509,103099.928219509,103099.928219509,127893.95167617657,91548.97165698546,56476.506282912385,38969.40597119231,24794.023456667557,0.0,63763.42942785987,21074.919938167423,1535.2625573351183,0.0,0.8867842105523112,2.8171523241284593,0.0014959135982669303,354395.17163848993,1554991.442610921,4.387733149471717,1554991.442610921,4.387733149471717,0.85,0.09562384829611752,4.027634451161993,1.2671768461586908,1.0,0.0,4.027634451161463,1.284793596056401,1.2850907840069217,3.1348494135747424,19320.6773981157,1970.1607988574792,4632.441516551485,4632.441516551485,5.559261739547843,5.0171374657929535,-2.3534725838740904,7.370610049667044,3.476622770345201,3.476622770345201,0.9933207915272002,0.0,0.0,0.00023129978257089,7.79949876454095e-05,0.0001533047949254805,0.0006174556735701896,0.09562384829628995,0.07174871021774056,0.023875138078549386,0.09562384438853914,0.07174871021761119,0.023875138078506334,0.3775405717854816,0.3775405717854816,0.12563059676303565,0.0,4.819507868742392,4.758119812190273,5.0040877029551325,4.8207773378338175,4.759868519573786,5.00391544486763,24794.023456667557,21074.919938167423,0.85,1.0668727114560945,0.6629898727390551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520230310298163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.902355609544,1535.2625573351183,0.3775405717854816,0.12563059676303565,6.112874298809886,3.476622770345201
2785.0,-30.08823091654875,5.017112824950287,35.0053851564793,24.099812283553206,4.993644752843629,-26.580055822542867,-40.097001277003415,1.4854696588365774,-0.19779148573400107,-5.0188667587397005,40.01061577647832,42274.40005843166,25752.956901120033,25752.956901120033,68027.35695955169,77346.86502542532,77346.86502542532,25752.956901120033,103099.82192654535,103099.82192654535,103099.82192654535,127893.82577008949,91548.89403251235,56476.429065513876,38969.4055188872,24794.003843544142,0.0,63763.40936243134,21074.90326701252,1535.261498285958,0.0,0.8867842802202759,2.817149066185199,0.0014959135982669303,354395.25994973374,1554991.0004200868,4.387730808365331,1554991.0004200868,4.387730808365331,0.85,0.09562367677672695,4.027634451161993,1.2671765961451458,1.0,0.0,4.027634451162038,1.2847936706904601,1.2850908560729328,3.1348492314703766,19320.66101609222,1970.159128355985,4632.441516551485,4632.441516551485,5.5592621750552045,5.017112824950287,-2.353452909863544,7.37056573481383,3.476643945579045,3.476643945579045,0.9933268415940129,0.0,0.0,0.00023129777043674824,7.799444806384124e-05,0.000153303322372907,0.0006174497426667133,0.0956236767768831,0.07174854756411177,0.02387512921277133,0.09562367535235405,0.07174854756399461,0.023875129212732348,0.3775398827265255,0.3775398827265255,0.1256306056232836,0.0,4.819818994084585,4.758535431087921,5.004084122219297,4.821075273005704,4.760210025841957,5.004081954985509,24794.003843544142,21074.90326701252,0.85,1.066871386579787,0.6629883891268092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452023534740658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.8977369635,1535.261498285958,0.3775398827265255,0.1256306056232836,6.112874298809886,3.476643945579045
2786.0,-30.088313967924726,5.017088254125426,35.00537944972305,24.099782842118316,4.993640551382,-26.58013100062392,-40.09706599228082,1.4854575840801043,-0.19746697933879886,-5.018856305764196,40.01060409164024,42274.3093963152,25752.948498983355,25752.948498983355,68027.25789529855,77346.76262921281,77346.76262921281,25752.948498983355,103099.71112819617,103099.71112819617,103099.71112819617,127893.68555450579,91548.82345691533,56476.37022401347,38969.39248100206,24793.974426309615,0.0,63763.366907311676,21074.87826236317,1535.2597871129458,0.0,0.8867843757426163,2.8171460170449967,0.0014959135982669303,354395.4043635746,1554990.4964916073,4.3877275984548065,1554990.4964916073,4.3877275984548065,0.85,0.09562349634851987,4.027634451161993,1.2671763862436638,1.0,0.0,4.027634451162768,1.2847937313099453,1.2850909141357099,3.1348490835610727,19320.646121677593,1970.1576095483774,4632.441516551485,4632.441516551485,5.5592603612952995,5.017088254125426,-2.353430282032519,7.370518536157945,3.4766650747011623,3.4766650747011623,0.9933328784860463,0.0,0.0,0.00023129576965172496,7.79938764011424e-05,0.00015330189325058255,0.0006174439866844045,0.09562349634870018,0.07174837820524431,0.023875118143455873,0.09562347557424467,0.07174837820510901,0.02387511814341085,0.37753919544011516,0.37753919544011516,0.12563061521938595,0.0,4.820129164693242,4.758948037123957,5.004085779892421,4.82138932642539,4.760618274749163,5.004112288598208,24793.974426309615,21074.87826236317,0.85,1.0668705433040415,0.6629874087070463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520240354652114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.893125496876,1535.2597871129458,0.37753919544011516,0.12563061521938595,6.112874298809886,3.4766650747011623
2787.0,-30.088396570791595,5.017063764147461,35.0053737499942,24.099753191135846,4.9936378727950785,-26.5802056227059,-40.0971268658526,1.485446924708235,-0.19718233960077214,-5.018845295959064,40.01059288281631,42274.20463716358,25752.93879735576,25752.93879735576,68027.14343451934,77346.65305839566,77346.65305839566,25752.93879735576,103099.59185575142,103099.59185575142,103099.59185575142,127893.53937796318,91548.7461421467,56476.29772090989,38969.38713470757,24793.94752221176,0.0,63763.33465691933,21074.855393879996,1535.2582058436765,0.0,0.8867844723754456,2.8171435575501054,0.0014959135982669303,354395.55647038517,1554990.0130921602,4.387724351228151,1554990.0130921602,4.387724351228151,0.85,0.09562331740205565,4.027634451161993,1.2671761532640087,1.0,0.0,4.027634451163283,1.2847937852856681,1.285090965567091,3.134848951862315,19320.629805014767,1970.1559457118149,4632.441516551485,4632.441516551485,5.559258267015737,5.017063764147461,-2.3534072442999983,7.37047100844746,3.4766861838772463,3.4766861838772463,0.9933389096792132,0.0,0.0,0.0002312937796875236,7.799333867770288e-05,0.00015330044100982072,0.0006174381375894807,0.09562331740222883,0.07174820990101577,0.023875107501213064,0.09562330402163802,0.07174820990088583,0.023875107501169824,0.37753850966604047,0.37753850966604047,0.1256306257195815,0.0,4.820431815984023,4.7593506583409635,5.004087336488908,4.821662956358296,4.7609820115179105,5.004114499787306,24793.94752221176,21074.855393879996,0.85,1.0668692878209958,0.6629861010974614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520245333698145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.888520670425,1535.2582058436765,0.37753850966604047,0.1256306257195815,6.112874298809886,3.4766861838772463
2788.0,-30.088478641411943,5.017039317310969,35.00536805598699,24.09971865070986,4.993632758125745,-26.580280009316255,-40.097191476356215,1.4854341260289732,-0.19693000061261046,-5.018836031607629,40.01058165001329,42274.11769694243,25752.933620379008,25752.933620379008,68027.05131732143,77346.53358887,77346.53358887,25752.933620379008,103099.46720924901,103099.46720924901,103099.46720924901,127893.38821588022,91548.65772758209,56476.241835650144,38969.35099103549,24793.92100663121,0.0,63763.2719976667,21074.83285563653,1535.2566848941542,0.0,0.8867845602104015,2.817141319223355,0.0014959135982669303,354395.6844627856,1554989.5286586902,4.387721399643557,1554989.5286586902,4.387721399643557,0.85,0.09562314059757436,4.027634451161993,1.2671759549016137,1.0,0.0,4.027634451161966,1.284793849242949,1.2850910269988334,3.1348487958089413,19320.611145828876,1970.1540430043774,4632.441516551485,4632.441516551485,5.559257149467522,5.017039317310969,-2.353385494058524,7.370424811369493,3.4767072764907696,3.4767072764907696,0.9933449361402199,0.0,0.0,0.00023129180256115347,7.799276794802536e-05,0.00015329903461312812,0.0006174324731377097,0.09562314059774717,0.07174804314330352,0.023875097454443647,0.0956231427846622,0.07174804314317386,0.023875097454400498,0.3775378247711593,0.3775378247711593,0.1256306369380247,0.0,4.820723214051213,4.759733750115174,5.004102538561426,4.821906030995024,4.761283677684787,5.00418096451574,24793.92100663121,21074.83285563653,0.85,1.06686889154325,0.662985389120078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520250285858662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.883922060728,1535.2566848941542,0.3775378247711593,0.1256306369380247,6.112874298809886,3.4767072764907696
2789.0,-30.08856024329981,5.0170151019715385,35.00536239671566,24.099702934641414,4.993641325132219,-26.58035260576306,-40.09725203560663,1.4854336875943766,-0.19664842528732152,-5.018817769786363,40.010571273755616,42274.01599690179,25752.905840731717,25752.905840731717,68026.9218376335,77346.43506684976,77346.43506684976,25752.905840731717,103099.34090758149,103099.34090758149,103099.34090758149,127893.2372075655,91548.5956103258,56476.176540373344,38969.3545221694,24793.896299984015,0.0,63763.250822153415,21074.811854986412,1535.2550653647422,0.0,0.8867846907420545,2.817139747131963,0.0014959135982669303,354395.936760568,1554989.081165274,4.387717013290233,1554989.081165274,4.387717013290233,0.85,0.09562295706113086,4.027634451161993,1.2671757801668724,1.0,0.0,4.027634451162289,1.2847938553534404,1.2850910305849348,3.1348487808995715,19320.598036479336,1970.1527062227506,4632.441516551485,4632.441516551485,5.559251152705945,5.0170151019715385,-2.353357103030841,7.370372205002379,3.4767283413020067,3.4767283413020067,0.9933509546577162,0.0,0.0,0.00023128983674224545,7.799223300814725e-05,0.0001532976037340982,0.0006174267100800332,0.09562295706129392,0.07174787112425891,0.023875085937035016,0.09562300262603446,0.07174787112413657,0.0238750859369943,0.3775371396632609,0.3775371396632609,0.12563064955992934,0.0,4.82100558278421,4.7601255570937155,5.004055329404423,4.822169344499059,4.761727394354011,5.0039012206179905,24793.896299984015,21074.811854986412,0.85,1.066867215214171,0.662984014331566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520255206113437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.879331360275,1535.2550653647422,0.3775371396632609,0.12563064955992934,6.112874298809886,3.4767283413020067
2790.0,-30.088641376282077,5.0169909266257156,35.00535678888426,24.09967848742383,4.9936385066995035,-26.58042591878426,-40.09731647148726,1.485423049200626,-0.1962822978365466,-5.0188083801369485,40.010561453509204,42273.93242250551,25752.90104149874,25752.90104149874,68026.83346400424,77346.34734303628,77346.34734303628,25752.90104149874,103099.24838453502,103099.24838453502,103099.24838453502,127893.12606512634,91548.53949243366,56476.12457189861,38969.349911705605,24793.877680591322,0.0,63763.22759229693,21074.796028502624,1535.2539950061414,0.0,0.8867847740993284,2.81713602616731,0.0014959135982669303,354396.06648414285,1554988.6576508607,4.387714212173507,1554988.6576508607,4.387714212173507,0.85,0.09562278480963937,4.027634451161993,1.2671755471872168,1.0,0.0,4.027634451161092,1.2847939091578156,1.2850910818904848,3.134848649618921,19320.586193247556,1970.1514985492047,4632.441516551485,4632.441516551485,5.559250116700857,5.0169909266257156,-2.353335187836009,7.370326114461724,3.4767494352034634,3.4767494352034634,0.9933569814867038,0.0,0.0,0.00023128788223470288,7.799166382843756e-05,0.00015329621840626533,0.0006174211304859275,0.09562278480979067,0.07174770798005119,0.023875076829739477,0.09562281864578191,0.07174770797993767,0.0238750768297017,0.37753645516906564,0.37753645516906564,0.12563065952845656,0.0,4.821306189517543,4.7605335012922865,5.00403268402556,4.822526082300385,4.762183077037605,5.003959958428027,24793.877680591322,21074.796028502624,0.85,1.0668662179237363,0.6629829451671689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520260098270164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.874747314407,1535.2539950061414,0.37753645516906564,0.12563065952845656,6.112874298809886,3.4767494352034634
2791.0,-30.088722023177663,5.0169667867768295,35.00535118155247,24.099649220611923,4.9936331299162005,-26.580499050053216,-40.09737710058687,1.4854101567906686,-0.19593585187544704,-5.018799208229526,40.010550252395575,42273.83513933767,25752.896781866308,25752.896781866308,68026.73192120399,77346.2502972767,77346.2502972767,25752.896781866308,103099.147079143,103099.147079143,103099.147079143,127892.99809919728,91548.47282087657,56476.05766293331,38969.35017549252,24793.851020054277,0.0,63763.20119554679,21074.773367046135,1535.2524686036552,0.0,0.8867848613488036,2.817132538766891,0.0014959135982669303,354396.19319951785,1554988.1745843654,4.387711280264624,1554988.1745843654,4.387711280264624,0.85,0.09562260825753696,4.027634451161993,1.2671753504732628,1.0,0.0,4.0276344511610604,1.2847939734826765,1.285091143734019,3.134848492668696,19320.5721227493,1970.150063757685,4632.441516551485,4632.441516551485,5.559249197178739,5.0169667867768295,-2.3533134521127916,7.370280238889621,3.4767705008107592,3.4767705008107592,0.9933630002316455,0.0,0.0,0.00023128593945215397,7.79911282785698e-05,0.00015329481117358417,0.0006174154626671,0.09562260825770919,0.07174754178588548,0.0238750664718237,0.09562261460877844,0.07174754178575626,0.023875066471780705,0.37753577240602887,0.37753577240602887,0.12563066883301163,0.0,4.821614211768406,4.760944006594855,5.004032061305338,4.822863356354105,4.762603414368641,5.004047012252499,24793.851020054277,21074.773367046135,0.85,1.0668650670875501,0.6629816939349348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520264962318412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.87016994222,1535.2524686036552,0.37753577240602887,0.12563066883301163,6.112874298809886,3.4767705008107592
2792.0,-30.088802159895266,5.016942661078083,35.00534555988819,24.099620268121384,4.993625681324838,-26.580571929267073,-40.09744146661831,1.4853954506955338,-0.1955414710604373,-5.0187910653110785,40.01053862026744,42273.75557045415,25752.8950838495,25752.8950838495,68026.65065430365,77346.16293620753,77346.16293620753,25752.8950838495,103099.05802005704,103099.05802005704,103099.05802005704,127892.88014964008,91548.414789383,56476.007423625124,38969.34151750874,24793.822129583048,0.0,63763.16364709179,21074.74881014559,1535.2508386723043,0.0,0.8867849449213691,2.8171283004478274,0.0014959135982669303,354396.30569882697,1554987.6729297794,4.387708471914035,1554987.6729297794,4.387708471914035,0.85,0.0956224318518587,4.027634451161993,1.2671751828817652,1.0,0.0,4.02763445116138,1.2847940462668814,1.2850912140546635,3.1348483150780106,19320.559875667266,1970.1488149028737,4632.441516551485,4632.441516551485,5.55924883062974,5.016942661078083,-2.3532924986188104,7.370235159696893,3.476791536834055,3.476791536834055,0.9933690105240157,0.0,0.0,0.0002312840089746778,7.799055972330025e-05,0.00015329344925137757,0.0006174099773423009,0.09562243185203688,0.07174737567498467,0.023875056177052212,0.09562237823864758,0.07174737567485098,0.023875056177007727,0.3775350914552553,0.3775350914552553,0.12563067892733334,0.0,4.821938267287578,4.7613672288090925,5.004057449807078,4.823249594250626,4.763075555026376,5.004174488888111,24793.822129583048,21074.74881014559,0.85,1.0668644208246765,0.6629808364657929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520269797228094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.865599603534,1535.2508386723043,0.3775350914552553,0.12563067892733334,6.112874298809886,3.476791536834055
2793.0,-30.088881791216643,5.016918711722551,35.0053399504053,24.099594668392115,4.993630026106846,-26.580643174156755,-40.097498044464714,1.4853914090458962,-0.19533781611909262,-5.018775215877218,40.01052773174894,42273.645812215516,25752.873922663868,25752.873922663868,68026.51973487939,77346.0415062618,77346.0415062618,25752.873922663868,103098.91542892567,103098.91542892567,103098.91542892567,127892.7103113755,91548.32725953414,56475.93156548345,38969.32854894521,24793.794882449838,0.0,63763.12343139505,21074.72565008236,1535.2491242133888,0.0,0.8867850650283474,2.817127471934013,0.0014959135982669303,354396.5246683542,1554987.2033446888,4.387704435871239,1554987.2033446888,4.387704435871239,0.85,0.09562225041463296,4.027634451161993,1.267174977925606,1.0,0.0,4.027634451163259,1.2847940691357143,1.2850912344640526,3.1348482592789346,19320.54140319355,1970.1469312347797,4632.441516551485,4632.441516551485,5.559244262588124,5.016918711722551,-2.353265875423694,7.370184587146245,3.4768125368928944,3.4768125368928944,0.993375010540827,0.0,0.0,0.00023128209068679984,7.799005996545772e-05,0.0001532920307213421,0.00061740426402186,0.09562225041480331,0.07174720559218338,0.023875044822619932,0.0956222562831568,0.07174720559205557,0.023875044822577397,0.3775344129994552,0.3775344129994552,0.12563069123106735,0.0,4.8222321500769,4.7617644957780385,5.004039977965419,4.82343739975812,4.763383602888666,5.004000230797374,24793.794882449838,21074.72565008236,0.85,1.0668630404856418,0.6629795332673625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520274601554843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.861036797185,1535.2491242133888,0.3775344129994552,0.12563069123106735,6.112874298809886,3.4768125368928944
2794.0,-30.08896098929737,5.016894725304938,35.00533435832582,24.09956072168427,4.993620873260706,-26.580715378944063,-40.097558533865936,1.4853752629063655,-0.1950011100351503,-5.0187693639293105,40.01051701969402,42273.55417454874,25752.878370113594,25752.878370113594,68026.43254466234,77345.94078570098,77345.94078570098,25752.878370113594,103098.81915581458,103098.81915581458,103098.81915581458,127892.59107552296,91548.2547995492,56475.868188392815,38969.31845684043,24793.771919708375,0.0,63763.090376548804,21074.70613175212,1535.247882454915,0.0,0.8867851336075413,2.817123724958477,0.0014959135982669303,354396.6055165851,1554986.741369981,4.387702131354671,1554986.741369981,4.387702131354671,0.85,0.0956220805631544,4.027634451161993,1.2671747454954314,1.0,0.0,4.027634451162904,1.284794148609965,1.2850913115053801,3.1348480653648223,19320.526111093946,1970.14537187459,4632.441516551485,4632.441516551485,5.559245222654151,5.016894725304938,-2.353246591231989,7.370141316536927,3.4768335499391054,3.4768335499391054,0.9933810142683158,0.0,0.0,0.00023128018285006427,7.798952565973036e-05,0.0001532906571903339,0.0006173987319410517,0.09562208056331718,0.07174704435212392,0.02387503621119326,0.09562205915157018,0.07174704435200178,0.023875036211152615,0.3775337352471638,0.3775337352471638,0.12563070271906268,0.0,4.822537218800676,4.762160871156084,5.004070027683838,4.823768253894173,4.7637574681654655,5.00420135500076,24793.771919708375,21074.70613175212,0.85,1.0668622261395526,0.662978439798087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520279375585272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.856481444383,1535.247882454915,0.3775337352471638,0.12563070271906268,6.112874298809886,3.4768335499391054
2795.0,-30.089039711794868,5.016870939004984,35.00532877571526,24.099545389786385,4.993626800780182,-26.580785647473565,-40.097618743870385,1.4853727364578213,-0.19466156716885052,-5.0187522978717,40.01050611133685,42273.46339895527,25752.85435599447,25752.85435599447,68026.31775494973,77345.85445065031,77345.85445065031,25752.85435599447,103098.70880664478,103098.70880664478,103098.70880664478,127892.4527051696,91548.20263857649,56475.811586877055,38969.32339077715,24793.743898524826,0.0,63763.06728930198,21074.682313746103,1535.2460987573495,0.0,0.8867852599790018,2.8171212505077423,0.0014959135982669303,354396.84129466774,1554986.2709295272,4.3876978848031385,1554986.2709295272,4.3876978848031385,0.8500000000000001,0.0956218982666628,4.027634451161993,1.2671745163621382,1.0,0.0,4.027634451162971,1.2847941643451464,1.2850913248076343,3.1348480269715884,19320.515102938327,1970.144249355114,4632.441516551485,4632.441516551485,5.5592400387529555,5.016870939004984,-2.353219070472441,7.370090009477424,3.4768545118893304,3.4768545118893304,0.9933870033969515,0.0,0.0,0.00023127828648422525,7.798899382528843e-05,0.00015328929265893683,0.0006173932361073872,0.09562189826683365,0.07174687349471645,0.02387502477211719,0.09562187769101017,0.07174687349458826,0.023875024772074534,0.37753305826843414,0.37753305826843414,0.12563071642579385,0.0,4.822841515928758,4.762574261554107,5.004045797786375,4.824090730702835,4.764260168655426,5.003981331997977,24793.743898524826,21074.682313746103,0.85,1.0668608121736802,0.6629772562093764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520284123645175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.85193211646,1535.2460987573495,0.37753305826843414,0.12563071642579385,6.112874298809886,3.4768545118893304
2796.0,-30.089118126293567,5.016847172821737,35.00532322898791,24.09951063981282,4.993622454330186,-26.580856666273892,-40.0976752518676,1.4853609943094879,-0.1944404054440838,-5.018743598865758,40.010495991290625,42273.35871750067,25752.851941989637,25752.851941989637,68026.2106594903,77345.73112901162,77345.73112901162,25752.851941989637,103098.58307100125,103098.58307100125,103098.58307100125,127892.30628847223,91548.10920705272,56475.73679553752,38969.30267946133,24793.72321747098,0.0,63763.02589693231,21074.664734850332,1535.2449195916352,0.0,0.8867853409061769,2.8171193564673422,0.0014959135982669303,354396.9614768325,1554985.8344863476,4.387695165349208,1554985.8344863476,4.387695165349208,0.85,0.09562172796411941,4.027634451161993,1.2671743009658534,1.0,0.0,4.027634451162472,1.284794223177697,1.285091381226777,3.134847883422449,19320.495384963382,1970.14223868124,4632.441516551485,4632.441516551485,5.559239517644416,5.016847172821737,-2.3531976685897122,7.370044841411449,3.4768754942310185,3.4768754942310185,0.9933929983517196,0.0,0.0,0.0002312763975520905,7.798849469369393e-05,0.00015328790285839655,0.0006173876384988509,0.09562172796427493,0.07174671194108408,0.023875016023190844,0.09562174868414659,0.07174671194096739,0.023875016023152017,0.3775323832050486,0.3775323832050486,0.12563072863458347,0.0,4.823130619241283,4.762958679421217,5.004047828798207,4.824303193421656,4.7645128409553195,5.0040724953648805,24793.72321747098,21074.664734850332,0.85,1.0668598251508496,0.6629760448607329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520288843195996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.847389676117,1535.2449195916352,0.3775323832050486,0.12563072863458347,6.112874298809886,3.4768754942310185
2797.0,-30.089195954816923,5.016823591330577,35.00531770763042,24.099490034300857,4.993628417564274,-26.580926126553052,-40.09773532217366,1.4853585892993977,-0.19419196951326967,-5.018727070095223,40.01048563678517,42273.271281741574,25752.829778939154,25752.829778939154,68026.10106068072,77345.62327493171,77345.62327493171,25752.829778939154,103098.45305387086,103098.45305387086,103098.45305387086,127892.15146301326,91548.03518058377,56475.6831873896,38969.279992437965,24793.69840914239,0.0,63762.97840158036,21074.64364777103,1535.2433285012644,0.0,0.8867854625369226,2.8171180180868616,0.0014959135982669303,354397.1898321412,1554985.3879318358,4.387691078104622,1554985.3879318358,4.387691078104622,0.8499999999999999,0.09562154832233491,4.027634451161993,1.2671740696346387,1.0,0.0,4.027634451162457,1.28479423830024,1.2850913939439568,3.1348478465240333,19320.47976226987,1970.140645609854,4632.441516551485,4632.441516551485,5.559234733331347,5.016823591330577,-2.3531705019101548,7.369994093240732,3.4768964429974143,3.4768964429974143,0.993398983713547,0.0,0.0,0.0002312745227496073,7.798796409968802e-05,0.00015328655864991928,0.0006173822245184782,0.09562154832249738,0.07174654332849068,0.0238750049940067,0.0956216172707519,0.07174654332836877,0.023875004993966133,0.3775317081918652,0.3775317081918652,0.1256307412220284,0.0,4.823405313414639,4.763338032237016,5.004007342567434,4.824535100581954,4.764886770075748,5.003876829723254,24793.69840914239,21074.64364777103,0.85,1.0668589009793605,0.6629751674318562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520293544284664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.842850781934,1535.2433285012644,0.3775317081918652,0.1256307412220284,6.112874298809886,3.4768964429974143
2798.0,-30.089273408226447,5.016800004761627,35.00531221460534,24.099460802413546,4.993622381915104,-26.58099644916424,-40.09779172539709,1.4853454228518468,-0.19384224693772012,-5.018719396771146,40.01047541931122,42273.170295735516,25752.830388274004,25752.830388274004,68026.00068400952,77345.52910323963,77345.52910323963,25752.830388274004,103098.35949151363,103098.35949151363,103098.35949151363,127892.0368051897,91547.96982722981,56475.61101972143,38969.2875638982,24793.677313676064,0.0,63762.96487757427,21074.625716624654,1535.24215112342,0.0,0.8867855385959551,2.8171143126309586,0.0014959135982669303,354397.2958439549,1554984.9472871185,4.387688522239165,1554984.9472871185,4.387688522239165,0.85,0.09562137846107727,4.027634451161993,1.2671738773165275,1.0,0.0,4.027634451162051,1.284794303748063,1.2850914570096839,3.1348476868339055,19320.465969967827,1970.1392391864529,4632.441516551485,4632.441516551485,5.559234864867783,5.016800004761627,-2.3531498237877124,7.369949828549339,3.4769174078689504,3.4769174078689504,0.993404973676843,0.0,0.0,0.00023127265699709833,7.798746589963323e-05,0.0001532851910974651,0.0006173767165171001,0.09562137846123359,0.07174638237831954,0.02387499608291404,0.09562142636550855,0.07174638237820226,0.023874996082875015,0.37753103316784226,0.37753103316784226,0.12563075153437223,0.0,4.823696836759893,4.7637264418439145,5.004007071523574,4.824877149833412,4.76529462708254,5.0040205793568475,24793.677313676064,21074.625716624654,0.85,1.0668575530422768,0.6629737242755346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520298210245943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.838321012972,1535.24215112342,0.37753103316784226,0.12563075153437223,6.112874298809886,3.4769174078689504
2799.0,-30.089350290141226,5.016776533438822,35.00530672327525,24.099441000167303,4.99362297846815,-26.581065594042926,-40.09785172585396,1.4853382823688202,-0.19346600474887055,-5.018706043366834,40.01046448262926,42273.086724601395,25752.816558736497,25752.816558736497,68025.90328333789,77345.44636120662,77345.44636120662,25752.816558736497,103098.26291994311,103098.26291994311,103098.26291994311,127891.91295140538,91547.91835810842,56475.55872149931,38969.28848512124,24793.650031462264,0.0,63762.9385165835,21074.602526742925,1535.24049244899,0.0,0.8867856461717725,2.817110921688471,0.0014959135982669303,354397.48032971995,1554984.475625524,4.387684907293406,1554984.475625524,4.387684907293406,0.85,0.09562120014293529,4.027634451161993,1.2671736762067307,1.0,0.0,4.027634451162225,1.284794340976871,1.285091491867575,3.134847595997077,19320.455107821894,1970.1381315558212,4632.441516551485,4632.441516551485,5.559231879500898,5.016776533438822,-2.353124985413146,7.369901518851968,3.4769383319062017,3.4769383319062017,0.9934109519732005,0.0,0.0,0.00023127080502487692,7.79869359290579e-05,0.000153283869095819,0.0006173713919777258,0.09562120014310536,0.07174621503600292,0.02387498510710244,0.09562121955721244,0.07174621503587532,0.02387498510705998,0.37753035893749487,0.37753035893749487,0.12563076243936566,0.0,4.824000478532639,4.764135686581483,5.003992698311379,4.825240038617949,4.765797976442514,5.003960599018399,24793.650031462264,21074.602526742925,0.85,1.0668564665608327,0.6629726877096009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520302853721314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.833796164507,1535.24049244899,0.37753035893749487,0.12563076243936566,6.112874298809886,3.4769383319062017
2800.0,-30.089426688233207,5.016753104240696,35.0053012469519,24.09941138410943,4.993619536782852,-26.58113470728787,-40.09791172631083,1.4853275558364154,-0.1931753130130005,-5.018696074436435,40.01045393707287,42273.00520739591,25752.811503775123,25752.811503775123,68025.81671117104,77345.33994902538,77345.33994902538,25752.811503775123,103098.1514528005,103098.1514528005,103098.1514528005,127891.77755633433,91547.84138856412,56475.50664693027,38969.260824037614,24793.62610353383,0.0,63762.88692757144,21074.582188003755,1535.2390991952159,0.0,0.8867857351037313,2.817108261130098,0.0014959135982669303,354397.61805687635,1554984.020831937,4.3876819188507685,1554984.020831937,4.3876819188507685,0.85,0.09562102723007798,4.027634451161993,1.2671734910318628,1.0,0.0,4.0276344511638005,1.2847943949577827,1.2850915434964363,3.1348474642857838,19320.438864015894,1970.1364751485874,4632.441516551485,4632.441516551485,5.559230788292006,5.016753104240696,-2.353102626208733,7.369855730449428,3.4769592513984247,3.4769592513984247,0.9934169289709784,0.0,0.0,0.00023126896472076822,7.798640596181234e-05,0.00015328255875895588,0.0006173661144198333,0.09562102723024066,0.0717460519061853,0.02387497532405536,0.09562105206167577,0.07174605190606324,0.023874975324014742,0.3775296868650256,0.3775296868650256,0.12563077296276656,0.0,4.824300819880193,4.76453484315266,5.003995446915326,4.825520761423434,4.766150366798229,5.004025398782062,24793.62610353383,21074.582188003755,0.85,1.0668559720083233,0.6629719456619649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520307462937316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.829280183209,1535.2390991952159,0.3775296868650256,0.12563077296276656,6.112874298809886,3.4769592513984247
2801.0,-30.089502705306085,5.016729739475511,35.00529577303435,24.09938679719346,4.993617008177108,-26.58120338623107,-40.09796411320565,1.4853176891010573,-0.19281787150976015,-5.018685038014644,40.01044305449898,42272.89369663342,25752.803771822157,25752.803771822157,68025.69746845558,77345.25051831077,77345.25051831077,25752.803771822157,103098.05429013293,103098.05429013293,103098.05429013293,127891.65402740517,91547.78161642962,56475.42479474801,38969.285357424014,24793.599737272234,0.0,63762.88509469625,21074.5597766814,1535.2375436470888,0.0,0.8867858306897483,2.8171048469729887,0.0014959135982669303,354397.7705321587,1554983.5515040506,4.387678706807633,1554983.5515040506,4.387678706807633,0.85,0.09562085238630107,4.027634451161993,1.2671732454141602,1.0,0.0,4.027634451162279,1.2847944448974293,1.2850915910949072,3.1348473424350276,19320.42624958553,1970.1351888346715,4632.441516551485,4632.441516551485,5.5592291192039145,5.016729739475511,-2.35307949301555,7.369809232491061,3.4769801444793877,3.4769801444793877,0.9934228984226822,0.0,0.0,0.00023126713360817477,7.798594324575301e-05,0.00015328119036242175,0.0006173606030188095,0.09562085238646946,0.07174588729021203,0.023874965096257427,0.09562084959604468,0.07174588729008569,0.023874965096215384,0.3775290161796732,0.3775290161796732,0.1256307842100348,0.0,4.824609968950483,4.764944210458623,5.004002783943633,4.825867166504906,4.766602600348506,5.004053119507603,24793.599737272234,21074.5597766814,0.85,1.0668541325792973,0.6629702158842504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520312043150003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.82477133176,1535.2375436470888,0.3775290161796732,0.1256307842100348,6.112874298809886,3.4769801444793877
2802.0,-30.089578226972602,5.016706387873303,35.00529029521715,24.09935229169207,4.993610895902196,-26.581271977623715,-40.09802400888873,1.485304646552312,-0.19255356189069062,-5.018676415810371,40.01043199307831,42272.81561796154,25752.80219226486,25752.80219226486,68025.6178102264,77345.13528419849,77345.13528419849,25752.80219226486,103097.93747646335,103097.93747646335,103097.93747646335,127891.51057425982,91547.69439010203,56475.37472386117,38969.24407360095,24793.573097796463,0.0,63762.817171397415,21074.537133126993,1535.2360240602318,0.0,0.8867859146347167,2.8171023762752334,0.0014959135982669303,354397.88965350593,1554983.074463229,4.3876758859470995,1554983.074463229,4.3876758859470995,0.85,0.09562068012731577,4.027634451161993,1.2671730508981276,1.0,0.0,4.027634451161053,1.2847945096694493,1.2850916535445316,3.1348471843938834,19320.407841167547,1970.1333116984442,4632.441516551485,4632.441516551485,5.559228778226637,5.016706387873303,-2.353058149437412,7.369764537310715,3.4770010179489583,3.4770010179489583,0.9934288622711309,0.0,0.0,0.00023126531444223956,7.798541421016846e-05,0.0001532799002320711,0.0006173554068453627,0.09562068012748556,0.07174572458582869,0.023874955541656875,0.09562068013894484,0.07174572458570129,0.023874955541614482,0.37752834748957,0.37752834748957,0.12563079631659368,0.0,4.824909341440673,4.765332939855114,5.004033018619509,4.826122853919685,4.7669042026815305,5.004170353811105,24793.573097796463,21074.537133126993,0.85,1.0668540197552812,0.6629696975955477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520316600522598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.820267566793,1535.2360240602318,0.37752834748957,0.12563079631659368,6.112874298809886,3.4770010179489583
2803.0,-30.08965334162693,5.016683250179572,35.005284840853754,24.099341814313107,4.993619139155354,-26.581338767017655,-40.098079888243205,1.4853045645450278,-0.19218953036426,-5.018658245482204,40.01042172058647,42272.7225078267,25752.776523247743,25752.776523247743,68025.49903107445,77345.05913137051,77345.05913137051,25752.776523247743,103097.83565461825,103097.83565461825,103097.83565461825,127891.38330288054,91547.65189259451,56475.31526904645,38969.262915053405,24793.547648262298,0.0,63762.8105633157,21074.515501022954,1535.2343597683248,0.0,0.8867860443237212,2.817099708685291,0.0014959135982669303,354398.1406884835,1554982.6314462766,4.387671527918959,1554982.6314462766,4.387671527918959,0.85,0.09562050058486755,4.027634451161993,1.2671728706685825,1.0,0.0,4.0276344511617665,1.2847945137894012,1.285091655340674,3.1348471743413655,19320.39887240888,1970.132397139582,4632.441516551485,4632.441516551485,5.55922323708445,5.016683250179572,-2.353029772889982,7.369713023069554,3.477021856448085,3.477021856448085,0.9934348161280243,0.0,0.0,0.00023126350509349432,7.798492065226425e-05,0.00015327858444123008,0.0006173501073208409,0.095620500585029,0.07174555614906117,0.02387494443596783,0.09562049991857698,0.07174555614894003,0.023874944435927522,0.3775276794165444,0.3775276794165444,0.12563081050460045,0.0,4.8252143902016655,4.7657492208427925,5.0040031236736695,4.826468715117926,4.767448784435089,5.003918097573774,24793.547648262298,21074.515501022954,0.85,1.0668522674910315,0.6629683060449538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452032112819732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.815771192563,1535.2343597683248,0.3775276794165444,0.12563081050460045,6.112874298809886,3.477021856448085
