time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2804.0,-30.08972804308664,5.016660160777073,35.00527943583065,24.099311709310882,4.993618068770871,-26.581406115948116,-40.098135837446875,1.4852961416313457,-0.19196572749115148,-5.018647733380201,40.01041224900052,42272.63150797807,25752.770728299813,25752.770728299813,68025.40223627788,77344.94147968596,77344.94147968596,25752.770728299813,103097.71220798578,103097.71220798578,103097.71220798578,127891.24154081344,91547.56395861649,56475.25398690468,38969.23330190201,24793.529332827653,0.0,63762.76263472966,21074.499932903505,1535.2332715293746,0.0,0.8867861321310743,2.8170979917336885,0.0014959135982669303,354398.28592011705,1554982.2229697038,4.387668577269033,1554982.2229697038,4.387668577269033,0.85,0.09562033230797197,4.027634451161993,1.2671726481290535,1.0,0.0,4.02763445116385,1.2847945569090706,1.2850916961583583,3.134847069131102,19320.380314646944,1970.1305047745095,4632.441516551485,4632.441516551485,5.5592219861354835,5.016660160777073,-2.353006981748338,7.369667142525412,3.4770427205569314,3.4770427205569314,0.9934407773019804,0.0,0.0,0.00023126170571064335,7.798442648030634e-05,0.000153277279230337,0.0006173448504084818,0.09562033230811867,0.07174539655991688,0.023874935748201785,0.09562038332856583,0.07174539655980681,0.023874935748165155,0.3775270137677971,0.3775270137677971,0.1256308227300582,0.0,4.825503991488347,4.766139624917798,5.00398916051563,4.82668200588904,4.767721168004471,5.00395329824579,24793.529332827653,21074.499932903505,0.85,1.0668515513665413,0.6629673772157645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520325631473516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.811280454755,1535.2332715293746,0.3775270137677971,0.1256308227300582,6.112874298809886,3.4770427205569314
2805.0,-30.089802277543694,5.016637144397781,35.00527404398733,24.099286912847333,4.993617071204737,-26.58147303718516,-40.09819171680135,1.485287830845165,-0.19164974975694804,-5.018636028241129,40.01040182284064,42272.54224947801,25752.761965515027,25752.761965515027,68025.30421499303,77344.84474550078,77344.84474550078,25752.761965515027,103097.6067110158,103097.6067110158,103097.6067110158,127891.11164907028,91547.49678329991,56475.19428727299,38969.224995585464,24793.504938054477,0.0,63762.729933639945,21074.479197346303,1535.2318105070553,0.0,0.8867862294678722,2.817095201313027,0.0014959135982669303,354398.44763440086,1554981.7733257704,4.387665306395182,1554981.7733257704,4.387665306395182,0.8499999999999999,0.09562015944413237,4.027634451161993,1.267172465701588,1.0,0.0,4.027634451162115,1.2847945994809338,1.2850917364425791,3.134846965257471,19320.36613783428,1970.1290591419374,4632.441516551485,4632.441516551485,5.559220094522873,5.016637144397781,-2.3529833196909244,7.3696204640887055,3.4770635606708105,3.4770635606708105,0.9934467316202316,0.0,0.0,0.00023125991758957,7.798393292818195e-05,0.00015327598466138804,0.0006173396363579837,0.09562015944429407,0.07174523364877351,0.023874925795520557,0.09562020811115794,0.07174523364865218,0.023874925795480183,0.37752634876612706,0.37752634876612706,0.12563083433207528,0.0,4.825796074102243,4.766532121197031,5.003978852072862,4.826986278484185,4.768124294073857,5.00395987739671,24793.504938054477,21074.479197346303,0.85,1.0668505612258021,0.6629663173686648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452033010998051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.806795490793,1535.2318105070553,0.37752634876612706,0.12563083433207528,6.112874298809886,3.4770635606708105
2806.0,-30.08987609950004,5.016614123923079,35.00526864921501,24.0992629545741,4.99361034897921,-26.58154015960434,-40.098247631080426,1.4852744090825125,-0.19120078342922397,-5.01862795851611,40.01039095384001,42272.45488067947,25752.762456964298,25752.762456964298,68025.21733764377,77344.77483896891,77344.77483896891,25752.762456964298,103097.5372959332,103097.5372959332,103097.5372959332,127891.01640459379,91547.45395154566,56475.13399325231,38969.244398103714,24793.479108660587,0.0,63762.723506764305,21074.4572423615,1535.2303521757888,0.0,0.8867863099036399,2.817090236451816,0.0014959135982669303,354398.5591230547,1554981.304583761,4.38766260345838,1554981.304583761,4.38766260345838,0.85,0.0956199891771156,4.027634451161993,1.2671722777793186,1.0,0.0,4.0276344511630295,1.284794665942349,1.2850918006346599,3.1348468030943084,19320.357098535515,1970.128137389987,4632.441516551485,4632.441516551485,5.559220200611481,5.016614123923079,-2.352962345412766,7.369576469335845,3.477084384331019,3.477084384331019,0.993452681237434,0.0,0.0,0.00023125813941722999,7.798343907047827e-05,0.0001532747003467517,0.0006173344636081083,0.09561998917728196,0.0717450727698555,0.02387491640742645,0.09561995743247984,0.07174507276973069,0.02387491640738491,0.37752568466931524,0.37752568466931524,0.12563084564775043,0.0,4.826119298075469,4.766955074511316,5.004001745924938,4.827427175086882,4.768662187658208,5.004108667160665,24793.479108660587,21074.4572423615,0.85,1.0668493062475175,0.6629650139739557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520334560492338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.8023173924,1535.2303521757888,0.37752568466931524,0.12563084564775043,6.112874298809886,3.477084384331019
2807.0,-30.08994943314904,5.016591323428559,35.00526327499967,24.099247028958075,4.9936193386257814,-26.581605271196143,-40.09830323103813,1.485275176671872,-0.19094430643724536,-5.0186092507122,40.0103807630615,42272.36838316627,25752.736059342344,25752.736059342344,68025.10444250861,77344.6737729607,77344.6737729607,25752.736059342344,103097.40983230303,103097.40983230303,103097.40983230303,127890.86335819482,91547.38612419183,56475.080734393254,38969.22821088731,24793.453525891793,0.0,63762.68173677911,21074.435497008024,1535.2286633643187,0.0,0.8867864420321985,2.817089046872615,0.0014959135982669303,354398.81758399657,1554980.8650912012,4.387658163454941,1554980.8650912012,4.387658163454941,0.85,0.09561981041063736,4.027634451161993,1.2671720420522616,1.0,0.0,4.02763445116225,1.284794665999038,1.2850917984217851,3.13484680295599,19320.34278411561,1970.1266777253816,4632.441516551485,4632.441516551485,5.559214502186179,5.016591323428559,-2.3529335408991714,7.36952486432773,3.477105168395147,3.477105168395147,0.9934586195414706,0.0,0.0,0.00023125637301937447,7.798294799185576e-05,0.0001532734250275187,0.0006173293270884292,0.09561981041079787,0.07174490539456328,0.02387490501623459,0.09561982611636462,0.07174490539444285,0.02387490501619451,0.377525023405781,0.377525023405781,0.12563085874175228,0.0,4.8264213959412245,4.7673699814423,5.003964168765037,4.827664944274943,4.76906506807984,5.003849435872496,24793.453525891793,21074.435497008024,0.85,1.0668482345727766,0.6629640917186054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520338986276466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.79784508329,1535.2286633643187,0.377525023405781,0.12563085874175228,6.112874298809886,3.477105168395147
2808.0,-30.090022325890626,5.0165684269899335,35.005257921570184,24.099208053108327,4.993607981364125,-26.581672020759644,-40.09835907546801,1.4852576762321885,-0.19065822838149415,-5.018605370182376,40.01037062006241,42272.28476953954,25752.747572634973,25752.747572634973,68025.03234217451,77344.56167496997,77344.56167496997,25752.747572634973,103097.30924760495,103097.30924760495,103097.30924760495,127890.74238117054,91547.29884927729,56475.02194384315,38969.19656159348,24793.433133565584,0.0,63762.62969515906,21074.418163530747,1535.2276050254316,0.0,0.8867864985153777,2.817085735987184,0.0014959135982669303,354398.8711961541,1554980.4276592922,4.387656265413542,1554980.4276592922,4.387656265413542,0.85,0.09561964809114451,4.027634451161993,1.2671718728123236,1.0,0.0,4.027634451160722,1.2847947514949973,1.2850918816816015,3.1348465943493355,19320.324365443743,1970.124799543549,4632.441516551485,4632.441516551485,5.559216987547858,5.0165684269899335,-2.3529156223191836,7.369484049309117,3.477125980452505,3.477125980452505,0.9934645658435729,0.0,0.0,0.00023125461725403244,7.798245475684583e-05,0.0001532721624971866,0.000617324242077768,0.09561964809129736,0.07174475077554658,0.023874897315750772,0.09561965390888122,0.0717447507754319,0.023874897315712608,0.37752436420269037,0.37752436420269037,0.12563086960510336,0.0,4.826725137256005,4.767762587380162,5.0040002686583875,4.827947141800905,4.769340371521196,5.004152047702007,24793.433133565584,21074.418163530747,0.85,1.066847974548626,0.6629633214884314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452034338278808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.79338009587,1535.2276050254316,0.37752436420269037,0.12563086960510336,6.112874298809886,3.477125980452505
2809.0,-30.090094734909655,5.016545680072294,35.005252553478044,24.099187866691523,4.9936108904255585,-26.581736908118252,-40.09841086864469,1.485253063633137,-0.19034584653451248,-5.01858996296135,40.01035948612088,42272.18641656978,25752.72963011668,25752.72963011668,68024.91604668646,77344.46778081165,77344.46778081165,25752.72963011668,103097.19741092833,103097.19741092833,103097.19741092833,127890.60040502969,91547.2353589662,56474.95399472028,38969.20151582879,24793.402994101365,0.0,63762.604509930155,21074.39254498616,1535.2257302863795,0.0,0.8867866172589793,2.8170834253377053,0.0014959135982669303,354399.0840574514,1554979.9474916244,4.387652275194784,1554979.9474916244,4.387652275194784,0.85,0.09561947029901748,4.027634451161993,1.267171589280479,1.0,0.0,4.02763445116035,1.2847947766751655,1.2850919046266636,3.134846532910757,19320.31096632198,1970.1234332133788,4632.441516551485,4632.441516551485,5.559213114316381,5.016545680072294,-2.3528892674738584,7.369434947546153,3.477146725565901,3.477146725565901,0.9934704930188288,0.0,0.0,0.00023125287315226432,7.79819973063158e-05,0.0001532708758459485,0.0006173190599169148,0.09561947029919123,0.0717445841950819,0.02387488610410933,0.09561947151723985,0.07174458419495153,0.023874886104065948,0.3775237055716324,0.3775237055716324,0.12563088312862358,0.0,4.827023153358425,4.768159693993653,5.003999880769527,4.828244116426845,4.769777324432539,5.004027628359324,24793.402994101365,21074.39254498616,0.85,1.0668465720545104,0.6629620408618419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520347752868856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.788921496842,1535.2257302863795,0.3775237055716324,0.12563088312862358,6.112874298809886,3.477146725565901
2810.0,-30.090166660415996,5.016522896618798,35.00524719331546,24.09915884435179,4.993602808298919,-26.58180245947619,-40.09846650352699,1.4852386073581263,-0.1899617809503411,-5.018583282433919,40.010348980902755,42272.10621982712,25752.73401441957,25752.73401441957,68024.84023424669,77344.38283434634,77344.38283434634,25752.73401441957,103097.1168487659,103097.1168487659,103097.1168487659,127890.49623478626,91547.17617121959,56474.89955669621,38969.196238359305,24793.37938602036,0.0,63762.575624379664,21074.372478117304,1535.2244268467093,0.0,0.886786689306045,2.8170791522366443,0.0014959135982669303,354399.176353539,1554979.4944386843,4.387649854150561,1554979.4944386843,4.387649854150561,0.85,0.09561930444585245,4.027634451161993,1.267171417842619,1.0,0.0,4.027634451163339,1.2847948478818096,1.2850919736238249,3.134846359169477,19320.298475222,1970.122159475662,4632.441516551485,4632.441516551485,5.559214060750973,5.016522896618798,-2.3528693240661482,7.369392220684946,3.4771674776240626,3.4771674776240626,0.9934764221783036,0.0,0.0,0.00023125114070876755,7.798150592762713e-05,0.00015326963478114042,0.0006173140613615376,0.09561930444601253,0.07174442662843403,0.023874877817578508,0.0956192530623005,0.07174442662831391,0.023874877817538536,0.37752304793297886,0.37752304793297886,0.1256308965907536,0.0,4.827340353270927,4.768568310298292,5.004041763256851,4.828621501483553,4.770215442657161,5.004221997316677,24793.37938602036,21074.372478117304,0.85,1.066845866374277,0.6629610834551098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452035209395188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.784470158631,1535.2244268467093,0.37752304793297886,0.1256308965907536,6.112874298809886,3.4771674776240626
2811.0,-30.090238270520953,5.016500277040828,35.00524183672503,24.09913830868902,4.993607564470994,-26.58186644299658,-40.09851815700529,1.485235736945705,-0.18969921854358063,-5.01856714062083,40.010338364623706,42272.010741291735,25752.714349356385,25752.714349356385,68024.72509064812,77344.28022073262,77344.28022073262,25752.714349356385,103096.99457008901,103096.99457008901,103096.99457008901,127890.34641157229,91547.1043867193,56474.83490727464,38969.18831049406,24793.351841483283,0.0,63762.540151977344,21074.34906526079,1535.222681963488,0.0,0.8867868099140244,2.8170775829159465,0.0014959135982669303,354399.3993638811,1554979.0365961816,4.387645801283089,1554979.0365961816,4.387645801283089,0.85,0.0956191286125343,4.027634451161993,1.2671711942041295,1.0,0.0,4.027634451161514,1.2847948648719203,1.2850919884016907,3.1348463177143095,19320.283325678018,1970.1206146521001,4632.441516551485,4632.441516551485,5.559209815675644,5.016500277040828,-2.352842439082876,7.369342716123704,3.4771881807490455,3.4771881807490455,0.9934823373568701,0.0,0.0,0.00023124941587410845,7.798104971607759e-05,0.00015326836615803084,0.000617308951811396,0.09561912861270053,0.07174426129834383,0.023874867314356694,0.09561910412257407,0.0717442612982191,0.02387486731431519,0.37752239205124116,0.37752239205124116,0.1256309125679157,0.0,4.8276398088020755,4.7689681959734,5.004038786069032,4.828867922077222,4.7705983351861505,5.004057573408772,24793.351841483283,21074.34906526079,0.85,1.0668446540635286,0.6629599548659266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520356406049695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.780026093158,1535.222681963488,0.37752239205124116,0.1256309125679157,6.112874298809886,3.4771881807490455
2812.0,-30.09030939060093,5.016477766752499,35.00523652696915,24.09911270895975,4.993610951093434,-26.581930122445314,-40.09856974063439,1.4852316829368744,-0.1895008187676126,-5.01855342521734,40.01032901559971,42271.91717780353,25752.701234599557,25752.701234599557,68024.61841240308,77344.16270789546,77344.16270789546,25752.701234599557,103096.86394249502,103096.86394249502,103096.86394249502,127890.19631949463,91547.01695051763,56474.7714204219,38969.161700106364,24793.332376999606,0.0,63762.49407710597,21074.332520449665,1535.2214516691424,0.0,0.886786913582177,2.817076574419603,0.0014959135982669303,354399.58885177784,1554978.6334059846,4.387642317656104,1554978.6334059846,4.387642317656104,0.85,0.09561895989067329,4.027634451161993,1.2671709892479703,1.0,0.0,4.027634451160838,1.2847948873747188,1.2850920087086994,3.134846262808413,19320.264872967797,1970.1187329993218,4632.441516551485,4632.441516551485,5.559206984607669,5.016477766752499,-2.3528172955157722,7.369295062268272,3.477208895337389,3.477208895337389,0.9934882558106827,0.0,0.0,0.0002312477028541544,7.798059412390916e-05,0.00015326710873024525,0.0006173038873519268,0.09561895989081964,0.0717441014557541,0.023874858435065538,0.09561900444262564,0.07174410145564429,0.023874858435028994,0.3775217373177888,0.3775217373177888,0.12563092786353816,0.0,4.827917230216258,4.769343695860414,5.00402085196589,4.82905260644975,4.77087169306219,5.0039751974591695,24793.332376999606,21074.332520449665,0.85,1.0668437519106932,0.6629589665467828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520360699240908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.775585948708,1535.2214516691424,0.3775217373177888,0.12563092786353816,6.112874298809886,3.477208895337389
2813.0,-30.090380058697722,5.016455310904258,35.00523124481301,24.09908784264701,4.99361005419355,-26.581993823406403,-40.09862135918809,1.4852238189012756,-0.18919962838663196,-5.018542227702852,40.01031919998692,42271.82556407152,25752.69470178896,25752.69470178896,68024.52026586048,77344.06525934188,77344.06525934188,25752.69470178896,103096.75996113084,103096.75996113084,103096.75996113084,127890.07090211014,91546.9476620498,56474.70796677553,38969.15521697141,24793.310940979303,0.0,63762.466157950716,21074.314299832407,1535.220167345394,0.0,0.8867870061236633,2.8170739193724144,0.0014959135982669303,354399.74355333624,1554978.2100935525,4.387639207926042,1554978.2100935525,4.387639207926042,0.85,0.0956187920044746,4.027634451161993,1.2671707996772605,1.0,0.0,4.027634451164234,1.2847949276790311,1.2850920468353413,3.134846164467565,19320.250250191482,1970.117241891113,4632.441516551485,4632.441516551485,5.559205574377109,5.016455310904258,-2.3527939915546043,7.3692493024588615,3.477229605195478,3.477229605195478,0.9934941729129937,0.0,0.0,0.00023124600073238423,7.798013822574611e-05,0.00015326586250663814,0.000617298868018793,0.09561879200462661,0.07174394243367502,0.02387484957095159,0.09561884430958391,0.07174394243356096,0.023874849570913632,0.37752108229015074,0.37752108229015074,0.12563094170455794,0.0,4.828198120537536,4.7697206288645475,5.0040125140372425,4.829342599316192,4.771249587150123,5.004000456066251,24793.310940979303,21074.314299832407,0.85,1.0668426797883244,0.6629578200340756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452036496305639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.771153234087,1535.220167345394,0.37752108229015074,0.12563094170455794,6.112874298809886,3.477229605195478
2814.0,-30.09045027014728,5.016432920562875,35.005225973291054,24.099068145174556,4.993609197216582,-26.582057109309417,-40.09867290789259,1.4852160363777915,-0.18880874930573555,-5.018530479318932,40.01030894541627,42271.73565497429,25752.686840965962,25752.686840965962,68024.42249594025,77343.98888329182,77343.98888329182,25752.686840965962,103096.67572425779,103096.67572425779,103096.67572425779,127889.96241252442,91546.89927801052,56474.646049689196,38969.170253690354,24793.286688266628,0.0,63762.45694195698,21074.293685026634,1535.2187114814417,0.0,0.8867871030586555,2.817070148605497,0.0014959135982669303,354399.9058656,1554977.7678505268,4.387635950558703,1554977.7678505268,4.387635950558703,0.85,0.0956186219111283,4.027634451161993,1.2671705672470854,1.0,0.0,4.027634451162793,1.2847949675792798,1.2850920845719724,3.1348460671126213,19320.24003912742,1970.1162006523555,4632.441516551485,4632.441516551485,5.5592038774699875,5.016432920562875,-2.3527702873217256,7.369203207884601,3.477250293959179,3.477250293959179,0.9935000839883369,0.0,0.0,0.00023124430962091576,7.797968294695499e-05,0.00015326462667396079,0.0006172938905365258,0.09561862191128752,0.07174378184503875,0.023874840066248768,0.09561863609587169,0.07174378184491928,0.023874840066209012,0.37752042736443975,0.37752042736443975,0.12563095495210738,0.0,4.828498449565757,4.770122065616192,5.004008381305084,4.829721730013205,4.771750083787481,5.004014191674173,24793.286688266628,21074.293685026634,0.85,1.0668413006397,0.6629565057923393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520369199776788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.76672720353,1535.2187114814417,0.37752042736443975,0.12563095495210738,6.112874298809886,3.477250293959179
2815.0,-30.090520048624803,5.016410487762719,35.005220689997664,24.099033988919132,4.993600296845669,-26.58212080985067,-40.098728228453524,1.485201058070615,-0.1884922315985591,-5.01852384882171,40.010298059503455,42271.6635341134,25752.691936018775,25752.691936018775,68024.35547013217,77343.88633887195,77343.88633887195,25752.691936018775,103096.57827489072,103096.57827489072,103096.57827489072,127889.8387593396,91546.82129452332,56474.59848976109,38969.136449735815,24793.260484448878,0.0,63762.3969341847,21074.271411781545,1535.2172570239666,0.0,0.886787176229452,2.81706675849426,0.0014959135982669303,354399.9974706522,1554977.298380069,4.387633491754853,1554977.298380069,4.387633491754853,0.85,0.09561845558375262,4.027634451161993,1.2671704040514307,1.0,0.0,4.0276344511636575,1.2847950411211992,1.285092155971468,3.134845887673419,19320.223581336897,1970.1145224247728,4632.441516551485,4632.441516551485,5.559204977333373,5.016410487762719,-2.352750370870777,7.369160858633496,3.4772709650577025,3.4772709650577025,0.9935059900164864,0.0,0.0,0.0002312426289492898,7.797919435781561e-05,0.0001532634345914742,0.0006172890892640341,0.09561845558391846,0.07174362420053128,0.02387483138338718,0.09561843832798973,0.07174362420040685,0.02387483138334577,0.37751977425811983,0.37751977425811983,0.1256309679744372,0.0,4.828802631298231,4.770513601568041,5.004049475151248,4.830031617223142,4.7720923174593395,5.004226459495726,24793.260484448878,21074.271411781545,0.85,1.0668412534796434,0.6629559986232333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520373409122445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.762307965533,1535.2172570239666,0.37751977425811983,0.1256309679744372,6.112874298809886,3.4772709650577025
2816.0,-30.090589430420184,5.016388235244601,35.005215408345315,24.09901317385959,4.993606455987318,-26.582182647270102,-40.09877956761045,1.4851996728362926,-0.18826396174057436,-5.018506698440814,40.01028754071629,42271.576300410255,25752.670302174167,25752.670302174167,68024.24660258442,77343.77699234553,77343.77699234553,25752.670302174167,103096.4472945197,103096.4472945197,103096.4472945197,127889.68009450246,91546.74244571968,56474.54175378061,38969.111879932294,24793.232799982747,0.0,63762.34467991504,21074.247879985334,1535.2154788528737,0.0,0.8867873016176757,2.817065758216035,0.0014959135982669303,354400.23441549216,1554976.8447425282,4.3876292782569175,1554976.8447425282,4.3876292782569175,0.85,0.09561827964207321,4.027634451161993,1.267170156235807,1.0,0.0,4.027634451163493,1.2847950510524226,1.2850921637578474,3.134845863441652,19320.206940928263,1970.1128255753254,4632.441516551485,4632.441516551485,5.55920030725939,5.016388235244601,-2.352722732410373,7.369110967654974,3.4772915860305935,3.4772915860305935,0.9935118817230267,0.0,0.0,0.00023124095784323557,7.797874093481954e-05,0.00015326221690841602,0.0006172841848817985,0.0956182796422382,0.07174345903044972,0.023874820611788476,0.09561830714567185,0.07174345903032593,0.023874820611747283,0.3775191222742887,0.3775191222742887,0.12563098355758195,0.0,4.82908421050513,4.77089185989189,5.004039915308965,4.8302427367002565,4.77243740114443,5.004034289945253,24793.232799982747,21074.247879985334,0.85,1.066840420377638,0.6629551738194734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520377592512688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.75789506103,1535.2154788528737,0.3775191222742887,0.12563098355758195,6.112874298809886,3.4772915860305935
2817.0,-30.09065829234334,5.0163660548991285,35.00521016972507,24.098998435679846,4.993607673316643,-26.58224451100353,-40.09883087184278,1.4851938919759042,-0.18784350404666839,-5.018494505973756,40.010278230814095,42271.49131025179,25752.66164145665,25752.66164145665,68024.15295170844,77343.71208439949,77343.71208439949,25752.66164145665,103096.37372585615,103096.37372585615,103096.37372585615,127889.5873735525,91546.70582471817,56474.48505056658,38969.13419350176,24793.213647696357,0.0,63762.34784119812,21074.2316005419,1535.214304430981,0.0,0.8867873973919778,2.8170616501915626,0.0014959135982669303,354400.40286326467,1554976.4432399434,4.387626059894426,1554976.4432399434,4.387626059894426,0.85,0.0956181131858338,4.027634451161993,1.2671699798526248,1.0,0.0,4.027634451161983,1.2847950815213316,1.2850921921027643,3.1348457890987977,19320.199212359134,1970.112037480601,4632.441516551485,4632.441516551485,5.559198437679929,5.0163660548991285,-2.352698698579523,7.369064753478652,3.477312224000566,3.477312224000566,0.9935177782858761,0.0,0.0,0.0002312392992696486,7.797828782271041e-05,0.0001532610114469382,0.0006172793297236209,0.0956181131859789,0.0717433011363465,0.0238748120496324,0.09561810488908552,0.07174330113623763,0.023874812049596166,0.37751847064396316,0.37751847064396316,0.12563099814378406,0.0,4.829393007110525,4.771306076667543,5.004031282662822,4.8306510019270945,4.772986057359049,5.004019937863347,24793.213647696357,21074.2316005419,0.85,1.0668388987357313,0.662953808029938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520381752123153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.75348777744,1535.214304430981,0.37751847064396316,0.12563099814378406,6.112874298809886,3.477312224000566
2818.0,-30.090726875059133,5.01634388874024,35.00520493994315,24.098968714848183,4.993603677940256,-26.582306644679814,-40.098882210999705,1.4851834475600512,-0.18755977637079013,-5.01848503415509,40.010268011006275,42271.40768041086,25752.659939066707,25752.659939066707,68024.06761947757,77343.60773914977,77343.60773914977,25752.659939066707,103096.26767821648,103096.26767821648,103096.26767821648,127889.45772331752,91546.62754348299,56474.42748474063,38969.1111763804,24793.190045101037,0.0,63762.30122148144,21074.21153833588,1535.2129326071133,0.0,0.886787482612983,2.8170590234106965,0.0014959135982669303,354400.5337233501,1554976.00249649,4.387623196161227,1554976.00249649,4.387623196161227,0.85,0.0956179469721571,4.027634451161993,1.2671698314929385,1.0,0.0,4.027634451160588,1.2847951337933232,1.2850922422644602,3.134845661557349,19320.182691731276,1970.1103528453934,4632.441516551485,4632.441516551485,5.559198070186903,5.01634388874024,-2.3526766746640977,7.369020563404337,3.4773328466550892,3.4773328466550892,0.9935236704728826,0.0,0.0,0.0002312376474318013,7.797783440458834e-05,0.00015325981302721298,0.0006172745029270487,0.09561794697231445,0.07174314365980407,0.023874803312510382,0.09561793947700684,0.07174314365968601,0.023874803312471094,0.37751782173009374,0.37751782173009374,0.12563101198230878,0.0,4.829695927084003,4.771704762593288,5.004045817397355,4.830925257784315,4.773317463496937,5.004121968412562,24793.190045101037,21074.21153833588,0.85,1.066838340466927,0.6629529811601229,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520385880568243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.7490885959,1535.2129326071133,0.37751782173009374,0.12563101198230878,6.112874298809886,3.4773328466550892
2819.0,-30.09079492824566,5.016321751058482,35.005199699951014,24.098944232706003,4.993599725811612,-26.582368297354893,-40.09893348030744,1.485173094919899,-0.18718855016186353,-5.018474915158088,40.01025725404728,42271.32602742555,25752.656521810935,25752.656521810935,68023.98254923649,77343.52444586233,77343.52444586233,25752.656521810935,103096.18096767327,103096.18096767327,103096.18096767327,127889.34397207062,91546.57011809174,56474.37169965104,38969.109353823,24793.16300439736,0.0,63762.27235822036,21074.188553737757,1535.211351387156,0.0,0.8867875730732946,2.8170553209956037,0.0014959135982669303,354400.6735247186,1554975.5385877495,4.387620156368844,1554975.5385877495,4.387620156368844,0.85,0.09561777864026681,4.027634451161993,1.2671695941174406,1.0,0.0,4.027634451162794,1.2847951856096158,1.2850922919867522,3.1348455351277966,19320.17057256228,1970.1091170340821,4632.441516551485,4632.441516551485,5.559197332507699,5.016321751058482,-2.3526542013660348,7.368975952424517,3.4773534366219896,3.4773534366219896,0.9935295533205685,0.0,0.0,0.0002312360083585916,7.797738160579307e-05,0.00015325862675279853,0.0006172697250473485,0.09561777864043292,0.07174298455118916,0.023874794089243753,0.0956177250784907,0.07174298455106454,0.02387479408920228,0.37751717432332876,0.37751717432332876,0.1256310266224242,0.0,4.830010238896477,4.772114275577621,5.004073443922152,4.831286364996231,4.773771511696907,5.004203192836314,24793.16300439736,21074.188553737757,0.85,1.066837489214211,0.6629520006743588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520389992276381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.744692712415,1535.211351387156,0.37751717432332876,0.1256310266224242,6.112874298809886,3.4773534366219896
2820.0,-30.090862531957825,5.016299857874832,35.005194496139445,24.098932986985915,4.993612028155161,-26.58242791992376,-40.09898066343737,1.4851774161202003,-0.18693893981145493,-5.018454493715786,40.010247827900514,42271.229386396284,25752.627182038043,25752.627182038043,68023.85656843433,77343.42874103512,77343.42874103512,25752.627182038043,103096.05592307317,103096.05592307317,103096.05592307317,127889.19601491837,91546.50668026332,56474.307325621034,38969.110394046984,24793.1400918452,0.0,63762.25048589218,21074.16907806842,1535.209771018857,0.0,0.8867877111543041,2.817054422024271,0.0014959135982669303,354400.95566205983,1554975.1320722108,4.38761551635025,1554975.1320722108,4.38761551635025,0.85,0.09561760422251317,4.027634451161993,1.2671693891612814,1.0,0.0,4.027634451162746,1.2847951687565375,1.285092273037717,3.1348455762485905,19320.157184516567,1970.1077518333548,4632.441516551485,4632.441516551485,5.559190998963546,5.016299857874832,-2.3526241266444896,7.368923984519322,3.477373998235893,3.477373998235893,0.993535428067398,0.0,0.0,0.00023123438012164944,7.797696489733406e-05,0.0001532574152243154,0.0006172648454534913,0.09561760422266233,0.07174282077122786,0.023874783451434466,0.09561761102354589,0.07174282077111595,0.02387478345139723,0.3775165290448796,0.3775165290448796,0.1256310427077373,0.0,4.830303618046628,4.772520310460493,5.004027635297405,4.831515553904353,4.774183158806068,5.003883235252374,24793.1400918452,21074.16907806842,0.85,1.0668358793810935,0.6629507124399424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452039407224009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.740305151076,1535.209771018857,0.3775165290448796,0.1256310427077373,6.112874298809886,3.477373998235893
2821.0,-30.09092979629407,5.016277963710794,35.00518934496624,24.09890826037156,4.993609432295927,-26.582488726968005,-40.09903179304672,1.4851683629689176,-0.1866120136797349,-5.018445496702432,40.01023895348082,42271.150600034125,25752.627299684467,25752.627299684467,68023.7778997186,77343.33903157638,77343.33903157638,25752.627299684467,103095.96633126085,103095.96633126085,103095.96633126085,127889.09041384864,91546.44306906314,56474.254637516984,38969.09825727351,24793.124082587798,0.0,63762.222339861306,21074.15547019963,1535.2088435633002,0.0,0.8867877890863272,2.817051171452977,0.0014959135982669303,354401.0799625151,1554974.7493507355,4.387612897554389,1554974.7493507355,4.387612897554389,0.85,0.09561744398248205,4.027634451161993,1.2671691770618785,1.0,0.0,4.02763445116225,1.2847952144543004,1.2850923166645032,3.1348454647479964,19320.143759882132,1970.1063829016161,4632.441516551485,4632.441516551485,5.559191024359746,5.016277963710794,-2.3526024043799345,7.368880368090728,3.4773945967105897,3.4773945967105897,0.9935413133458828,0.0,0.0,0.0002312327600690708,7.797651333697659e-05,0.00015325624673209423,0.0006172601391939653,0.09561744398261895,0.07174266818047913,0.02387477580213983,0.09561745132957691,0.0717426681803764,0.023874775802105643,0.37751588553108684,0.37751588553108684,0.1256310555125605,0.0,4.830606239841529,4.77292649833646,5.004018417965881,4.831833483022706,4.774568307789025,5.003998657778823,24793.124082587798,21074.15547019963,0.85,1.0668351165231134,0.6629497694531905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520398125258822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.735924325767,1535.2088435633002,0.37751588553108684,0.1256310555125605,6.112874298809886,3.4773945967105897
2822.0,-30.090996667950577,5.016256072357027,35.005184182246396,24.098873475473397,4.993604169058039,-26.582549447224917,-40.09907915079964,1.4851569483314968,-0.18638683168239822,-5.018436375292032,40.01022831481032,42271.05776234327,25752.626962452086,25752.626962452086,68023.68472479536,77343.21922722338,77343.21922722338,25752.626962452086,103095.84618967547,103095.84618967547,103095.84618967547,127888.9439338962,91546.34812488254,56474.18665999899,38969.06829431506,24793.097744220715,0.0,63762.166038535775,21074.133082587607,1535.2073196027743,0.0,0.886787874040342,2.8170492740791055,0.0014959135982669303,354401.20598164335,1554974.2905436258,4.387610042794741,1554974.2905436258,4.387610042794741,0.85,0.09561727778475229,4.027634451161993,1.26716895617079,1.0,0.0,4.027634451160784,1.2847952711799941,1.285092371333935,3.134845326339732,19320.123722673074,1970.1043396749221,4632.441516551485,4632.441516551485,5.559190951561768,5.016256072357027,-2.3525806276113386,7.368836699968366,3.4774151584008965,3.4774151584008965,0.9935471881145419,0.0,0.0,0.00023123114948449456,7.797609509060428e-05,0.00015325505439389028,0.0006172553368915377,0.09561727778491581,0.07174251126197827,0.02387476652293755,0.09561730117147266,0.07174251126185557,0.02387476652289672,0.37751524370899076,0.37751524370899076,0.1256310678823245,0.0,4.830891501891472,4.7733000981497185,5.004037650233272,4.832049543609628,4.774811790085835,5.004131925019692,24793.097744220715,21074.133082587607,0.85,1.0668345972388087,0.6629488988312602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452040215793323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.731548045833,1535.2073196027743,0.37751524370899076,0.1256310678823245,6.112874298809886,3.4774151584008965
2823.0,-30.091063031770897,5.016234330789894,35.005179027911616,24.098858038801723,4.993609362414771,-26.582608664637696,-40.09913003593681,1.4851549952806555,-0.18605725565231523,-5.018420285614934,40.010218233604505,42270.9818692578,25752.60898805598,25752.60898805598,68023.59085731377,77343.1354972957,77343.1354972957,25752.60898805598,103095.7444853517,103095.7444853517,103095.7444853517,127888.81670156893,91546.29328350679,56474.1396554652,38969.05958671288,24793.07221621724,0.0,63762.13180293012,21074.111383784653,1535.205687777494,0.0,0.8867879924443538,2.8170468170759886,0.0014959135982669303,354401.4282726895,1554973.8557780331,4.387606063995823,1554973.8557780331,4.387606063995823,0.85,0.09561710602815884,4.027634451161993,1.2671688061626631,1.0,0.0,4.027634451163261,1.2847952836173182,1.2850923817204845,3.134845295993195,19320.112148839857,1970.1031594723843,4632.441516551485,4632.441516551485,5.559187071448863,5.016234330789894,-2.3525537304455315,7.368788061235426,3.4774356844486944,3.4774356844486944,0.993553052699627,0.0,0.0,0.00023122955114122728,7.79756456939751e-05,0.00015325390544725217,0.0006172507093544755,0.09561710602831697,0.07174234996028264,0.023874756068034332,0.09561712890692746,0.071742349960164,0.023874756067994846,0.3775146015340348,0.3775146015340348,0.12563108162383857,0.0,4.831179765612887,4.7736889383954235,5.004023069866719,4.8323630299626075,4.775274798774319,5.003995345274518,24793.07221621724,21074.111383784653,0.85,1.066833697900104,0.6629480645331134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520406167067572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.727177390438,1535.205687777494,0.3775146015340348,0.12563108162383857,6.112874298809886,3.4774356844486944
2824.0,-30.09112896237077,5.016212591882041,35.005173895498665,24.098833451885753,4.993605762378995,-26.582668371519024,-40.099177219066746,1.4851451715263622,-0.18570340921900197,-5.018411060130066,40.0102085634548,42270.89244847102,25752.60866894237,25752.60866894237,68023.5011174134,77343.05040813351,77343.05040813351,25752.60866894237,103095.65907707588,103095.65907707588,103095.65907707588,127888.71039567815,91546.2333478797,56474.07538821363,38969.064399628965,24793.051318602276,0.0,63762.115718231245,21074.093620811935,1535.2044753700775,0.0,0.8867880744207217,2.8170432390383313,0.0014959135982669303,354401.5557297828,1554973.4387398749,4.387603309296646,1554973.4387398749,4.387603309296646,0.85,0.0956169432269599,4.027634451161993,1.2671685599954805,1.0,0.0,4.027634451162091,1.2847953328537192,1.2850924289280392,3.1348451758584965,19320.099499905686,1970.1018696400592,4632.441516551485,4632.441516551485,5.559187002562163,5.016212591882041,-2.3525318645684017,7.368744456450442,3.4774562191965375,3.4774562191965375,0.9935589197704393,0.0,0.0,0.00023122796324196023,7.797522899409323e-05,0.000153252734247867,0.0006172459921914826,0.09561694322710887,0.07174219555440955,0.02387474767269932,0.09561694078680179,0.07174219555429778,0.023874747672662126,0.3775139602504437,0.3775139602504437,0.1256310944242744,0.0,4.8314819042369095,4.7740864647540775,5.004037975270592,4.832707650911061,4.775694061112517,5.0041151405005735,24793.051318602276,21074.093620811935,0.85,1.0668325596034718,0.6629468293566155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452041014575787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.722814679639,1535.2044753700775,0.3775139602504437,0.1256310944242744,6.112874298809886,3.4774562191965375
2825.0,-30.091194529269046,5.016190963872382,35.00516876994896,24.09881316069516,4.993608535837977,-26.58272711359885,-40.099224262498296,1.485141120166894,-0.18540720671671806,-5.018396716294725,40.01019849853448,42270.80400023447,25752.595361159034,25752.595361159034,68023.3993613935,77342.9566856017,77342.9566856017,25752.595361159034,103095.55204676074,103095.55204676074,103095.55204676074,127888.5783500425,91546.16721252595,56474.01452715518,38969.05853930085,24793.02630328176,0.0,63762.08484258261,21074.072357789497,1535.2029104269532,0.0,0.8867881838792059,2.8170410172454567,0.0014959135982669303,354401.75390085415,1554973.0046767946,4.387599631100604,1554973.0046767946,4.387599631100604,0.85,0.09561677391802768,4.027634451161993,1.2671683555888018,1.0,0.0,4.027634451161568,1.2847953550676547,1.2850924491181472,3.1348451216574533,19320.085542568853,1970.1004463877935,4632.441516551485,4632.441516551485,5.55918412982577,5.016190963872382,-2.3525062468893054,7.368697210761687,3.4774767185106517,3.4774767185106517,0.993564776717329,0.0,0.0,0.0002312263841121943,7.797481353001195e-05,0.00015325157058218233,0.0006172413053714814,0.0956167739181849,0.0717420361905902,0.0238747377275947,0.09561677970717644,0.07174203619047224,0.023874737727555443,0.37751332046612884,0.37751332046612884,0.1256311082509308,0.0,4.831778045219323,4.774482187081674,5.004034269747933,4.832989509577999,4.776092267652302,5.00404672454539,24793.02630328176,21074.072357789497,0.85,1.0668314803277108,0.6629457632163952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520414098477494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.718458435562,1535.2029104269532,0.37751332046612884,0.1256311082509308,6.112874298809886,3.4774767185106517
2826.0,-30.091259673973166,5.016169284679311,35.00516364455428,24.09877875996756,4.9936005415221745,-26.58278655249841,-40.09927518256006,1.4851274200465354,-0.18512572194612176,-5.018390006911649,40.010188251950076,42270.733465370984,25752.601503168517,25752.601503168517,68023.33496853951,77342.84957608912,77342.84957608912,25752.601503168517,103095.45107925765,103095.45107925765,103095.45107925765,127888.45384576633,91546.08316039269,56473.967049670784,38969.01790080212,24793.002766508678,0.0,63762.020667310804,21074.052351532377,1535.201601039943,0.0,0.8867882551358592,2.817038097417754,0.0014959135982669303,354401.8465961497,1554972.5627793043,4.387597236622858,1554972.5627793043,4.387597236622858,0.85,0.09561661258648632,4.027634451161993,1.2671681715128948,1.0,0.0,4.027634451161975,1.284795422399312,1.2850925144494874,3.134844957371129,19320.06780403917,1970.0986375611621,4632.441516551485,4632.441516551485,5.559185455694528,5.016169284679311,-2.352486252052744,7.368655536732055,3.477497215047541,3.477497215047541,0.993570632870726,0.0,0.0,0.00023122481516049944,7.797436383177705e-05,0.0001532504513287224,0.0006172367974276866,0.09561661258664264,0.07174188291910429,0.023874729667538352,0.09561660673248187,0.071741882918987,0.02387472966749932,0.377512682036808,0.377512682036808,0.12563112177943772,0.0,4.832072808988414,4.774860262223342,5.004078128446906,4.833264284965537,4.776385284709988,5.004266322203648,24793.002766508678,21074.052351532377,0.85,1.0668315441799254,0.6629453242381657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520418029394253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.714107279953,1535.201601039943,0.377512682036808,0.12563112177943772,6.112874298809886,3.477497215047541
2827.0,-30.091324329135258,5.0161477489547055,35.00515851468857,24.098763428069674,4.993604926984257,-26.582844312659713,-40.09932208629323,1.48512491050791,-0.18478064856816445,-5.018374130220488,40.01017787093208,42270.64832750095,25752.584286952653,25752.584286952653,68023.2326144536,77342.76952018675,77342.76952018675,25752.584286952653,103095.3538071394,103095.3538071394,103095.3538071394,127888.32905728139,91546.03097636192,56473.90978367303,38969.023547432094,24792.975250141983,0.0,63761.99879757408,21074.028962620683,1535.199859165427,0.0,0.8867883735411688,2.817035411693327,0.0014959135982669303,354402.0659449449,1554972.1150842838,4.387593257782654,1554972.1150842838,4.387593257782654,0.8499999999999999,0.09561644126155922,4.027634451161993,1.2671679423796016,1.0,0.0,4.027634451162095,1.2847954373549342,1.285092527407842,3.1348449208800617,19320.056791017334,1970.0975145454702,4632.441516551485,4632.441516551485,5.55918173924915,5.0161477489547055,-2.3524595398288324,7.368607288783538,3.477517660097419,3.477517660097419,0.9935764743135483,0.0,0.0,0.00023122325800868225,7.797394960568912e-05,0.00015324930840299313,0.0006172321941406442,0.09561644126172172,0.07174172178561342,0.023874719476108305,0.09561641985113899,0.07174172178549149,0.02387471947606773,0.3775120438847013,0.3775120438847013,0.1256311379525175,0.0,4.832370982161308,4.775255552710689,5.00408386727122,4.833593481652315,4.776866811307627,5.004137014416983,24792.975250141983,21074.028962620683,0.85,1.0668303048404695,0.662944216377188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520421935001318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.70976239674,1535.199859165427,0.3775120438847013,0.1256311379525175,6.112874298809886,3.477517660097419
2828.0,-30.091388597892397,5.016126214874592,35.00515340389958,24.098733567539625,4.993601298059576,-26.582902526532298,-40.09936902495099,1.4851152266985739,-0.18451900338556015,-5.018364873003407,40.01016816685162,42270.565120829095,25752.58408961367,25752.58408961367,68023.14921044276,77342.6631629568,77342.6631629568,25752.58408961367,103095.24725257047,103095.24725257047,103095.24725257047,127888.20110190033,91545.94909023521,56473.85104810381,38968.99782459044,24792.95384932986,0.0,63761.9516739203,21074.01077193038,1535.1986134565734,0.0,0.8867884558017267,2.817033050494493,0.0014959135982669303,354402.19384062354,1554971.6965831707,4.387590493535289,1554971.6965831707,4.387590493535289,0.85,0.09561627980205409,4.027634451161993,1.2671677401708439,1.0,0.0,4.027634451161277,1.2847954858539263,1.2850925739292924,3.134844802544637,19320.039509605984,1970.0957523319364,4632.441516551485,4632.441516551485,5.559181696649802,5.016126214874592,-2.3524376809785985,7.368563895853191,3.4775381122949622,3.4775381122949622,0.9935823177985607,0.0,0.0,0.00023122171017259796,7.797353507320439e-05,0.00015324817509939357,0.000617227629608023,0.0956162798022036,0.07174156815019427,0.023874711652009332,0.0956162709903413,0.07174156815008209,0.023874711651971997,0.37751140725081367,0.37751140725081367,0.12563115395788899,0.0,4.832662509221734,4.775634110348392,5.004113302385463,4.833845869617846,4.777165891709103,5.004248646838391,24792.95384932986,21074.01077193038,0.85,1.0668297852348418,0.6629434013720514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452042581126096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.705425149192,1535.1986134565734,0.37751140725081367,0.12563115395788899,6.112874298809886,3.4775381122949622
2829.0,-30.09145249244965,5.016104885229438,35.00514832012027,24.09872783990579,4.993611284926147,-26.582959041899052,-40.09941571913657,1.4851178343746991,-0.18413638528875254,-5.018345982872479,40.010158731987666,42270.48248614714,25752.559557418517,25752.559557418517,68023.04204356566,77342.59935951911,77342.59935951911,25752.559557418517,103095.15891693762,103095.15891693762,103095.15891693762,127888.08949152545,91545.91511927999,56473.798245904705,38969.01874819476,24792.93057458782,0.0,63761.94932278257,21073.990988399644,1535.1970463658215,0.0,0.8867885861190755,2.8170302227900192,0.0014959135982669303,354402.4548226376,1554971.2896924517,4.387586114409519,1554971.2896924517,4.387586114409519,0.8499999999999999,0.09561610900442316,4.027634451161993,1.2671675632381816,1.0,0.0,4.027634451160508,1.2847954768323755,1.2850925629284908,3.134844824556827,19320.032340307906,1970.095021266988,4632.441516551485,4632.441516551485,5.55917640091211,5.016104885229438,-2.352408730335473,7.368513615564911,3.4775585290957185,3.4775585290957185,0.9935881511702053,0.0,0.0,0.00023122017135813252,7.797312270176422e-05,0.0001532470486563683,0.0006172230927072871,0.09561610900457214,0.07174140734393009,0.023874701660642057,0.09561609146054895,0.0717414073438183,0.023874701660604854,0.37751077107990205,0.37751077107990205,0.1256311712704946,0.0,4.832964822187364,4.776046974124824,5.004082776863413,4.834209597583708,4.777734238042456,5.003996597134517,24792.93057458782,21073.990988399644,0.85,1.066828143838767,0.6629421298298296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452042966435649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.701093487454,1535.1970463658215,0.37751077107990205,0.1256311712704946,6.112874298809886,3.4775585290957185
