time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2830.0,-30.091516050699962,5.01608351869869,35.005143270086485,24.09869822384792,4.993606126519544,-26.58301676919674,-40.09946258794514,1.4851068450154385,-0.18384409096717036,-5.018338374970682,40.01014954733836,42270.40202842965,25752.56398368966,25752.56398368966,68022.96601211932,77342.50012917699,77342.50012917699,25752.56398368966,103095.06411286665,103095.06411286665,103095.06411286665,127887.976588599,91545.83945395454,56473.74135320364,38968.99788972323,24792.912475732355,0.0,63761.91036545558,21073.975604372503,1535.1960261260235,0.0,0.886788658103479,2.817027265736297,0.0014959135982669303,354402.5599318265,1554970.893592642,4.387583695478269,1554970.893592642,4.387583695478269,0.8500000000000001,0.09561595150544902,4.027634451161993,1.2671673357533293,1.0,0.0,4.027634451162444,1.2847955314036081,1.285092615545596,3.1348446914054096,19320.016371746853,1970.0933929269277,4632.441516551485,4632.441516551485,5.559177356406339,5.01608351869869,-2.3523880483048805,7.368471567003571,3.477578971677555,3.477578971677555,0.9935939919078729,0.0,0.0,0.0002312186406525294,7.797270879020005e-05,0.00015324593186232934,0.000617218594669141,0.09561595150558987,0.0717412570108328,0.023874694494757074,0.09561593531017008,0.07174125701072712,0.023874694494721908,0.3775101376129821,0.3775101376129821,0.12563118601089904,0.0,4.83326788888553,4.776445592405935,5.00409812751019,4.834494284003483,4.778054491354624,5.004173997638873,24792.912475732355,21073.975604372503,0.85,1.0668276032233228,0.6629412730288986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520433495019602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.696767179894,1535.1960261260235,0.3775101376129821,0.12563118601089904,6.112874298809886,3.477578971677555
2831.0,-30.091579187570627,5.016062204502602,35.005138207242204,24.098673287685983,4.993604610473794,-26.583073752871805,-40.09950935197992,1.485099175774125,-0.18354107583945733,-5.018326613504926,40.010139074135346,42270.32292469016,25752.557703530532,25752.557703530532,68022.8806282207,77342.40507392754,77342.40507392754,25752.557703530532,103094.96277745807,103094.96277745807,103094.96277745807,127887.848178062,91545.76926851366,56473.68711927292,38968.980165823035,24792.88540060393,0.0,63761.86556642696,21073.952590513338,1535.1943989289862,0.0,0.886788755895742,2.817024652766918,0.0014959135982669303,354402.72242583847,1554970.4419223883,4.387580409311833,1554970.4419223883,4.387580409311833,0.8499999999999999,0.09561578544368814,4.027634451161993,1.2671671428857376,1.0,0.0,4.027634451160235,1.2847955704217218,1.2850926526190367,3.134844596202928,19320.00155967156,1970.0918825155952,4632.441516551485,4632.441516551485,5.559176000715371,5.016062204502602,-2.352364349966143,7.368426554468745,3.4775993675828283,3.4775993675828283,0.9935998193093795,0.0,0.0,0.000231217120104472,7.797229580594694e-05,0.00015324482429852508,0.0006172141338070061,0.09561578544385055,0.07174110022724277,0.023874685216607787,0.09561575581870017,0.07174110022712091,0.023874685216567233,0.37750950572027125,0.37750950572027125,0.12563120145634638,0.0,4.833567017185999,4.77683817172624,5.004115859265653,4.834785537665482,4.778430786804961,5.004209152440922,24792.88540060393,21073.952590513338,0.85,1.066827013669395,0.6629404981987711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520437305522058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.692445479865,1535.1943989289862,0.37750950572027125,0.12563120145634638,6.112874298809886,3.4775993675828283
2832.0,-30.091641807889715,5.016041041762602,35.00513316862602,24.098652298003458,4.9936113052216395,-26.583129450478044,-40.09955209968609,1.4850989478091146,-0.1833469314103695,-5.018310096110867,40.01012965414301,42270.22957211565,25752.539528800015,25752.539528800015,68022.76910091567,77342.29275571139,77342.29275571139,25752.539528800015,103094.8322845114,103094.8322845114,103094.8322845114,127887.6950732517,91545.68493564418,56473.62175204486,38968.95909288813,24792.862788740305,0.0,63761.821881628435,21073.93337042926,1535.1929170894837,0.0,0.8867888740817191,2.817024027654654,0.0014959135982669303,354402.95062688517,1554970.0356732742,4.387576437845023,1554970.0356732742,4.387576437845023,0.85,0.09561561812326315,4.027634451161993,1.26716692309361,1.0,0.0,4.027634451160724,1.2847955746024136,1.2850926548629957,3.1348445860022243,19319.983761894742,1970.0900676474375,4632.441516551485,4632.441516551485,5.559172077356499,5.016041041762602,-2.3523371393976333,7.368378181160235,3.4776197436648397,3.4776197436648397,0.993605641047097,0.0,0.0,0.00023121561200580918,7.79719182926113e-05,0.00015324369371319787,0.0006172095802225923,0.09561561812341134,0.07174094245178018,0.023874675671631155,0.09561565505150246,0.071740942451669,0.023874675671594153,0.37750887498630964,0.37750887498630964,0.12563121762051574,0.0,4.8338400410646045,4.777208043635312,5.004097269962131,4.834963164700525,4.778718842216733,5.004054322971228,24792.862788740305,21073.93337042926,0.85,1.066825995455361,0.6629394883130666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520441090763467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.688130102864,1535.1929170894837,0.37750887498630964,0.12563121762051574,6.112874298809886,3.4776197436648397
2833.0,-30.091704064307798,5.016019914853339,35.00512816388328,24.098632390983425,4.993611096885829,-26.583185510899032,-40.09959875894708,1.4850925434762565,-0.18299575616282482,-5.018298934395459,40.01012056354624,42270.15368030791,25752.535229111534,25752.535229111534,68022.68890941943,77342.21279666875,77342.21279666875,25752.535229111534,103094.74802578028,103094.74802578028,103094.74802578028,127887.59180413408,91545.6300202395,56473.57090387531,38968.954573737996,24792.843778353796,0.0,63761.79835209179,21073.917211600725,1535.1917651694466,0.0,0.8867889638143385,2.817020711032012,0.0014959135982669303,354403.1048350019,1554969.64362984,4.387573422512146,1554969.64362984,4.387573422512146,0.85,0.09561545748414219,4.027634451161993,1.267166756601073,1.0,0.0,4.027634451161281,1.2847956076592213,1.2850926860010197,3.134844505345072,19319.972172438316,1970.0888858517758,4632.441516551485,4632.441516551485,5.559171149187529,5.016019914853339,-2.3523138419635874,7.368333756816926,3.477640129912444,3.477640129912444,0.9936114656892697,0.0,0.0,0.00023121411268003797,7.797150623749996e-05,0.000153242606442538,0.0006172052010938249,0.09561545748428349,0.07174078991092972,0.023874667573353766,0.09561548040921707,0.07174078991082371,0.02387466757331848,0.377508244063484,0.377508244063484,0.12563123216800634,0.0,4.834128494057381,4.777593259017067,5.004094370968062,4.835303178232607,4.779155281634303,5.004104000598829,24792.843778353796,21073.917211600725,0.85,1.0668251314650672,0.6629385427131883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520444845037952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.683822969553,1535.1917651694466,0.377508244063484,0.12563123216800634,6.112874298809886,3.477640129912444
2834.0,-30.091765970046705,5.0159988202784405,35.00512316188466,24.098607489746087,4.993609290127569,-26.583241415476802,-40.09964534835888,1.4850847355568573,-0.1826896341009956,-5.018287940975612,40.01011063398727,42270.079196470455,25752.531348987788,25752.531348987788,68022.61054545824,77342.11902162166,77342.11902162166,25752.531348987788,103094.65037060945,103094.65037060945,103094.65037060945,127887.47026957246,91545.56050030448,56473.52067515016,38968.93313906035,24792.81989896301,0.0,63761.75303802336,21073.89691411856,1535.1903370797668,0.0,0.8867890557283763,2.817017967512835,0.0014959135982669303,354403.25671803014,1554969.2154051876,4.387570333876334,1554969.2154051876,4.387570333876334,0.85,0.09561529427653828,4.027634451161993,1.2671665659314026,1.0,0.0,4.027634451162511,1.2847956472648197,1.285092723700211,3.1348444087091654,19319.957500812703,1970.087389762325,4632.441516551485,4632.441516551485,5.559170311589528,5.0159988202784405,-2.352290684590929,7.368289504869369,3.4776604916977543,3.4776604916977543,0.9936172833422156,0.0,0.0,0.0002312126218085801,7.797109480124635e-05,0.00015324152700733375,0.0006172008535234083,0.09561529427669205,0.07174063554213309,0.02387465873455896,0.09561530825406384,0.07174063554201772,0.02387465873452056,0.3775076141669857,0.3775076141669857,0.12563124636163983,0.0,4.834418345710446,4.77797559948084,5.004105727341937,4.835598306874601,4.779525803476417,5.004172058415975,24792.81989896301,21073.89691411856,0.85,1.0668246606220815,0.6629378456903989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520448577497327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.67952103905,1535.1903370797668,0.3775076141669857,0.12563124636163983,6.112874298809886,3.4776604916977543
2835.0,-30.09182737756453,5.0159778688466785,35.005118179192955,24.09859177367764,4.993615526486481,-26.58329606723158,-40.099687956366665,1.4850842161526636,-0.1823974200021894,-5.018271661969664,40.010101192345175,42269.990405445475,25752.514171811403,25752.514171811403,68022.50457725688,77342.03006225266,77342.03006225266,25752.514171811403,103094.54423406406,103094.54423406406,103094.54423406406,127887.3412186847,91545.49885119329,56473.459194382434,38968.93295201206,24792.796984620636,0.0,63761.72993663269,21073.87743692754,1535.1888446516866,0.0,0.8867891727791195,2.8170160243212687,0.0014959135982669303,354403.4816258192,1554968.8082226445,4.387566400559201,1554968.8082226445,4.387566400559201,0.8500000000000001,0.09561512721095214,4.027634451161993,1.2671663510845979,1.0,0.0,4.02763445116182,1.2847956527485511,1.2850927272850734,3.134844395329104,19319.944490261438,1970.0860630553184,4632.441516551485,4632.441516551485,5.559166603571559,5.0159778688466785,-2.3522636340126777,7.368241502859356,3.4776808280257487,3.4776808280257487,0.9936230937216425,0.0,0.0,0.0002312111429444954,7.797071852696982e-05,0.00015324042441752558,0.0006171964126947115,0.09561512721110071,0.07174047823889,0.023874648972210706,0.09561516196690464,0.07174047823877854,0.02387464897217361,0.3775069851739479,0.3775069851739479,0.1256312611350806,0.0,4.834703408801602,4.778361934220584,5.004085878972774,4.835874241967474,4.77993813336542,5.004037442364904,24792.796984620636,21073.87743692754,0.85,1.0668233852007876,0.6629366933339793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520452288934245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.675224058603,1535.1888446516866,0.3775069851739479,0.1256312611350806,6.112874298809886,3.4776808280257487
2836.0,-30.091888483570475,5.0159568833367345,35.0051132123869,24.098562157619767,4.993610210403961,-26.58335160291388,-40.09973070407284,1.4850733297465997,-0.18210161948360337,-5.01826369174752,40.010091689664556,42269.90344311689,25752.518261193334,25752.518261193334,68022.42170431023,77341.93140513825,77341.93140513825,25752.518261193334,103094.44966633158,103094.44966633158,103094.44966633158,127887.22612444445,91545.42270555212,56473.39474352775,38968.91995780485,24792.776458112876,0.0,63761.69641591773,21073.859989395944,1535.1876753341512,0.0,0.8867892477591338,2.8170130635225528,0.0014959135982669303,354403.5917410016,1554968.3984078185,4.387563880967072,1554968.3984078185,4.387563880967072,0.85,0.09561496903979194,4.027634451161993,1.2671661219513042,1.0,0.0,4.027634451161755,1.2847957067160969,1.2850927793743014,3.1348442636506917,19319.9284203336,1970.0844243787226,4632.441516551485,4632.441516551485,5.5591674863418925,5.0159568833367345,-2.3522426857698613,7.368199569106595,3.477701172377631,3.477701172377631,0.9936289063936089,0.0,0.0,0.00023120967135030802,7.797034102069412e-05,0.0001532393303296139,0.0006171920061085458,0.09561496903993759,0.07174032786980897,0.02387464117012862,0.09561499672817005,0.0717403278696997,0.023874641170092255,0.3775063574008915,0.3775063574008915,0.12563127448685038,0.0,4.834992176870742,4.778738713143923,5.004109625699186,4.836162072263903,4.780260941109191,5.004219769152087,24792.776458112876,21073.859989395944,0.85,1.0668226463204455,0.662935677987458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520455970503092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.67093499566,1535.1876753341512,0.3775063574008915,0.12563127448685038,6.112874298809886,3.477701172377631
2837.0,-30.091949114771566,5.015935939033162,35.00510822788935,24.09853725638243,4.993608183036703,-26.583406382265103,-40.099777083937056,1.4850654505294012,-0.18178946989439737,-5.018252228526148,40.010081240748434,42269.833737134584,25752.513316428656,25752.513316428656,68022.34705356324,77341.83857850847,77341.83857850847,25752.513316428656,103094.35189493712,103094.35189493712,103094.35189493712,127887.10109695839,91545.35353039029,56473.348689013044,38968.89426819694,24792.74920202126,0.0,63761.6434702182,21073.83682171807,1535.1860427376068,0.0,0.8867893439450104,2.817010295608622,0.0014959135982669303,354403.7501148916,1554967.9477855158,4.387560648783829,1554967.9477855158,4.387560648783829,0.85,0.09561480418354824,4.027634451161993,1.2671659323805944,1.0,0.0,4.027634451161095,1.2847957465918083,1.2850928173831393,3.1348441663557365,19319.913821469607,1970.0829357088921,4632.441516551485,4632.441516551485,5.5591664189210395,5.015935939033162,-2.3522192077778583,7.36815514681102,3.4777214715302094,3.4777214715302094,0.9936347061514884,0.0,0.0,0.00023120821119920445,7.796993144063289e-05,0.00015323827975857155,0.0006171877747924222,0.09561480418371024,0.071740172302898,0.02387463188081223,0.0956148114688409,0.07174017230277646,0.023874631880771786,0.37750573028165724,0.37750573028165724,0.12563128933282025,0.0,4.835282003654356,4.7791151084361445,5.004138769072711,4.83646275863174,4.780642422314145,5.004277141571492,24792.74920202126,21073.83682171807,0.85,1.066822361398748,0.6629351352412675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520459633997145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.66664992609,1535.1860427376068,0.37750573028165724,0.12563128933282025,6.112874298809886,3.4777214715302094
2838.0,-30.092009312709436,5.015915066483958,35.00510324716425,24.09851710489022,4.993609134020674,-26.583460473784637,-40.09981962209565,1.4850602950950493,-0.18146436100880692,-5.018239299498321,40.010071381635164,42269.749788728564,25752.504705904576,25752.504705904576,68022.25449463315,77341.75304112156,77341.75304112156,25752.504705904576,103094.25774702613,103094.25774702613,103094.25774702613,127886.98255991335,91545.2926753064,56473.289422909824,38968.89250266286,24792.72481288722,0.0,63761.61731555007,21073.816090954137,1535.184541239147,0.0,0.8867894454559444,2.817007528409929,0.0014959135982669303,354403.9287401777,1554967.5225992724,4.387557237660471,1554967.5225992724,4.387557237660471,0.85,0.0956146401754627,4.027634451161993,1.267165745557286,1.0,0.0,4.027634451162813,1.284795773703577,1.2850928426385002,3.134844100204235,19319.900978491438,1970.081626089586,4632.441516551485,4632.441516551485,5.559164560176776,5.015915066483958,-2.3521946574964856,7.368109723980443,3.477741748137526,3.477741748137526,0.9936404994678646,0.0,0.0,0.00023120676149057038,7.796955578837935e-05,0.00015323720570219104,0.0006171834488859416,0.09561464017561626,0.0717400171886312,0.02387462298698506,0.0956146349731734,0.07174001718851598,0.02387462298694672,0.377505103913393,0.377505103913393,0.12563130571737796,0.0,4.835575745166182,4.779499447576427,5.004159707982353,4.836774938489498,4.781061315429383,5.004268050049518,24792.72481288722,21073.816090954137,0.85,1.06682134736322,0.6629340905758344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520463269026929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.662372331575,1535.184541239147,0.377505103913393,0.12563130571737796,6.112874298809886,3.477741748137526
2839.0,-30.0920691713046,5.015894269523076,35.005098284011225,24.098496848624222,4.993611045357706,-26.58351416382465,-40.099862090405054,1.4850560378770161,-0.18116548216573847,-5.01822613595428,40.01006193200921,42269.66705055448,25752.49563530578,25752.49563530578,68022.16268586027,77341.66297545552,77341.66297545552,25752.49563530578,103094.1586107613,103094.1586107613,103094.1586107613,127886.86123325716,91545.22754370383,56473.231618800026,38968.88436100423,24792.702622495864,0.0,63761.58698350009,21073.797229121483,1535.183159086066,0.0,0.8867895466776403,2.8170051337052637,0.0014959135982669303,354404.11060557247,1554967.11507275,4.387553836257058,1554967.11507275,4.387553836257058,0.8499999999999999,0.09561447771234341,4.027634451161993,1.2671655444474892,1.0,0.0,4.027634451161052,1.2847957965964238,1.2850928636844747,3.1348440443467154,19319.887232988258,1970.0802244383412,4632.441516551485,4632.441516551485,5.5591626021167,5.015894269523076,-2.3521699286197877,7.368064198142864,3.4777620114835712,3.4777620114835712,0.993646288995306,0.0,0.0,0.00023120531996241372,7.79691807546303e-05,0.00015323613920778344,0.0006171791534363236,0.09561447771249096,0.0717398631895705,0.023874614522920452,0.09561447852269567,0.0717398631894598,0.02387461452288361,0.3775044788787617,0.3775044788787617,0.12563132285449735,0.0,4.835867792437909,4.779884515003346,5.004171667205469,4.837060653788569,4.781449740649691,5.004244536480712,24792.702622495864,21073.797229121483,0.85,1.066820414985322,0.6629331083226147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520466878082945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.658101395727,1535.183159086066,0.3775044788787617,0.12563132285449735,6.112874298809886,3.4777620114835712
2840.0,-30.09212859940168,5.015873617138905,35.00509335664758,24.098486196622275,4.993618432578208,-26.583566918747525,-40.09990441901607,1.4850567519232083,-0.18082225698231014,-5.01820962061168,40.01005304814477,42269.58558913157,25752.478286100508,25752.478286100508,68022.06387523208,77341.58977352317,77341.58977352317,25752.478286100508,103094.06805962368,103094.06805962368,103094.06805962368,127886.75048076935,91545.1813189411,56473.17713454607,38968.893538216704,24792.682421145673,0.0,63761.57595936238,21073.78005797382,1535.181815771849,0.0,0.8867896629111006,2.817002547053713,0.0014959135982669303,354404.3387789785,1554966.7319454493,4.387549930406445,1554966.7319454493,4.387549930406445,0.85,0.09561431377787406,4.027634451161993,1.2671653098193931,1.0,0.0,4.0276344511614495,1.284795796211313,1.2850928614604402,3.134844045286368,19319.877477622224,1970.0792296678503,4632.441516551485,4632.441516551485,5.559158856963045,5.015873617138905,-2.35214271250451,7.368016329643416,3.477782262844512,3.477782262844512,0.993652075098432,0.0,0.0,0.00023120388880980083,7.796880695620426e-05,0.00015323508185359657,0.0006171748948001735,0.09561431377801416,0.07173970814130533,0.023874605636708828,0.09561431959483595,0.07173970814120022,0.023874605636673846,0.37750385521144564,0.37750385521144564,0.12563134006285773,0.0,4.83616550034651,4.780288446287841,5.004149576683801,4.837387363629375,4.78193548101774,5.004092620895733,24792.682421145673,21073.78005797382,0.85,1.0668190497453367,0.662931945347015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520470466795998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.653835251447,1535.181815771849,0.37750385521144564,0.12563134006285773,6.112874298809886,3.477782262844512
2841.0,-30.092187675249377,5.015852877458761,35.00508843888441,24.098457069508754,4.99360968121798,-26.583620970548907,-40.0999506941065,1.4850429765167217,-0.18045405663764313,-5.018204021035065,40.010043473049855,42269.522105729644,25752.48876161727,25752.48876161727,68022.01086734692,77341.50709423465,77341.50709423465,25752.48876161727,103093.99585585191,103093.99585585191,103093.99585585191,127886.65764226063,91545.11894093585,56473.1339524274,38968.87220945383,24792.66178640871,0.0,63761.53399586254,21073.7625184474,1535.1806931345752,0.0,0.8867897260865744,2.8169983569302,0.0014959135982669303,354404.4161418849,1554966.3190080866,4.38754780748996,1554966.3190080866,4.38754780748996,0.85,0.09561415957405238,4.027634451161993,1.267165127391927,1.0,0.0,4.027634451161196,1.2847958635931271,1.2850929270299092,3.1348438808777765,19319.864313243703,1970.0778872748292,4632.441516551485,4632.441516551485,5.559161118301202,5.015852877458761,-2.352123526134037,7.367976403592799,3.4778025231578256,3.4778025231578256,0.9936578637593787,0.0,0.0,0.0002312024661481788,7.79683983088305e-05,0.00015323406783934832,0.0006171708107214533,0.09561415957419782,0.07173956079767706,0.02387459877652076,0.09561411426575889,0.07173956079756794,0.023874598776484443,0.3775032340391007,0.3775032340391007,0.12563135527049918,0.0,4.836480327141203,4.780694313360186,5.004190277721875,4.837749964397403,4.782328402089831,5.004363730350519,24792.66178640871,21073.7625184474,0.85,1.066818920507164,0.662931386005746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520474029701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.649575736192,1535.1806931345752,0.3775032340391007,0.12563135527049918,6.112874298809886,3.4778025231578256
2842.0,-30.092246293922265,5.0158322811916065,35.005083510774604,24.098441493138694,4.993614940754008,-26.583673209603198,-40.09999291794372,1.4850418564342158,-0.1801447540871095,-5.018187582616813,40.010033336154926,42269.44379926095,25752.471552058567,25752.471552058567,68021.91535131952,77341.42252805339,77341.42252805339,25752.471552058567,103093.89408011196,103093.89408011196,103093.89408011196,127886.52820622342,91545.06016404429,56473.081435249,38968.865254216995,24792.634126111454,0.0,63761.499380328445,21073.739007194734,1535.178923009326,0.0,0.8867898464658757,2.8169962076161608,0.0014959135982669303,354404.64325266914,1554965.8818425206,4.38754376232572,1554965.8818425206,4.38754376232572,0.8499999999999999,0.09561399238442575,4.027634451161993,1.2671649636467923,1.0,0.0,4.027634451161551,1.284795871748139,1.2850929333730376,3.1348438609799163,19319.85190885139,1970.076622378834,4632.441516551485,4632.441516551485,5.559157403292898,5.0158322811916065,-2.3520964046703576,7.367928685861964,3.4778227227162137,3.4778227227162137,0.9936636350617754,0.0,0.0,0.0002312010545041865,7.796802543910519e-05,0.0001532330290650813,0.0006171666269184285,0.09561399238458486,0.07173940351102508,0.023874588873559786,0.09561394404656692,0.0717394035109057,0.023874588873520054,0.377502615249458,0.377502615249458,0.1256313726721931,0.0,4.836786649578926,4.78110184120419,5.0041918997476955,4.838042828529694,4.782763116867272,5.004229647860427,24792.634126111454,21073.739007194734,0.85,1.066818001652977,0.6629305177898911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520477571489174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.64532129673,1535.178923009326,0.377502615249458,0.1256313726721931,6.112874298809886,3.4778227227162137
2843.0,-30.09230452920847,5.01581182624153,35.00507863227705,24.098420224059396,4.99362299101628,-26.58372482453651,-40.10003130007533,1.4850432863435181,-0.17999864465247128,-5.018171088258828,40.01002492499967,42269.35107535535,25752.45459400918,25752.45459400918,68021.80566936453,77341.30355310244,77341.30355310244,25752.45459400918,103093.75814711161,103093.75814711161,103093.75814711161,127886.37453416374,91544.96795318309,56473.01547543279,38968.83608638922,24792.616387052123,0.0,63761.45247344134,21073.723928994303,1535.1777144887124,0.0,0.8867899608804981,2.8169962118354186,0.0014959135982669303,354404.8711364231,1554965.519101586,4.387539917596178,1554965.519101586,4.387539917596178,0.8499999999999999,0.09561383138164259,4.027634451161993,1.2671647169301288,1.0,0.0,4.027634451161588,1.2847958679547142,1.28509292777684,3.134843870235701,19319.8324484875,1970.0746379739771,4632.441516551485,4632.441516551485,5.55915374257763,5.01581182624153,-2.3520691959774087,7.367881022218938,3.4778429309713865,3.4778429309713865,0.9936694088489676,0.0,0.0,0.0002311996521007076,7.796768649609574e-05,0.00015323196560461188,0.0006171623436884043,0.09561383138177566,0.0717392510583503,0.023874580323425366,0.09561388125695884,0.07173925105825045,0.023874580323392132,0.3775019987373086,0.3775019987373086,0.12563138948546962,0.0,4.837057609011481,4.781472374038913,5.0041630709208675,4.838172443606368,4.78298577459293,5.004079122008704,24792.616387052123,21073.723928994303,0.85,1.066817066278372,0.6629295512513907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520481085869876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.641074046807,1535.1777144887124,0.3775019987373086,0.12563138948546962,6.112874298809886,3.4778429309713865
2844.0,-30.092362413555694,5.015791371027642,35.00507378353728,24.098395218048267,4.993621129031476,-26.58377711485638,-40.100073523912556,1.485035830331386,-0.17970756522657894,-5.018161201851333,40.01001603476111,42269.275946455185,25752.454625666545,25752.454625666545,68021.73057212173,77341.20976410173,77341.20976410173,25752.454625666545,103093.66438976828,103093.66438976828,103093.66438976828,127886.26236790902,91544.89677365494,56472.96295600538,38968.81535294395,24792.597978140733,0.0,63761.41333108468,21073.708281419622,1535.1766193860956,0.0,0.8867900433956575,2.8169935370410166,0.0014959135982669303,354405.0077257082,1554965.1356996903,4.387537144800041,1554965.1356996903,4.387537144800041,0.85,0.09561367553530518,4.027634451161993,1.2671645207656552,1.0,0.0,4.0276344511611315,1.2847959057138825,1.2850929637537112,3.134843778105039,19319.81742661805,1970.0731061695942,4632.441516551485,4632.441516551485,5.559153749411469,5.015791371027642,-2.3520468313064726,7.367838202334115,3.4778631475300994,3.4778631475300994,0.9936751850085999,0.0,0.0,0.00023119825815619123,7.79673136295176e-05,0.00015323094452667364,0.000617158231159723,0.09561367553544269,0.07173910279783892,0.02387457273760377,0.09561373116137242,0.07173910279773575,0.02387457273756943,0.3775013820744752,0.3775013820744752,0.12563140398174186,0.0,4.837333121410154,4.781838745468235,5.004165010156612,4.838453636624763,4.783322975723593,5.004191567504336,24792.597978140733,21073.708281419622,0.85,1.0668165433992987,0.6629287799341841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520484577266901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.636832523443,1535.1766193860956,0.3775013820744752,0.12563140398174186,6.112874298809886,3.4778631475300994
2845.0,-30.092419837796815,5.015770875589835,35.00506891295181,24.09837101530286,4.993614270236957,-26.58382949066935,-40.10011578267438,1.4850239231086833,-0.17929280877797282,-5.018153275729338,40.010005700976805,42269.202840912134,25752.45945253675,25752.45945253675,68021.66229344888,77341.13938504829,77341.13938504829,25752.45945253675,103093.59883758504,103093.59883758504,103093.59883758504,127886.17064485364,91544.8467956352,56472.9102514957,38968.81838237722,24792.571807268596,0.0,63761.39018964581,21073.686036178307,1535.1751273798216,0.0,0.8867901211604069,2.8169890062072795,0.0014959135982669303,354405.1172319807,1554964.6900432936,4.387534531634514,1554964.6900432936,4.387534531634514,0.8500000000000001,0.09561351686284043,4.027634451161993,1.2671643548225986,1.0,0.0,4.027634451160919,1.2847959642737838,1.2850930205503708,3.1348436352215403,19319.80687915718,1970.0720306279086,4632.441516551485,4632.441516551485,5.559154791382576,5.015770875589835,-2.3520259516616786,7.367796827251514,3.4778833299176455,3.4778833299176455,0.9936809514050415,0.0,0.0,0.00023119687529939563,7.796694045618159e-05,0.00015322993484321402,0.0006171541645238363,0.09561351686299874,0.07173895241182944,0.023874564451169297,0.09561349283660683,0.07173895241171066,0.02387456445112977,0.3775007652856579,0.3775007652856579,0.12563141847178722,0.0,4.837635640875931,4.782227596229006,5.00420757592093,4.83886046695136,4.783798029112745,5.004392911712557,24792.571807268596,21073.686036178307,0.85,1.0668158597410082,0.6629278739875438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452048804762557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.632596089381,1535.1751273798216,0.3775007652856579,0.12563141847178722,6.112874298809886,3.4778833299176455
2846.0,-30.092476932552202,5.015750624635794,35.00506406026271,24.09835938541221,4.993627723243202,-26.583879538611267,-40.10015392033381,1.4850303293015155,-0.17909130137144302,-5.018131863284023,40.009996481077245,42269.114052401485,25752.43011448491,25752.43011448491,68021.5441668864,77341.03756878352,77341.03756878352,25752.43011448491,103093.46768326842,103093.46768326842,103093.46768326842,127886.0151978072,91544.77347060757,56472.84995422254,38968.80390709448,24792.54751453877,0.0,63761.351421633255,21073.665387357956,1535.1734339769823,0.0,0.8867902635363345,2.8169888560261716,0.0014959135982669303,354405.4130636781,1554964.2924245442,4.3875297473099115,1554964.2924245442,4.3875297473099115,0.85,0.095613347931281,4.027634451161993,1.2671641163481402,1.0,0.0,4.0276344511626165,1.284795937143574,1.2850929916473113,3.1348437014180184,19319.79140449724,1970.0704526517454,4632.441516551485,4632.441516551485,5.559148458209943,5.015750624635794,-2.351995151389453,7.367745776025247,3.4779034660789536,3.4779034660789536,0.9936867045939868,0.0,0.0,0.00023119550038463643,7.79666036763729e-05,0.00015322889670826351,0.0006171499832957446,0.09561334793142705,0.07173879404903576,0.023874553882391288,0.09561339762192306,0.07173879404892618,0.02387455388235482,0.3775001500040472,0.3775001500040472,0.12563143542282,0.0,4.83790855936229,4.782602899610083,5.004172254849152,4.8390405619125545,4.784144704851656,5.004071689393982,24792.54751453877,21073.665387357956,0.85,1.0668146557478346,0.6629268845462428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520491490400922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.628366943298,1535.1734339769823,0.3775001500040472,0.12563143542282,6.112874298809886,3.4779034660789536
2847.0,-30.0925336349421,5.015730331838584,35.005059251192414,24.098339932411932,4.993624005556626,-26.583930950603726,-40.10019603939725,1.485021321217468,-0.17867518764933266,-5.01812382100029,40.00998804618967,42269.043454568826,25752.435135665248,25752.435135665248,68021.47859023407,77340.97369581195,77340.97369581195,25752.435135665248,103093.4088314772,103093.4088314772,103093.4088314772,127885.94097091681,91544.73097868265,56472.800737436315,38968.811379162595,24792.532139439616,0.0,63761.34351860221,21073.652318523673,1535.1725560357306,0.0,0.8867903350158904,2.8169843209368293,0.0014959135982669303,354405.5241749253,1554963.9286604077,4.387527345349499,1554963.9286604077,4.387527345349499,0.85,0.09561319601111083,4.027634451161993,1.2671639454597607,1.0,0.0,4.027634451162642,1.2847959821048165,1.2850930348645222,3.134843591714634,19319.782436916736,1970.0695382130225,4632.441516551485,4632.441516551485,5.559149542126558,5.015730331838584,-2.3519741397625276,7.367704471601112,3.477923641833801,3.477923641833801,0.9936924690953717,0.0,0.0,0.00023119413492599333,7.796623173979603e-05,0.0001532279031861973,0.0006171459817520428,0.09561319601124073,0.0717386488694163,0.023874547141824423,0.09561319672046013,0.07173864886931884,0.02387454714179199,0.37749953536556125,0.37749953536556125,0.12563144964588513,0.0,4.83821357995032,4.783004913905529,5.004185256406458,4.839448633350969,4.784628221727701,5.004252556182166,24792.532139439616,21073.652318523673,0.85,1.066813759506008,0.662925859494114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452049491342404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.624142483772,1535.1725560357306,0.37749953536556125,0.12563144964588513,6.112874298809886,3.477923641833801
2848.0,-30.092589994113343,5.015710036964582,35.00505442008527,24.098315310571365,4.99361982646909,-26.58398209971495,-40.10023808861149,1.485011932069959,-0.17832561222991217,-5.018113991520287,40.00997778617593,42268.97416772436,25752.435384880187,25752.435384880187,68021.40955260454,77340.89067335404,77340.89067335404,25752.435384880187,103093.32605823422,103093.32605823422,103093.32605823422,127885.8315403476,91544.66901226122,56472.752506628436,38968.79611736976,24792.505482113374,0.0,63761.30159948314,21073.629659796366,1535.1709904406134,0.0,0.886790422201359,2.816980869976922,0.0014959135982669303,354405.6599779041,1554963.4861857097,4.387524415616432,1554963.4861857097,4.387524415616432,0.85,0.09561303644714321,4.027634451161993,1.267163738855161,1.0,0.0,4.027634451162749,1.2847960288316682,1.2850930798583793,3.134843477703251,19319.769359399685,1970.0682046774061,4632.441516551485,4632.441516551485,5.5591495959243105,5.015710036964582,-2.351951863691772,7.367661900656354,3.4779437712143686,3.4779437712143686,0.9936982203469624,0.0,0.0,0.0002311927777398156,7.796586042166542e-05,0.00015322691731815016,0.0006171420110359318,0.09561303644730133,0.07173849796442495,0.023874538482876382,0.09561299148147967,0.07173849796430631,0.023874538482836896,0.3774989231122395,0.3774989231122395,0.12563146459460162,0.0,4.838524867382603,4.783407571471571,5.0042214403924845,4.839788379290383,4.785036840012594,5.004384868545515,24792.505482113374,21073.629659796366,0.85,1.06681337811893,0.6629252086671173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520498312925056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.619923981476,1535.1709904406134,0.3774989231122395,0.12563146459460162,6.112874298809886,3.4779437712143686
2849.0,-30.092645984418866,5.015689836018696,35.005049586643636,24.098289536219113,4.993622745713357,-26.58403220692918,-40.100276191346325,1.4850089682229521,-0.17814517084286763,-5.018099631514893,40.00996805596566,42268.89014753459,25752.4241135063,25752.4241135063,68021.31426104088,77340.7743259992,77340.7743259992,25752.4241135063,103093.1984395055,103093.1984395055,103093.1984395055,127885.67878488879,91544.576445786,56472.692267318416,38968.76019829732,24792.480345383283,0.0,63761.2405436806,21073.60829357579,1535.169405460772,0.0,0.8867905305283876,2.816980173273393,0.0014959135982669303,354405.85837418056,1554963.0665594756,4.3875207754544245,1554963.0665594756,4.3875207754544245,0.8500000000000001,0.09561287451821997,4.027634451161993,1.2671635163156316,1.0,0.0,4.027634451161684,1.2847960454813583,1.285093094779543,3.13484343707877,19319.74982398631,1970.0662126196316,4632.441516551485,4632.441516551485,5.5591471627853615,5.015689836018696,-2.3519262711866973,7.367616107205393,3.477963866147109,3.477963866147109,0.9937039617563169,0.0,0.0,0.00023119142944356575,7.796552395457174e-05,0.000153225905488994,0.0006171379357579638,0.09561287451837222,0.07173834510558637,0.023874529412785853,0.09561288079877783,0.07173834510547213,0.023874529412747838,0.37749831307408366,0.37749831307408366,0.12563148153890755,0.0,4.8388053951045435,4.783775540460226,5.004238681280242,4.839954460672004,4.785274641016258,5.004334952436807,24792.480345383283,21073.60829357579,0.85,1.0668129051604924,0.6629245257324887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452050169185045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.615710464916,1535.169405460772,0.37749831307408366,0.12563148153890755,6.112874298809886,3.477963866147109
2850.0,-30.0927015440831,5.015669756858925,35.00504478708966,24.09827368045228,4.993629263365722,-26.584081566680457,-40.100314224231965,1.4850092859623494,-0.17788023260555974,-5.018083855889049,40.009959376133644,42268.807518647256,25752.40949917256,25752.40949917256,68021.21701781981,77340.6836500036,77340.6836500036,25752.40949917256,103093.09314917616,103093.09314917616,103093.09314917616,127885.55386009777,91544.51083352116,56472.63470216183,38968.75125706592,24792.460710921612,0.0,63761.21196798753,21073.59160428337,1535.1681050629234,0.0,0.8867906422571135,2.8169785302815677,0.0014959135982669303,354406.076328615,1554962.6922320528,4.387517020984282,1554962.6922320528,4.387517020984282,0.85,0.09561271471685792,4.027634451161993,1.2671633294923232,1.0,0.0,4.027634451161732,1.2847960467577186,1.285093094337156,3.1348434339645093,19319.735977043194,1970.064800624392,4632.441516551485,4632.441516551485,5.559144008005385,5.015669756858925,-2.3518996126584804,7.367569369517405,3.4779839555900414,3.4779839555900414,0.9937097015971547,0.0,0.0,0.00023119009152470176,7.796518810562244e-05,0.00015322490341907933,0.0006171338997866529,0.09561271471699473,0.07173819377283955,0.023874520944155184,0.09561275608855747,0.0717381937727369,0.02387452094412102,0.37749770297205865,0.37749770297205865,0.12563149895459308,0.0,4.839079112766115,4.784143329701067,5.0042291709813185,4.840203623283514,4.785644394656003,5.004221129367352,24792.460710921612,21073.59160428337,0.85,1.066811858155568,0.6629235269221212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520505048662569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.611502459324,1535.1681050629234,0.37749770297205865,0.12563149895459308,6.112874298809886,3.4779839555900414
2851.0,-30.09275673606642,5.015649611715035,35.00503999618305,24.098249442782276,4.993622533060697,-26.584131920337793,-40.10035613374782,1.4849977173313362,-0.17748141440767995,-5.018076921211397,40.00995002889695,42268.74274989693,25752.417417266828,25752.417417266828,68021.16016716376,77340.61251660276,77340.61251660276,25752.417417266828,103093.02993386959,103093.02993386959,103093.02993386959,127885.47002514964,91544.45925201761,56472.58948530866,38968.744185232164,24792.440091280052,0.0,63761.18427651221,21073.574077588044,1535.1669500497658,0.0,0.8867907114026629,2.8169740934355003,0.0014959135982669303,354406.1721374468,1554962.2891221365,4.3875146974559085,1554962.2891221365,4.3875146974559085,0.85,0.09561256215131797,4.027634451161993,1.2671631580544638,1.0,0.0,4.027634451162801,1.2847961036225382,1.2850931495074656,3.134843295216964,19319.725091179906,1970.0636905752633,4632.441516551485,4632.441516551485,5.559145717275591,5.015649611715035,-2.3518794604696702,7.3675290721847055,3.4780040481035415,3.4780040481035415,0.9937154423152975,0.0,0.0,0.00023118876246693785,7.796481802568395e-05,0.0001532239444412539,0.0006171300373745254,0.09561256215146069,0.07173804805386373,0.023874514097596965,0.0956125410141068,0.07173804805375664,0.02387451409756133,0.3774970930533462,0.3774970930533462,0.1256315151359709,0.0,4.839379817281383,4.784530110408525,5.004270698058633,4.840595506803709,4.786090384249803,5.004449993719163,24792.440091280052,21073.574077588044,0.85,1.066811429853269,0.6629227990275506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520508379657722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.607301214568,1535.1669500497658,0.3774970930533462,0.1256315151359709,6.112874298809886,3.4780040481035415
2852.0,-30.09281153926759,5.015629701218896,35.00503522074243,24.09823777796703,4.9936356587028685,-26.584179938298522,-40.10039392216129,1.4850040577331136,-0.1772789493674054,-5.018055776467074,40.009940897563304,42268.662547487766,25752.389259536638,25752.389259536638,68021.0518070244,77340.51208050287,77340.51208050287,25752.389259536638,103092.9013400395,103092.9013400395,103092.9013400395,127885.3171996529,91544.38624968854,56472.53671667066,38968.72170335321,24792.41585961339,0.0,63761.1375629666,21073.55348067138,1535.1652636226895,0.0,0.8867908520947202,2.81697389942338,0.0014959135982669303,354406.4642713012,1554961.8953233554,4.387509969719454,1554961.8953233554,4.387509969719454,0.85,0.09561239538502539,4.027634451161993,1.2671629206789663,1.0,0.0,4.027634451161446,1.2847960766860642,1.285093120869145,3.1348433609407205,19319.709684622914,1970.0621195436684,4632.441516551485,4632.441516551485,5.55913963889768,5.015629701218896,-2.3518488662521,7.367478567470997,3.4780240872465664,3.4780240872465664,0.9937211677847333,0.0,0.0,0.00023118744277825644,7.796448433833237e-05,0.00015322295843992406,0.0006171260661216003,0.09561239538517034,0.07173789145358561,0.023874503931584735,0.09561244456498852,0.07173789145347685,0.023874503931548538,0.3774964846786257,0.3774964846786257,0.12563153341982983,0.0,4.839651254053365,4.784902980048457,5.004236769126749,4.84077682709966,4.786434544158908,5.004141263145698,24792.41585961339,21073.55348067138,0.85,1.0668105119650817,0.6629220268497534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452051168861057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.6031054837,1535.1652636226895,0.3774964846786257,0.12563153341982983,6.112874298809886,3.4780240872465664
2853.0,-30.09286599768173,5.015609749592364,35.00503048680308,24.09821825511756,4.993632288585697,-26.584229295635378,-40.10043192012233,1.4849955865386124,-0.17687725309525604,-5.018047511303173,40.00993255549521,42268.58463573672,25752.39419518382,25752.39419518382,68020.97883092053,77340.44642466633,77340.44642466633,25752.39419518382,103092.84061985015,103092.84061985015,103092.84061985015,127885.24104361818,91544.34120990094,56472.479420968586,38968.73532103595,24792.400423768042,0.0,63761.13574480399,21073.540360202835,1535.1643743503103,0.0,0.88679092437233,2.8169695801379318,0.0014959135982669303,354406.57846210146,1554961.5355625823,4.387507540943861,1554961.5355625823,4.387507540943861,0.85,0.09561224507939223,4.027634451161993,1.2671627409989012,1.0,0.0,4.027634451162278,1.2847961190239674,1.285093161531894,3.1348432576381864,19319.700179336396,1970.0611502741913,4632.441516551485,4632.441516551485,5.559140704350348,5.015609749592364,-2.351827702526617,7.367437452118981,3.478044163599756,3.478044163599756,0.9937269038856446,0.0,0.0,0.0002311861313990955,7.796414880191929e-05,0.0001532219825971762,0.0006171221357837302,0.09561224507952068,0.07173774764347231,0.02387449743604837,0.0956122503694544,0.07173774764337593,0.023874497436016294,0.3774958769530143,0.3774958769530143,0.1256315488356938,0.0,4.839951975188455,4.785299335984007,5.004249568637022,4.84117025820791,4.786900433135315,5.004316484057313,24792.400423768042,21073.540360202835,0.85,1.0668093978621402,0.6629208238214492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452051497425599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.598915701701,1535.1643743503103,0.3774958769530143,0.1256315488356938,6.112874298809886,3.478044163599756
2854.0,-30.092920048559193,5.015589878243529,35.005025748627276,24.098197754379385,4.993634721463257,-26.58427770573189,-40.10046977838499,1.4849923786351735,-0.17660143839879083,-5.018033558336699,40.009922964218056,42268.5078949752,25752.384561860137,25752.384561860137,68020.89245683534,77340.3535180744,77340.3535180744,25752.384561860137,103092.73807993453,103092.73807993453,103092.73807993453,127885.11381807996,91544.27110448017,56472.42548137788,38968.71735900254,24792.37573814543,0.0,63761.09309714797,21073.519377423614,1535.1628244986423,0.0,0.8867910301240884,2.816967581223734,0.0014959135982669303,354406.77123516274,1554961.1219283855,4.387503987322544,1554961.1219283855,4.387503987322544,0.8499999999999999,0.0956120847401469,4.027634451161993,1.267162522855215,1.0,0.0,4.027634451161913,1.2847961367188896,1.2850931775585825,3.1348432144633933,19319.685384148703,1970.0596415849147,4632.441516551485,4632.441516551485,5.5591386248154775,5.015589878243529,-2.351802387596718,7.367392265840246,3.478064194361117,3.478064194361117,0.993732626960319,0.0,0.0,0.0002311848298403477,7.796381450042441e-05,0.00015322101533992328,0.0006171182400250952,0.0956120847402969,0.07173759633542133,0.02387448840487556,0.09561209739827606,0.0717375963353088,0.023874488404838107,0.3774952714201053,0.3774952714201053,0.12563156476940138,0.0,4.840242766330789,4.785685584740577,5.004252972854488,4.841432119937906,4.787257034170125,5.00429312325042,24792.37573814543,21073.519377423614,0.85,1.066808756763267,0.6629200636597283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452051823923162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.594731000163,1535.1628244986423,0.3774952714201053,0.12563156476940138,6.112874298809886,3.478064194361117
2855.0,-30.092973741509187,5.015570029717657,35.00502101935493,24.098172538820677,4.9936340730807816,-26.58432610181101,-40.10050763664765,1.4849864333818668,-0.17634583296774053,-5.018022282773965,40.009913747199064,42268.43267933604,25752.381823104668,25752.381823104668,68020.81450244071,77340.25375126445,77340.25375126445,25752.381823104668,103092.63557436911,103092.63557436911,103092.63557436911,127884.9896556342,91544.1927468281,56472.3716748968,38968.690079923676,24792.354081265086,0.0,63761.044161188765,21073.50096907532,1535.1615073074033,0.0,0.8867911208927131,2.816965535481464,0.0014959135982669303,354406.9270174895,1554960.7244345546,4.387500937186307,1554960.7244345546,4.387500937186307,0.8499999999999999,0.09561192887147188,4.027634451161993,1.2671623486699537,1.0,0.0,4.027634451161372,1.284796167201858,1.2850932063873566,3.1348431400863603,19319.668847393677,1970.0579553051937,4632.441516551485,4632.441516551485,5.559138033603378,5.015570029717657,-2.3517790419306235,7.367349071648281,3.4780842160868723,3.4780842160868723,0.9937383474533921,0.0,0.0,0.00023118353690727074,7.796348020025486e-05,0.0001532200567070159,0.0006171143790021714,0.09561192887161508,0.07173744846930664,0.023874480402308437,0.09561195571274159,0.0717374484691992,0.023874480402272677,0.3774946672924267,0.3774946672924267,0.1256315805559357,0.0,4.84052528081105,4.786055825079643,5.004271356911715,4.8416764498062435,4.787558165392284,5.004366335223267,24792.354081265086,21073.50096907532,0.85,1.0668083529260153,0.6629193927954016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520521479775361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.590552647662,1535.1615073074033,0.3774946672924267,0.1256315805559357,6.112874298809886,3.4780842160868723
