time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2856.0,-30.093027028427322,5.0155502800140574,35.005016301690425,24.098156962450616,4.993638537927386,-26.58437362104392,-40.10054535521192,1.4849851305432362,-0.17603458649784898,-5.018007394895394,40.00990462675731,42268.35867098202,25752.369964431906,25752.369964431906,68020.72863541392,77340.17255115467,77340.17255115467,25752.369964431906,103092.54251558657,103092.54251558657,103092.54251558657,127884.87418439984,91544.13486211527,56472.32098193964,38968.68208908403,24792.33166881328,0.0,63761.01375789731,21073.48191849129,1535.160066721678,0.0,0.8867912296979701,2.8169631796502816,0.0014959135982669303,354407.1327073832,1554960.3311057969,4.38749728095809,1554960.3311057969,4.38749728095809,0.85,0.09561176958873932,4.027634451161993,1.2671621464611964,1.0,0.0,4.027634451160207,1.2847961759464999,1.285093213485349,3.1348431187498393,19319.65663128854,1970.056709609147,4632.441516551485,4632.441516551485,5.559135473684872,5.0155502800140574,-2.3517530444592047,7.367303324473262,3.47810421157864,3.47810421157864,0.99374406045104,0.0,0.0,0.00023118225375807642,7.796314713498285e-05,0.00015321910662309356,0.0006171105524114343,0.09561176958888251,0.07173729794803281,0.023874471640849704,0.09561179776192608,0.07173729794792537,0.02387447164081395,0.3774940635752542,0.3774940635752542,0.12563159713577787,0.0,4.840809193618384,4.7864338663369494,5.0042718832398805,4.841972808397543,4.787974257926862,5.0043022999399795,24792.33166881328,21073.48191849129,0.85,1.0668075149132805,0.6629185481817523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520524698861437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.586379663944,1535.160066721678,0.3774940635752542,0.12563159713577787,6.112874298809886,3.47810421157864
2857.0,-30.093079947884032,5.015530609124491,35.005011612995226,24.098136217240267,4.993642604914104,-26.58442084932039,-40.100583003927,1.4849835063497452,-0.17580499444534325,-5.017993368991796,40.00989603522107,42268.28606042832,25752.360506747907,25752.360506747907,68020.64656717623,77340.07190175548,77340.07190175548,25752.360506747907,103092.43240850339,103092.43240850339,103092.43240850339,127884.74496190136,91544.05721863291,56472.27137730289,38968.650934811136,24792.312553397973,0.0,63760.963488209105,21073.465670388276,1535.1588316573038,0.0,0.8867913322004857,2.8169617973650287,0.0014959135982669303,354407.32648837566,1554959.9605867206,4.387493836524066,1554959.9605867206,4.387493836524066,0.85,0.09561161318740842,4.027634451161993,1.2671619024919347,1.0,0.0,4.027634451162369,1.2847961861762174,1.285093222080138,3.134843093789803,19319.64024525331,1970.055038698568,4632.441516551485,4632.441516551485,5.559133432065143,5.015530609124491,-2.3517276625020913,7.367258271626582,3.478124203800917,3.478124203800917,0.9937497725145477,0.0,0.0,0.00023118097946385073,7.79628146878101e-05,0.00015321816477604063,0.0006171067589957962,0.09561161318754338,0.07173714970067803,0.02387446348686536,0.09561168497533697,0.07173714970057676,0.023874463486831657,0.3774934609065692,0.3774934609065692,0.12563161327915348,0.0,4.841079763879009,4.786796320866529,5.004265819130296,4.842188374546481,4.78827273127979,5.004268234903805,24792.312553397973,21073.465670388276,0.85,1.0668070688698867,0.6629179320391656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520527893605784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.582213024634,1535.1588316573038,0.3774934609065692,0.12563161327915348,6.112874298809886,3.478124203800917
2858.0,-30.093132545686064,5.015510912036354,35.005006928560036,24.098121968004875,4.993638812869547,-26.58446857399994,-40.10062075741587,1.4849748411826988,-0.17530415812933597,-5.01798429315293,40.00988678191074,42268.21512952629,25752.36365057644,25752.36365057644,68020.57878010273,77340.02938976132,77340.02938976132,25752.36365057644,103092.39304033776,103092.39304033776,103092.39304033776,127884.68415914566,91544.03440104412,56472.22014080612,38968.68251137555,24792.29111880791,0.0,63760.97363018346,21073.44745098672,1535.157581582309,0.0,0.8867914119039364,2.816956268606476,0.0014959135982669303,354407.4518796332,1554959.5615280122,4.387491158216731,1554959.5615280122,4.387491158216731,0.85,0.09561145984514059,4.027634451161993,1.2671617728145796,1.0,0.0,4.027634451162385,1.2847962293289803,1.2850932636155439,3.134842988499067,19319.635429783906,1970.0545476573454,4632.441516551485,4632.441516551485,5.559134110719911,5.015510912036354,-2.3517059316538345,7.367216843690189,3.478144186882588,3.478144186882588,0.9937554819664537,0.0,0.0,0.00023117971292144134,7.796248131677543e-05,0.00015321723160466593,0.0006171030005226187,0.0956114598452832,0.07173700386220527,0.023874455983077927,0.0956114280586856,0.07173700386209828,0.02387445598304232,0.3774928583831069,0.3774928583831069,0.1256316286738868,0.0,4.841396449743115,4.787208451809249,5.004295163470999,4.842680135023613,4.788874186647718,5.004429799850811,24792.29111880791,21073.44745098672,0.85,1.0668058360373414,0.6629167141437309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520531066320819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.57805197057,1535.157581582309,0.3774928583831069,0.1256316286738868,6.112874298809886,3.478144186882588
2859.0,-30.09318476973047,5.015491289339274,35.00500223680528,24.098096263501816,4.99364098623382,-26.58451536564056,-40.10065837120635,1.4849715821432228,-0.17511501380477057,-5.017970501455965,40.009877199842094,42268.145233500785,25752.35472364961,25752.35472364961,68020.4999571504,77339.9162858071,77339.9162858071,25752.35472364961,103092.27100945672,103092.27100945672,103092.27100945672,127884.53717980669,91543.94325585099,56472.17220354189,38968.634502565656,24792.266170349973,0.0,63760.900672915624,21073.426244797476,1535.1560163033864,0.0,0.8867915168011584,2.8169553910946132,0.0014959135982669303,354407.6424249762,1554959.1482913394,4.3874876333133965,1554959.1482913394,4.3874876333133965,0.85,0.09561130111934876,4.027634451161993,1.2671615552203734,1.0,0.0,4.027634451161756,1.2847962471722227,1.28509327984715,3.1348429449623865,19319.616194320733,1970.0525861859794,4632.441516551485,4632.441516551485,5.559132183674142,5.015491289339274,-2.351680759899978,7.367172049239253,3.4781641292762076,3.4781641292762076,0.9937611797932021,0.0,0.0,0.00023117845538535265,7.796214918061739e-05,0.00015321630620473525,0.0006170992733499767,0.09561130111949856,0.07173685392419205,0.02387444719530652,0.09561131209703455,0.07173685392407965,0.023874447195269113,0.37749225923116153,0.37749225923116153,0.1256316456137762,0.0,4.841683079846973,4.787584146343306,5.004313643381863,4.842855487651207,4.789113073554233,5.004413789886939,24792.266170349973,21073.426244797476,0.85,1.066805820483715,0.6629163764535004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520534219752785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.57389559634,1535.1560163033864,0.37749225923116153,0.1256316456137762,6.112874298809886,3.4781641292762076
2860.0,-30.093236618087,5.01547177837383,35.00499757148082,24.098085646424465,4.993647218149882,-26.584561413264662,-40.100695845298446,1.484972013326846,-0.17476537659212,-5.01795486822723,40.00986858617224,42268.07649540261,25752.34131585326,25752.34131585326,68020.41781125587,77339.8479890831,77339.8479890831,25752.34131585326,103092.18930493636,103092.18930493636,103092.18930493636,127884.43536970642,91543.89840921843,56472.12691553519,38968.63499298137,24792.24606477006,0.0,63760.88105775144,21073.409155054553,1535.1546901237873,0.0,0.8867916275647669,2.8169526173156347,0.0014959135982669303,354407.8584129207,1554958.7768179404,4.387483911280143,1554958.7768179404,4.387483911280143,0.8500000000000001,0.09561114395153922,4.027634451161993,1.2671613667486241,1.0,0.0,4.027634451162396,1.2847962477331842,1.2850932788041107,3.1348429435936667,19319.606729798037,1970.0516210732553,4632.441516551485,4632.441516551485,5.559129289348052,5.01547177837383,-2.351654217060099,7.367125995433929,3.4781840612826493,3.4781840612826493,0.9937668746521855,0.0,0.0,0.00023117720690192677,7.796181827932072e-05,0.00015321538862260605,0.0006170955776645814,0.09561114395167492,0.07173670510621528,0.023874438845459627,0.09561114729744553,0.07173670510611348,0.023874438845425748,0.3774916608407081,0.3774916608407081,0.12563166315024465,0.0,4.8419784859484025,4.78797938060103,5.004308527475871,4.843189491635087,4.789589958258375,5.004317792617826,24792.24606477006,21073.409155054553,0.85,1.0668048603288018,0.662915502329999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520537350777902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.569744956461,1535.1546901237873,0.3774916608407081,0.12563166315024465,6.112874298809886,3.4781840612826493
2861.0,-30.093288065874066,5.015452287248621,35.00499293004469,24.098065494932257,4.993647509847767,-26.58460769438321,-40.10072958245871,1.4849671383561993,-0.17445447557605576,-5.017943510303001,40.00985995132093,42267.99393426543,25752.338935025036,25752.338935025036,68020.33286929046,77339.7649504889,77339.7649504889,25752.338935025036,103092.10388551393,103092.10388551393,103092.10388551393,127884.33105427488,91543.83625411024,56472.06523788377,38968.634462473856,24792.227168760946,0.0,63760.8616312348,21073.393093446804,1535.1535276711295,0.0,0.8867917166440988,2.8169498538174835,0.0014959135982669303,354408.0153335258,1554958.4044311394,4.3874809179126535,1554958.4044311394,4.3874809179126535,0.85,0.09561099162480455,4.027634451161993,1.2671611755294725,1.0,0.0,4.027634451161113,1.2847962730974458,1.2850933025825069,3.134842881706052,19319.593612460154,1970.050283477044,4632.441516551485,4632.441516551485,5.559128775401308,5.015452287248621,-2.3516308073196823,7.3670830945683035,3.4782039942903054,3.4782039942903054,0.99377256979723,0.0,0.0,0.00023117596807015867,7.796152037674738e-05,0.0001532144476934113,0.0006170917879457405,0.09561099162493916,0.07173656015186,0.02387443147307916,0.09561099070607972,0.071736560151759,0.02387443147304555,0.37749106449532127,0.37749106449532127,0.1256316797448167,0.0,4.8422763410185325,4.7883724077498755,5.004319867626009,4.843489034726929,4.789966052892396,5.004386826910888,24792.227168760946,21073.393093446804,0.85,1.06680385316451,0.6629144094495648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520540459280413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.56560010206,1535.1535276711295,0.37749106449532127,0.1256316797448167,6.112874298809886,3.4782039942903054
2862.0,-30.093339173364463,5.01543285943176,35.00498829589158,24.098044994194083,4.993649915950873,-26.58465345771294,-40.100763249769784,1.4849642002986938,-0.17419031676229224,-5.017930097019202,40.009850880580686,42267.91251679278,25752.331338023276,25752.331338023276,68020.24385481606,77339.67196966373,77339.67196966373,25752.331338023276,103092.003307687,103092.003307687,103092.003307687,127884.20826411458,91543.76487552126,56472.00542264766,38968.621614304,24792.204956427584,0.0,63760.82657073159,21073.374212963445,1535.1521276745668,0.0,0.8867918177633989,2.8169479452884842,0.0014959135982669303,354408.2006509628,1554958.0132462527,4.387477519961919,1554958.0132462527,4.387477519961919,0.85,0.09561083592100285,4.027634451161993,1.2671609529899435,1.0,0.0,4.027634451162357,1.2847962893835148,1.2850933172911478,3.1348428419688052,19319.57854858051,1970.0487473888138,4632.441516551485,4632.441516551485,5.5591271354449825,5.01543285943176,-2.3516058987562434,7.367038758188004,3.478223900764824,3.478223900764824,0.9937782573613783,0.0,0.0,0.00023117473743858755,7.796122309199935e-05,0.0001532135143465882,0.0006170880287659209,0.09561083592114475,0.07173641271310269,0.023874423208042065,0.09561084963721349,0.07173641271299622,0.023874423208006635,0.3774904699155792,0.3774904699155792,0.1256316965807951,0.0,4.842563994183536,4.788753009818606,5.004327694120207,4.843739780256897,4.790300850451331,5.004384507328439,24792.204956427584,21073.374212963445,0.85,1.0668030437052032,0.6629134970498517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452054354376855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.561461544123,1535.1521276745668,0.3774904699155792,0.1256316965807951,6.112874298809886,3.478223900764824
2863.0,-30.09338988520085,5.0154134483989985,35.00498366826263,24.098024947475665,4.993649300065815,-26.584699167117037,-40.10080065401269,1.48495858198132,-0.1738580075185041,-5.017918862601091,40.009841802304415,42267.84844299722,25752.329323931397,25752.329323931397,68020.17776692862,77339.59313879216,77339.59313879216,25752.329323931397,103091.92246272355,103091.92246272355,103091.92246272355,127884.10581445065,91543.70626372952,56471.961567931816,38968.605217553,24792.183351727093,0.0,63760.78856928009,21073.35584896803,1535.1508127889024,0.0,0.886791907819715,2.816944885757674,0.0014959135982669303,354408.3558653297,1554957.621736442,4.3874744937653345,1554957.621736442,4.3874744937653345,0.85,0.09561068276142279,4.027634451161993,1.2671607738593593,1.0,0.0,4.0276344511614885,1.2847963181886803,1.2850933445340282,3.1348427716855505,19319.56617903119,1970.0474860458148,4632.441516551485,4632.441516551485,5.559126700665209,5.0154134483989985,-2.3515825993794754,7.366996047778474,3.4782437938521515,3.4782437938521515,0.9937839411006147,0.0,0.0,0.0002311735163400439,7.796089281110591e-05,0.000153212623528938,0.0006170844408780633,0.0956106827615639,0.07173626722875753,0.02387441553280637,0.0956106736099929,0.07173626722865166,0.023874415532771132,0.3774898762565829,0.3774898762565829,0.12563171340429685,0.0,4.842859158152123,4.789138573879711,5.004350698880899,4.844060855082603,4.790702132535955,5.004464081762649,24792.183351727093,21073.35584896803,0.85,1.0668026430228421,0.6629128872374368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520546607855858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.557328088538,1535.1508127889024,0.3774898762565829,0.12563171340429685,6.112874298809886,3.4782437938521515
2864.0,-30.093440298769742,5.015394031434698,35.00497902977666,24.097994702775054,4.993646401890124,-26.584744836264655,-40.10083432132376,1.4849509393843567,-0.17364599054008067,-5.017908737530575,40.00983223081211,42267.76994160733,25752.330035716015,25752.330035716015,68020.09997732335,77339.48241286384,77339.48241286384,25752.330035716015,103091.81244857986,103091.81244857986,103091.81244857986,127883.97169984804,91543.61471257261,56471.90224131323,38968.56941251042,24792.15925126819,0.0,63760.72866377861,21073.33536357796,1535.149376886848,0.0,0.8867919940155474,2.81694327914878,0.0014959135982669303,354408.4957530317,1554957.2089562719,4.387471597294435,1554957.2089562719,4.387471597294435,0.85,0.09561052954806987,4.027634451161993,1.2671605386817832,1.0,0.0,4.027634451162462,1.2847963564489826,1.2850933812434666,3.13484267833221,19319.546857892612,1970.045515837989,4632.441516551485,4632.441516551485,5.5591268543173635,5.015394031434698,-2.3515601440689586,7.366954175503657,3.4782636596229883,3.4782636596229883,0.9937896170351396,0.0,0.0,0.00023117230242942344,7.796059552857005e-05,0.00015321170690085339,0.0006170807490352108,0.09561052954821771,0.07173612163476605,0.02387440791345166,0.09561053894364677,0.07173612163465512,0.023874407913414747,0.3774892838889454,0.3774892838889454,0.12563173114384985,0.0,4.843136088728045,4.789493070247488,5.004394070611227,4.844262746990466,4.790930254346904,5.004586811863135,24792.15925126819,21073.33536357796,0.85,1.0668024252985744,0.6629122788808236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520549648223435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.553200855637,1535.149376886848,0.3774892838889454,0.12563173114384985,6.112874298809886,3.4782636596229883
2865.0,-30.093490273321006,5.015374760040847,35.00497440299306,24.09798907991501,4.9936543646034535,-26.584789024086774,-40.10087151601908,1.484953115368585,-0.17325286108479077,-5.017891435381874,40.00982329469736,42267.70810291105,25752.312567262168,25752.312567262168,68020.02067017322,77339.42716016578,77339.42716016578,25752.312567262168,103091.73972742795,103091.73972742795,103091.73972742795,127883.87601795394,91543.58285446311,56471.86379720574,38968.57673028596,24792.136290525996,0.0,63760.713020811956,21073.315846947095,1535.1478490491293,0.0,0.8867921144410565,2.816940128200294,0.0014959135982669303,354408.73479915154,1554956.8235774701,4.387467550591512,1554956.8235774701,4.387467550591512,0.85,0.09561037088415887,4.027634451161993,1.2671603688923643,1.0,0.0,4.027634451162454,1.2847963487541896,1.2850933720007753,3.134842697107143,19319.5401344937,1970.0448302421014,4632.441516551485,4632.441516551485,5.559123083421653,5.015374760040847,-2.35153241519551,7.366907175236356,3.4782834912527556,3.4782834912527556,0.993795283215073,0.0,0.0,0.0002311710990957234,7.796026710043048e-05,0.0001532108319952929,0.0006170772252354339,0.09561037088430008,0.07173597164019889,0.023874399244101188,0.09561034982529519,0.07173597164009295,0.023874399244065928,0.37748869092666437,0.37748869092666437,0.12563175086717646,0.0,4.843430075868184,4.789884603676228,5.004394405372409,4.844638574297107,4.79148354233314,5.004428646875397,24792.136290525996,21073.315846947095,0.85,1.0668014432017252,0.6629114716630374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520552670709945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.549077907632,1535.1478490491293,0.37748869092666437,0.12563175086717646,6.112874298809886,3.4782834912527556
2866.0,-30.09353995204473,5.015355546653491,35.00496981572592,24.097968299780064,4.9936581131850994,-26.58483336710781,-40.10090493885798,1.4849515282475247,-0.17303026299464364,-5.017878152156537,40.009815192131754,42267.631944854445,25752.305606482714,25752.305606482714,68019.93755133716,77339.32778445024,77339.32778445024,25752.305606482714,103091.63339093296,103091.63339093296,103091.63339093296,127883.75285120364,91543.50504764868,56471.80920804999,38968.55093288743,24792.119460270686,0.0,63760.670393158114,21073.30154123008,1535.146757416463,0.0,0.8867922113921589,2.8169387512557944,0.0014959135982669303,354408.91831999813,1554956.4741463645,4.387464292708301,1554956.4741463645,4.387464292708301,0.85,0.09561021969759045,4.027634451161993,1.2671602122904733,1.0,0.0,4.02763445116168,1.2847963586492217,1.2850933803611355,3.13484267296373,19319.523713988547,1970.043155816568,4632.441516551485,4632.441516551485,5.559121580805931,5.015355546653491,-2.351507610274741,7.366863156928233,3.4783033344346683,3.4783033344346683,0.9938009526956195,0.0,0.0,0.0002311699028909554,7.795997197877111e-05,0.00015320993091218427,0.0006170735960020621,0.09561021969771785,0.07173582749299638,0.023874392204721477,0.09561024555519702,0.07173582749290079,0.023874392204689666,0.37748809997191435,0.37748809997191435,0.125631769595527,0.0,4.843708652962846,4.790255890086655,5.004393881022565,4.844847889161883,4.791766221782439,5.004417043529145,24792.119460270686,21073.30154123008,0.85,1.0668008528128037,0.6629107204210012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520555666876855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.544962074164,1535.146757416463,0.37748809997191435,0.125631769595527,6.112874298809886,3.4783033344346683
2867.0,-30.093589273441193,5.0153363129661725,35.004965232298375,24.09794336361813,4.993655195635512,-26.584878055103562,-40.10093843154607,1.4849439772972874,-0.17273575085437187,-5.017868572598476,40.00980612943135,42267.55752732964,25752.308042478184,25752.308042478184,68019.86556980782,77339.238366023,77339.238366023,25752.308042478184,103091.54640850118,103091.54640850118,103091.54640850118,127883.64462556715,91543.43435524292,56471.75351654727,38968.534265217386,24792.098217065966,0.0,63760.632482283356,21073.28348450607,1535.1454980515477,0.0,0.8867922929687915,2.8169359957246143,0.0014959135982669303,354409.05067107745,1554956.0833085699,4.387461551459375,1554956.0833085699,4.387461551459375,0.85,0.09561006924886602,4.027634451161993,1.2671599760139367,1.0,0.0,4.027634451162514,1.284796396426443,1.285093416621193,3.1348425807890896,19319.508794922378,1970.0416344952027,4632.441516551485,4632.441516551485,5.559122106661565,5.0153363129661725,-2.351485545204954,7.366821858171127,3.478323162996218,3.478323162996218,0.9938066179989195,0.0,0.0,0.00023116871529584542,7.795967624138383e-05,0.00015320903905446159,0.0006170700039251727,0.095610069249006,0.0717356840506423,0.0238743851983637,0.09561008239019335,0.07173568405053728,0.023874385198328744,0.37748750965589234,0.37748750965589234,0.12563178747600046,0.0,4.84398990602898,4.790620840130487,5.004423140039137,4.84513282174413,4.792098805477053,5.004558393015486,24792.098217065966,21073.28348450607,0.85,1.0668003581788175,0.6629099474362049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520558645308932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.540850501287,1535.1454980515477,0.37748750965589234,0.12563178747600046,6.112874298809886,3.478323162996218
2868.0,-30.09363819083399,5.015317215822857,35.00496065724979,24.097927228454523,4.993662692072174,-26.584921337965696,-40.10097171468658,1.4849458392032013,-0.17250705375903408,-5.017851581305591,40.009797206631326,42267.48398758895,25752.291657197846,25752.291657197846,68019.7756447868,77339.14264741048,77339.14264741048,25752.291657197846,103091.43430460832,103091.43430460832,103091.43430460832,127883.50955062479,91543.36141574896,56471.70275592469,38968.50962202697,24792.075246016462,0.0,63760.58486804343,21073.263959113992,1535.143971393039,0.0,0.8867924117636224,2.816934971629591,0.0014959135982669303,354409.28542270826,1554955.698504189,4.387457559554554,1554955.698504189,4.387457559554554,0.85,0.09560991141118824,4.027634451161993,1.2671597644640138,1.0,0.0,4.027634451161589,1.2847963901483697,1.285093408828277,3.1348425961072923,19319.49340162623,1970.0400648158375,4632.441516551485,4632.441516551485,5.559118569589313,5.015317215822857,-2.351458040782938,7.366775256605795,3.4783429534116324,3.4783429534116324,0.9938122724033235,0.0,0.0,0.00023116753743417033,7.795938235531016e-05,0.00015320815507886018,0.0006170664435945865,0.09560991141132907,0.07173553492130981,0.023874376490019267,0.0956099653576702,0.07173553492120414,0.023874376489984105,0.3774869197139708,0.3774869197139708,0.12563180648468025,0.0,4.844254437652523,4.790975674995764,5.004415809307488,4.845344527546558,4.792427229434168,5.004418797691585,24792.075246016462,21073.263959113992,0.85,1.0667997444747102,0.6629092891017889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520561602319013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.53674443091,1535.143971393039,0.3774869197139708,0.12563180648468025,6.112874298809886,3.4783429534116324
2869.0,-30.09368678383672,5.015298103601782,35.004956102727014,24.09790732143449,4.993660985438024,-26.58496524922478,-40.10100883953271,1.4849394508254323,-0.17215673156317735,-5.0178416804534445,40.00978865439232,42267.42790050838,25752.29346652899,25752.29346652899,68019.72136703737,77339.06878962138,77339.06878962138,25752.29346652899,103091.36225615037,103091.36225615037,103091.36225615037,127883.41900701438,91543.3064801478,56471.66559103227,38968.48987679503,24792.05675086401,0.0,63760.54662765904,21073.248238234406,1535.1428629598547,0.0,0.8867924931270195,2.8169315194597364,0.0014959135982669303,354409.4222128959,1554955.3296806773,4.387454825471898,1554955.3296806773,4.387454825471898,0.85,0.09560976238771936,4.027634451161993,1.2671595974219967,1.0,0.0,4.027634451162659,1.284796422450609,1.2850934396346356,3.134842517291354,19319.481807907498,1970.0388825855414,4632.441516551485,4632.441516551485,5.559118960167617,5.015298103601782,-2.351435737396703,7.366733840998485,3.478362752961676,3.478362752961676,0.9938179294176217,0.0,0.0,0.0002311663673888236,7.7959054548652e-05,0.00015320731284017159,0.0006170630513650283,0.09560976238785182,0.07173539258690305,0.023874369800948765,0.09560978792533137,0.07173539258680367,0.023874369800915687,0.37748632970097545,0.37748632970097545,0.12563182419565305,0.0,4.844536837020485,4.791344533766278,5.004437909543469,4.845684948890266,4.7928387433938155,5.00454513836371,24792.05675086401,21073.248238234406,0.85,1.0667995330129545,0.6629088070297842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520564535108633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.532644810026,1535.1428629598547,0.37748632970097545,0.12563182419565305,6.112874298809886,3.478362752961676
2870.0,-30.093735001030147,5.015279002387407,35.004951534654104,24.09789265310394,4.9936593997769485,-26.585008810061,-40.10104215759782,1.4849332088071352,-0.17171737246491148,-5.017830604069207,40.00977915066858,42267.35752972204,25752.292145724958,25752.292145724958,68019.649675447,77339.01562961277,77339.01562961277,25752.292145724958,103091.30777533773,103091.30777533773,103091.30777533773,127883.34001747677,91543.27213979441,56471.61403990104,38968.508999881524,24792.03224213905,0.0,63760.54124202057,21073.22740581819,1535.1413860245862,0.0,0.8867925839191859,2.8169270333224152,0.0014959135982669303,354409.57524428546,1554954.9198235522,4.387451774551412,1554954.9198235522,4.387451774551412,0.85,0.09560960913995256,4.027634451161993,1.2671594287315386,1.0,0.0,4.027634451163244,1.2847964540494539,1.2850934697490706,3.134842440191669,19319.474560650895,1970.0381435710356,4632.441516551485,4632.441516551485,5.559118675047118,5.015279002387407,-2.3514126051109865,7.366691607498394,3.4783825161346895,3.4783825161346895,0.9938235760384827,0.0,0.0,0.00023116520639778447,7.795876035636766e-05,0.00015320644604141682,0.0006170595602165013,0.09560960914010003,0.07173524702612029,0.02387436211397973,0.09560955346517,0.07173524702600965,0.023874362113942907,0.37748574071846125,0.37748574071846125,0.1256318426490518,0.0,4.844847966870191,4.791747284878397,5.004473216808719,4.846113231604306,4.793379293545513,5.004635509227114,24792.03224213905,21073.22740581819,0.85,1.0667984987338772,0.6629077593504848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520567448450918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.528550057177,1535.1413860245862,0.37748574071846125,0.1256318426490518,6.112874298809886,3.4783825161346895
2871.0,-30.093782835438848,5.015260010058999,35.00494697539404,24.097871558647626,4.9936652059046835,-26.58505128712856,-40.101071529183514,1.4849336575937404,-0.1715414741304926,-5.017814885963368,40.00977027121669,42267.272459801934,25752.279079409043,25752.279079409043,68019.55153921098,77338.90647631313,77338.90647631313,25752.279079409043,103091.18555572217,103091.18555572217,103091.18555572217,127883.19531448434,91543.1846441615,56471.55062764765,38968.48224057095,24792.00975876217,0.0,63760.49199933312,21073.208294947846,1535.1399135758713,0.0,0.886792696076456,2.8169265551196125,0.0014959135982669303,354409.792405817,1554954.536888817,4.387448005692563,1554954.536888817,4.387448005692563,0.85,0.09560945379120195,4.027634451161993,1.2671591979498045,1.0,0.0,4.027634451161735,1.2847964543283492,1.2850934685481648,3.134842439511177,19319.45609539818,1970.0362606392787,4632.441516551485,4632.441516551485,5.55911585443603,5.015260010058999,-2.351386064949947,7.366646075008946,3.4784022507743564,3.4784022507743564,0.9938292145069589,0.0,0.0,0.00023116405462888473,7.795850101160963e-05,0.0001532055536172751,0.0006170559658582831,0.09560945379134173,0.07173509983632823,0.023874353955013493,0.09560945762167332,0.07173509983622336,0.02387435395497859,0.3774851548623732,0.3774851548623732,0.12563186251235128,0.0,4.845127145719232,4.792116669687857,5.004480830534135,4.846273411832897,4.793624011338807,5.004541175618954,24792.00975876217,21073.208294947846,0.85,1.0667977834914197,0.6629069371083901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520570339263055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.524461213276,1535.1399135758713,0.3774851548623732,0.12563186251235128,6.112874298809886,3.4784022507743564
2872.0,-30.093830339874305,5.015241027665924,35.00494243552294,24.09785137223082,4.993665166707358,-26.585094051765854,-40.101104707550235,1.4849288785982728,-0.17123459208113445,-5.0178037829339095,40.00976171744138,42267.204659495,25752.277887168893,25752.277887168893,68019.4825466639,77338.82472230845,77338.82472230845,25752.277887168893,103091.10260947734,103091.10260947734,103091.10260947734,127883.0932132174,91543.12204805402,56471.501985238174,38968.466736462055,24791.990603740065,0.0,63760.45734020212,21073.192013179054,1535.1387380889594,0.0,0.8867927835641864,2.8169238148467306,0.0014959135982669303,354409.9458054632,1554954.1679992613,4.387445065813083,1554954.1679992613,4.387445065813083,0.85,0.09560930468018036,4.027634451161993,1.2671590050822124,1.0,0.0,4.027634451162174,1.284796479047424,1.2850934918033035,3.1348423791978077,19319.44288499093,1970.0349135526333,4632.441516551485,4632.441516551485,5.559115597068475,5.015241027665924,-2.3513629098825892,7.366603937548513,3.478421986425932,3.478421986425932,0.993834853264552,0.0,0.0,0.0002311629108103943,7.795820805475673e-05,0.00015320470275563756,0.0006170525388986386,0.09560930468031358,0.07173495743743284,0.023874347242880737,0.09560930083640952,0.0717349574373329,0.02387434724284747,0.3774845697517045,0.3774845697517045,0.12563188184703472,0.0,4.84541139538635,4.792487607543421,5.004504096946107,4.84656919085279,4.793992412838065,5.004618276587848,24791.990603740065,21073.192013179054,0.85,1.0667972813265314,0.6629062340938506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452057320712681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.520378430585,1535.1387380889594,0.3774845697517045,0.12563188184703472,6.112874298809886,3.478421986425932
2873.0,-30.093877493214197,5.015222200601705,35.00493792015788,24.097845365200214,4.993674891947529,-26.58513552385347,-40.101137676369376,1.4849329225861316,-0.1708919150215138,-5.017785770579197,40.00975335148921,42267.137578642396,25752.259247706334,25752.259247706334,68019.39682634873,77338.76100966209,77338.76100966209,25752.259247706334,103091.02025736842,103091.02025736842,103091.02025736842,127882.99032754563,91543.08130478417,56471.45787376183,38968.47047891371,24791.97007017721,0.0,63760.44054909092,21073.174559650626,1535.1373287803349,0.0,0.8867929055392412,2.8169214106507443,0.0014959135982669303,354410.19466457656,1554953.8072098165,4.387440967045169,1554953.8072098165,4.387440967045169,0.85,0.09560914889118514,4.027634451161993,1.2671588050713765,1.0,0.0,4.027634451161865,1.2847964624733723,1.2850934737666384,3.134842419637707,19319.434286450072,1970.0340367454812,4632.441516551485,4632.441516551485,5.559111573388413,5.015222200601705,-2.3513346697916755,7.36655687039338,3.4784416934207862,3.4784416934207862,0.9938404838345104,0.0,0.0,0.0002311617754507881,7.795791694916612e-05,0.00015320385850162198,0.0006170491385520799,0.09560914889131793,0.07173480999676903,0.023874338894548902,0.09560914461374213,0.0717348099966694,0.023874338894515748,0.3774839855778459,0.3774839855778459,0.1256319017134975,0.0,4.845701106331603,4.792880361142352,5.004483640485205,4.84689385555771,4.794485528262328,5.004436067657309,24791.97007017721,21073.174559650626,0.85,1.0667962178520194,0.6629053565917532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520576055208427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.51630066388,1535.1373287803349,0.3774839855778459,0.1256319017134975,6.112874298809886,3.4784416934207862
2874.0,-30.09392434179611,5.01520338203737,35.00493343945501,24.097825039085023,4.993675719217015,-26.585177611498327,-40.101170784886904,1.4849289889185788,-0.17060902560916702,-5.017774591781803,40.00974533036871,42267.07217738449,25752.258227720158,25752.258227720158,68019.33040510464,77338.67514632933,77338.67514632933,25752.258227720158,103090.93337404949,103090.93337404949,103090.93337404949,127882.8871270398,91543.01468534002,56471.411716392446,38968.44774327509,24791.9537529903,0.0,63760.40149626539,21073.160690041754,1535.1363122103744,0.0,0.8867929914836602,2.816918994869573,0.0014959135982669303,354410.3491111718,1554953.4612916168,4.387438079027024,1554953.4612916168,4.387438079027024,0.85,0.09560900182610556,4.027634451161993,1.2671585984667764,1.0,0.0,4.027634451163419,1.284796483205206,1.2850934930539175,3.1348423690530174,19319.42022694984,1970.0326030754477,4632.441516551485,4632.441516551485,5.559111353205132,5.01520338203737,-2.35131142960846,7.36651481164583,3.478461415635856,3.478461415635856,0.9938461187531018,0.0,0.0,0.00023116064743424408,7.795762461108886e-05,0.00015320302282315523,0.0006170457727446971,0.09560900182623072,0.0717346695270469,0.023874332299183832,0.09560900857329492,0.07173466952695298,0.02387433229915258,0.3774834037242157,0.3774834037242157,0.12563191936837373,0.0,4.845989809242894,4.793264305115542,5.004485644141255,4.8471655661726345,4.794821279179814,5.004514916801611,24791.9537529903,21073.160690041754,0.85,1.066795829525771,0.6629047368821883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520578882241515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.512228347308,1535.1363122103744,0.3774834037242157,0.12563191936837373,6.112874298809886,3.478461415635856
2875.0,-30.0939708959245,5.015184507095521,35.004928941039,24.09780048709365,4.993669922605327,-26.585220096468003,-40.10120389340443,1.4849191231482375,-0.17025313260091934,-5.017766546097351,40.00973585302733,42267.00827905072,25752.26499302194,25752.26499302194,68019.27327207266,77338.59904636297,77338.59904636297,25752.26499302194,103090.8640393849,103090.8640393849,103090.8640393849,127882.79399846483,91542.95502894548,56471.36426163092,38968.43418590506,24791.929959079916,0.0,63760.36414498498,21073.14046521793,1535.1349399054243,0.0,0.8867930667541684,2.816915252839425,0.0014959135982669303,354410.4602706187,1554953.0525726262,4.387435549688076,1554953.0525726262,4.387435549688076,0.8500000000000001,0.09560885342811475,4.027634451161993,1.2671584413154053,1.0,0.0,4.027634451162439,1.2847965316739394,1.2850935400936243,3.1348422507916154,19319.407636945463,1970.0313192522894,4632.441516551485,4632.441516551485,5.5591128136233054,5.015184507095521,-2.3512905342941237,7.366475041389645,3.478481109036619,3.478481109036619,0.993851745439034,0.0,0.0,0.00023115952651255273,7.795733227402433e-05,0.00015320219423852838,0.0006170424355087084,0.09560885342826007,0.07173452819237412,0.023874325235885948,0.09560880421264274,0.07173452819226508,0.023874325235849658,0.37748282345415335,0.37748282345415335,0.1256319366029235,0.0,4.84629152944467,4.7936511635380725,5.004531051224319,4.847513413496415,4.795213856111275,5.004727979644599,24791.929959079916,21073.14046521793,0.85,1.0667955584037025,0.6629041230526787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520581691004169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.508160564277,1535.1349399054243,0.37748282345415335,0.1256319366029235,6.112874298809886,3.478481109036619
2876.0,-30.094017002143293,5.015165752765391,35.00492443507273,24.097779287863546,4.993676023971354,-26.585260988374706,-40.10123302051795,1.4849200102021256,-0.1700869833854881,-5.017750178291974,40.009726636279034,42266.929651351136,25752.25051961558,25752.25051961558,68019.18017096672,77338.48839072287,77338.48839072287,25752.25051961558,103090.73891033845,103090.73891033845,103090.73891033845,127882.64377745648,91542.86545304685,56471.30671367248,38968.398599304855,24791.904867118035,0.0,63760.30346642289,21073.11913705033,1535.1333013570913,0.0,0.8867931834393559,2.816914978787191,0.0014959135982669303,354410.6864088519,1554952.655092028,4.387431628678991,1554952.655092028,4.387431628678991,0.85,0.09560869752829028,4.027634451161993,1.2671582033904274,1.0,0.0,4.027634451162248,1.2847965298165533,1.285093536809441,3.134842255323549,19319.38873266933,1970.0293915526026,4632.441516551485,4632.441516551485,5.559109689265165,5.015165752765391,-2.3512635459240423,7.366429298689433,3.4785007540658897,3.4785007540658897,0.9938573583045399,0.0,0.0,0.0002311584163804802,7.795707509225538e-05,0.0001532013412882248,0.0006170390001366805,0.09560869752843537,0.07173438098212219,0.023874316546313175,0.0956087054419212,0.07173438098201333,0.023874316546276943,0.37748224488371784,0.37748224488371784,0.12563195613568912,0.0,4.8465597046374,4.794004639447451,5.004542423751502,4.847663194906488,4.795449577451791,5.004619039537829,24791.904867118035,21073.11913705033,0.85,1.066795113464079,0.6629035207401345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520584482114167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.504097118512,1535.1333013570913,0.37748224488371784,0.12563195613568912,6.112874298809886,3.4785007540658897
2877.0,-30.094062790804028,5.01514709914827,35.00491996821907,24.097773699928098,4.993683088232318,-26.58530149819928,-40.10126584963871,1.4849217956269727,-0.16969065564933317,-5.017734633077009,40.00971876358603,42266.86783342116,25752.23843405452,25752.23843405452,68019.10626747568,77338.4370686516,77338.4370686516,25752.23843405452,103090.67550270613,103090.67550270613,103090.67550270613,127882.56320555504,91542.83547212812,56471.266236895266,38968.41026136984,24791.887702848904,0.0,63760.29796421874,21073.104547421568,1535.132140083726,0.0,0.8867932910705374,2.8169115807439655,0.0014959135982669303,354410.9011822493,1554952.31557509,4.3874280119151425,1554952.31557509,4.3874280119151425,0.85,0.09560854703508058,4.027634451161993,1.2671580396452922,1.0,0.0,4.027634451161201,1.284796523740611,1.285093529315556,3.1348422701485585,19319.3824054365,1970.0287463544125,4632.441516551485,4632.441516551485,5.559107080368538,5.01514709914827,-2.3512371299644164,7.366384229112686,3.4785204040214595,3.4785204040214595,0.9938629725775598,0.0,0.0,0.00023115731389934056,7.795678522405534e-05,0.00015320052867528523,0.0006170357272288096,0.09560854703520524,0.07173423783701366,0.023874309198191588,0.09560852938883362,0.07173423783692012,0.023874309198160457,0.3774816659056836,0.3774816659056836,0.12563197547253574,0.0,4.846850713183414,4.794395217239469,5.0045337196547734,4.848043977427665,4.7959870047395725,5.004528464654811,24791.887702848904,21073.104547421568,0.85,1.0667940464401047,0.6629026084090863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520587246371168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.500041094065,1535.132140083726,0.3774816659056836,0.12563197547253574,6.112874298809886,3.4785204040214595
2878.0,-30.094108320229505,5.015128415714108,35.004915516185754,24.097748624067776,4.993680695057294,-26.585342720461263,-40.101295011676825,1.4849150952884373,-0.16942221248979195,-5.0177252218046124,40.009710261550836,42266.791877727,25752.24201209938,25752.24201209938,68019.03388982639,77338.34493281884,77338.34493281884,25752.24201209938,103090.58694491822,103090.58694491822,103090.58694491822,127882.45583833975,91542.76074402306,56471.20768892869,38968.39228343819,24791.868893421528,0.0,63760.26117685971,21073.088559408297,1535.131018895994,0.0,0.8867933697597817,2.8169091486114635,0.0014959135982669303,354411.0312088666,1554951.9489172688,4.387425367696532,1554951.9489172688,4.387425367696532,0.85,0.09560840128029763,4.027634451161993,1.2671578313922511,1.0,0.0,4.027634451162675,1.284796557349851,1.285093561524054,3.134842188143617,19319.366634668306,1970.0271381836108,4632.441516551485,4632.441516551485,5.559107852757101,5.015128415714108,-2.351215226707595,7.366343642421704,3.4785400531015704,3.4785400531015704,0.9938685866004487,0.0,0.0,0.00023115621766476687,7.795652773558631e-05,0.00015319968992918057,0.0006170323490661027,0.09560840128042909,0.07173409854459668,0.023874302735832405,0.09560838549594859,0.07173409854449805,0.023874302735799578,0.3774810890880686,0.3774810890880686,0.12563199344224701,0.0,4.8471376532605746,4.794768939455878,5.00455940712186,4.8483030093148045,4.796281675823138,5.004680053870231,24791.868893421528,21073.088559408297,0.85,1.0667935267886308,0.6629017996097347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520589991590251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.495989894489,1535.131018895994,0.3774810890880686,0.12563199344224701,6.112874298809886,3.4785400531015704
2879.0,-30.094153460343957,5.01510974998278,35.00491104850735,24.097728472575568,4.993679936245467,-26.585383428801833,-40.10132787572218,1.4849099047027474,-0.16910019626459416,-5.017713631759939,40.00970090178631,42266.7329591716,25752.23988775946,25752.23988775946,68018.97284693105,77338.26639419948,77338.26639419948,25752.23988775946,103090.50628195895,103090.50628195895,103090.50628195895,127882.35058035783,91542.70011783356,56471.16668280329,38968.37048336697,24791.844298398883,0.0,63760.214781765855,21073.06765363905,1535.1295188790057,0.0,0.8867934626445735,2.8169062662152085,0.0014959135982669303,354411.1913375636,1554951.545269184,4.387422246461032,1554951.545269184,4.387422246461032,0.85,0.09560825055366348,4.027634451161993,1.2671576451184228,1.0,0.0,4.027634451163064,1.2847965838768027,1.285093586660676,3.134842123419124,19319.35383999647,1970.0258334901798,4632.441516551485,4632.441516551485,5.559107394178208,5.01510974998278,-2.3511917599508005,7.36630150993358,3.478559662097512,3.478559662097512,0.9938741891707178,0.0,0.0,0.00023115513080855773,7.795623756090015e-05,0.0001531988932476576,0.0006170291403241542,0.09560825055380898,0.07173395542701035,0.023874295126798627,0.09560820425771824,0.07173395542690118,0.0238742951267623,0.37748051323660253,0.37748051323660253,0.1256320123988688,0.0,4.847428463877407,4.795144756061461,5.004594307130503,4.848613435495338,4.796670000579979,5.004755947315175,24791.844298398883,21073.06765363905,0.85,1.0667933456582883,0.6629013579053852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520592721268102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.491942361972,1535.1295188790057,0.37748051323660253,0.1256320123988688,6.112874298809886,3.478559662097512
2880.0,-30.094198182801176,5.015091249713172,35.00490660405194,24.097711813543015,4.993690593395852,-26.585422619554755,-40.101356723438926,1.4849150301488263,-0.16896112849872225,-5.017695007518581,40.00969264285019,42266.65922746272,25752.220032352932,25752.220032352932,68018.87925981564,77338.15556317399,77338.15556317399,25752.220032352932,103090.37559552692,103090.37559552692,103090.37559552692,127882.19928830561,91542.61165231313,56471.11531659943,38968.32926190411,24791.823692778697,0.0,63760.15295468281,21073.05013886189,1535.1280840679206,0.0,0.8867935873459439,2.816906611952784,0.0014959135982669303,354411.44865122944,1554951.1890953612,4.387418056084197,1554951.1890953612,4.387418056084197,0.85,0.09560809634618794,4.027634451161993,1.267157426974736,1.0,0.0,4.027634451162328,1.2847965621225375,1.2850935635178466,3.1348421764984904,19319.335170056762,1970.0239296861582,4632.441516551485,4632.441516551485,5.559103108013672,5.015091249713172,-2.3511631109829634,7.366254360696136,3.4785792452947515,3.4785792452947515,0.993879784369929,0.0,0.0,0.00023115405401308704,7.795598284940554e-05,0.0001531980711636815,0.0006170258292704104,0.09560809634631937,0.07173380955761996,0.023874286788699413,0.09560814007645155,0.07173380955752134,0.023874286788666595,0.37747993853426337,0.37747993853426337,0.12563203272103815,0.0,4.847682532288957,4.795488280815107,5.00457908114663,4.848733879019846,4.7968976922288675,5.00455359380436,24791.823692778697,21073.05013886189,0.85,1.0667929123093494,0.6629008443173516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520595427606107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.487901111006,1535.1280840679206,0.37747993853426337,0.12563203272103815,6.112874298809886,3.4785792452947515
2881.0,-30.094242596866714,5.0150726299302715,35.00490217059991,24.097687610797607,4.993682301727339,-26.585463427726985,-40.10138581562785,1.4849031325870081,-0.1685593246286885,-5.017689797732646,40.00968407443533,42266.58779928251,25752.234373948097,25752.234373948097,68018.82217323061,77338.09102275263,77338.09102275263,25752.234373948097,103090.32539670073,103090.32539670073,103090.32539670073,127882.13112541428,91542.56168139732,56471.05845792478,38968.336914969484,24791.805728713538,0.0,63760.14264368302,21073.034869406507,1535.1271082635797,0.0,0.8867936448905368,2.816901934862408,0.0014959135982669303,354411.5206299788,1554950.819575059,4.387416122396585,1554950.819575059,4.387416122396585,0.85,0.09560795531969886,4.027634451161993,1.26715726103168,1.0,0.0,4.027634451164336,1.2847966199899368,1.2850936200246341,3.134842035304809,19319.32462409512,1970.0228542973514,4632.441516551485,4632.441516551485,5.559106203917875,5.0150726299302715,-2.351144324012663,7.366216953942935,3.478598847296724,3.478598847296724,0.9938853849419212,0.0,0.0,0.0002311529846474263,7.795572598011765e-05,0.00015319725866730865,0.0006170225568320275,0.09560795531982873,0.07173367381488516,0.023874281504943567,0.09560792676296993,0.07173367381478772,0.023874281504911138,0.37747936304273116,0.37747936304273116,0.12563205111793538,0.0,4.847970195241089,4.79585333692097,5.004633731447257,4.849130473103969,4.797323443752191,5.0048622399202145,24791.805728713538,21073.034869406507,0.85,1.0667921894928432,0.662899831254848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520598108904768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.483866722434,1535.1271082635797,0.37747936304273116,0.12563205111793538,6.112874298809886,3.478598847296724
