time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2882.0,-30.094286647660518,5.015054271906145,35.00489774742126,24.097680521104508,4.993698710397997,-26.585501438675102,-40.101414488721616,1.4849135014119874,-0.16837607901453566,-5.017666602273922,40.009675506764864,42266.51622902015,25752.20296289521,25752.20296289521,68018.71919191536,77337.99574604072,77337.99574604072,25752.20296289521,103090.19870893593,103090.19870893593,103090.19870893593,127881.98036030961,91542.49082770704,56471.01131068404,38968.31057446999,24791.781651373673,0.0,63760.09222584366,21073.01440366762,1535.1253726638895,0.0,0.8867937939764462,2.816902233337524,0.0014959135982669303,354411.84110012115,1554950.4500869296,4.387411112620407,1554950.4500869296,4.387411112620407,0.85,0.09560779518935916,4.027634451161993,1.2671570467343556,1.0,0.0,4.027634451161877,1.2847965736726903,1.2850935723339358,3.13484214831667,19319.30967099114,1970.021329505095,4632.441516551485,4632.441516551485,5.559099423248814,5.015054271906145,-2.3511123302433057,7.36616660214945,3.4786183824117383,3.4786183824117383,0.9938909664033538,0.0,0.0,0.00023115192403282703,7.795547281199437e-05,0.00015319645122083265,0.0006170193047327833,0.09560779518949591,0.07173352339828536,0.023874271791210558,0.09560784487344832,0.07173352339818276,0.02387427179117641,0.37747878845509636,0.37747878845509636,0.1256320722036255,0.0,4.848225511631085,4.7962057910662,5.004596654325553,4.849290523259413,4.797659586742611,5.004492455273407,24791.781651373673,21073.01440366762,0.85,1.0667914179136893,0.6628992329450929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520600771714995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.479837021227,1535.1253726638895,0.37747878845509636,0.1256320722036255,6.112874298809886,3.4786183824117383
2883.0,-30.09433033324412,5.015035753637756,35.00489335063413,24.097656562831276,4.993688640559861,-26.58554176896467,-40.101447282917775,1.4849000762798314,-0.16793714883255006,-5.017663224340181,40.00966742911671,42266.463313096654,25752.222192206686,25752.222192206686,68018.68550530334,77337.93949793071,77337.93949793071,25752.222192206686,103090.1616901374,103090.1616901374,103090.1616901374,127881.92870574555,91542.44813507129,56470.97195023481,38968.306872040535,24791.767015608155,0.0,63760.07388764869,21073.001963266932,1535.1246287241377,0.0,0.8867938404200078,2.8168968539644244,0.0014959135982669303,354411.8877699182,1554950.1017314892,4.387409551964443,1554950.1017314892,4.387409551964443,0.85,0.09560765794341868,4.027634451161993,1.2671568588120863,1.0,0.0,4.027634451160669,1.2847966386501302,1.2850936359749547,3.1348419897748343,19319.30066105222,1970.0204107470158,4632.441516551485,4632.441516551485,5.559103574258902,5.015035753637756,-2.3510948808896113,7.366130634527368,3.478637965457677,3.478637965457677,0.9938965615593363,0.0,0.0,0.00023115087221585315,7.795518325766673e-05,0.0001531956889581864,0.0006170162346174885,0.09560765794353983,0.07173339064274353,0.0238742673007963,0.09560762096796728,0.07173339064265263,0.023874267300766045,0.3774782140694313,0.3774782140694313,0.1256320899119865,0.0,4.848524393785453,4.796586296476846,5.004649806097291,4.849726075507647,4.798114728309031,5.004868836922185,24791.767015608155,21073.001963266932,0.85,1.066791196402293,0.6628985936806501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520603412746476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.475813117097,1535.1246287241377,0.3774782140694313,0.1256320899119865,6.112874298809886,3.478637965457677
2884.0,-30.09437370515862,5.015017435366151,35.00488894278478,24.097650276403897,4.993700165880089,-26.585579657174186,-40.10147595601154,1.4849061178950786,-0.16764009618827913,-5.017642923871762,40.00965831333002,42266.394577085586,25752.198192592583,25752.198192592583,68018.59276967817,77337.8670840182,77337.8670840182,25752.198192592583,103090.06527661078,103090.06527661078,103090.06527661078,127881.80582204513,91542.39789320469,56470.92538626979,38968.302785483225,24791.74054543435,0.0,63760.04333091757,21072.9794636192,1535.1228234062921,0.0,0.8867939767555453,2.8168953172867197,0.0014959135982669303,354412.16824287985,1554949.7086055165,4.387404970643965,1554949.7086055165,4.387404970643965,0.8500000000000001,0.09560749943349733,4.027634451161993,1.2671566730877388,1.0,0.0,4.027634451162895,1.2847966125426564,1.285093608519714,3.1348420534758157,19319.290057908584,1970.0193295272682,4632.441516551485,4632.441516551485,5.559098393488886,5.015017435366151,-2.351065034020375,7.3660824693865266,3.478657469566557,3.478657469566557,0.9939021341618733,0.0,0.0,0.000231149827955446,7.795493009117243e-05,0.00015319489786427357,0.0006170130483803911,0.09560749943364194,0.07173324164098516,0.023874257792656776,0.09560747107542848,0.07173324164087666,0.02387425779262067,0.37747764178208815,0.37747764178208815,0.12563211036765234,0.0,4.848812429108364,4.796974776611364,5.004635506936324,4.850002827683511,4.798567189551363,5.004616914464691,24791.74054543435,21072.9794636192,0.85,1.066790253210126,0.6628978333298967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452060603188296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.471795060983,1535.1228234062921,0.37747764178208815,0.12563211036765234,6.112874298809886,3.478657469566557
2885.0,-30.09441676886975,5.01499907451442,35.00488456572748,24.09762506084519,4.993698013334444,-26.58561863590334,-40.10150096202267,1.4848998803674407,-0.1673871214737801,-5.017633962663038,40.00965039451683,42266.312142705865,25752.20330220777,25752.20330220777,68018.51544491363,77337.7736519253,77337.7736519253,25752.20330220777,103089.97695413306,103089.97695413306,103089.97695413306,127881.70174601619,91542.32097095042,56470.85946172857,38968.290565802046,24791.724791883124,0.0,63760.01535768517,21072.966073100655,1535.1218844559635,0.0,0.8867940510417543,2.8168930361378126,0.0014959135982669303,354412.2920517418,1554949.367100093,4.387402474384498,1554949.367100093,4.387402474384498,0.85,0.09560735761685735,4.027634451161993,1.2671564571419736,1.0,0.0,4.027634451163572,1.2847966438641198,1.2850936385162255,3.1348419770529503,19319.273824082764,1970.0176741377295,4632.441516551485,4632.441516551485,5.559099496495837,5.01499907451442,-2.3510434941431337,7.366042568657553,3.4786770031440186,3.4786770031440186,0.9939077151840053,0.0,0.0,0.00023114879111991527,7.795470930347398e-05,0.0001531940818164413,0.000617009761638028,0.09560735761697978,0.07173310554367668,0.0238742520733031,0.09560734318275713,0.07173310554358482,0.023874252073272522,0.3774770719108728,0.3774770719108728,0.12563212896457332,0.0,4.849095962035847,4.797343909611584,5.004661353211077,4.850246841189232,4.798837436381234,5.004781779330131,24791.724791883124,21072.966073100655,0.85,1.0667895084927261,0.6628968312758003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520608632214547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.467781832522,1535.1218844559635,0.3774770719108728,0.12563212896457332,6.112874298809886,3.4786770031440186
2886.0,-30.094459569012677,5.0149808277470065,35.00488019328112,24.09761423422026,4.993704851133663,-26.58565647824768,-40.101533372048266,1.4849017603681038,-0.1670752355146874,-5.017617628775789,40.00964177470396,42266.26150984542,25752.18961208958,25752.18961208958,68018.451121935,77337.7018985981,77337.7018985981,25752.18961208958,103089.89151068768,103089.89151068768,103089.89151068768,127881.59385623744,91542.26926102201,56470.82887226726,38968.267098616394,24791.70234554976,0.0,63759.969444166156,21072.946993717294,1535.1203979126565,0.0,0.8867941653919332,2.8168908411051676,0.0014959135982669303,354412.51772227604,1554948.995363538,4.387398631845232,1554948.995363538,4.387398631845232,0.85,0.09560720565269712,4.027634451161993,1.2671562917483974,1.0,0.0,4.027634451161713,1.2847966371970603,1.2850936305235916,3.134841993320255,19319.26291111644,1970.01656132486,4632.441516551485,4632.441516551485,5.5590965412252435,5.0149808277470065,-2.351016555115785,7.365997382862791,3.4786964933460234,3.4786964933460234,0.9939132838131496,0.0,0.0,0.00023114776063450415,7.795442314374173e-05,0.00015319333749076242,0.0006170067637662809,0.0956072056528332,0.0717329617472918,0.023874243905541406,0.09560718842833595,0.0717329617471897,0.023874243905507426,0.3774765030578203,0.3774765030578203,0.1256321485004554,0.0,4.849379101234433,4.797722097123767,5.004658392398653,4.850542393261094,4.799265819673849,5.004677610303986,24791.70234554976,21072.946993717294,0.85,1.06678926785713,0.6628965145106834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520611214068901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.46377333267,1535.1203979126565,0.3774765030578203,0.1256321485004554,6.112874298809886,3.4786964933460234
2887.0,-30.094501978457906,5.014962537426273,35.004875830815706,24.097589158359938,4.993701763701378,-26.58569496151501,-40.101562114991225,1.4848947467578526,-0.16679936589383715,-5.017608702639864,40.00963332052755,42266.19725905407,25752.194838488052,25752.194838488052,68018.39209754212,77337.61280786416,77337.61280786416,25752.194838488052,103089.80764635222,103089.80764635222,103089.80764635222,127881.49096864097,91542.19603766018,56470.78048884755,38968.2394986807,24791.683322288747,0.0,63759.92282096944,21072.930823945433,1535.119272502655,0.0,0.8867942414381673,2.816888254712951,0.0014959135982669303,354412.64104666386,1554948.6307702584,4.387396076443914,1554948.6307702584,4.387396076443914,0.8499999999999999,0.09560706252791992,4.027634451161993,1.267156134597026,1.0,0.0,4.02763445116342,1.2847966721166473,1.2850936641393091,3.134841908118145,19319.247457912257,1970.0149855365755,4632.441516551485,4632.441516551485,5.559097669442072,5.014962537426273,-2.3509950628055107,7.365957600231784,3.4787159873620443,3.4787159873620443,0.9939188535320127,0.0,0.0,0.00023114673955996971,7.795416936280936e-05,0.00015319257019716034,0.0006170036733881349,0.09560706252805046,0.07173282479901912,0.023874237729031342,0.09560703875273217,0.07173282479892118,0.023874237728998743,0.3774759358146938,0.3774759358146938,0.12563216705710725,0.0,4.849661811728424,4.798087020851028,5.004693605211685,4.850809336746011,4.799563644083264,5.004851430815847,24791.683322288747,21072.930823945433,0.85,1.0667891221971828,0.6628959915420962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520613780122082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.459768677512,1535.119272502655,0.3774759358146938,0.12563216705710725,6.112874298809886,3.4787159873620443
2888.0,-30.09454402617744,5.01494437534793,35.00487147205699,24.09757812218743,4.993709538750763,-26.585732032838276,-40.10158684160558,1.4848975454110225,-0.16651133347357927,-5.017591682587474,40.00962470356177,42266.118019618036,25752.179449401137,25752.179449401137,68018.29746901918,77337.53660660857,77337.53660660857,25752.179449401137,103089.71605600971,103089.71605600971,103089.71605600971,127881.37658418785,91542.13995556804,56470.7213685751,38968.242874436604,24791.660528178134,0.0,63759.90340261474,21072.911448951414,1535.1177493972973,0.0,0.886794359270338,2.816886453611909,0.0014959135982669303,354412.876197505,1554948.2591566206,4.387392116899525,1554948.2591566206,4.387392116899525,0.85,0.09560691036922125,4.027634451161993,1.2671558664506302,1.0,0.0,4.027634451159757,1.284796661114522,1.2850936518338947,3.1348419349628,19319.23562223578,1970.013778633456,4632.441516551485,4632.441516551485,5.559094347416988,5.01494437534793,-2.3509676382515434,7.365912013599473,3.4787354378282016,3.4787354378282016,0.9939244108080576,0.0,0.0,0.00023114572719865997,7.795395104397906e-05,0.0001531917761546809,0.0006170004752752891,0.09560691036935756,0.07173268088941798,0.023874229479939592,0.09560689546712442,0.0717326808893157,0.023874229479905553,0.3774753693069634,0.3774753693069634,0.12563218714426766,0.0,4.849939111533843,4.7984568009697455,5.00469253076966,4.851080349113886,4.799968194858934,5.004720598998745,24791.660528178134,21072.911448951414,0.85,1.0667879629539998,0.6628949506514581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520616322752102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.455770422657,1535.1177493972973,0.3774753693069634,0.12563218714426766,6.112874298809886,3.4787354378282016
2889.0,-30.09458580642323,5.014926157387411,35.00486712475161,24.097553186025493,4.993705791509602,-26.58577001572697,-40.10161551469935,1.4848900008128052,-0.16622293018281198,-5.017583314239517,40.00961631964717,42266.05616089523,25752.186155262345,25752.186155262345,68018.24231615757,77337.4505684637,77337.4505684637,25752.186155262345,103089.63672372604,103089.63672372604,103089.63672372604,127881.2786886067,91542.06926369216,56470.674856121404,38968.216008411946,24791.641964880666,0.0,63759.857973292615,21072.895670148566,1535.1166625189949,0.0,0.8867944322230145,2.816883637226518,0.0014959135982669303,354412.99181552895,1554947.8975935688,4.387389665452544,1554947.8975935688,4.387389665452544,0.85,0.0956067685630631,4.027634451161993,1.2671557180909439,1.0,0.0,4.027634451162837,1.2847966984868777,1.2850936879224224,3.134841843776056,19319.220703281433,1970.0122573234933,4632.441516551485,4632.441516551485,5.55909579500379,5.014926157387411,-2.3509465725179757,7.365872729905386,3.4787548964969455,3.4787548964969455,0.9939299704276987,0.0,0.0,0.00023114472128122243,7.795369788118451e-05,0.00015319102340003793,0.0006169974434547559,0.09560676856319233,0.07173254493661572,0.023874223626576613,0.0956067400518367,0.07173254493651876,0.023874223626544344,0.3774748039254536,0.3774748039254536,0.1256322062778833,0.0,4.850220240886358,4.79881770322072,5.004733503734371,4.851360384056704,4.800277183109472,5.004913309255755,24791.641964880666,21072.895670148566,0.85,1.0667878580383394,0.6628944527856289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452061884369594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.451778000726,1535.1166625189949,0.3774748039254536,0.1256322062778833,6.112874298809886,3.4787548964969455
2890.0,-30.094627217176438,5.014908160382243,35.00486279773591,24.097551579494052,4.993720461169165,-26.5858058241986,-40.10164380362255,1.484899068190798,-0.16592378462695478,-5.017561854036077,40.009608216016325,42265.99456492922,25752.159640620113,25752.159640620113,68018.15420554933,77337.38456136287,77337.38456136287,25752.159640620113,103089.54420198298,103089.54420198298,103089.54420198298,127881.16468044906,91542.02590990829,56470.63591347231,38968.21110715109,24791.620478466088,0.0,63759.831585617176,21072.877406696174,1535.1151139163508,0.0,0.8867945707956564,2.816882208516345,0.0014959135982669303,354413.2883122161,1554947.548118037,4.387385008962262,1554947.548118037,4.387385008962262,0.85,0.09560661377036857,4.027634451161993,1.2671555252233522,1.0,0.0,4.027634451160747,1.2847966581267254,1.2850936462719094,3.13484194225288,19319.2115538125,1970.011324337312,4632.441516551485,4632.441516551485,5.559090071317449,5.014908160382243,-2.3509158840802886,7.365824044462531,3.478774308037768,3.478774308037768,0.9939355165822195,0.0,0.0,0.00023114372426381147,7.795344811108457e-05,0.00015319027615272692,0.0006169944338157425,0.09560661377049794,0.07173239901427296,0.023874214756224976,0.0956066100536689,0.0717323990141759,0.02387421475619267,0.37747423915284956,0.37747423915284956,0.12563222719882283,0.0,4.850495713898852,4.799195592236629,5.004700725419809,4.851638069409148,4.800747840270617,5.004610421747884,24791.620478466088,21072.877406696174,0.85,1.0667869176256222,0.6628937610692106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520621348604392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.447789535598,1535.1151139163508,0.37747423915284956,0.12563222719882283,6.112874298809886,3.478774308037768
2891.0,-30.09466828756552,5.014890141122184,35.00485851776923,24.097525944840186,4.993720794914999,-26.58584276002865,-40.10166853023691,1.48489526737763,-0.1657361908310122,-5.017551731944193,40.00960093238805,42265.91943075865,25752.162311207074,25752.162311207074,68018.08174196573,77337.27933018666,77337.27933018666,25752.162311207074,103089.44164139373,103089.44164139373,103089.44164139373,127881.04917047179,91541.93739053338,56470.5774911033,38968.17766603342,24791.607529078054,0.0,63759.78519511147,21072.866399716346,1535.1143052496595,0.0,0.8867946486901381,2.8168809230242973,0.0014959135982669303,354413.42816029256,1554947.23400582,4.387382391455425,1554947.23400582,4.387382391455425,0.85,0.09560647402976971,4.027634451161993,1.2671553164208311,1.0,0.0,4.027634451162411,1.2847966779496005,1.2850936648288693,3.1348418938860205,19319.192872507236,1970.0094193743264,4632.441516551485,4632.441516551485,5.559090647814089,5.014890141122184,-2.350893489328751,7.3657836304509345,3.4787937558701882,3.4787937558701882,0.9939410731057681,0.0,0.0,0.00023114273544501976,7.795322979412159e-05,0.0001531895056508982,0.0006169913305160323,0.09560647402988326,0.07173226489894327,0.02387420913093999,0.0956065244576855,0.07173226489885808,0.023874209130911633,0.37747367613850213,0.37747367613850213,0.12563224510269255,0.0,4.850755888108665,4.799541236362927,5.004703615756512,4.851815541113183,4.800943008327408,5.004734425660672,24791.607529078054,21072.866399716346,0.85,1.0667865572919266,0.6628930649847802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520623831360961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.44380707996,1535.1143052496595,0.37747367613850213,0.12563224510269255,6.112874298809886,3.4787937558701882
2892.0,-30.094709072368428,5.014872150379519,35.004854232691,24.09751071771609,4.99372204669739,-26.58587934691936,-40.1016969588585,1.4848923212477794,-0.16538552376363214,-5.017539263221695,40.00959222356695,42265.860989471454,25752.158889119793,25752.158889119793,68018.01987859125,77337.21235450218,77337.21235450218,25752.158889119793,103089.37124362196,103089.37124362196,103089.37124362196,127880.95665511471,91541.8873833015,56470.53601826872,38968.168183369744,24791.585411492742,0.0,63759.753594862486,21072.84759976883,1535.1129232205851,0.0,0.886794743689272,2.81687776651894,0.0014959135982669303,354413.6004297677,1554946.858431102,4.387379199177312,1554946.858431102,4.387379199177312,0.85,0.09560632670444148,4.027634451161993,1.2671551405871289,1.0,0.0,4.027634451162138,1.2847966937598911,1.285093679381157,3.134841855309675,19319.182318881376,1970.008343203987,4632.441516551485,4632.441516551485,5.559089909091912,5.014872150379519,-2.350869401582785,7.365741551962304,3.478813166994041,3.478813166994041,0.9939466191411546,0.0,0.0,0.00023114175350591505,7.795297879198505e-05,0.00015318877471393,0.0006169883865691177,0.09560632670457755,0.0717321251175461,0.023874201587031442,0.09560634149376115,0.07173212511744402,0.023874201586997462,0.377473112826496,0.377473112826496,0.12563226273495237,0.0,4.851030776470623,4.799903361318627,5.004715908799199,4.8521537394580605,4.801375506160298,5.00478879197766,24791.585411492742,21072.84759976883,0.85,1.0667861157492284,0.6628924769382589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452062629371201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.439830062594,1535.1129232205851,0.377473112826496,0.12563226273495237,6.112874298809886,3.478813166994041
2893.0,-30.094749535812856,5.014854257144585,35.004849961295605,24.097494582552486,4.993728676740661,-26.585915106699193,-40.101721475925274,1.4848942476264275,-0.16516221068332015,-5.017523504296439,40.009584051952906,42265.787741717046,25752.14718819208,25752.14718819208,68017.93492990913,77337.1201263773,77337.1201263773,25752.14718819208,103089.26731456938,103089.26731456938,103089.26731456938,127880.83260702934,91541.81417125315,56470.48178659057,38968.14709406953,24791.565292459953,0.0,63759.712386529485,21072.83049859096,1535.111578191147,0.0,0.8867948534894856,2.816876669498169,0.0014959135982669303,354413.8181572017,1554946.5060239218,4.387375509535633,1554946.5060239218,4.387375509535633,0.85,0.09560617786012016,4.027634451161993,1.2671549279382455,1.0,0.0,4.027634451162453,1.2847966867596328,1.2850936711275684,3.134841872389967,19319.16686806481,1970.0067676591714,4632.441516551485,4632.441516551485,5.5590873832256555,5.014854257144585,-2.350842894235029,7.365697151379614,3.4788325566885407,3.4788325566885407,0.9939521590538688,0.0,0.0,0.00023114077930766884,7.795276232636805e-05,0.0001531880169813008,0.0006169853346990754,0.09560617786024948,0.07173198419292966,0.023874193667319826,0.09560623232998768,0.07173198419283262,0.02387419366728753,0.3774725505066293,0.3774725505066293,0.12563228072228197,0.0,4.851290949442443,4.800252091949858,5.004709514935257,4.852361293613114,4.801676897084633,5.004713907241978,24791.565292459953,21072.83049859096,0.85,1.0667854728949386,0.6628917565607861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520628738941694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.435857397457,1535.111578191147,0.3774725505066293,0.12563228072228197,6.112874298809886,3.4788325566885407
2894.0,-30.094789661255934,5.01483634388962,35.00484570139307,24.09747966974976,4.993727643021165,-26.585951328660077,-40.10174986962227,1.4848893104247716,-0.16476336885881437,-5.017513260920597,40.0095758439157,42265.73190396332,25752.14959059592,25752.14959059592,68017.88149455925,77337.06382770647,77337.06382770647,25752.14959059592,103089.21341830239,103089.21341830239,103089.21341830239,127880.76013962761,91541.77364952124,56470.44172577593,38968.14658193924,24791.546721325223,0.0,63759.69330326446,21072.814713126438,1535.1104497654867,0.0,0.8867949353485417,2.8168726194367903,0.0014959135982669303,354413.9596811179,1554946.1520460227,4.387372758807461,1554946.1520460227,4.387372758807461,0.8499999999999999,0.09560603484177042,4.027634451161993,1.2671547378180552,1.0,0.0,4.027634451161754,1.2847967118517567,1.2850936949842413,3.1348418111663974,19319.158316277768,1970.0058956195815,4632.441516551485,4632.441516551485,5.559087901829903,5.01483634388962,-2.3508204424581898,7.3656567863478095,3.4788519458133016,3.4788519458133016,0.9939576988038005,0.0,0.0,0.0002311398132508809,7.795251163397647e-05,0.0001531873016169044,0.0006169824534727875,0.09560603484189789,0.07173184777001712,0.023874187071880774,0.09560603341625432,0.07173184776992148,0.023874187071848945,0.3774719884093018,0.3774719884093018,0.12563229786819044,0.0,4.851578900016534,4.800627744208839,5.004733475133321,4.852749892061809,4.8021497798920905,5.0048487951441984,24791.546721325223,21072.814713126438,0.85,1.0667849541095074,0.6628910792109997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520631164905293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.431889810709,1535.1104497654867,0.3774719884093018,0.12563229786819044,6.112874298809886,3.4788519458133016
2895.0,-30.09482941402628,5.014818494428386,35.00484143814165,24.09746398860591,4.993731362181016,-26.58598673982076,-40.10177435176445,1.484888687974972,-0.16447284088616243,-5.017499089738797,40.00956722656642,42265.66148950578,25752.141935348023,25752.141935348023,68017.8034248538,77336.98520694405,77336.98520694405,25752.141935348023,103089.12714229207,103089.12714229207,103089.12714229207,127880.6515271735,91541.71257959033,56470.38886214987,38968.13746382273,24791.524384881435,0.0,63759.66184870416,21072.79572714922,1535.1090145596004,0.0,0.8867950386814105,2.816870452864118,0.0014959135982669303,354414.1554722256,1554945.7804162952,4.387369286490453,1554945.7804162952,4.387369286490453,0.85,0.09560588670572577,4.027634451161993,1.2671545246196914,1.0,0.0,4.027634451162242,1.2847967167400773,1.2850936986439738,3.1348417992391315,19319.145427957857,1970.0045813767044,4632.441516551485,4632.441516551485,5.559086249300049,5.014818494428386,-2.3507951265808584,7.365613621009245,3.478871299076628,3.478871299076628,0.9939632283076081,0.0,0.0,0.0002311388561701994,7.795229547791304e-05,0.00015318656069228636,0.0006169794692992702,0.09560588670586127,0.07173170743841559,0.02387417926744569,0.09560588163814432,0.07173170743831392,0.023874179267411855,0.37747142835573816,0.37747142835573816,0.1256323161781792,0.0,4.85186304138665,4.801001134647379,5.004748973474932,4.853026248852643,4.802521569877285,5.004837915310816,24791.524384881435,21072.79572714922,0.85,1.0667842559493779,0.6628903018619879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520633570604966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.427927646471,1535.1090145596004,0.37747142835573816,0.1256323161781792,6.112874298809886,3.478871299076628
2896.0,-30.094868920379913,5.01480059155267,35.00483716789836,24.097444291133456,4.993727313499586,-26.58602270601267,-40.10180267561225,1.4848810991318289,-0.16409330027687474,-5.017490467586041,40.00955849641031,42265.60814902768,25752.14834508589,25752.14834508589,68017.75649411356,77336.921719333,77336.921719333,25752.14834508589,103089.07006441889,103089.07006441889,103089.07006441889,127880.57323791295,91541.66339849237,56470.3498281851,38968.1261892303,24791.503173494057,0.0,63759.62936272436,21072.777697469948,1535.1077702953683,0.0,0.8867951141793602,2.81686646738765,0.0014959135982669303,354414.27459718334,1554945.4039217525,4.387366749516669,1554945.4039217525,4.387366749516669,0.85,0.09560574470244516,4.027634451161993,1.267154377358966,1.0,0.0,4.027634451162085,1.2847967542063157,1.2850937348967817,3.1348417078233264,19319.135048680946,1970.0035229850098,4632.441516551485,4632.441516551485,5.559087632963036,5.01480059155267,-2.3507739099012444,7.3655745014539145,3.478890641728972,3.478890641728972,0.9939687547797063,0.0,0.0,0.00023113790502581942,7.79520454036148e-05,0.0001531858596222046,0.0006169766456452561,0.09560574470257951,0.07173157172925419,0.02387417297332532,0.09560567701660193,0.0717315717291534,0.023874172973291766,0.3774708700504033,0.3774708700504033,0.125632334922053,0.0,4.852166643625026,4.80138782770166,5.0048024533446664,4.85339716730914,4.802950953421828,5.005032769175784,24791.503173494057,21072.777697469948,0.85,1.066784063426169,0.6628898030222447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520635953962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.423971610597,1535.1077702953683,0.3774708700504033,0.125632334922053,6.112874298809886,3.478890641728972
2897.0,-30.0949081175501,5.0147828196416215,35.004832897373916,24.097427911497675,4.993735499437027,-26.586057170344485,-40.10182701805604,1.4848845522308567,-0.16391150247108044,-5.017473164202596,40.00954994773498,42265.53954018312,25752.132629325784,25752.132629325784,68017.6721695089,77336.8221062126,77336.8221062126,25752.132629325784,103088.95473553838,103088.95473553838,103088.95473553838,127880.43475629447,91541.58292035306,56470.30035432139,38968.09174003518,24791.480020756084,0.0,63759.57176079127,21072.75801764267,1535.1062144177774,0.0,0.8867952332056334,2.8168660968557515,0.0014959135982669303,354414.51366342156,1554945.0352537727,4.387362749851899,1554945.0352537727,4.387362749851899,0.85,0.09560559474310529,4.027634451161993,1.2671541861398143,1.0,0.0,4.027634451161935,1.2847967400007685,1.2850937194754288,3.134841742484172,19319.11806441407,1970.00179107178,4632.441516551485,4632.441516551485,5.559084240419374,5.0147828196416215,-2.3507463315392245,7.365529151180846,3.4789099385188447,3.4789099385188447,0.9939742681482413,0.0,0.0,0.00023113696132882156,7.795183048215336e-05,0.0001531851308466682,0.0006169737104037985,0.09560559474324057,0.07173142978779137,0.023874164955449195,0.09560558037363776,0.07173142978768987,0.023874164955415413,0.3774703141996038,0.3774703141996038,0.1256323563275798,0.0,4.852439130520679,4.801747040669454,5.0048138848995904,4.853561661731533,4.803216704309648,5.004892515913809,24791.480020756084,21072.75801764267,0.85,1.0667837046442672,0.6628893258372568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520638322545985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.420019186178,1535.1062144177774,0.3774703141996038,0.1256323563275798,6.112874298809886,3.4789099385188447
2898.0,-30.09494696824793,5.014765159455026,35.004828674728735,24.09741663085299,4.993744819139926,-26.58609120947757,-40.10185125572605,1.4848890603690346,-0.16367799155904095,-5.017456634431916,40.00954280127313,42265.47215765287,25752.11922239154,25752.11922239154,68017.59138004441,77336.73844155738,77336.73844155738,25752.11922239154,103088.85766394892,103088.85766394892,103088.85766394892,127880.32280245128,91541.51870960328,56470.2524256967,38968.07364878508,24791.465138502364,0.0,63759.53878728744,21072.74536772701,1535.105149744039,0.0,0.8867953432167,2.81686495575467,0.0014959135982669303,354414.74204142415,1554944.727057344,4.387359053127653,1554944.727057344,4.387359053127653,0.85,0.09560545048276417,4.027634451161993,1.2671539784362542,1.0,0.0,4.027634451162418,1.2847967208423063,1.2850936991107387,3.1348417892298914,19319.104513249487,1970.000409237557,4632.441516551485,4632.441516551485,5.559081346279384,5.014765159455026,-2.350719281841887,7.365484441296912,3.4789292449782665,3.4789292449782665,0.9939797842795047,0.0,0.0,0.00023113602597686937,7.79516164862926e-05,0.00015318440949057676,0.0006169708050451532,0.09560545048287841,0.07173129220354495,0.023874158279333466,0.09560548719723165,0.07173129220345924,0.02387415827930494,0.37746975890310275,0.37746975890310275,0.12563237734715113,0.0,4.852700809634712,4.80210070175292,5.004798705085705,4.853778642872896,4.803546691119038,5.004769419476986,24791.465138502364,21072.74536772701,0.85,1.0667829892396579,0.6628886118304211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520640672593754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.416071638856,1535.105149744039,0.37746975890310275,0.12563237734715113,6.112874298809886,3.4789292449782665
2899.0,-30.09498551580913,5.0147474982614,35.004824479334715,24.097401333879702,4.99374603377356,-26.58612578629142,-40.10187559816984,1.4848863042553069,-0.16334139057880748,-5.0174453699198365,40.009535149728734,42265.40640046074,25752.119343235063,25752.119343235063,68017.5257436958,77336.67148822722,77336.67148822722,25752.119343235063,103088.79083146228,103088.79083146228,103088.79083146228,127880.23981109854,91541.46780651825,56470.20271874969,38968.072319742845,24791.44897963626,0.0,63759.52129937911,21072.731632690822,1535.1041324919638,0.0,0.8867954282577054,2.8168618437252078,0.0014959135982669303,354414.89767382364,1554944.3970789074,4.387356195477875,1554944.3970789074,4.387356195477875,0.85,0.09560530998277332,4.027634451161993,1.2671537531493233,1.0,0.0,4.027634451162051,1.2847967356523837,1.2850937127318212,3.1348417530940202,19319.093770560998,1969.9993137881945,4632.441516551485,4632.441516551485,5.559081372365742,5.0147474982614,-2.3506960941237587,7.365443592385159,3.4789485555213795,3.4789485555213795,0.993985301577537,0.0,0.0,0.00023113509792654569,7.795140156592468e-05,0.000153183696360621,0.0006169679328183752,0.09560530998289285,0.07173115773021722,0.02387415225267562,0.09560532738819087,0.07173115773012755,0.02387415225264577,0.3774692039527014,0.3774692039527014,0.1256323964511561,0.0,4.852977217580587,4.802466453074885,5.004806192638114,4.854103979341005,4.803950821228852,5.004857563871383,24791.44897963626,21072.731632690822,0.85,1.0667822523999748,0.6628877623156234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520643001869658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.412129725957,1535.1041324919638,0.3774692039527014,0.1256323964511561,6.112874298809886,3.4789485555213795
2900.0,-30.095023761486466,5.014729745725457,35.0048202571147,24.097376816812925,4.993738847374416,-26.586160931470083,-40.101903782319255,1.484876017357492,-0.16297782978682562,-5.017438464722277,40.00952597757392,42265.35796299091,25752.130304313156,25752.130304313156,68017.48826730406,77336.6013439938,77336.6013439938,25752.130304313156,103088.73164830694,103088.73164830694,103088.73164830694,127880.15708357224,91541.41018972336,56470.166808718175,38968.04820111687,24791.42543526529,0.0,63759.47363638216,21072.711619975496,1535.1027913070368,0.0,0.8867954966170946,2.8168578679811667,0.0014959135982669303,354414.9930772242,1554944.0015231078,4.387353898384028,1554944.0015231078,4.387353898384028,0.85,0.09560516926191683,4.027634451161993,1.2671536025917156,1.0,0.0,4.027634451162028,1.284796785677957,1.2850937615858824,3.1348416310340514,19319.081610997793,1969.9980738578204,4632.441516551485,4632.441516551485,5.559083738521483,5.014729745725457,-2.3506761615911818,7.365405907316639,3.4789678363270604,3.4789678363270604,0.9939908103791602,0.0,0.0,0.00023113417714761084,7.79511527276748e-05,0.00015318302441993606,0.0006169652264869233,0.09560516926205696,0.07173102317421659,0.023874146087840373,0.09560511629173506,0.07173102317411145,0.023874146087805376,0.37746865024842835,0.37746865024842835,0.12563241538774164,0.0,4.853271328983226,4.802837988206477,5.004867230174341,4.854460634935435,4.804337226778387,5.005124511681686,24791.42543526529,21072.711619975496,0.85,1.0667824620887743,0.6628874981626829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452064531297185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.408192590874,1535.1027913070368,0.37746865024842835,0.12563241538774164,6.112874298809886,3.4789678363270604
2901.0,-30.095061625452924,5.014712201173023,35.00481603666318,24.097370111290388,4.993752328292248,-26.586193666192827,-40.101924108434446,1.4848843690316698,-0.16274750020937745,-5.017417444543774,40.00951758464678,42265.278335046954,25752.105346292105,25752.105346292105,68017.38368133907,77336.51938198927,77336.51938198927,25752.105346292105,103088.62472828137,103088.62472828137,103088.62472828137,127880.02632669787,91541.34896829753,56470.10792135315,38968.04560771598,24791.401598416505,0.0,63759.44720613249,21072.69135865403,1535.1011124838205,0.0,0.8867956339966737,2.8168572931682276,0.0014959135982669303,354415.28349576064,1554943.6395721328,4.387349281992046,1554943.6395721328,4.387349281992046,0.85,0.0956050165824444,4.027634451161993,1.2671533795027066,1.0,0.0,4.027634451161992,1.2847967484895881,1.285093723217654,3.134841721771864,19319.0686907061,1969.9967563547286,4632.441516551485,4632.441516551485,5.559078350861226,5.014712201173023,-2.3506458689276037,7.365358070100627,3.478987060142487,3.478987060142487,0.9939963028978535,0.0,0.0,0.0002311332655618314,7.79509732685751e-05,0.0001531822922932563,0.0006169622777482853,0.09560501658257825,0.07173087927658714,0.023874137305991115,0.09560500703731234,0.0717308792764867,0.02387413730595769,0.3774680981357766,0.3774680981357766,0.12563243744408237,0.0,4.8535431243018365,4.8032042090744085,5.004854822187383,4.8546699443343755,4.804708952182523,5.004845163020832,24791.401598416505,21072.69135865403,0.85,1.066781263981803,0.6628865240692019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520647605975416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.404260218611,1535.1011124838205,0.3774680981357766,0.12563243744408237,6.112874298809886,3.478987060142487
2902.0,-30.095099229609,5.014694544877105,35.00481183906874,24.097340180911146,4.993746155590497,-26.586228132595906,-40.10195218781007,1.4848750585769313,-0.16250694262276966,-5.017411433290746,40.00950980950563,42265.232234087605,25752.118755510222,25752.118755510222,68017.35098959782,77336.4231479069,77336.4231479069,25752.118755510222,103088.54190341712,103088.54190341712,103088.54190341712,127879.92827283137,91541.26541287493,56470.07449905356,38967.989904245966,24791.38636941425,0.0,63759.376273660215,21072.678414002112,1535.1002633490434,0.0,0.8867956927472528,2.8168548309896693,0.0014959135982669303,354415.36654833885,1554943.304263674,4.387347307785523,1554943.304263674,4.387347307785523,0.85,0.09560488240158029,4.027634451161993,1.26715321301017,1.0,0.0,4.0276344511623625,1.284796793915259,1.2850937674906024,3.1348416109354353,19319.05105700322,1969.9949582174568,4632.441516551485,4632.441516551485,5.559081245494233,5.014694544877105,-2.3506265916974414,7.365321136574546,3.479006317112045,3.479006317112045,0.9940018048891558,0.0,0.0,0.0002311323602343437,7.795072535663252e-05,0.00015318163487771118,0.0006169596299187871,0.09560488240169884,0.07173074958869276,0.023874132813006092,0.09560487692060893,0.0717307495886038,0.023874132812976484,0.37746754722171333,0.37746754722171333,0.12563245758122385,0.0,4.853813164737744,4.803546706774966,5.004906725758531,4.854904490667991,4.804928099940753,5.005125771400117,24791.38636941425,21072.678414002112,0.85,1.0667819380425247,0.6628865384862288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520649876094354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.400334218433,1535.1002633490434,0.37746754722171333,0.12563245758122385,6.112874298809886,3.479006317112045
2903.0,-30.0951364658367,5.014677071310274,35.004807641754944,24.097333719860785,4.99375804430348,-26.586260461500014,-40.101972374226875,1.4848820399663412,-0.16224139417715833,-5.017391568202608,40.00950142248947,42265.155049353896,25752.09682801974,25752.09682801974,68017.25187737364,77336.34861266609,77336.34861266609,25752.09682801974,103088.44544068583,103088.44544068583,103088.44544068583,127879.80825251079,91541.21072021853,56470.0171569045,38967.9928481267,24791.362811824958,0.0,63759.35565995166,21072.658390051212,1535.0986266977714,0.0,0.8867958242261162,2.8168536580335646,0.0014959135982669303,354415.6410081633,1554942.942567734,4.387342889677713,1554942.942567734,4.387342889677713,0.8499999999999999,0.09560473127973827,4.027634451161993,1.267153011900373,1.0,0.0,4.027634451161242,1.2847967631061328,1.2850937355225178,3.1348416861082047,19319.039514556032,1969.9937812154033,4632.441516551485,4632.441516551485,5.5590765120312415,5.014677071310274,-2.3505971588778714,7.365274230188145,3.4790255111313977,3.4790255111313977,0.994007288894685,0.0,0.0,0.00023113146376802364,7.795054713183074e-05,0.0001531809166361929,0.0006169567371045037,0.09560473127987162,0.0717306068429165,0.023874124436955114,0.0956047493554128,0.07173060684281646,0.023874124436921818,0.3774669960714626,0.3774669960714626,0.12563248007630182,0.0,4.854073077040027,4.8038966342272715,5.004895699972451,4.855150174025425,4.805334013505046,5.004889373051242,24791.362811824958,21072.658390051212,0.85,1.066780728464865,0.6628855422373937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452065213063713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.396412160992,1535.0986266977714,0.3774669960714626,0.12563248007630182,6.112874298809886,3.4790255111313977
2904.0,-30.095173423491023,5.014659616235326,35.00480348709083,24.097323312331014,4.993761383183798,-26.58629339475126,-40.10199647219849,1.4848813544435395,-0.16187472785003365,-5.017379324150285,40.00949427012619,42265.095106312554,25752.094608993822,25752.094608993822,68017.18971530638,77336.29287684652,77336.29287684652,25752.094608993822,103088.38748584034,103088.38748584034,103088.38748584034,127879.73638413222,91541.1712528634,56469.97348232727,38967.99752281792,24791.34889829188,0.0,63759.346421109796,21072.646563548096,1535.0977151450247,0.0,0.8867959124448689,2.8168502649954434,0.0014959135982669303,354415.8101743943,1554942.6341171155,4.387339925247659,1554942.6341171155,4.387339925247659,0.85,0.0956045925160627,4.027634451161993,1.2671528415614741,1.0,0.0,4.027634451160854,1.284796768150497,1.2850937394248323,3.134841673800201,19319.031185286764,1969.9929318663117,4632.441516551485,4632.441516551485,5.559076033012583,5.014659616235326,-2.3505732904079504,7.365232906643277,3.4790447308468657,3.4790447308468657,0.9940127802419616,0.0,0.0,0.00023113057401155575,7.795033437261264e-05,0.00015318023963894312,0.0006169540104070572,0.0956045925161755,0.07173047366295701,0.023874118853218478,0.09560458693486011,0.07173047366287238,0.02387411885319031,0.377466445411332,0.377466445411332,0.125632500674617,0.0,4.854354782672942,4.804271074594965,5.004898293061899,4.85550459630025,4.805792056977168,5.004931949179195,24791.34889829188,21072.646563548096,0.85,1.0667799080949625,0.6628846981455129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520654363121563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.392496220908,1535.0977151450247,0.377466445411332,0.125632500674617,6.112874298809886,3.4790447308468657
2905.0,-30.095210116152597,5.014642108245348,35.00479932261498,24.097298236470692,4.9937576998839575,-26.586326791680563,-40.102020640019305,1.4848743754114766,-0.16159991749680103,-5.01737050678149,40.00948567500711,42265.03658023752,25752.100958797375,25752.100958797375,68017.1375390349,77336.20619335222,77336.20619335222,25752.100958797375,103088.30715214959,103088.30715214959,103088.30715214959,127879.63487101282,91541.09788814769,56469.928275031154,38967.96623679615,24791.327718863242,0.0,63759.29395565939,21072.628561033755,1535.0964623409448,0.0,0.8867959884470011,2.8168476800146216,0.0014959135982669303,354415.9319969322,1554942.2634467138,4.387337371335139,1554942.2634467138,4.387337371335139,0.85,0.09560445283645744,4.027634451161993,1.2671525959437715,1.0,0.0,4.027634451162327,1.2847968026239729,1.285093772771262,3.1348415896865975,19319.015702250977,1969.99135303605,4632.441516551485,4632.441516551485,5.559077403737616,5.014642108245348,-2.350551975869096,7.365194084114444,3.4790639270181067,3.4790639270181067,0.9940182648623163,0.0,0.0,0.000231129690637916,7.795012099724007e-05,0.00015317956964067592,0.0006169513118989541,0.09560445283658994,0.07173033999568887,0.02387411284090108,0.09560442937017245,0.07173033999558945,0.023874112840867986,0.3774658968636993,0.3774658968636993,0.12563252057438323,0.0,4.854634645714043,4.804630224789548,5.004939485316868,4.8557705892847025,4.806083549059281,5.005121021868547,24791.327718863242,21072.628561033755,0.85,1.0667799675814567,0.6628843256895256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452065657890488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.388584620374,1535.0964623409448,0.3774658968636993,0.12563252057438323,6.112874298809886,3.4790639270181067
2906.0,-30.09524646783534,5.014624725454104,35.00479515651544,24.097287060599797,4.993765901991923,-26.586358693057075,-40.102040756586916,1.4848781272131764,-0.16133953124023037,-5.017353305834882,40.0094772987627,42264.96292585567,25752.08593494923,25752.08593494923,68017.0488608049,77336.1276019609,77336.1276019609,25752.08593494923,103088.21353691013,103088.21353691013,103088.21353691013,127879.51845640768,91541.03728977332,56469.872613666135,38967.9607512302,24791.30491949755,0.0,63759.26567072775,21072.609181572916,1535.0949278311477,0.0,0.8867961063267943,2.816846263851335,0.0014959135982669303,354416.1696487596,1554941.9022154969,4.38733341020108,1554941.9022154969,4.38733341020108,0.85,0.09560430521597944,4.027634451161993,1.2671524003287775,1.0,0.0,4.027634451160967,1.2847967868795083,1.2850937558986948,3.1348416281023246,19319.0029134493,1969.9900489412084,4632.441516551485,4632.441516551485,5.559074160556221,5.014624725454104,-2.35052451903136,7.3651492444854645,3.4790830781348556,3.4790830781348556,0.9940237366099588,0.0,0.0,0.00023112881547638874,7.794994339040565e-05,0.0001531788720859831,0.0006169485024036417,0.09560430521611216,0.07173020016412063,0.02387410505199153,0.09560429844589725,0.07173020016402105,0.023874105051958385,0.377465349328088,0.377465349328088,0.12563254225872172,0.0,4.854903992067477,4.804987979706198,5.00494273103493,4.856013774594658,4.806451618389133,5.0049884238972595,24791.30491949755,21072.609181572916,0.85,1.0667790499982488,0.6628834645637984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520658778801288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.384677096603,1535.0949278311477,0.377465349328088,0.12563254225872172,6.112874298809886,3.4790830781348556
2907.0,-30.09528256062819,5.014607352478371,35.0047910154264,24.097266315389447,4.993767939410199,-26.586390977947772,-40.102064749784745,1.4848763567292957,-0.16111756958042633,-5.017341476404682,40.00946969504855,42264.90629472852,25752.08475708808,25752.08475708808,68016.9910518166,77336.03533133626,77336.03533133626,25752.08475708808,103088.12008842433,103088.12008842433,103088.12008842433,127879.40846291106,91540.96041170692,56469.83137509724,38967.92115178854,24791.288374486725,0.0,63759.20952627527,21072.595118313715,1535.0938705603535,0.0,0.8867961940694522,2.8168447257953684,0.0014959135982669303,354416.3330866806,1554941.5743002258,4.38733046177059,1554941.5743002258,4.38733046177059,0.85,0.09560416618110092,4.027634451161993,1.2671522470237688,1.0,0.0,4.027634451162319,1.2847967969565217,1.2850937648615863,3.1348416035149023,19318.986688948982,1969.9883945026063,4632.441516551485,4632.441516551485,5.559073906292643,5.014607352478371,-2.350500994649501,7.3651083471278715,3.479102237839906,3.479102237839906,0.9940292108114017,0.0,0.0,0.00023112794655061856,7.794973155774354e-05,0.00015317821499287503,0.000616945855872802,0.09560416618122011,0.0717300669407137,0.023874099240506416,0.09560418985757602,0.07173006694062427,0.023874099240476652,0.37746480275688044,0.37746480275688044,0.1256325630960896,0.0,4.8551635336751815,4.805328020607988,5.004959958799361,4.856223906824255,4.806710618262571,5.00505136517711,24791.288374486725,21072.595118313715,0.85,1.066779082695288,0.6628831600760527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520660958255052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.380775180685,1535.0938705603535,0.37746480275688044,0.1256325630960896,6.112874298809886,3.479102237839906
