time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2908.0,-30.095318294443096,5.014589962196971,35.00478686660406,24.097246128972643,4.993766716203058,-26.58642326575286,-40.10208874298257,1.4848716875123376,-0.16081530437105584,-5.017330971492183,40.009461187619884,42264.85120345574,25752.086833767942,25752.086833767942,68016.93803722368,77335.95833268094,77335.95833268094,25752.086833767942,103088.04516644888,103088.04516644888,103088.04516644888,127879.31214039412,91540.89734080086,56469.790211573585,38967.896810252525,24791.266973945243,0.0,63759.163784197764,21072.576927853457,1535.0925671547311,0.0,0.886796278343062,2.8168419767960966,0.0014959135982669303,354416.47822483315,1554941.2074117218,4.3873276299114545,1554941.2074117218,4.3873276299114545,0.85,0.09560402552050509,4.027634451161993,1.2671520525077358,1.0,0.0,4.0276344511616795,1.284796820576535,1.2850937873817159,3.1348415458832215,19318.97337833929,1969.9870371981556,4632.441516551485,4632.441516551485,5.559074354583216,5.014589962196971,-2.350478473880977,7.365068436077948,3.4791213715346503,3.4791213715346503,0.9940346775813287,0.0,0.0,0.00023112708627012643,7.794951972561282e-05,0.00015317756654451361,0.0006169432441598418,0.0956040255206372,0.07172993246989617,0.023874093050741018,0.09560402446668306,0.07172993246979706,0.02387409305070803,0.3774642561210489,0.3774642561210489,0.125632584106289,0.0,4.855430021579025,4.805670201673706,5.004998586307238,4.85651566712113,4.807058848813654,5.005173072966727,24791.266973945243,21072.576927853457,0.85,1.0667790165416375,0.662882771588839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452066312218777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.376877239476,1535.0925671547311,0.3774642561210489,0.125632584106289,6.112874298809886,3.4791213715346503
2909.0,-30.09535368918046,5.0145727858304285,35.00478274507071,24.097249551583104,4.9937821415657035,-26.586453583400374,-40.10211242185903,1.4848820357851737,-0.16046649876489028,-5.017309495471793,40.00945368482671,42264.79636864431,25752.06116398512,25752.06116398512,68016.85753262942,77335.90966273799,77335.90966273799,25752.06116398512,103087.97082672312,103087.97082672312,103087.97082672312,127879.2184131415,91540.86920186659,56469.75590777107,38967.90366010613,24791.247586418383,0.0,63759.15124652452,21072.560448455624,1535.0911330522683,0.0,0.8867964148187417,2.8168398969091903,0.0014959135982669303,354416.77494234004,1554940.8838488453,4.387323043898862,1554940.8838488453,4.387323043898862,0.85,0.0956038765723134,4.027634451161993,1.267151885465719,1.0,0.0,4.027634451160677,1.2847967739248685,1.2850937396244155,3.1348416597110154,19318.967439842534,1969.9864316400133,4632.441516551485,4632.441516551485,5.559068813275737,5.0145727858304285,-2.3504478765688903,7.365020662399319,3.4791404710538916,3.4791404710538916,0.9940401345868262,0.0,0.0,0.00023112623415572891,7.794931066909773e-05,0.00015317692348663117,0.0006169406541577604,0.09560387657243391,0.07172979158907189,0.02387408498336202,0.09560387927381452,0.07172979158898148,0.023874084983331927,0.37746370979004873,0.37746370979004873,0.12563260656448985,0.0,4.855704514586876,4.806047097868998,5.004964898619335,4.856842996706916,4.807595408547684,5.004870987528307,24791.247586418383,21072.560448455624,0.85,1.0667779636783825,0.6628820419084256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520665264598678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.372985286696,1535.0911330522683,0.37746370979004873,0.12563260656448985,6.112874298809886,3.4791404710538916
2910.0,-30.09538879702933,5.014555554004336,35.00477866449755,24.097229330241703,4.993780938087266,-26.586485305836106,-40.102132538426645,1.4848774468935886,-0.16017497041963225,-5.017300614347553,40.00944663481204,42264.727934975504,25752.067819131094,25752.067819131094,68016.7957541066,77335.83252898941,77335.83252898941,25752.067819131094,103087.90034812051,103087.90034812051,103087.90034812051,127879.1353353727,91540.80575095201,56469.70115693628,38967.893993350815,24791.234987252195,0.0,63759.12898060301,21072.549739164366,1535.0903683204556,0.0,0.8867964855501327,2.8168370995252507,0.0014959135982669303,354416.8976459984,1554940.5798123833,4.3873206671017755,1554940.5798123833,4.3873206671017755,0.85,0.09560374291805296,4.027634451161993,1.2671516898507256,1.0,0.0,4.02763445116309,1.2847967971379715,1.285093761756911,3.1348416030721737,19318.954049035092,1969.985066157668,4632.441516551485,4632.441516551485,5.5590702499147016,5.014555554004336,-2.3504265047840587,7.364982058788395,3.479159606120313,3.479159606120313,0.9940456017486609,0.0,0.0,0.00023112538895091788,7.794913306397028e-05,0.0001531762558869476,0.0006169379653102752,0.09560374291816237,0.07172966276202988,0.02387408015613248,0.09560374432902696,0.0717296627619478,0.023874080156105162,0.3774631660370855,0.3774631660370855,0.12563262581972168,0.0,4.855985416967428,4.806416990123807,5.004977961687757,4.85712564392793,4.807913404286012,5.005047102656192,24791.234987252195,21072.549739164366,0.85,1.0667773672817717,0.6628812000840445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520667386680879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.369098935642,1535.0903683204556,0.3774631660370855,0.12563262581972168,6.112874298809886,3.479159606120313
2911.0,-30.09542355706415,5.014538282167712,35.00477455634512,24.09720418453219,4.993777531923013,-26.586516935392535,-40.10215639192609,1.4848709102509272,-0.15990906791273574,-5.017291119430454,40.009437670357336,42264.67661627033,25752.072620394858,25752.072620394858,68016.74923666519,77335.74441419642,77335.74441419642,25752.072620394858,103087.81703459128,103087.81703459128,103087.81703459128,127879.02804700556,91540.73028716947,56469.662489241666,38967.85310880867,24791.211012414275,0.0,63759.06412122294,21072.529360552133,1535.0889381675595,0.0,0.8867965663379173,2.816834710897812,0.0014959135982669303,354417.0288299971,1554940.1932145176,4.387317952378564,1554940.1932145176,4.387317952378564,0.85,0.09560360242041609,4.027634451161993,1.2671515250066299,1.0,0.0,4.027634451161585,1.2847968294457466,1.285093792996943,3.1348415242427783,19318.938123008054,1969.9834421548699,4632.441516551485,4632.441516551485,5.559071286358171,5.014538282167712,-2.350404739250617,7.364943021418329,3.4791786958291593,3.4791786958291593,0.9940510559511884,0.0,0.0,0.0002311245521223713,7.794892246670813e-05,0.00015317562965566316,0.0006169354430795796,0.09560360242055459,0.07172952885437628,0.023874073566178308,0.09560358290003791,0.07172952885427236,0.02387407356614372,0.3774626241729104,0.3774626241729104,0.12563264532633237,0.0,4.856261187296923,4.80676949062655,5.005022760352517,4.857382051517732,4.808197501111692,5.005220011009612,24791.211012414275,21072.529360552133,0.85,1.0667777228873256,0.662881069519997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520669491563347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.365217152099,1535.0889381675595,0.3774626241729104,0.12563264532633237,6.112874298809886,3.4791786958291593
2912.0,-30.095458032117904,5.014521126448969,35.0047704453483,24.09719828227537,4.9937853199718765,-26.586547188947918,-40.10217626402152,1.4848744768013835,-0.1595581621750739,-5.017274271491269,40.00942937120528,42264.610001929286,25752.058686249205,25752.058686249205,68016.6686881785,77335.68892861255,77335.68892861255,25752.058686249205,103087.74761486176,103087.74761486176,103087.74761486176,127878.93595470101,91540.69186951543,56469.61294283008,38967.86547409483,24791.188339839253,0.0,63759.053813934086,21072.510088863364,1535.0874191503058,0.0,0.8867966821413755,2.8168320629339743,0.0014959135982669303,354417.26160516543,1554939.8353083201,4.387314061019363,1554939.8353083201,4.387314061019363,0.85,0.09560345665679582,4.027634451161993,1.2671513326885182,1.0,0.0,4.027634451162832,1.284796814474593,1.285093776955937,3.1348415607716626,19318.93001526979,1969.9826153956542,4632.441516551485,4632.441516551485,5.559068278409641,5.014521126448969,-2.350377586183811,7.36489871263278,3.4791977447484514,3.4791977447484514,0.9940564984995576,0.0,0.0,0.00023112372215734284,7.794874702078149e-05,0.00015317497513656135,0.0006169328069158962,0.09560345665692721,0.07172939072467904,0.023874065932248167,0.0956034109098688,0.07172939072458046,0.023874065932215357,0.37746208301126083,0.37746208301126083,0.1256326669680477,0.0,4.856545825006265,4.8071455113891375,5.0050323629163245,4.857716109316186,4.808681545713284,5.005102811871495,24791.188339839253,21072.510088863364,0.85,1.0667766320163607,0.6628801318988937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520671575593278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.361341166166,1535.0874191503058,0.37746208301126083,0.1256326669680477,6.112874298809886,3.4791977447484514
2913.0,-30.095492266136205,5.014504063996801,35.00476637492207,24.0971817978658,4.99379377202105,-26.586577159185744,-40.10219610119236,1.48487866507013,-0.15940588391231358,-5.017258389518736,40.00942233091801,42264.54424829854,25752.047494260118,25752.047494260118,68016.59174255865,77335.58773010825,77335.58773010825,25752.047494260118,103087.63522436837,103087.63522436837,103087.63522436837,127878.80846652597,91540.60791026207,56469.56442845063,38967.8260909016,24791.173242157598,0.0,63758.9993330592,21072.497255833958,1535.086349632254,0.0,0.8867967884697673,2.81683191475751,0.0014959135982669303,354417.481034416,1554939.5316915154,4.387310488052709,1554939.5316915154,4.387310488052709,0.85,0.0956033166265248,4.027634451161993,1.2671511299302805,1.0,0.0,4.02763445116231,1.284796796582929,1.285093758001205,3.1348416044264504,19318.91229634167,1969.980808567826,4632.441516551485,4632.441516551485,5.559065862407397,5.014504063996801,-2.3503511113536493,7.364855175350451,3.4792167999102435,3.4792167999102435,0.9940619428314982,0.0,0.0,0.00023112289799780763,7.79485718835602e-05,0.00015317432611424743,0.000616930192891265,0.09560331662663724,0.07172925705879603,0.023874059567841215,0.09560335073544826,0.07172925705871167,0.023874059567813133,0.37746154407352783,0.37746154407352783,0.1256326882124824,0.0,4.85680118077255,4.807489140085181,5.005022038589061,4.857852505606445,4.808893773712498,5.005010943048944,24791.173242157598,21072.497255833958,0.85,1.0667763367373284,0.6628796670336743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520673642537802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.357469730689,1535.086349632254,0.37746154407352783,0.1256326882124824,6.112874298809886,3.4792167999102435
2914.0,-30.095526185585076,5.014487004097764,35.00476232730318,24.097171564959012,4.993795641991628,-26.586607504504766,-40.10221978006882,1.4848769609108305,-0.15901220545293882,-5.017246746559045,40.00941485437622,42264.49575135339,25752.047187884495,25752.047187884495,68016.54293923789,77335.53867901297,77335.53867901297,25752.047187884495,103087.58586689747,103087.58586689747,103087.58586689747,127878.74274598206,91540.57330672866,56469.53037906689,38967.82547517974,24791.156879084596,0.0,63758.98235426434,21072.483347221907,1535.0853085524477,0.0,0.8867968748024353,2.816828096356605,0.0014959135982669303,354417.6418964874,1554939.209261009,4.387307587005363,1554939.209261009,4.387307587005363,0.85,0.09560317948545878,4.027634451161993,1.2671509343152865,1.0,0.0,4.027634451162493,1.2847968062415762,1.2850937666128857,3.134841580859822,19318.904993543027,1969.9800638896083,4632.441516551485,4632.441516551485,5.559065796270434,5.014487004097764,-2.3503277485865763,7.364814752684341,3.479235854614588,3.479235854614588,0.9940673870327394,0.0,0.0,0.00023112208141397596,7.794836282939526e-05,0.0001531737185845807,0.0006169277459838492,0.09560317948557603,0.0717291257804991,0.023874053705076934,0.09560316560898659,0.07172912578041113,0.02387405370504765,0.3774610052004899,0.3774610052004899,0.12563270793659626,0.0,4.857083480580627,4.807862235042592,5.005031076877458,4.858234541106128,4.80937669719151,5.005089370729024,24791.156879084596,21072.483347221907,0.85,1.066775855381713,0.6628790829269979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520675695031653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.353601974784,1535.0853085524477,0.3774610052004899,0.12563270793659626,6.112874298809886,3.479235854614588
2915.0,-30.09555978608003,5.014469925644512,35.00475826971178,24.097151273768418,4.9937946342823745,-26.586637850471572,-40.102239687088854,1.4848726986735206,-0.1587222585600898,-5.017236150694007,40.00940646866577,42264.43294028648,25752.049414390218,25752.049414390218,68016.4823546767,77335.46052457337,77335.46052457337,25752.049414390218,103087.50993896359,103087.50993896359,103087.50993896359,127878.64549841412,91540.5083062192,56469.480721930835,38967.80842698707,24791.135559450537,0.0,63758.9439864376,21072.465225532957,1535.084004605047,0.0,0.8867969590978313,2.816825520082826,0.0014959135982669303,354417.7882916844,1554938.847622098,4.3873047544170936,1554938.847622098,4.3873047544170936,0.85,0.09560304075804084,4.027634451161993,1.2671507332054897,1.0,0.0,4.027634451160058,1.2847968278515616,1.2850937871885362,3.1348415281325117,19318.89127570599,1969.9786650595252,4632.441516551485,4632.441516551485,5.559066276903748,5.014469925644512,-2.3503051877550436,7.364775113399556,3.4792548816517064,3.4792548816517064,0.994072823329059,0.0,0.0,0.00023112127251132894,7.794818707629516e-05,0.00015317308543503377,0.0006169251958889213,0.09560304075817105,0.07172899341709307,0.023874047341077984,0.0956030060497625,0.07172899341699537,0.02387404734104547,0.37746046839591374,0.37746046839591374,0.1256327276122359,0.0,4.857365587727486,4.80822706781629,5.005064190076098,4.858513892133942,4.8097064956708095,5.00521679243036,24791.135559450537,21072.465225532957,0.85,1.0667755471160993,0.6628784966902322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45206777286661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.349739379619,1535.084004605047,0.37746046839591374,0.1256327276122359,6.112874298809886,3.4792548816517064
2916.0,-30.09559315615351,5.014452889162524,35.004754203453025,24.097130353935086,4.993797547265823,-26.586667596927207,-40.1022594893351,1.484871988039046,-0.15852452550797125,-5.01722273493778,40.009398101028395,42264.37075244656,25752.04437783852,25752.04437783852,68016.41513028508,77335.36396165859,77335.36396165859,25752.04437783852,103087.40833949711,103087.40833949711,103087.40833949711,127878.52171458816,91540.42639155456,56469.43318234059,38967.77023245997,24791.11337509106,0.0,63758.883607551026,21072.4463688274,1535.0825853265173,0.0,0.8867970576801607,2.8168244860326284,0.0014959135982669303,354417.973647292,1554938.4867626652,4.387301441743757,1554938.4867626652,4.387301441743757,0.85,0.09560289952799253,4.027634451161993,1.2671505628665911,1.0,0.0,4.027634451161271,1.2847968328349797,1.2850937911409073,3.134841515973215,19318.873988271942,1969.9769022318471,4632.441516551485,4632.441516551485,5.559065189668933,5.014452889162524,-2.3502805802840108,7.364733469446535,3.479273874658472,3.479273874658472,0.9940782499024206,0.0,0.0,0.0002311204691584586,7.79480122485744e-05,0.0001531724569098842,0.0006169226644193754,0.09560289952812392,0.07172885903900601,0.023874040489117912,0.09560289319121755,0.07172885903890742,0.023874040489085105,0.37745993299359776,0.37745993299359776,0.12563274871566624,0.0,4.857627066985742,4.808565909220988,5.005092803620585,4.858698209429804,4.809946717753064,5.005232769762074,24791.11337509106,21072.4463688274,0.85,1.0667755029862196,0.6628781490684875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520679743178262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.345882043517,1535.0825853265173,0.37745993299359776,0.12563274871566624,6.112874298809886,3.479273874658472
2917.0,-30.09562619341761,5.014435974483742,35.004750162336535,24.09711886374282,4.993807267746357,-26.586696363045842,-40.102279151882954,1.484877437374146,-0.15831530492920365,-5.017205489644674,40.00939070083418,42264.309395265744,25752.029761453905,25752.029761453905,68016.33915671965,77335.27802220057,77335.27802220057,25752.029761453905,103087.30778365447,103087.30778365447,103087.30778365447,127878.40323187863,91540.35772192052,56469.38909498395,38967.74291881841,24791.095448224165,0.0,63758.838367042576,21072.43113099054,1535.0813235230255,0.0,0.8867971722504334,2.816823748119452,0.0014959135982669303,354418.2119128973,1554938.1676248554,4.38729759182635,1554938.1676248554,4.38729759182635,0.85,0.09560275753620257,4.027634451161993,1.2671503397775816,1.0,0.0,4.0276344511620525,1.2847968089842785,1.2850937662627921,3.134841574167762,19318.859496095545,1969.9754244411238,4632.441516551485,4632.441516551485,5.559062034446236,5.014435974483742,-2.350253145227842,7.364689119711585,3.4792928518624797,3.4792928518624797,0.9940836719607085,0.0,0.0,0.00023111967382019396,7.794783865456502e-05,0.00015317183516562894,0.0006169201602607932,0.09560275753632051,0.07172872395228341,0.023874033584037096,0.09560280191452189,0.07172872395219493,0.023874033584007644,0.37745939737950207,0.37745939737950207,0.1256327707104256,0.0,4.857873192337024,4.808895967190608,5.005086305637178,4.858890184715449,4.810248903150523,5.005093108013909,24791.095448224165,21072.43113099054,0.85,1.0667750683468822,0.6628776570859309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452068174387607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.34202820351,1535.0813235230255,0.37745939737950207,0.1256327707104256,6.112874298809886,3.4792928518624797
2918.0,-30.09565893544293,5.014419120080658,35.00474616130285,24.097113136108987,4.9938138437833155,-26.586725177896763,-40.102298779506214,1.4848800862366902,-0.1579488628465242,-5.017191048073726,40.009383786097835,42264.24933266238,25752.022528370133,25752.022528370133,68016.27186103251,77335.22810473322,77335.22810473322,25752.022528370133,103087.25063310335,103087.25063310335,103087.25063310335,127878.33178971628,91540.32368197798,56469.3449099053,38967.75419119187,24791.081156612927,0.0,63758.835347804794,21072.418983120988,1535.0803361795238,0.0,0.8867972707926226,2.8168206148450645,0.0014959135982669303,354418.4114416201,1554937.869422754,4.38729428050293,1554937.869422754,4.38729428050293,0.85,0.09560261994030392,4.027634451161993,1.2671501622954384,1.0,0.0,4.027634451162499,1.284796798220066,1.2850937544833259,3.1348416004319155,19318.852312238247,1969.9746918915478,4632.441516551485,4632.441516551485,5.559060473048484,5.014419120080658,-2.350227744206023,7.36464686428668,3.479311837416318,3.479311837416318,0.9940890964046624,0.0,0.0,0.00023111888559198656,7.794766536924969e-05,0.00015317122022273687,0.0006169176834956156,0.09560261994041395,0.0717285923404424,0.023874027599971554,0.09560264470455276,0.07172859234035985,0.023874027599944073,0.3774588612890152,0.3774588612890152,0.12563279130722452,0.0,4.858141556245698,4.809257063209714,5.005075588578791,4.859242185227174,4.81072883621863,5.005060182981481,24791.081156612927,21072.418983120988,0.85,1.0667740633906404,0.6628767464479342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452068372462086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.338179918448,1535.0803361795238,0.3774588612890152,0.12563279130722452,6.112874298809886,3.479311837416318
2919.0,-30.09569133645403,5.01440211565693,35.00474214179106,24.097088968288176,4.993804090442386,-26.58675531878011,-40.10231865160165,1.484868072768029,-0.15754696732142293,-5.017186602299106,40.00937524581356,42264.19153639012,25752.04053084733,25752.04053084733,68016.23206723745,77335.16960577258,77335.16960577258,25752.04053084733,103087.2101366199,103087.2101366199,103087.2101366199,127878.27088954517,91540.27431211025,56469.29624272606,38967.753410426885,24791.06075292526,0.0,63758.814163352145,21072.40163998647,1535.0792245196208,0.0,0.8867973243454189,2.816815847924788,0.0014959135982669303,354418.4728656846,1554937.5011179931,4.3872924809629605,1554937.5011179931,4.3872924809629605,0.85,0.09560248782497745,4.027634451161993,1.2671499980008232,1.0,0.0,4.027634451164605,1.2847968560322107,1.2850938113066182,3.1348414593731055,19318.841893122986,1969.9736294374723,4632.441516551485,4632.441516551485,5.559064359223223,5.01440211565693,-2.3502097317577304,7.36461184741466,3.4793308129621936,3.4793308129621936,0.9940945179891981,0.0,0.0,0.00023111810557576093,7.794748992593933e-05,0.0001531706156498216,0.0006169152484969138,0.09560248782510646,0.07172846511887404,0.02387402270623241,0.09560241945653183,0.07172846511877726,0.023874022706200194,0.37745832692042897,0.37745832692042897,0.12563281052536585,0.0,4.858439530060878,4.8096315603686435,5.0051432248445735,4.859639634977668,4.81113798497563,5.005422224369227,24791.06075292526,21072.40163998647,0.85,1.0667737937060382,0.6628760602119715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520685687665156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.334336446758,1535.0792245196208,0.37745832692042897,0.12563281052536585,6.112874298809886,3.4793308129621936
2920.0,-30.09572347165564,5.014385291257223,35.00473810503277,24.09708243738862,4.9938156798066204,-26.586783085960498,-40.10233813952652,1.484875294111052,-0.15728967924081871,-5.017166658787224,40.00936670444925,42264.13343760363,25752.01892796481,25752.01892796481,68016.15236556844,77335.09612853757,77335.09612853757,25752.01892796481,103087.11505650237,103087.11505650237,103087.11505650237,127878.15010803437,91540.21849744904,56469.255806513516,38967.73632326169,24791.035051532006,0.0,63758.771374793694,21072.379793802203,1535.077457517193,0.0,0.8867974567808654,2.8168147929137652,0.0014959135982669303,354418.74841092114,1554937.132766722,4.387288030722044,1554937.132766722,4.387288030722044,0.85,0.09560233980901806,4.027634451161993,1.2671498348051684,1.0,0.0,4.027634451162769,1.2847968238468424,1.2850937781198213,3.134841537903831,19318.830113885666,1969.972428289545,4632.441516551485,4632.441516551485,5.55905969583299,5.014385291257223,-2.350180368571488,7.364565659828711,3.47934971516117,3.47934971516117,0.9940999186174772,0.0,0.0,0.0002311173319609798,7.794731787468207e-05,0.00015317001408629775,0.0006169128256189406,0.09560233980915386,0.07172832556334312,0.023874014245810746,0.09560228788073416,0.07172832556324123,0.02387401424577683,0.37745779498309645,0.37745779498309645,0.12563283338687142,0.0,4.858719497212235,4.810003814222455,5.0051454518393825,4.859876979546414,4.811530651793191,5.005192285176179,24791.035051532006,21072.379793802203,0.85,1.066773259568453,0.6628755938404465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520687630264484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.330498715322,1535.077457517193,0.37745779498309645,0.12563283338687142,6.112874298809886,3.47934971516117
2921.0,-30.09575534272231,5.014368463297148,35.00473410443598,24.09706686101856,4.993817943845906,-26.586811548053852,-40.10235773222519,1.484874149176982,-0.157004615424853,-5.017155261969375,40.00935968421565,42264.07689251382,25752.019355208922,25752.019355208922,68016.09624772274,77335.02379892519,77335.02379892519,25752.019355208922,103087.04315413411,103087.04315413411,103087.04315413411,127878.06411280346,91540.15994809735,56469.21304168403,38967.71878490369,24791.020958669353,0.0,63758.739743573045,21072.36781486895,1535.0765467983858,0.0,0.8867975402080279,2.8168123744661013,0.0014959135982669303,354418.90587267606,1554936.8300151422,4.3872852273116285,1554936.8300151422,4.3872852273116285,0.85,0.0956022066202135,4.027634451161993,1.2671496298490097,1.0,0.0,4.027634451160828,1.284796830787456,1.2850937840762227,3.134841520969073,19318.817757513825,1969.971168290275,4632.441516551485,4632.441516551485,5.559059788061702,5.014368463297148,-2.350157254630171,7.36452571792732,3.479368643326687,3.479368643326687,0.9941053266647677,0.0,0.0,0.00023111656470727542,7.794714489877149e-05,0.00015316941980850392,0.0006169104320852246,0.0956022066203239,0.07172819737376034,0.02387400924656356,0.09560215807479112,0.07172819737367751,0.02387400924653599,0.3774572651043378,0.3774572651043378,0.12563285523999682,0.0,4.859001447347737,4.810372711169009,5.005165722095683,4.860150646544525,4.811869915199281,5.0052684757751535,24791.020958669353,21072.36781486895,0.85,1.0667729086439297,0.6628750358381117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452068955692772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.3266652289,1535.0765467983858,0.3774572651043378,0.12563285523999682,6.112874298809886,3.479368643326687
2922.0,-30.0957869251537,5.0143516838216895,35.00473011033725,24.097045696713053,4.99382227368254,-26.586839543703153,-40.102377289999254,1.4848748922315915,-0.15684966443666326,-5.017141427839676,40.00935187228973,42264.02130087013,25752.0135370551,25752.0135370551,68016.03483792522,77334.9204678597,77334.9204678597,25752.0135370551,103086.9340049148,103086.9340049148,103086.9340049148,127877.93538141892,91540.07111729188,56469.17195030059,38967.66574110144,24791.001376504126,0.0,63758.66711760557,21072.351170028505,1535.075263569701,0.0,0.8867976389070819,2.816811952016905,0.0014959135982669303,354419.0970091148,1554936.4931214282,4.387281910718933,1554936.4931214282,4.387281910718933,0.85,0.09560206840732434,4.027634451161993,1.267149435882457,1.0,0.0,4.027634451162376,1.2847968288813274,1.2850937811927678,3.1348415256199336,19318.79901048363,1969.9692566252118,4632.441516551485,4632.441516551485,5.559058532103303,5.0143516838216895,-2.350132368222851,7.36448405204454,3.479387542377493,3.479387542377493,0.9941107263935695,0.0,0.0,0.0002311158044043974,7.794697223155002e-05,0.00015316883217284736,0.0006169080653036095,0.0956020684074474,0.07172806545377287,0.023874002953674523,0.09560207445982365,0.07172806545368055,0.02387400295364379,0.37745673691695514,0.37745673691695514,0.12563287738252724,0.0,4.859254305820741,4.810704883695735,5.005179853834306,4.8602917634030405,4.812059810606058,5.005262688319078,24791.001376504126,21072.351170028505,0.85,1.0667731606193518,0.6628749189959123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520691467755251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.32283596281,1535.075263569701,0.37745673691695514,0.12563287738252724,6.112874298809886,3.479387542377493
2923.0,-30.095818153523187,5.014334903530791,35.004726120863374,24.097035568580054,4.993823327857664,-26.586867548234682,-40.10239677792413,1.484872722568767,-0.15644553457019583,-5.017129919542813,40.00934401880098,42263.96723163204,25752.013634907817,25752.013634907817,68015.98086653986,77334.87506115282,77334.87506115282,25752.013634907817,103086.88869606063,103086.88869606063,103086.88869606063,127877.87093210968,91540.03874177506,56469.13091225255,38967.67536613612,24790.98223604905,0.0,63758.65760218517,21072.334900641694,1535.0740639350959,0.0,0.8867977259188194,2.8168079805528494,0.0014959135982669303,354419.2560112196,1554936.1544353517,4.387278986856539,1554936.1544353517,4.387278986856539,0.85,0.09560193246706832,4.027634451161993,1.2671492479601874,1.0,0.0,4.027634451161403,1.284796840583867,1.2850937919320813,3.1348414970663088,19318.792177890053,1969.9685598945669,4632.441516551485,4632.441516551485,5.559058553226661,5.014334903530791,-2.350109203321696,7.3644441068524875,3.4794064280078913,3.4794064280078913,0.994116122287969,0.0,0.0,0.0002311150526273292,7.794680018134919e-05,0.00015316825244598,0.0006169057303757063,0.09560193246719113,0.07172793522721913,0.023873997239972012,0.09560187433818278,0.07172793522712698,0.023873997239941342,0.3774562081006564,0.3774562081006564,0.12563289939769176,0.0,4.859535999379432,4.811070689746259,5.005208392826319,4.860684384972615,4.812555741696656,5.005344433464472,24790.98223604905,21072.334900641694,0.85,1.066772473330881,0.6628741698944356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520693361278152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.319011416677,1535.0740639350959,0.3774562081006564,0.12563289939769176,6.112874298809886,3.4794064280078913
2924.0,-30.095849182182835,5.014318203880036,35.00472213944311,24.097014020103984,4.993829862080902,-26.586894824957753,-40.10241242414338,1.4848755048554325,-0.1563429010545292,-5.017114565643872,40.009336274431824,42263.89789501941,25752.003958090634,25752.003958090634,68015.90185311004,77334.76135122718,77334.76135122718,25752.003958090634,103086.76530931781,103086.76530931781,103086.76530931781,127877.72776542183,91539.94020104923,56469.07674483973,38967.626062455005,24790.96245610403,0.0,63758.58851855903,21072.318087688425,1535.0727335082913,0.0,0.8867978321082595,2.816808423714731,0.0014959135982669303,354419.4681454109,1554935.8204551728,4.387275418564804,1554935.8204551728,4.387275418564804,0.85,0.09560179315326194,4.027634451161993,1.2671490210248155,1.0,0.0,4.027634451162589,1.2847968291102647,1.2850937794960762,3.1348415250613377,19318.77138165892,1969.9664392691614,4632.441516551485,4632.441516551485,5.559056464302894,5.014318203880036,-2.350083222625261,7.364401426505297,3.479425285426507,3.479425285426507,0.9941215101218591,0.0,0.0,0.00023111430566021525,7.794666204810822e-05,0.00015316764361210703,0.0006169032782154245,0.0956017931533846,0.0717278024416216,0.023873990711763014,0.09560181797003171,0.07172780244152956,0.023873990711732383,0.3774556810431069,0.3774556810431069,0.1256329221944248,0.0,4.8597773508342925,4.811389466665389,5.005216698375023,4.860771664589322,4.8126936928028385,5.005279118149474,24790.96245610403,21072.318087688425,0.85,1.0667723899394634,0.6628738006443965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520695233573753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.315192910837,1535.0727335082913,0.3774556810431069,0.1256329221944248,6.112874298809886,3.479425285426507
2925.0,-30.095879845734213,5.014301616527664,35.00471819539755,24.097007733676605,4.993839897274859,-26.586921422944517,-40.10243173744527,1.484881474484799,-0.15606373564276055,-5.017097625421586,40.00932940020977,42263.845391695155,25751.990482284564,25751.990482284564,68015.83587397973,77334.69506498291,77334.69506498291,25751.990482284564,103086.68554726747,103086.68554726747,103086.68554726747,127877.63263182451,91539.89035388546,56469.040680595994,38967.61074809941,24790.947084557043,0.0,63758.55783265646,21072.305021873486,1535.071623735461,0.0,0.8867979432206226,2.8168067302543776,0.0014959135982669303,354419.7021968488,1554935.5240006123,4.38727168484833,1554935.5240006123,4.38727168484833,0.85,0.0956016547432217,4.027634451161993,1.2671488363994285,1.0,0.0,4.027634451162514,1.2847968027074825,1.2850937521387367,3.1348415894828383,19318.760861814157,1969.965366543535,4632.441516551485,4632.441516551485,5.559053555295621,5.014301616527664,-2.350056051392904,7.364357667920569,3.4794441392044138,3.4794441392044138,0.9941268969155468,0.0,0.0,0.00023111356748470432,7.794649154020137e-05,0.00015316707594450297,0.0006169009918578256,0.09560165474333192,0.071727670360215,0.023873984383116914,0.0956017033581145,0.0717276703601323,0.023873984383089394,0.3774551527833269,0.3774551527833269,0.12563294440794306,0.0,4.860022274855737,4.811722405735793,5.0051967353671785,4.86103388977881,4.813086289017406,5.005149097521212,24790.947084557043,21072.305021873486,0.85,1.066771868530921,0.6628732962031971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520697093896215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.311377364906,1535.071623735461,0.3774551527833269,0.12563294440794306,6.112874298809886,3.4794441392044138
2926.0,-30.09591020238618,5.014284987679491,35.004714269869744,24.096992576401703,4.9938392187631155,-26.58694881611028,-40.10244741858912,1.484877832486871,-0.1557087942002795,-5.017087907042262,40.00932205148608,42263.77900507241,25751.995461780774,25751.995461780774,68015.77446685318,77334.6364367202,77334.6364367202,25751.995461780774,103086.63189850099,103086.63189850099,103086.63189850099,127877.56323217932,91539.84370339138,56468.986271741975,38967.61936849934,24790.931333678345,0.0,63758.55070217769,21072.29163362659,1535.0706562315027,0.0,0.8867980192942944,2.8168031967566405,0.0014959135982669303,354419.83646908816,1554935.2070829582,4.38726912853981,1554935.2070829582,4.38726912853981,0.85,0.09560152225686924,4.027634451161993,1.267148625398986,1.0,0.0,4.027634451163229,1.2847968212545513,1.2850937697511327,3.134841544228895,19318.751016600927,1969.96436261118,4632.441516551485,4632.441516551485,5.5590546302139305,5.014284987679491,-2.3500341870164103,7.364319174695901,3.4794629990262482,3.4794629990262482,0.9941322854360709,0.0,0.0,0.00023111283669943972,7.794635309913461e-05,0.0001531664836003051,0.0006168986061119273,0.09560152225698369,0.07172754303870467,0.023873979218279027,0.09560153137878714,0.0717275430386188,0.023873979218250446,0.377454624633451,0.377454624633451,0.12563296444546745,0.0,4.860289998758333,4.81207326406701,5.005214251734458,4.861379112841973,4.813495130906915,5.0053027980605975,24790.931333678345,21072.29163362659,0.85,1.0667710247141815,0.6628723291169302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452069893232907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.30756809902,1535.0706562315027,0.377454624633451,0.12563296444546745,6.112874298809886,3.4794629990262482
2927.0,-30.095940299517416,5.014268385691917,35.00471033128416,24.096977000031643,4.993841477226228,-26.586975681912737,-40.10246673189101,1.4848768596211968,-0.15541661040902,-5.017075027098029,40.00931382009319,42263.72909126169,25751.992238508836,25751.992238508836,68015.72132977052,77334.5640128706,77334.5640128706,25751.992238508836,103086.55625137943,103086.55625137943,103086.55625137943,127877.46561276316,91539.78434177263,56468.94942016222,38967.59435734489,24790.909361383725,0.0,63758.503718728614,21072.272957176167,1535.0692600285358,0.0,0.8867981146554587,2.816800857920205,0.0014959135982669303,354420.0144225817,1554934.8520997781,4.387265924112851,1554934.8520997781,4.387265924112851,0.85,0.0956013836250003,4.027634451161993,1.26714845945593,1.0,0.0,4.027634451162669,1.284796827301981,1.2850937748690305,3.1348415294734617,19318.738488806623,1969.9630851316836,4632.441516551485,4632.441516551485,5.5590539344098,5.014268385691917,-2.3500100354625157,7.364278421154433,3.479481818684595,3.479481818684595,0.9941376624813129,0.0,0.0,0.00023111211216380145,7.794618259185242e-05,0.000153165929571949,0.0006168963746882334,0.09560138362512936,0.07172741109859607,0.023873972526533296,0.09560137532671777,0.07172741109849923,0.02387397252650107,0.37745409788055945,0.37745409788055945,0.12563298500263684,0.0,4.860558838701593,4.812424293891809,5.005235725415218,4.861658416689011,4.8138528418473925,5.005346113160613,24790.909361383725,21072.272957176167,0.85,1.0667709774028367,0.66287203472824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452070075236221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.303763959233,1535.0692600285358,0.37745409788055945,0.12563298500263684,6.112874298809886,3.479481818684595
2928.0,-30.09597014917229,5.014251829039677,35.00470639689172,24.0969663131051,4.993845711278303,-26.587002127396687,-40.102486045192904,1.4848776895023168,-0.15508774265060765,-5.017061267997006,40.009306065057395,42263.67998255616,25751.98679826883,25751.98679826883,68015.66678082499,77334.5035950563,77334.5035950563,25751.98679826883,103086.49039332513,103086.49039332513,103086.49039332513,127877.38017936607,91539.73768605686,56468.9140735551,38967.58179166863,24790.889786040938,0.0,63758.47157770957,21072.256318134798,1535.0679818064439,0.0,0.8867982127662525,2.816798139275198,0.0014959135982669303,354420.2045228687,1554934.5176598052,4.38726262729041,1554934.5176598052,4.38726262729041,0.85,0.09560124604751422,4.027634451161993,1.2671483110962436,1.0,0.0,4.027634451161734,1.2847968249034947,1.2850937715467177,3.134841535325651,19318.728642491402,1969.9620810869567,4632.441516551485,4632.441516551485,5.55905276003124,5.014251829039677,-2.3499852465404905,7.364237075580167,3.4795006187311426,3.4795006187311426,0.9941430339231836,0.0,0.0,0.00023111139358779012,7.794601208491528e-05,0.00015316538150287484,0.0006168941672663486,0.09560124604763644,0.07172727991903845,0.02387396612859799,0.09560121402823421,0.07172727991894674,0.02387396612856747,0.377453572489565,0.377453572489565,0.1256330062272768,0.0,4.860836598643004,4.812788591070159,5.0052530477873916,4.8619735253464,4.814271876072212,5.005348502128186,24790.889786040938,21072.256318134798,0.85,1.0667706596122948,0.6628715986556343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520702556836216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.299964006625,1535.0679818064439,0.377453572489565,0.1256330062272768,6.112874298809886,3.4795006187311426
2929.0,-30.09599966825065,5.0142353541345654,35.00470248309922,24.09694989854472,4.993853149749015,-26.5870279548679,-40.102501412015386,1.484881436365891,-0.15492398142015418,-5.017045746455487,40.009298796290025,42263.61623385111,25751.97698861338,25751.97698861338,68015.5932224645,77334.40683137949,77334.40683137949,25751.97698861338,103086.38381999286,103086.38381999286,103086.38381999286,127877.25620153472,91539.65584830583,56468.86525077572,38967.54510836679,24790.87238154186,0.0,63758.41748990865,21072.24152431058,1535.066783548811,0.0,0.8867983180863945,2.8167977980376735,0.0014959135982669303,354420.418973712,1554934.2041904624,4.387259088212394,1554934.2041904624,4.387259088212394,0.8499999999999999,0.09560110866175263,4.027634451161993,1.26714811548125,1.0,0.0,4.027634451159832,1.2847968088423443,1.2850937545688104,3.1348415745140747,19318.711371289355,1969.9603199144822,4632.441516551485,4632.441516551485,5.559050642431824,5.0142353541345654,-2.3499591564301587,7.364194510564724,3.4795194047838702,3.4795194047838702,0.99414840136682,0.0,0.0,0.00023111068297182927,7.79458764196059e-05,0.00015316480655222335,0.0006168918515752969,0.09560110866186822,0.07172714894209034,0.02387395971977788,0.09560113917548799,0.07172714894200362,0.023873959719749014,0.3774530492269942,0.3774530492269942,0.12563302774836294,0.0,4.861087785584061,4.813123426747097,5.005252484369919,4.86212176503534,4.814492206984312,5.005279747053976,24790.87238154186,21072.24152431058,0.85,1.066770410875233,0.6628711611379059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520704346473194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.296168008555,1535.066783548811,0.3774530492269942,0.12563302774836294,6.112874298809886,3.4795194047838702
2930.0,-30.096028874085977,5.014218890655049,35.00469858806263,24.096934182476275,4.993856021738818,-26.587053957060498,-40.10251684868706,1.4848811047129993,-0.1546553389937344,-5.017033505363938,40.009291515010126,42263.55393336225,25751.975617541983,25751.975617541983,68015.52955090423,77334.3314688009,77334.3314688009,25751.975617541983,103086.30708634289,103086.30708634289,103086.30708634289,127877.16300405024,91539.59343644125,56468.81590100133,38967.53059493325,24790.85591770735,0.0,63758.3865126406,21072.22753005125,1535.0657151209168,0.0,0.8867984067554004,2.8167956942496204,0.0014959135982669303,354420.5881008261,1554933.8901815598,4.387256108663784,1554933.8901815598,4.387256108663784,0.85,0.095600974713528,4.027634451161993,1.2671478973375634,1.0,0.0,4.02763445116156,1.2847968118457322,1.2850937566695393,3.1348415671859544,19318.698199765095,1969.9589767927982,4632.441516551485,4632.441516551485,5.559050346460165,5.014218890655049,-2.349935474700123,7.364154365355172,3.479538187902561,3.479538187902561,0.9941537679721603,0.0,0.0,0.00023110997989858386,7.794574013785587e-05,0.000153164239760728,0.0006168895687463436,0.09560097471364269,0.07172702067102413,0.02387395404261856,0.09560101079290828,0.07172702067093809,0.02387395404258992,0.377452526122696,0.377452526122696,0.12563304843308307,0.0,4.8613412600874994,4.813457011900823,5.005264849372395,4.862378166370206,4.814814569580562,5.005337587514475,24790.85591770735,21072.22753005125,0.85,1.066769930531721,0.6628705060624953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520706116290862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.292377638047,1535.0657151209168,0.377452526122696,0.12563304843308307,6.112874298809886,3.479538187902561
2931.0,-30.096057854228533,5.014202455754176,35.004694695378454,24.096923635248118,4.993859270548915,-26.5870797183934,-40.10253605721516,1.4848811347133717,-0.1543057582802021,-5.017020470252098,40.00928379345491,42263.50813472074,25751.972188104744,25751.972188104744,68015.48032282549,77334.2756139392,77334.2756139392,25751.972188104744,103086.24780204394,103086.24780204394,103086.24780204394,127877.08435482724,91539.55059383696,56468.78311461691,38967.51942135561,24790.836552783298,0.0,63758.3559741389,21072.211069865803,1535.0644646720066,0.0,0.8867985010599084,2.816792618658163,0.0014959135982669303,354420.7681984664,1554933.5571856108,4.387252939745586,1554933.5571856108,4.387252939745586,0.85,0.09560083845364063,4.027634451161993,1.2671477154595778,1.0,0.0,4.027634451163259,1.2847968131460108,1.2850937570737484,3.134841564013338,19318.689158176516,1969.9580548073518,4632.441516551485,4632.441516551485,5.55904960615136,5.014202455754176,-2.3499112270258964,7.364113682780072,3.479556947009798,3.479556947009798,0.994159127717085,0.0,0.0,0.000231109282260396,7.794557055679979e-05,0.00015316371170359623,0.0006168874419252475,0.09560083845376208,0.0717268906622301,0.02387394779153198,0.09560083869938599,0.07172689066213898,0.023873947791501652,0.3774520032923746,0.3774520032923746,0.12563306923265888,0.0,4.861611047300983,4.813811057611133,5.005281055964588,4.862714711971876,4.815251963921241,5.005370670413981,24790.836552783298,21072.211069865803,0.85,1.0667696693812703,0.6628701052433549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520707867328437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.288592558869,1535.0644646720066,0.3774520032923746,0.12563306923265888,6.112874298809886,3.479556947009798
2932.0,-30.09608660845612,5.01418604018591,35.00469080508513,24.09690791917967,4.993861932501527,-26.587105335060116,-40.10255519589407,1.4848806591051262,-0.1540314818714137,-5.017007876574331,40.00927607772516,42263.46321618882,25751.969868191845,25751.969868191845,68015.43308438067,77334.201206045,77334.201206045,25751.969868191845,103086.17107423686,103086.17107423686,103086.17107423686,127876.98840288998,91539.48886942623,56468.75087956824,38967.48665539777,24790.817328653116,0.0,63758.303984050886,21072.19472935515,1535.0632300178659,0.0,0.8867985930965161,2.8167904819654845,0.0014959135982669303,354420.9421971676,1554933.2244409425,4.3872498470361805,1554933.2244409425,4.3872498470361805,0.85,0.09560070308263467,4.027634451161993,1.2671475879801437,1.0,0.0,4.027634451162308,1.2847968168003934,1.2850937598395957,3.134841555096823,19318.67613173389,1969.9567264798775,4632.441516551485,4632.441516551485,5.559049105354342,5.01418604018591,-2.3498873175646997,7.36407335775061,3.479575687299126,3.479575687299126,0.9941644820854646,0.0,0.0,0.00023110859006257177,7.794540159274194e-05,0.00015316318846982983,0.0006168853345309039,0.09560070308275598,0.07172676135271583,0.02387394173004015,0.095600699211007,0.07172676135262482,0.023873941730009857,0.3774514821448985,0.3774514821448985,0.12563309036541906,0.0,4.861879381010397,4.814160989697655,5.005303809159045,4.862976394702912,4.815584604428409,5.005418770583958,24790.817328653116,21072.19472935515,0.85,1.0667697983527715,0.6628699412512762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520709604834987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.284811027544,1535.0632300178659,0.3774514821448985,0.12563309036541906,6.112874298809886,3.479575687299126
2933.0,-30.09611505771631,5.01416965587323,35.00468691752547,24.09689213326203,4.993865384560078,-26.58713059819581,-40.10256672101093,1.4848809250392465,-0.15377714062293535,-5.0169947269985595,40.00926837676213,42263.38802743801,25751.966117521617,25751.966117521617,68015.35414495962,77334.12307088579,77334.12307088579,25751.966117521617,103086.08918840741,103086.08918840741,103086.08918840741,127876.88712578014,91539.42361454142,56468.68857109225,38967.48338161018,24790.79793737273,0.0,63758.28131898291,21072.17824676682,1535.0619724809706,0.0,0.8867986879089204,2.8167886723958193,0.0014959135982669303,354421.1238764236,1554932.8923331478,4.387246661052032,1554932.8923331478,4.387246661052032,0.85,0.09560056753223575,4.027634451161993,1.2671473604952914,1.0,0.0,4.027634451163103,1.2847968169705282,1.285093759129825,3.134841554681702,19318.662360212966,1969.9553221755612,4632.441516551485,4632.441516551485,5.55904829570133,5.01416965587323,-2.3498630137702934,7.364032669643524,3.4795944060289563,3.4795944060289563,0.9941698302939875,0.0,0.0,0.0002311079052080802,7.794529984447614e-05,0.00015316260536360406,0.0006168829859921804,0.09560056753235688,0.07172663187570895,0.023873935656647922,0.09560056969927556,0.07172663187561808,0.023873935656617676,0.3774509623301693,0.3774509623301693,0.12563311217269163,0.0,4.86214207532106,4.814503349147628,5.00532673682801,4.86321758637564,4.815897727360095,5.005443453270175,24790.79793737273,21072.17824676682,0.85,1.0667689394680915,0.6628689976129396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520711328797182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.281033056044,1535.0619724809706,0.3774509623301693,0.12563311217269163,6.112874298809886,3.4795944060289563
