time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2934.0,-30.09614319687316,5.0141533703877235,35.00468305039116,24.09688071291896,4.9938741023648845,-26.58715505560129,-40.102581948135025,1.484885961092652,-0.15356059813052525,-5.0169783473049305,40.00926119657517,42263.32935918008,25751.95425826082,25751.95425826082,68015.2836174409,77334.04150265719,77334.04150265719,25751.95425826082,103085.99576091801,103085.99576091801,103085.99576091801,127876.77616526582,91539.35693321322,56468.644789734535,38967.45793719854,24790.780404347814,0.0,63758.238341546356,21072.16334369564,1535.060747315437,0.0,0.8867987972756521,2.8167877371958117,0.0014959135982669303,354421.35018424934,1554932.5826841248,4.387242985998948,1554932.5826841248,4.387242985998948,0.85,0.09560043048354919,4.027634451161993,1.2671471440000457,1.0,0.0,4.027634451161482,1.2847967948096741,1.2850937360934986,3.134841608753106,19318.6482876526,1969.9538871737648,4632.441516551485,4632.441516551485,5.559045735655887,5.0141533703877235,-2.3498363308130346,7.363989701200758,3.4796131068282743,3.4796131068282743,0.9941751733795069,0.0,0.0,0.000231107227820495,7.794516541362172e-05,0.00015316206240687327,0.000616880799160946,0.09560043048366373,0.07172650123385516,0.02387392924980857,0.09560047344835346,0.07172650123376922,0.023873929249779966,0.37745044335551897,0.37745044335551897,0.1256331345453277,0.0,4.862391037452426,4.814836163461791,5.005323343197176,4.863417749174403,4.816198486210794,5.005340916920147,24790.780404347814,21072.16334369564,0.85,1.066768552372636,0.6628685242647351,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520713034475414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.277260235585,1535.060747315437,0.37745044335551897,0.1256331345453277,6.112874298809886,3.4796131068282743
2935.0,-30.096171065018332,5.014137060289476,35.004679199509575,24.09687058478596,4.993874693577248,-26.587180081776523,-40.102600982040144,1.4848837103350958,-0.1531574728747387,-5.016967758827415,40.00925393570117,42263.28787857497,25751.957211789668,25751.957211789668,68015.24509036464,77333.99803966212,77333.99803966212,25751.957211789668,103085.95525145179,103085.95525145179,103085.95525145179,127876.71948829279,91539.32495763153,56468.61479654302,38967.45573454278,24790.764236840998,0.0,63758.219971383776,21072.149601314846,1535.0597347170437,0.0,0.8867988774592668,2.8167836716938837,0.0014959135982669303,354421.4964785794,1554932.269555483,4.387240291587281,1554932.269555483,4.387240291587281,0.8499999999999999,0.0956002993760183,4.027634451161993,1.2671469989372417,1.0,0.0,4.027634451160379,1.2847968067245,1.2850937471491122,3.1348415796815114,19318.64153946212,1969.953199049841,4632.441516551485,4632.441516551485,5.559046373230874,5.014137060289476,-2.3498139034476555,7.363950963737132,3.4796318101332684,3.4796318101332684,0.9941805171809338,0.0,0.0,0.0002311065569587145,7.794499737535654e-05,0.00015316155958335797,0.0006168787739716328,0.09560029937613186,0.07172637522576761,0.023873924150364254,0.09560028104870988,0.07172637522568241,0.023873924150335894,0.3774499247020999,0.3774499247020999,0.1256331557887142,0.0,4.8626709119100155,4.815201286035347,5.005346667009121,4.863810285952695,4.816681861079019,5.005460097739842,24790.764236840998,21072.149601314846,0.85,1.0667682554640252,0.6628680646596431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520714721561747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.273492679218,1535.0597347170437,0.3774499247020999,0.1256331557887142,6.112874298809886,3.4796318101332684
2936.0,-30.09619863334347,5.014120823510496,35.00467535083673,24.096854274999373,4.993881007081096,-26.5872042657811,-40.102616139315046,1.4848866395183509,-0.15297178105322473,-5.016952571547709,40.009246298271336,42263.23149007488,25751.948413477592,25751.948413477592,68015.17990355247,77333.90642102435,77333.90642102435,25751.948413477592,103085.85483450195,103085.85483450195,103085.85483450195,127876.59913239212,91539.2470221764,56468.57209122554,38967.41658994539,24790.744297890174,0.0,63758.16088783556,21072.13265320665,1535.0583971863332,0.0,0.8867989824126035,2.8167830030130894,0.0014959135982669303,354421.7063117482,1554931.9401877439,4.3872367648386374,1554931.9401877439,4.3872367648386374,0.85,0.09560016251496763,4.027634451161993,1.2671468165097761,1.0,0.0,4.027634451160713,1.2847967943916212,1.285093733960693,3.134841609773135,19318.625091808375,1969.9515218559218,4632.441516551485,4632.441516551485,5.5590444739490295,5.014120823510496,-2.3497881158310636,7.3639089393415595,3.4796504788709437,3.4796504788709437,0.9941858511059839,0.0,0.0,0.00023110589331618237,7.794486356163721e-05,0.00015316102975454515,0.0006168766400148531,0.09560016251508875,0.07172624491476605,0.0238739176003227,0.09560018636979038,0.07172624491467518,0.023873917600292453,0.37744940848757647,0.37744940848757647,0.12563317774729676,0.0,4.862927167004045,4.815540412070845,5.005353520602057,4.863980790494509,4.81692572101673,5.005409815686278,24790.744297890174,21072.13265320665,0.85,1.0667682216117547,0.6628677945153574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452071639239991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.269729614147,1535.0583971863332,0.37744940848757647,0.12563317774729676,6.112874298809886,3.4796504788709437
2937.0,-30.096225926113604,5.014104616459725,35.004671519638116,24.09684358807283,4.99388525867536,-26.58722840797228,-40.102627489808924,1.484887740533637,-0.15265538977536153,-5.016939400075621,40.009239109900356,42263.160575725255,25751.94484609259,25751.94484609259,68015.10542181785,77333.8457473091,77333.8457473091,25751.94484609259,103085.79059340169,103085.79059340169,103085.79059340169,127876.51813511917,91539.19908557025,56468.51391398489,38967.42796842817,24790.727541717475,0.0,63758.15551014565,21072.118410459854,1535.0572899502831,0.0,0.886799075480077,2.816780379933516,0.0014959135982669303,354421.8882938402,1554931.6301859242,4.387233637491312,1554931.6301859242,4.387233637491312,0.85,0.09560002945317209,4.027634451161993,1.2671465758373963,1.0,0.0,4.027634451163204,1.284796790597576,1.2850937293216056,3.1348416190304205,19318.614975171495,1969.9504902460571,4632.441516551485,4632.441516551485,5.559043703861595,5.014104616459725,-2.3497638054609884,7.363868421920714,3.4796691425431003,3.4796691425431003,0.9941911835837429,0.0,0.0,0.00023110523630871538,7.794476335565053e-05,0.00015316047295306485,0.0006168743974220286,0.09560002945328554,0.0717261175422227,0.023873911911062837,0.09560003842054661,0.07172611754213758,0.023873911911034502,0.3774488928904612,0.3774488928904612,0.12563319929439215,0.0,4.863193579814833,4.815891819962417,5.00536414676975,4.864284010300253,4.817322434227776,5.005431698816665,24790.727541717475,21072.118410459854,0.85,1.0667671433969699,0.6628667381853611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520718045262686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.265971626533,1535.0572899502831,0.3774488928904612,0.12563319929439215,6.112874298809886,3.4796691425431003
2938.0,-30.096253011962283,5.014088479860768,35.00466770535278,24.09683244712653,4.993892208272459,-26.587252094085574,-40.10264257723463,1.484891290395369,-0.15240158346790622,-5.016924282090518,40.00923194013775,42263.10595210182,25751.936391874748,25751.936391874748,68015.04234397656,77333.77240261978,77333.77240261978,25751.936391874748,103085.70879449454,103085.70879449454,103085.70879449454,127876.41895436222,91539.13948677231,56468.473036252624,38967.4071672441,24790.71015986769,0.0,63758.11732711179,21072.103635887535,1535.0561011826483,0.0,0.8867991783871394,2.8167788073129545,0.0014959135982669303,354422.0971697893,1554931.320986646,4.387230179504697,1554931.320986646,4.387230179504697,0.85,0.09559989457393847,4.027634451161993,1.2671463835192847,1.0,0.0,4.027634451162324,1.284796775337049,1.285093713219789,3.1348416562653636,19318.602397322422,1969.9492076623947,4632.441516551485,4632.441516551485,5.559041878858989,5.014088479860768,-2.3497380659620415,7.36382654582281,3.4796877881219688,3.4796877881219688,0.9941965108919911,0.0,0.0,0.00023110458428408535,7.794463015895395e-05,0.0001531599541251314,0.0006168723077727697,0.09559989457405244,0.07172598888931278,0.02387390568473966,0.09559992210653291,0.07172598888922727,0.0238739056847112,0.37744837875845577,0.37744837875845577,0.12563322074573635,0.0,4.863453708766201,4.816239095629669,5.005362021304052,4.864522698622636,4.8176568722261095,5.005382268367043,24790.71015986769,21072.103635887535,0.85,1.0667667929249631,0.6628662784264856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520719681604883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.26221824026,1535.0561011826483,0.37744837875845577,0.12563322074573635,6.112874298809886,3.4796877881219688
2939.0,-30.09627984414563,5.014072359695134,35.004663907719504,24.0968165564351,4.9938956913987775,-26.587275898537243,-40.10266143651677,1.484891745790069,-0.1521560335547747,-5.016911681642084,40.00922479659331,42263.06816828653,25751.934419876103,25751.934419876103,68015.00258816264,77333.69401191277,77333.69401191277,25751.934419876103,103085.62843178888,103085.62843178888,103085.62843178888,127876.32214397496,91539.07333614687,56468.44749251937,38967.362048475,24790.69371218608,0.0,63758.05576066108,21072.089655358166,1535.0550218794813,0.0,0.8867992683858719,2.816777049288021,0.0014959135982669303,354422.2712625497,1554931.0129180846,4.3872271552772135,1554931.0129180846,4.3872271552772135,0.85,0.0955997626141036,4.027634451161993,1.2671462406544016,1.0,0.0,4.0276344511625,1.2847967745404427,1.2850937115930838,3.1348416582090444,19318.58843676262,1969.9477840814775,4632.441516551485,4632.441516551485,5.559041453165833,5.014072359695134,-2.34971417626118,7.363786535956313,3.4797064279420495,3.4797064279420495,0.9942018365548713,0.0,0.0,0.00023110393836748815,7.794446366337897e-05,0.00015315947470410918,0.0006168703768401439,0.09559976261421622,0.07172586260181794,0.023873900012398277,0.0955998049256979,0.07172586260173346,0.02387390001237015,0.37744786578212186,0.37744786578212186,0.12563324135396464,0.0,4.8637093569499825,4.816576746922067,5.005370883596356,4.864755648087282,4.8179512517646685,5.005430294251539,24790.69371218608,21072.089655358166,0.85,1.0667671994811376,0.6628663258951346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520721305541417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.258468089554,1535.0550218794813,0.37744786578212186,0.12563324135396464,6.112874298809886,3.4797064279420495
2940.0,-30.09630632176993,5.0140562472206645,35.00466010972386,24.096806183829926,4.993897846403749,-26.587299516636698,-40.10267648901788,1.4848910412701488,-0.15179071091893093,-5.016899515373712,40.00921719077099,42263.01610934596,25751.9334969363,25751.9334969363,68014.94960628226,77333.6431184307,77333.6431184307,25751.9334969363,103085.576615367,103085.576615367,103085.576615367,127876.25125125384,91539.03400202551,56468.40699293927,38967.363343429155,24790.67463588684,0.0,63758.037979315995,21072.073440503813,1535.0538046915117,0.0,0.8867993578486666,2.816773665299051,0.0014959135982669303,354422.4393565697,1554930.684913634,4.387224149059261,1554930.684913634,4.387224149059261,0.85,0.09559962965144261,4.027634451161993,1.267146070864983,1.0,0.0,4.0276344511644835,1.2847967791525199,1.2850937153872808,3.1348416469558003,19318.58013561127,1969.946937599616,4632.441516551485,4632.441516551485,5.559041253931845,5.0140562472206645,-2.3496906256980807,7.363746872918745,3.4797250458251843,3.4797250458251843,0.9942071559500526,0.0,0.0,0.0002311033009876318,7.794433077548018e-05,0.0001531589702121516,0.0006168683449309553,0.09559962965156209,0.0717257355904402,0.023873894061121895,0.09559962391573873,0.07172573559035056,0.023873894061092058,0.3774473533779636,0.3774473533779636,0.1256332619528739,0.0,4.863984671326705,4.816936523017489,5.005392020784882,4.865108804454792,4.818398704516028,5.005499705393845,24790.67463588684,21072.073440503813,0.85,1.0667666660060535,0.6628656942526474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520722914269752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.254722117748,1535.0538046915117,0.3774473533779636,0.1256332619528739,6.112874298809886,3.4797250458251843
2941.0,-30.096332559860812,5.014040079686088,35.004656293210296,24.096780793648236,4.993895050329877,-26.587323414246136,-40.102691611368186,1.4848859047148513,-0.15157214590925605,-5.016890374470097,40.00920905540532,42262.96524643672,25751.940104149213,25751.940104149213,68014.90535058593,77333.55156298292,77333.55156298292,25751.940104149213,103085.49166713213,103085.49166713213,103085.49166713213,127876.1451845602,91538.95190486415,56468.36558831668,38967.318129497195,24790.653517428073,0.0,63757.97164692527,21072.05548981386,1535.0525348575782,0.0,0.8867994338309526,2.8167718581913475,0.0014959135982669303,354422.56565098424,1554930.3340724504,4.387221595827112,1554930.3340724504,4.387221595827112,0.85,0.09559949872495951,4.027634451161993,1.2671458834921938,1.0,0.0,4.027634451161373,1.2847968044866325,1.285093739915713,3.1348415851417992,19318.56280966275,1969.9451708445547,4632.441516551485,4632.441516551485,5.55904268022355,5.014040079686088,-2.349669335794756,7.363709415480844,3.479743639161545,3.479743639161545,0.99421246833187,0.0,0.0,0.00023110266937551415,7.794419727114312e-05,0.00015315847210437103,0.0006168663387348979,0.09559949872508544,0.07172561009692237,0.023873888628163076,0.09559949169239415,0.07172561009682789,0.02387388862813163,0.3774468429988847,0.3774468429988847,0.1256332832949131,0.0,4.8642479558602645,4.817269066526819,5.005446840953937,4.865318228560852,4.818616579793968,5.005683504463775,24790.653517428073,21072.05548981386,0.85,1.0667670817264143,0.6628655861337278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520724501740763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.250982354537,1535.0525348575782,0.3774468429988847,0.1256332832949131,6.112874298809886,3.479743639161545
2942.0,-30.096358522572263,5.01402398322363,35.0046524646323,24.09676982732492,4.993900624837141,-26.58734622685826,-40.10270652417091,1.4848883291227575,-0.1512877346652317,-5.016875332266236,40.00920107097659,42262.91490455825,25751.9315754949,25751.9315754949,68014.84648005315,77333.48459291711,77333.48459291711,25751.9315754949,103085.41616841202,103085.41616841202,103085.41616841202,127876.04738732758,91538.89767080746,56468.327982447336,38967.29965373348,24790.63121891556,0.0,63757.93087264904,21072.036536078227,1535.051066359141,0.0,0.8867995393020082,2.8167698742342027,0.0014959135982669303,354422.7734802224,1554929.9897405447,4.387218051684575,1554929.9897405447,4.387218051684575,0.85,0.09559936236753588,4.027634451161993,1.267145709306933,1.0,0.0,4.027634451160376,1.2847967944353584,1.2850937290590998,3.134841609666418,19318.551363999362,1969.9440037117022,4632.441516551485,4632.441516551485,5.559040839152424,5.01402398322363,-2.3496437391512948,7.363667722374926,3.479762189033982,3.479762189033982,0.9942177682954234,0.0,0.0,0.00023110204439399088,7.794406561695754e-05,0.00015315797877703334,0.0006168643517927169,0.09559936236766202,0.07172548016049554,0.02387388220716648,0.09559934427358431,0.0717254801604009,0.023873882207134982,0.3774463328276098,0.3774463328276098,0.12563330728898192,0.0,4.864510218042881,4.817607882470213,5.005478702806556,4.865587597601007,4.818991676767382,5.005634755111544,24790.63121891556,21072.036536078227,0.85,1.0667668405975552,0.6628652204691958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452072607485083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.24724650739,1535.051066359141,0.3774463328276098,0.12563330728898192,6.112874298809886,3.479762189033982
2943.0,-30.096384233983606,5.0140079289130925,35.004648654340826,24.096758965775393,4.993905764155617,-26.58736885682561,-40.10271766511721,1.4848903869972028,-0.15100059425151358,-5.016861608317153,40.0091939464558,42262.84984739098,25751.926517264543,25751.926517264543,68014.77636465552,77333.41964732853,77333.41964732853,25751.926517264543,103085.34616459307,103085.34616459307,103085.34616459307,127875.96044720587,91538.84518345211,56468.27538351296,38967.29977771016,24790.614282612805,0.0,63757.91406032297,21072.022140220884,1535.0499339227285,0.0,0.8867996349498181,2.816767700445543,0.0014959135982669303,354422.9630959972,1554929.6824925866,4.387214837632928,1554929.6824925866,4.387214837632928,0.85,0.09559923070514767,4.027634451161993,1.2671455411659553,1.0,0.0,4.027634451161736,1.284796786086306,1.2850937199128765,3.134841630037699,19318.540286963304,1969.942874168376,4632.441516551485,4632.441516551485,5.559039747237862,5.0140079289130925,-2.349619104800706,7.363627033713799,3.4797807334006174,3.4797807334006174,0.9942230666858907,0.0,0.0,0.00023110142546336473,7.794396726185717e-05,0.00015315745820150756,0.0006168622551047948,0.0955992307052605,0.07172535367398172,0.02387387703127877,0.09559921028227515,0.07172535367389708,0.023873877031250594,0.3774458234248015,0.3774458234248015,0.12563333204841667,0.0,4.864775211419726,4.8179530678330025,5.00550235691253,4.865861014065615,4.819359840230902,5.005623071366301,24790.614282612805,21072.022140220884,0.85,1.0667660221804784,0.6628643748822308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452072763145079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.243515302409,1535.0499339227285,0.3774458234248015,0.12563333204841667,6.112874298809886,3.4797807334006174
2944.0,-30.096409678208257,5.013992001811427,35.004644877917215,24.09675233010205,4.99391726193015,-26.587390610410324,-40.102732403296955,1.4848981941318613,-0.15077571502331466,-5.0168438029190545,40.00918731234653,42262.801083926475,25751.911252199894,25751.911252199894,68014.71233612637,77333.34614544532,77333.34614544532,25751.911252199894,103085.25739764521,103085.25739764521,103085.25739764521,127875.85610068844,91538.78660615777,56468.24154463743,38967.27229057815,24790.598703043233,0.0,63757.870993621385,21072.008897586747,1535.0487852208357,0.0,0.8867997495947428,2.8167668221578905,0.0014959135982669303,354423.20910288335,1554929.3963938712,4.38721098522219,1554929.3963938712,4.38721098522219,0.85,0.09559909649538029,4.027634451161993,1.267145326868631,1.0,0.0,4.027634451163521,1.2847967508277844,1.2850936838592306,3.1348417160667785,19318.527924694383,1969.9416135677714,4632.441516551485,4632.441516551485,5.559036451985327,5.013992001811427,-2.3495914549617445,7.363583456773171,3.4797992636556443,3.4797992636556443,0.9942283610444698,0.0,0.0,0.00023110081296601857,7.794383714964344e-05,0.00015315697581637513,0.0006168603122338167,0.095599096495487,0.07172522531517007,0.023873871180316916,0.09559912129441248,0.07172522531509001,0.023873871180290267,0.37744531524905517,0.37744531524905517,0.12563335694344877,0.0,4.865027071721272,4.818293993615669,5.005486198694996,4.866068087895712,4.819691467689665,5.005455425260948,24790.598703043233,21072.008897586747,0.85,1.0667657385067149,0.6628640578063629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520729172984308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.239788266383,1535.0487852208357,0.37744531524905517,0.12563335694344877,6.112874298809886,3.4797992636556443
2945.0,-30.09643493838027,5.0139759742169385,35.004641113506864,24.09673238815742,4.993913084278446,-26.587413765963568,-40.10274742087347,1.484891911861417,-0.1504489051938549,-5.016836724203651,40.009180109409506,42262.75396038436,25751.923311338556,25751.923311338556,68014.67727172292,77333.2822956327,77333.2822956327,25751.923311338556,103085.20560697126,103085.20560697126,103085.20560697126,127875.78896789931,91538.73126041575,56468.202925166144,38967.253705832896,24790.583360928056,0.0,63757.837066760956,21071.995856788846,1535.047893412246,0.0,0.8867998117047453,2.8167633506231837,0.0014959135982669303,354423.3069054364,1554929.0857642696,4.387208898141509,1554929.0857642696,4.387208898141509,0.85,0.09559897187988273,4.027634451161993,1.267145158178173,1.0,0.0,4.027634451160769,1.2847967814731553,1.2850937137304028,3.1348416412935625,19318.516244418708,1969.9404225111234,4632.441516551485,4632.441516551485,5.559039055178183,5.0139759742169385,-2.3495716946242906,7.363547668841229,3.479817805528164,3.479817805528164,0.9942336587223325,0.0,0.0,0.0002311002049006958,7.794370457105423e-05,0.0001531565003296416,0.0006168583971470676,0.09559897187999349,0.07172510452657031,0.02387386735342317,0.09559895462890396,0.07172510452648721,0.023873867353395507,0.37744480802666747,0.37744480802666747,0.1256333795474472,0.0,4.86529657663084,4.818639546628447,5.005526829498308,4.866387819009788,4.820035187908445,5.005702813952553,24790.583360928056,21071.995856788846,0.85,1.066765756192523,0.6628636714280466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45207306984989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.23606572595,1535.047893412246,0.37744480802666747,0.1256333795474472,6.112874298809886,3.479817805528164
2946.0,-30.096459904195278,5.013960125551649,35.004637352862254,24.096725438162707,4.9939266299051495,-26.587434884075822,-40.10275831734759,1.4849016097853438,-0.15026658964336548,-5.016816491408861,40.0091726902734,42262.69117972535,25751.901839834776,25751.901839834776,68014.59301956012,77333.19915436988,77333.19915436988,25751.901839834776,103085.10099420467,103085.10099420467,103085.10099420467,127875.66327220324,91538.66367987667,56468.155705230754,38967.23108293991,24790.562277998564,0.0,63757.79336093847,21071.97793629878,1535.0463736582394,0.0,0.8867999415466213,2.816763315614059,0.0014959135982669303,354423.5864504815,1554928.7658110447,4.387204535069205,1554928.7658110447,4.387204535069205,0.85,0.0955988325952498,4.027634451161993,1.2671449548704548,1.0,0.0,4.027634451162005,1.284796737345358,1.2850936688202321,3.1348417489632454,19318.50198208708,1969.938968158044,4632.441516551485,4632.441516551485,5.559034420148532,5.013960125551649,-2.349542288302172,7.363502413853821,3.479836290540179,3.479836290540179,0.9942389401543369,0.0,0.0,0.00023109960392261026,7.794360837462717e-05,0.0001531559955479831,0.0006168563640710696,0.09559883259536894,0.07172497256413181,0.02387386003123713,0.09559887279145424,0.07172497256404242,0.023873860031207377,0.37744430207496915,0.37744430207496915,0.12563340375304713,0.0,4.86553960488294,4.818970536058089,5.005505163586349,4.866549901765495,4.8203328680723985,5.005456975407526,24790.562277998564,21071.97793629878,0.85,1.0667651660170159,0.6628631411453113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520732212978873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.232346024563,1535.0463736582394,0.37744430207496915,0.12563340375304713,6.112874298809886,3.479836290540179
2947.0,-30.0964845355663,5.013944126343377,35.004633602153916,24.096706020087026,4.993919151529448,-26.587457803712375,-40.10276945829389,1.4848924196751871,-0.1498651644350275,-5.016811768772637,40.00916545839943,42262.63092596992,25751.919904992646,25751.919904992646,68014.55083096257,77333.15074629096,77333.15074629096,25751.919904992646,103085.0706512836,103085.0706512836,103085.0706512836,127875.61810484903,91538.62218576657,56468.10236544425,38967.244244802576,24790.54745356542,0.0,63757.791698368,21071.965335530607,1535.045565845509,0.0,0.8867999917698287,2.816758587626562,0.0014959135982669303,354423.6517004914,1554928.453933619,4.387202847420646,1554928.453933619,4.387202847420646,0.85,0.09559871061808448,4.027634451161993,1.2671447455184537,1.0,0.0,4.0276344511605515,1.284796781562919,1.2850937122861836,3.1348416410745434,19318.4932250874,1969.938075192589,4632.441516551485,4632.441516551485,5.559038319854079,5.013944126343377,-2.34952428037029,7.363468406713666,3.4798548028165115,3.4798548028165115,0.9942442293761461,0.0,0.0,0.00023109901099668673,7.794351002006037e-05,0.00015315550097662637,0.0006168543721184346,0.09559871061819397,0.0717248539565189,0.023873856661675075,0.09559866743270945,0.07172485395643674,0.02387385666164773,0.37744379648666704,0.37744379648666704,0.12563342548768142,0.0,4.865819253927896,4.819324402720383,5.0055614460127345,4.866946604337613,4.820748830884895,5.00579555660903,24790.54745356542,21071.965335530607,0.85,1.06676453213331,0.66286221338892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520733709810896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.228631378122,1535.045565845509,0.37744379648666704,0.12563342548768142,6.112874298809886,3.4798548028165115
2948.0,-30.096508946420364,5.013928370068272,35.00462985459793,24.09670891882854,4.993936850575736,-26.587478006905965,-40.102783986926056,1.4849059110609917,-0.14960614823496599,-5.016788519473488,40.009158048801176,42262.5856485987,25751.890753012598,25751.890753012598,68014.4764016113,77333.0906642923,77333.0906642923,25751.890753012598,103084.9814173049,103084.9814173049,103084.9814173049,127875.50666602621,91538.57912204717,56468.074106352185,38967.227795216655,24790.52524872132,0.0,63757.75304393798,21071.94646141312,1535.0439154108205,0.0,0.8868001369297884,2.816757896140355,0.0014959135982669303,354423.9729231258,1554928.1343918142,4.387197969616679,1554928.1343918142,4.387197969616679,0.85,0.0955985685281533,4.027634451161993,1.2671446158410982,1.0,0.0,4.027634451160942,1.28479671966096,1.2850936496149115,3.1348417921123195,19318.484136834253,1969.9371484486808,4632.441516551485,4632.441516551485,5.559032026848556,5.013928370068272,-2.349492680724437,7.363421050792709,3.4798732432646022,3.4798732432646022,0.9942494980756006,0.0,0.0,0.00023109842338042542,7.794338175847778e-05,0.00015315504162194762,0.0006168525220057052,0.09559856852827253,0.0717247199587547,0.023873848569517818,0.09559855682789901,0.07172471995866525,0.023873848569488047,0.3774432927976269,0.3774432927976269,0.12563344995996512,0.0,4.866083095307033,4.819687186997896,5.005527576793213,4.867182371238528,4.821182420329251,5.005436311707854,24790.52524872132,21071.94646141312,0.85,1.0667640115036654,0.6628619051156632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520735186591527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.224922599518,1535.0439154108205,0.3774432927976269,0.12563344995996512,6.112874298809886,3.4798732432646022
2949.0,-30.096533138626647,5.013912471498523,35.00462613675701,24.096678709052526,4.993930934982441,-26.58750037497084,-40.10279505802316,1.4848981713263028,-0.14942117121540832,-5.016783349097179,40.009151419204535,42262.526941543634,25751.907828369858,25751.907828369858,68014.4347699135,77332.99231347641,77332.99231347641,25751.907828369858,103084.90014184627,103084.90014184627,103084.90014184627,127875.41379527425,91538.48814053115,56468.022768597104,38967.18374659338,24790.513653427977,0.0,63757.69740002135,21071.93660541378,1535.0432760061333,0.0,0.8868001872508815,2.816756067154154,0.0014959135982669303,354424.04435937037,1554927.8484879253,4.38719627867938,1554927.8484879253,4.38719627867938,0.85,0.09559844882835394,4.027634451161993,1.2671443823119626,1.0,0.0,4.027634451161724,1.2847967570715386,1.2850936862858937,3.1348417008323213,19318.464935913824,1969.935190499694,4632.441516551485,4632.441516551485,5.559035712886944,5.013912471498523,-2.3494743432700225,7.363386814768546,3.4798917303321844,3.4798917303321844,0.9942547800949099,0.0,0.0,0.00023109784102879504,7.794328402081641e-05,0.00015315455700797863,0.0006168505701577882,0.095598448828455,0.07172460333076162,0.023873845497693374,0.09559846035779217,0.07172460333068581,0.023873845497668137,0.3774427914049094,0.3774427914049094,0.1256334711906901,0.0,4.866336990566651,4.820011020501511,5.005570976679337,4.867362177881773,4.821316164340601,5.00575440849434,24790.513653427977,21071.93660541378,0.85,1.0667642895442884,0.6628615628382069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520736650151291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.221217417555,1535.0432760061333,0.3774427914049094,0.1256334711906901,6.112874298809886,3.4798917303321844
2950.0,-30.0965569852297,5.013896701341063,35.00462240391035,24.096672352775954,4.993940451962739,-26.587520888508134,-40.10280965650452,1.4849043552408325,-0.1491469482035086,-5.016765501121991,40.009143546446325,42262.484270195295,25751.892418895135,25751.892418895135,68014.37668909042,77332.92799550778,77332.92799550778,25751.892418895135,103084.82041440292,103084.82041440292,103084.82041440292,127875.31088244324,91538.43730060736,56467.9935752936,38967.15969479307,24790.490468040327,0.0,63757.65016283339,21071.91689783428,1535.0416907012866,0.0,0.8868003065972495,2.8167545449170754,0.0014959135982669303,354424.2909551101,1554927.5089722693,4.387192268289562,1554927.5089722693,4.387192268289562,0.85,0.09559831125080283,4.027634451161993,1.2671442356007176,1.0,0.0,4.027634451163583,1.2847967293273324,1.2850936577977239,3.134841768526839,19318.454206555,1969.9340964095795,4632.441516551485,4632.441516551485,5.5590323864607685,5.013896701341063,-2.349446735641686,7.363343436982749,3.4799101482137575,3.4799101482137575,0.9942600423467879,0.0,0.0,0.00023109726699780612,7.794315514293751e-05,0.0001531541118548686,0.0006168487772437862,0.09559831125092816,0.07172447298082169,0.02387383827010648,0.09559832283141771,0.07172447298072765,0.023873838270075182,0.37744228972809263,0.37744228972809263,0.1256334944932477,0.0,4.866586570454899,4.820343447188463,5.005571247178807,4.867618552918486,4.821707006356405,5.005606269573946,24790.490468040327,21071.91689783428,0.85,1.0667641689332275,0.6628613846692801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452073810060224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.217515802142,1535.0416907012866,0.37744228972809263,0.1256334944932477,6.112874298809886,3.4799101482137575
2951.0,-30.09658056302213,5.013880874583509,35.004618683610886,24.096657160576456,4.993939269004343,-26.587542230187953,-40.10282055297864,1.4849009361698198,-0.1488075863406948,-5.01675633947176,40.009136446217965,42262.42757237188,25751.899210906526,25751.899210906526,68014.3267832784,77332.87127348277,77332.87127348277,25751.899210906526,103084.7704843893,103084.7704843893,103084.7704843893,127875.24515622882,91538.3896160398,56467.94591492766,38967.15966790238,24790.474671839518,0.0,63757.6343397419,21071.90347106359,1535.040724814268,0.0,0.8868003789363871,2.816751151614967,0.0014959135982669303,354424.41753668693,1554927.202772299,4.38718983748163,1554927.202772299,4.38718983748163,0.85,0.09559818580346302,4.027634451161993,1.2671440213033929,1.0,0.0,4.0276344511612665,1.2847967464944392,1.2850936742395624,3.1348417266399307,19318.44414310885,1969.9330702236596,4632.441516551485,4632.441516551485,5.559033852644713,5.013880874583509,-2.3494255073010657,7.363306381884575,3.4799285783354215,3.4799285783354215,0.9942653080958347,0.0,0.0,0.00023109669943886398,7.79430589471371e-05,0.00015315364049172688,0.0006168468787653576,0.09559818580357327,0.07172435188860728,0.023873833914965985,0.09559815531098566,0.07172435188852457,0.023873833914938452,0.3774417885612052,0.3774417885612052,0.12563351686568855,0.0,4.866855570864573,4.820689378771192,5.005608727120318,4.867948753131088,4.8220904849133035,5.005776069102751,24790.474671839518,21071.90347106359,0.85,1.0667636509355742,0.6628606599041982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520739530332714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.213820303907,1535.040724814268,0.3774417885612052,0.12563351686568855,6.112874298809886,3.4799285783354215
2952.0,-30.096603904977698,5.0138651572299535,35.004614965132305,24.096650874149077,4.993948364715493,-26.587562331623417,-40.10283130975438,1.4849067913608625,-0.14852939082328476,-5.016739374522643,40.00912905865562,42262.371131882486,25751.886082426616,25751.886082426616,68014.2572143091,77332.80889750244,77332.80889750244,25751.886082426616,103084.69497992906,103084.69497992906,103084.69497992906,127875.14946880189,91538.34034377435,56467.902578153014,38967.1530729126,24790.454488872827,0.0,63757.60756178543,21071.886315541902,1535.039330666822,0.0,0.8868004920314584,2.8167494740321737,0.0014959135982669303,354424.65193232737,1554926.8841809954,4.387186037154909,1554926.8841809954,4.387186037154909,0.85,0.09559805134692609,4.027634451161993,1.2671438383264464,1.0,0.0,4.027634451162769,1.2847967202629766,1.2850936472800973,3.134841790643428,19318.43374459177,1969.9320098700139,4632.441516551485,4632.441516551485,5.559031018614354,5.0138651572299535,-2.349398565803751,7.363263723033704,3.4799469650991273,3.4799469650991273,0.9942705614568935,0.0,0.0,0.00023109613755819736,7.794296398472381e-05,0.00015315317357347355,0.0006168449981893146,0.09559805134704397,0.07172422389009117,0.023873827456952802,0.09559802374335583,0.07172422389000273,0.023873827456923364,0.37744128884317607,0.37744128884317607,0.1256335407515891,0.0,4.867120055724229,4.821040958962783,5.005611130709099,4.868209983699387,4.822479458434316,5.005653006268972,24790.454488872827,21071.886315541902,0.85,1.0667630078245751,0.6628600530678225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520740943946833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.210129395957,1535.039330666822,0.37744128884317607,0.1256335407515891,6.112874298809886,3.4799469650991273
2953.0,-30.096627002845818,5.013849385789049,35.00461125825835,24.09663568194958,4.993947354808943,-26.587583223997374,-40.102845908235736,1.4849035759601836,-0.14819727112404735,-5.016730095835608,40.00912195970824,42262.3318985833,25751.892572908535,25751.892572908535,68014.22447149183,77332.75133106952,77332.75133106952,25751.892572908535,103084.64390397805,103084.64390397805,103084.64390397805,127875.08239598692,91538.29169115088,56467.872258663396,38967.13270276387,24790.43849200887,0.0,63757.57119477274,21071.872718207538,1535.0383496874272,0.0,0.8868005649615356,2.8167461896710604,0.0014959135982669303,354424.78013104195,1554926.578036363,4.387183586490363,1554926.578036363,4.387183586490363,0.85,0.09559792649792878,4.027634451161993,1.2671437086490913,1.0,0.0,4.027634451161567,1.2847967364534112,1.2850936627598846,3.134841751139552,19318.423476845168,1969.9309628512458,4632.441516551485,4632.441516551485,5.559032419707467,5.013849385789049,-2.3493772744661348,7.363226660255184,3.4799653584884442,3.4799653584884442,0.9942758167109841,0.0,0.0,0.0002310955815543709,7.794283510733428e-05,0.00015315274644703663,0.0006168432778801623,0.09559792649803919,0.07172410330923804,0.023873823188801158,0.09559785904430003,0.0717241033091552,0.023873823188773582,0.3774407908575369,0.3774407908575369,0.1256335637452787,0.0,4.867399128655222,4.821400306378621,5.005648633398835,4.868532824711565,4.822855298400555,5.005816288940821,24790.43849200887,21071.872718207538,0.85,1.066763102749248,0.6628598158087967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520742343421529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.206442426681,1535.0383496874272,0.3774407908575369,0.1256335637452787,6.112874298809886,3.4799653584884442
2954.0,-30.096649852298494,5.013833809823844,35.004607572384856,24.096628312859707,4.99396301197449,-26.58760222593681,-40.102852683607466,1.4849153856124935,-0.14807625691349813,-5.01670902093047,40.00911515764331,42262.2612195057,25751.8691158246,25751.8691158246,68014.1303353303,77332.65814041223,77332.65814041223,25751.8691158246,103084.52725623682,103084.52725623682,103084.52725623682,127874.94741749423,91538.21406178914,56467.81714088145,38967.107689897435,24790.420161257418,0.0,63757.52785115485,21071.857137068804,1535.0369642589005,0.0,0.8868006968542852,2.8167470592496944,0.0014959135982669303,354425.07131200156,1554926.2846949338,4.387179154507744,1554926.2846949338,4.387179154507744,0.85,0.09559779035674473,4.027634451161993,1.2671434295130894,1.0,0.0,4.027634451161543,1.2847966823413097,1.285093607928573,3.134841883170462,19318.40709378998,1969.9292922445466,4632.441516551485,4632.441516551485,5.559027356052837,5.013833809823844,-2.3493473151458906,7.363181124969735,3.479983709365821,3.479983709365821,0.994281059818806,0.0,0.0,0.0002310950315315266,7.794277529349292e-05,0.0001531522562380337,0.0006168413034974938,0.09559779035685463,0.0717239741534471,0.02387381620340753,0.09559781649455988,0.07172397415336465,0.023873816203380083,0.37744029496340814,0.37744029496340814,0.12563358815614736,0.0,4.867637897823556,4.821728786908011,5.005617458885638,4.868632764016979,4.82308268179446,5.0055328377086425,24790.420161257418,21071.857137068804,0.85,1.0667623514844033,0.6628591578733898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520743728262135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.202759569223,1535.0369642589005,0.37744029496340814,0.12563358815614736,6.112874298809886,3.479983709365821
2955.0,-30.09667250838298,5.013818105359751,35.00460390957489,24.096603236999385,4.993957872989232,-26.587623133600463,-40.10286731701342,1.48490849820638,-0.14782663555433828,-5.0167031687181876,40.00910845767023,42262.22388834324,25751.884535691195,25751.884535691195,68014.10842403444,77332.57733284333,77332.57733284333,25751.884535691195,103084.46186853452,103084.46186853452,103084.46186853452,127874.86938056177,91538.14031795561,56467.78687345414,38967.05938277941,24790.407512027246,0.0,63757.466894806654,21071.846385223158,1535.0362489926276,0.0,0.8868007509002821,2.8167444597479343,0.0014959135982669303,354425.15216899593,1554925.9957562927,4.387177338404238,1554925.9957562927,4.387177338404238,0.85,0.0955976707507622,4.027634451161993,1.267143270713277,1.0,0.0,4.027634451160998,1.2847967156881497,1.2850936405823976,3.134841801805784,19318.39153074441,1969.9277052555574,4632.441516551485,4632.441516551485,5.559030684722296,5.013818105359751,-2.3493285316042227,7.3631466369639735,3.4800020929259663,3.4800020929259663,0.9942863122645618,0.0,0.0,0.00023109448616455395,7.79426461080736e-05,0.00015315184005648035,0.0006168396272703316,0.09559767075086464,0.07172385783422183,0.023873812916642805,0.09559768955129766,0.07172385783414498,0.023873812916617224,0.37743979910946146,0.37743979910946146,0.12563360955934408,0.0,4.8678834440324295,4.822042720206412,5.00565718129161,4.868876533163871,4.823309556322613,5.005827199779958,24790.407512027246,21071.846385223158,0.85,1.0667630277133,0.6628592060922309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520745098209162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.199080918426,1535.0362489926276,0.37743979910946146,0.12563360955934408,6.112874298809886,3.4800020929259663
2956.0,-30.096694824089496,5.013802588988096,35.00460024681236,24.09660662468525,4.993972186276522,-26.587641789466172,-40.10287782931698,1.484919151652901,-0.14749614204686168,-5.016682428072305,40.009101133430626,42262.1709670746,25751.86196459856,25751.86196459856,68014.03293167317,77332.53299193874,77332.53299193874,25751.86196459856,103084.3949565373,103084.3949565373,103084.3949565373,127874.7810754115,91538.11077893639,56467.74875407109,38967.068916517,24790.38611887421,0.0,63757.455035391205,21071.828201043078,1535.0347007383261,0.0,0.8868008829824283,2.8167425353179016,0.0014959135982669303,354425.4387319046,1554925.6798959917,4.387172900058601,1554925.6798959917,4.387172900058601,0.85,0.09559753285650768,4.027634451161993,1.2671430987259376,1.0,0.0,4.027634451161678,1.284796666958474,1.285093591151267,3.1348419207038387,19318.38529677094,1969.9270695671753,4632.441516551485,4632.441516551485,5.559025812325622,5.013802588988096,-2.3492988347131827,7.363101423701279,3.4800204117623377,3.4800204117623377,0.9942915462178108,0.0,0.0,0.00023109394899216535,7.794255330435042e-05,0.00015315139568781492,0.0006168378375157856,0.09559753285662552,0.07172372749676803,0.023873805359857486,0.09559754205564017,0.07172372749667963,0.023873805359828058,0.3774393026241155,0.3774393026241155,0.1256336328367,0.0,4.868136180932652,4.822388038257998,5.005631349255907,4.869186286025467,4.823808650183935,5.005567462328145,24790.38611887421,21071.828201043078,0.85,1.0667620420846342,0.6628584993490603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520746456562972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.195405379789,1535.0347007383261,0.3774393026241155,0.1256336328367,6.112874298809886,3.4800204117623377
2957.0,-30.09671695368348,5.013786895535156,35.0045965905841,24.096576903853588,4.993963167443323,-26.587662611207996,-40.10288865594191,1.4849088249675333,-0.14724248524163386,-5.016678887456888,40.00909399823036,42262.12015842515,25751.883214352805,25751.883214352805,68014.00337277795,77332.44905908626,77332.44905908626,25751.883214352805,103084.33227343907,103084.33227343907,103084.33227343907,127874.70393427066,91538.03212661334,56467.70322595096,38967.03211184709,24790.371660831584,0.0,63757.40377267868,21071.815911706846,1535.033933755657,0.0,0.8868009268393039,2.816739612817432,0.0014959135982669303,354425.48765079794,1554925.3721881197,4.38717142633977,1554925.3721881197,4.38717142633977,0.85,0.09559741437528013,4.027634451161993,1.2671429487178103,1.0,0.0,4.027634451160779,1.28479671636877,1.2850936398885462,3.1348418001451037,19318.36869782796,1969.925376946048,4632.441516551485,4632.441516551485,5.559030399486447,5.013786895535156,-2.3492817801156947,7.363068675650851,3.480038761165821,3.480038761165821,0.9942967889045203,0.0,0.0,0.0002310934163009197,7.794245772587143e-05,0.00015315095857504829,0.0006168360769853477,0.09559741437538734,0.07172361215006297,0.02387380222532437,0.09559739983113619,0.07172361214998253,0.0238738022252976,0.3774388077469474,0.3774388077469474,0.12563365366289544,0.0,4.868394921298659,4.822711704482174,5.005694675469897,4.8694364022152286,4.824013088725394,5.005954713472704,24790.371660831584,21071.815911706846,0.85,1.0667624361756605,0.6628582353997186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520747794509532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.191735904857,1535.033933755657,0.3774388077469474,0.12563365366289544,6.112874298809886,3.480038761165821
2958.0,-30.09673877111799,5.013771326110728,35.00459290488177,24.09657061742621,4.993971883362477,-26.587681378302598,-40.10289916824547,1.4849144905468001,-0.14695528630358012,-5.01666126797308,40.00908582727715,42262.06943957501,25751.86833093138,25751.86833093138,68013.9377705064,77332.38836131683,77332.38836131683,25751.86833093138,103084.25669224821,103084.25669224821,103084.25669224821,127874.60306407929,91537.98376362327,56467.66484188054,38967.02102415859,24790.346371831085,0.0,63757.36739598967,21071.794416056422,1535.0322314839832,0.0,0.8868010461019102,2.8167378933103353,0.0014959135982669303,354425.73109037377,1554925.019813117,4.38716741876913,1554925.019813117,4.38716741876913,0.85,0.0955972775378019,4.027634451161993,1.2671427690377461,1.0,0.0,4.027634451161843,1.2847966909485549,1.285093613787677,3.1348418621691994,19318.358491206167,1969.9243361602757,4632.441516551485,4632.441516551485,5.559027186618812,5.013771326110728,-2.3492544383044445,7.363025764415172,3.4800570312891645,3.4800570312891645,0.9943020089397613,0.0,0.0,0.00023109289112490945,7.794236492235596e-05,0.0001531505262025535,0.0006168343355469919,0.09559727753793165,0.07172348255182248,0.023873794986109177,0.09559724831685157,0.07172348255172513,0.023873794986076773,0.3774383130729893,0.3774383130729893,0.12563367791987495,0.0,4.868650486410047,4.823046431075113,5.005712021901331,4.869705981669483,4.82441875789624,5.005814913547113,24790.346371831085,21071.794416056422,0.85,1.0667620158793518,0.6628578180948119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452074912129788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.18806941452,1535.0322314839832,0.3774383130729893,0.12563367791987495,6.112874298809886,3.4800570312891645
2959.0,-30.096760341023835,5.013755799837973,35.00458924960083,24.096559511404507,4.9939781756414465,-26.587700165044392,-40.10290968054903,1.484917999661655,-0.1467121000030147,-5.016647369017069,40.00907934196354,42262.01979320627,25751.86315273052,25751.86315273052,68013.88294593678,77332.31772574427,77332.31772574427,25751.86315273052,103084.18087847478,103084.18087847478,103084.18087847478,127874.51295935048,91537.92438138873,56467.62644884922,38966.997702821674,24790.332080875694,0.0,63757.329783697365,21071.78226874434,1535.031240539274,0.0,0.8868011403248621,2.816736318162553,0.0014959135982669303,354425.9231253748,1554924.7401319123,4.387164252604268,1554924.7401319123,4.387164252604268,0.85,0.09559715078147242,4.027634451161993,1.2671425772691145,1.0,0.0,4.027634451162598,1.2847966756044034,1.2850935977728568,3.134841899608188,19318.345959061066,1969.9230582371215,4632.441516551485,4632.441516551485,5.559026068806346,5.013755799837973,-2.349229804891246,7.36298560472922,3.480075312672021,3.480075312672021,0.994307232192006,0.0,0.0,0.00023109237190833875,7.794227211894213e-05,0.00015315009978939662,0.0006168326181106709,0.09559715078157588,0.07172336056729009,0.023873790214285782,0.09559714330209489,0.07172336056721247,0.023873790214259945,0.37743781944837246,0.37743781944837246,0.12563370217425904,0.0,4.868902207977669,4.823378024691976,5.005723389794127,4.869935269014036,4.824730763611569,5.0057952921694095,24790.332080875694,21071.78226874434,0.85,1.0667617852987283,0.662857430456766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520750429370815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.184408440127,1535.031240539274,0.37743781944837246,0.12563370217425904,6.112874298809886,3.480075312672021
