time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2960.0,-30.09678166143426,5.013740361517738,35.0045856228711,24.096553155127935,4.993987414523173,-26.587718432519043,-40.10291638607157,1.4849241856076907,-0.14644936185311508,-5.016631307835883,40.00907286301512,42261.955219405274,25751.85259842828,25751.85259842828,68013.80781783356,77332.25454084639,77332.25454084639,25751.85259842828,103084.10713927467,103084.10713927467,103084.10713927467,127874.42410955114,91537.87354209348,56467.57422065108,38966.99924604712,24790.316970276475,0.0,63757.3162163236,21071.769424735005,1535.0301540472421,0.0,0.8868012455294628,2.8167347383886057,0.0014959135982669303,354426.14503487275,1554924.4607252448,4.387160717424648,1554924.4607252448,4.387160717424648,0.85,0.09559702176679813,4.027634451161993,1.267142342641018,1.0,0.0,4.0276344511635065,1.2847966477251014,1.2850935692277072,3.1348419676323416,19318.335229834895,1969.9219641605334,4632.441516551485,4632.441516551485,5.559023790460857,5.013740361517738,-2.3492035741777713,7.362943935695509,3.4800935811232576,3.4800935811232576,0.9943124517495022,0.0,0.0,0.00023109185869851597,7.794221292213329e-05,0.00015314964577638267,0.0006168307895122147,0.09559702176690218,0.07172323698020427,0.023873784786697914,0.09559703336379749,0.0717232369801262,0.023873784786671924,0.37743732669631247,0.37743732669631247,0.12563372607543308,0.0,4.8691520997061275,4.823714660353573,5.005712268317609,4.870181945982779,4.825091668450682,5.005698324971263,24790.316970276475,21071.769424735005,0.85,1.0667608339577535,0.6628565587047887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520751722603287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.18075169731,1535.0301540472421,0.37743732669631247,0.12563372607543308,6.112874298809886,3.4800935811232576
2961.0,-30.096802766857042,5.013724868003128,35.00458200633729,24.096537858154647,4.9939865865142785,-26.58773751322177,-40.102930705156155,1.4849213328787816,-0.1461271940960387,-5.016621991898668,40.009065906532335,42261.92342273534,25751.859221753148,25751.859221753148,68013.78264448848,77332.19598581674,77332.19598581674,25751.859221753148,103084.05520756988,103084.05520756988,103084.05520756988,127874.35649334284,91537.82317031229,56467.5506072301,38966.96951453576,24790.301285772966,0.0,63757.27080030873,21071.75609290702,1535.0291874724053,0.0,0.8868013181328915,2.8167315893449034,0.0014959135982669303,354426.2737486789,1554924.1607248,4.387158277739267,1554924.1607248,4.387158277739267,0.85,0.0955968984548228,4.027634451161993,1.2671422069193792,1.0,0.0,4.027634451162804,1.2847966621198252,1.2850935829730037,3.1348419325099086,19318.32459927382,1969.9208801449854,4632.441516551485,4632.441516551485,5.559025220230634,5.013724868003128,-2.349182309094063,7.362907177097191,3.4801118502297164,3.4801118502297164,0.9943176714942047,0.0,0.0,0.00023109135066475548,7.794208651242084e-05,0.00015314926415233466,0.0006168292524700515,0.09559689845493097,0.07172311796354133,0.02387378049138963,0.09559687411988066,0.07172311796346019,0.023873780491362618,0.37743683516924437,0.37743683516924437,0.1256337483372626,0.0,4.8694171430840925,4.824058840200905,5.005739174704047,4.870494797802621,4.825453232792711,5.005864515828705,24790.301285772966,21071.75609290702,0.85,1.0667611990091512,0.6628565321608887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520753000877378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.17709923372,1535.0291874724053,0.37743683516924437,0.1256337483372626,6.112874298809886,3.4801118502297164
2962.0,-30.09682352756222,5.013709460707229,35.00457838685608,24.09652650766077,4.993994302143941,-26.587755429182145,-40.102941112685926,1.4849262037635647,-0.14591288316574946,-5.016606043962545,40.00905858761485,42261.87671465514,25751.848875507843,25751.848875507843,68013.72559016298,77332.11861808313,77332.11861808313,25751.848875507843,103083.96749359097,103083.96749359097,103083.96749359097,127874.24871001986,91537.75730572398,56467.515402294615,38966.935448254844,24790.281216428884,0.0,63757.21666468373,21071.73903396455,1535.0278180379416,0.0,0.8868014258025299,2.8167306332447777,0.0014959135982669303,354426.49409369606,1554923.845094297,4.387154659728226,1554923.845094297,4.387154659728226,0.85,0.09559676710520303,4.027634451161993,1.2671420398773625,1.0,0.0,4.027634451161056,1.2847966403648152,1.2850935605708749,3.1348419855910854,19318.310699079862,1969.9194627196712,4632.441516551485,4632.441516551485,5.559022986798162,5.013709460707229,-2.3491561959705654,7.362865656677794,3.4801300769553385,3.4801300769553385,0.9943228791300968,0.0,0.0,0.00023109085092978205,7.794199463426151e-05,0.00015314885629552053,0.0006168276097718958,0.09559676710531953,0.07172299285452807,0.02387377425079145,0.09559676799347716,0.07172299285444067,0.02387377425076236,0.3774363453042742,0.3774363453042742,0.12563377158722586,0.0,4.869666333198381,4.824389897331741,5.005742018698129,4.8706931607968045,4.825744376659145,5.005783721882381,24790.281216428884,21071.73903396455,0.85,1.066761209917073,0.6628563623930082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520754266262008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.173450366368,1535.0278180379416,0.3774363453042742,0.12563377158722586,6.112874298809886,3.4801300769553385
2963.0,-30.096844134783346,5.013694117707074,35.00457479639515,24.096515087317698,4.994002156454914,-26.587773193157215,-40.10294767851008,1.4849312148285414,-0.14570797972481841,-5.016591056470003,40.00905219393075,42261.81489080838,25751.84116001856,25751.84116001856,68013.65605082695,77332.04058931519,77332.04058931519,25751.84116001856,103083.88174933376,103083.88174933376,103083.88174933376,127874.14853281861,91537.6907741305,56467.46507562254,38966.91744278663,24790.26678348485,0.0,63757.18422627148,21071.72676596212,1535.0267920636045,0.0,0.8868015252335958,2.8167296887107716,0.0014959135982669303,354426.701168821,1554923.5693648004,4.387151318557563,1554923.5693648004,4.387151318557563,0.8499999999999999,0.0955966400109531,4.027634451161993,1.2671418239315972,1.0,0.0,4.027634451161441,1.284796617946384,1.2850935375099195,3.1348420402909802,19318.296658119805,1969.9180309402095,4632.441516551485,4632.441516551485,5.559021321264068,5.013694117707074,-2.3491307707623617,7.3628248884694365,3.4801483038677477,3.4801483038677477,0.9943280868193565,0.0,0.0,0.00023109035489033604,7.794193667091004e-05,0.000153148418219426,0.0006168258453615252,0.09559664001105561,0.07172287106725136,0.023873768943804247,0.09559668276115696,0.07172287106717445,0.023873768943778646,0.37743585620232417,0.37743585620232417,0.12563379418584858,0.0,4.869904032791453,4.8247091700743,5.005734257792824,4.870883076745201,4.826014690114732,5.005731714954152,24790.26678348485,21071.72676596212,0.85,1.0667606619741774,0.6628557299648465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452075551097915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.169807701348,1535.0267920636045,0.37743585620232417,0.12563379418584858,6.112874298809886,3.4801483038677477
2964.0,-30.096864455920826,5.013678746020438,35.00457121496447,24.096504784561716,4.994003128835857,-26.587791387838845,-40.10295808603985,1.4849300607536442,-0.1453416283993647,-5.016580453375832,40.00904527603298,42261.77023533113,25751.844602396362,25751.844602396362,68013.6148377275,77331.9948257862,77331.9948257862,25751.844602396362,103083.83942818256,103083.83942818256,103083.83942818256,127874.09011782812,91537.65360619998,56467.429015744,38966.916211617754,24790.25068964556,0.0,63757.166901263314,21071.713086198724,1535.0257733819221,0.0,0.886801604248207,2.8167261089396947,0.0014959135982669303,354426.8476668368,1554923.2710284756,4.38714866343904,1554923.2710284756,4.38714866343904,0.85,0.09559651574152717,4.027634451161993,1.267141661285423,1.0,0.0,4.027634451161911,1.284796624355476,1.2850935432919992,3.1348420246531035,19318.288814125688,1969.917231075412,4632.441516551485,4632.441516551485,5.559022064366337,5.013678746020438,-2.3491085781394614,7.3627873241599,3.4801665244972133,3.4801665244972133,0.9943332927134895,0.0,0.0,0.0002310898657382131,7.794184479291353e-05,0.00015314802094529956,0.000616824245286567,0.09559651574163541,0.07172275157063648,0.023873764170998936,0.09559650634516904,0.07172275157055526,0.023873764170971902,0.3774353672165754,0.3774353672165754,0.125633815621931,0.0,4.870167005820804,4.825052932116421,5.005754130240746,4.8712388249764444,4.826448094902332,5.005853783295606,24790.25068964556,21071.713086198724,0.85,1.0667603054423023,0.6628552096861402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520756746494297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.166167419098,1535.0257733819221,0.3774353672165754,0.125633815621931,6.112874298809886,3.4801665244972133
2965.0,-30.096884569480054,5.0136633296244195,35.00456761013977,24.096489627286815,4.994001494193531,-26.58780965635269,-40.102968528494216,1.4849265810658978,-0.1449989013988784,-5.016570695517661,40.00903743176944,42261.726514068425,25751.84996752222,25751.84996752222,68013.57648159064,77331.9399875395,77331.9399875395,25751.84996752222,103083.78995506171,103083.78995506171,103083.78995506171,127874.0194238808,91537.6062244592,56467.392750986975,38966.903859413585,24790.229468819085,0.0,63757.13332823267,21071.69504849622,1535.0244796391235,0.0,0.8868016823152882,2.8167227411698357,0.0014959135982669303,354426.9824866616,1554922.9327424164,4.387146040160568,1554922.9327424164,4.387146040160568,0.85,0.09559638970215724,4.027634451161993,1.2671414942434058,1.0,0.0,4.027634451162038,1.2847966416339267,1.2850935599523705,3.1348419824945144,19318.278814588703,1969.9162114064134,4632.441516551485,4632.441516551485,5.559023222530091,5.0136633296244195,-2.349087052763087,7.362750382387507,3.4801847109012565,3.4801847109012565,0.9943384888289304,0.0,0.0,0.0002310893815836662,7.794175260670202e-05,0.00015314762897696417,0.0006168226665813956,0.09559638970227916,0.07172263072546194,0.023873758976817212,0.09559631989233512,0.07172263072537047,0.023873758976786768,0.37743488002232034,0.37743488002232034,0.1256338377992306,0.0,4.870444298774544,4.825406378865694,5.005802259725328,4.871571794118779,4.826838677820945,5.00601333369184,24790.229468819085,21071.69504849622,0.85,1.0667602655760113,0.6628548729833539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452075796485736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.162532181152,1535.0244796391235,0.37743488002232034,0.1256338377992306,6.112874298809886,3.4801847109012565
2966.0,-30.096904413372886,5.013648098530469,35.004564020583615,24.096487566735618,4.994016538073848,-26.58782601419068,-40.10297869155181,1.4849381388913965,-0.14478719521076755,-5.016550060707405,40.00903066685088,42261.68278796483,25751.827731274047,25751.827731274047,68013.51051923889,77331.87076065752,77331.87076065752,25751.827731274047,103083.69849193157,103083.69849193157,103083.69849193157,127873.9092500382,91537.55109749528,56467.36312480167,38966.875525215124,24790.210758106627,0.0,63757.086283321754,21071.679144390633,1535.0230812521402,0.0,0.8868018118326217,2.816722366672621,0.0014959135982669303,354427.2675884484,1554922.6410034546,4.387141688006324,1554922.6410034546,4.387141688006324,0.85,0.09559625627090106,4.027634451161993,1.2671413074200975,1.0,0.0,4.02763445116105,1.284796588550505,1.28509350624295,3.1348421120155145,19318.26718048439,1969.9150250579341,4632.441516551485,4632.441516551485,5.55901842241592,5.013648098530469,-2.3490575336956043,7.362705632226073,3.480202858198491,3.480202858198491,0.9943436737709975,0.0,0.0,0.0002310889039211893,7.794166288710815e-05,0.00015314724103408114,0.0006168211040892749,0.09559625627101034,0.07172250411035731,0.023873752160653024,0.09559623405718357,0.07172250411027532,0.023873752160625733,0.3774343950779738,0.3774343950779738,0.1256338622970125,0.0,4.870700219209482,4.82575362930919,5.005783387380973,4.871762865496635,4.827181772015251,5.0057471379511185,24790.210758106627,21071.679144390633,0.85,1.0667600181257118,0.6628546762655321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452075917077517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.158900424318,1535.0230812521402,0.3774343950779738,0.1256338622970125,6.112874298809886,3.480202858198491
2967.0,-30.096924005308573,5.013632755815238,35.00456045476696,24.096467450168007,4.994012844971784,-26.587844019091776,-40.10298529230056,1.4849328587547095,-0.14449705849978045,-5.016543370573173,40.00902417920211,42261.62546045774,25751.84112582771,25751.84112582771,68013.46658628545,77331.80425286747,77331.80425286747,25751.84112582771,103083.64537869518,103083.64537869518,103083.64537869518,127873.84364259033,91537.49100204528,56467.31220963429,38966.8653249011,24790.19826389516,0.0,63757.063588796256,21071.668524310884,1535.0223533491471,0.0,0.886801869374026,2.816719332305297,0.0014959135982669303,354427.3600230284,1554922.361221868,4.387139754450219,1554922.361221868,4.387139754450219,0.85,0.09559613903592588,4.027634451161993,1.2671411227947105,1.0,0.0,4.027634451162078,1.2847966142258793,1.2850935313183205,3.1348420493688325,19318.254497820875,1969.9137317861732,4632.441516551485,4632.441516551485,5.559021313883327,5.013632755815238,-2.3490382499643614,7.3626710057796,3.4802210357011902,3.4802210357011902,0.9943488673431972,0.0,0.0,0.00023108843232446568,7.794160461567073e-05,0.00015314682770879495,0.0006168194393661126,0.09559613903602579,0.07172239003581207,0.02387374900021372,0.09559609194584825,0.07172239003573712,0.02387374900018877,0.37743391179327607,0.37743391179327607,0.12563388461848898,0.0,4.870966937122546,4.826095019378897,5.0058253998375335,4.872046312073394,4.827473273200326,5.006006171959996,24790.19826389516,21071.668524310884,0.85,1.066759708774247,0.6628540130553344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520760360525196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.155273399349,1535.0223533491471,0.37743391179327607,0.12563388461848898,6.112874298809886,3.4802210357011902
2968.0,-30.096943368421854,5.013617486938043,35.00455687143393,24.09645103560763,4.994019219753487,-26.587860811099656,-40.10299549028275,1.484936662431057,-0.14434462238347123,-5.016528027224933,40.00901653736486,42261.58405792205,25751.832265263503,25751.832265263503,68013.41632318555,77331.71178969955,77331.71178969955,25751.832265263503,103083.54405496304,103083.54405496304,103083.54405496304,127873.72017244909,91537.40893514152,56467.28120336287,38966.80859086516,24790.17611748604,0.0,63756.9847083512,21071.649699863134,1535.0208751461694,0.0,0.8868019751354806,2.8167191193603047,0.0014959135982669303,354427.57201525185,1554922.0316656418,4.387136200562663,1554922.0316656418,4.387136200562663,0.85,0.09559600891434893,4.027634451161993,1.267140926080756,1.0,0.0,4.027634451164049,1.284796597394002,1.285093513883694,3.1348420904378056,19318.23717825798,1969.9119656822647,4632.441516551485,4632.441516551485,5.559019401163182,5.013617486938043,-2.349012654801451,7.362630141739494,3.480239154146313,3.480239154146313,0.9943540440418037,0.0,0.0,0.0002310879662365909,7.794151458792016e-05,0.00015314645164867072,0.0006168179247334006,0.09559600891446993,0.07172226607347919,0.023873742840990746,0.09559600406212221,0.0717222660733884,0.023873742840960523,0.3774334297122683,0.3774334297122683,0.12563390888001744,0.0,4.871204445871513,4.826405250769483,5.005844063838481,4.872183404841451,4.827675280753908,5.0059478973692535,24790.17611748604,21071.649699863134,0.85,1.0667602402200307,0.6628541837610841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520761535169189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.151650760457,1535.0208751461694,0.3774334297122683,0.12563390888001744,6.112874298809886,3.480239154146313
2969.0,-30.09696251910927,5.013602296541358,35.00455331492794,24.096449987869732,4.994027986404478,-26.587877172744413,-40.10300188148392,1.4849426400394148,-0.1439942275160888,-5.016512393692127,40.00901015209567,42261.52762311447,25751.82284760211,25751.82284760211,68013.35047071657,77331.67196360145,77331.67196360145,25751.82284760211,103083.49481120356,103083.49481120356,103083.49481120356,127873.6558785597,91537.38038770968,56467.23604722188,38966.82704498644,24790.161067356137,0.0,63756.98811234258,21071.636907252716,1535.0198010751606,0.0,0.8868020778237338,2.816716336937537,0.0014959135982669303,354427.7880169281,1554921.7562992838,4.387132749944025,1554921.7562992838,4.387132749944025,0.85,0.09559588268689281,4.027634451161993,1.267140783215873,1.0,0.0,4.027634451160693,1.28479657038148,1.2850934862726413,3.1348421563470654,19318.23115355108,1969.9113513331345,4632.441516551485,4632.441516551485,5.559017368183088,5.013602296541358,-2.348986829280639,7.362589125821997,3.480257269294718,3.480257269294718,0.9943592197984908,0.0,0.0,0.00023108750526285133,7.794145816646834e-05,0.000153146047096383,0.0006168162953446693,0.09559588268699544,0.0717221449762303,0.02387373771076513,0.0955958538102142,0.07172214497615331,0.0238737377107395,0.3774329469315127,0.3774329469315127,0.12563393330512282,0.0,4.871461294907704,4.826748071050872,5.005842235819671,4.872518166176064,4.828149008038849,5.0058646530685,24790.161067356137,21071.636907252716,0.85,1.0667591503989193,0.6628532632163837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520762696094207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.148032052577,1535.0198010751606,0.3774329469315127,0.12563393330512282,6.112874298809886,3.480257269294718
2970.0,-30.09698141493045,5.013587052182134,35.00454976701298,24.09642938235777,4.9940273841969445,-26.587894241910256,-40.103008307609684,1.4849402111764944,-0.14377488821594397,-5.016503007355039,40.00900328931451,42261.47270992728,25751.829323106904,25751.829323106904,68013.30203303418,77331.59090849981,77331.59090849981,25751.829323106904,103083.42023160672,103083.42023160672,103083.42023160672,127873.56556382432,91537.30671543701,56467.18851686331,38966.79799841522,24790.145332217595,0.0,63756.943330632814,21071.623532384954,1535.0188246270677,0.0,0.8868021504457642,2.8167145485115683,0.0014959135982669303,354427.91770388745,1554921.4603401406,4.387130309636683,1554921.4603401406,4.387130309636683,0.85,0.09559576179256035,4.027634451161993,1.2671405524341388,1.0,0.0,4.027634451161115,1.2847965826834242,1.2850934979930235,3.1348421263309105,19318.215605607857,1969.9097658841558,4632.441516551485,4632.441516551485,5.559018766043109,5.013587052182134,-2.3489656058213155,7.36255265800345,3.4802753826699484,3.4802753826699484,0.9943643950485567,0.0,0.0,0.00023108705042479568,7.794140143673989e-05,0.00015314564898805577,0.0006168146919098553,0.0955957617926673,0.07172202811415149,0.02387373367851581,0.09559574013193375,0.07172202811407125,0.023873733678489103,0.37743246577483913,0.37743246577483913,0.12563395663034987,0.0,4.871711135591397,4.827070045366781,5.005875005904443,4.872728119139083,4.82837574946376,5.006023935714211,24790.145332217595,21071.623532384954,0.85,1.0667591399469796,0.6628528675028595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520763844283298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.14441695486,1535.0188246270677,0.37743246577483913,0.12563395663034987,6.112874298809886,3.4802753826699484
2971.0,-30.09700008453705,5.013571887657747,35.00454621572679,24.096423235628777,4.994034873878842,-26.587910298183584,-40.10301843574268,1.484945087525145,-0.14347861095939152,-5.016487350324348,40.00899609528942,42261.43383198486,25751.819742926466,25751.819742926466,68013.25357491133,77331.53574953681,77331.53574953681,25751.819742926466,103083.35549246328,103083.35549246328,103083.35549246328,127873.48096982419,91537.2621241265,56467.16020657376,38966.77990839193,24790.125477360903,0.0,63756.905385752834,21071.60665575677,1535.0174732908101,0.0,0.8868022561819823,2.8167124805555854,0.0014959135982669303,354428.13403039,1554921.1500960654,4.387126756598675,1554921.1500960654,4.387126756598675,0.85,0.09559563314306513,4.027634451161993,1.2671403853921217,1.0,0.0,4.027634451160425,1.2847965607988976,1.285093475526032,3.1348421797281083,19318.206194968836,1969.9088062660376,4632.441516551485,4632.441516551485,5.5590166979802085,5.013571887657747,-2.3489398005407933,7.36251168819854,3.4802934544491517,3.4802934544491517,0.9943695584140434,0.0,0.0,0.00023108660103272045,7.79413120258331e-05,0.00015314528900688736,0.0006168132420372996,0.09559563314317962,0.07172190527254176,0.023873727870637865,0.09559559718972432,0.07172190527245585,0.023873727870609273,0.37743198488132285,0.37743198488132285,0.1256339811734072,0.0,4.871964752125791,4.8274050482640405,5.005883732771792,4.873008739364934,4.8287747603274624,5.005948414261752,24790.125477360903,21071.60665575677,0.85,1.0667590147828854,0.6628526522152788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520764977191927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.140806324604,1535.0174732908101,0.37743198488132285,0.1256339811734072,6.112874298809886,3.4802934544491517
2972.0,-30.09701850755335,5.013556694340082,35.004542673147604,24.09640762433412,4.994035908620606,-26.587926778051322,-40.10302856387568,1.4849441791182896,-0.14321199426012754,-5.016476801535042,40.00898924632769,42261.39626779198,25751.82319811987,25751.82319811987,68013.21946591185,77331.46827381753,77331.46827381753,25751.82319811987,103083.29147193741,103083.29147193741,103083.29147193741,127873.40079183398,91537.20250313076,56467.13049710404,38966.74667336302,24790.109319896565,0.0,63756.85599325958,21071.59292191208,1535.0164472945037,0.0,0.8868023346701999,2.816710206148844,0.0014959135982669303,354428.27977856254,1554920.8547329754,4.387124119171442,1554920.8547329754,4.387124119171442,0.8500000000000001,0.09559551144190835,4.027634451161993,1.267140218350105,1.0,0.0,4.0276344511614495,1.284796565964342,1.2850934801228902,3.1348421671246705,19318.193612435094,1969.9075232046719,4632.441516551485,4632.441516551485,5.559017443848967,5.013556694340082,-2.3489177541070387,7.36247444844712,3.4803115249045984,3.4803115249045984,0.9943747214013138,0.0,0.0,0.00023108615757705972,7.794122261502118e-05,0.00015314493496203853,0.0006168118160740692,0.0955955114420157,0.07172178776765314,0.023873723674362548,0.09559546456469237,0.07172178776757261,0.02387372367433574,0.3774315052033825,0.3774315052033825,0.12563400525395363,0.0,4.872220797621424,4.827735754647392,5.0059151109812206,4.873264807274893,4.829078592180338,5.006060683856106,24790.109319896565,21071.59292191208,0.85,1.0667593062164524,0.6628525765489421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452076609653791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.137199596322,1535.0164472945037,0.3774315052033825,0.12563400525395363,6.112874298809886,3.4803115249045984
2973.0,-30.097036637836748,5.013541625641701,35.00453914391923,24.096395645197504,4.994047134503381,-26.587941975228816,-40.103030973672844,1.484952471895205,-0.14309355644422794,-5.016459009075003,40.00898255004013,42261.327816749785,25751.8082438057,25751.8082438057,68013.13606055548,77331.37426011307,77331.37426011307,25751.8082438057,103083.18250391877,103083.18250391877,103083.18250391877,127873.27407273026,91537.1203519446,56467.073908580285,38966.718270404795,24790.091568811487,0.0,63756.80983921628,21071.577833489762,1535.0151633305343,0.0,0.8868024494722673,2.816710726330002,0.0014959135982669303,354428.5256095847,1554920.565954035,4.387120261496203,1554920.565954035,4.387120261496203,0.8499999999999999,0.09559538266511593,4.027634451161993,1.267139995810576,1.0,0.0,4.027634451163326,1.2847965280702793,1.2850934416593447,3.134842259584374,19318.176275085072,1969.905755286981,4632.441516551485,4632.441516551485,5.559014215677792,5.013541625641701,-2.3488903920104236,7.362432017652125,3.480329561399865,3.480329561399865,0.9943798746856757,0.0,0.0,0.00023108572116845998,7.794120134142821e-05,0.00015314451982703176,0.000616810144062014,0.09559538266522356,0.07172166485458757,0.02387371781063599,0.09559541463357199,0.07172166485450682,0.02387371781060911,0.37743102646058296,0.37743102646058296,0.12563403034449064,0.0,4.872443013757106,4.828035190263336,5.00590496761447,4.873365452630765,4.829266682630703,5.005898228976207,24790.091568811487,21071.577833489762,0.85,1.0667587702721155,0.6628519827658503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520767201099607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.133597185742,1535.0151633305343,0.37743102646058296,0.12563403034449064,6.112874298809886,3.480329561399865
2974.0,-30.09705458917467,5.013526603774721,35.004535654246546,24.09638949846851,4.994054647520115,-26.587957382681736,-40.10304096210746,1.484957441026957,-0.1428065086969923,-5.0164447874144455,40.00897664372763,42261.29162226891,25751.80262403772,25751.80262403772,68013.09424630663,77331.31894287499,77331.31894287499,25751.80262403772,103083.12156691271,103083.12156691271,103083.12156691271,127873.20108237532,91537.07532166872,56467.048001061725,38966.69702289665,24790.079515462614,0.0,63756.77653835926,21071.56758814322,1535.0142895068461,0.0,0.8868025432401576,2.8167086121539953,0.0014959135982669303,354428.7221044512,1554920.311242986,4.3871171106295,1554920.311242986,4.3871171106295,0.85,0.09559526003228883,4.027634451161993,1.2671398688806224,1.0,0.0,4.027634451162475,1.28479650571599,1.2850934187446992,3.134842314127775,19318.166771805925,1969.904786222199,4632.441516551485,4632.441516551485,5.559013002544728,5.013526603774721,-2.348865626292595,7.362392230067316,3.4803476101664206,3.4803476101664206,0.9943850314761201,0.0,0.0,0.00023108528906795115,7.794111316398455e-05,0.0001531441759039666,0.0006168087588656283,0.09559526003238385,0.07172154674801036,0.023873713284373484,0.09559529857055207,0.07172154674793907,0.023873713284349757,0.3774305467892738,0.3774305467892738,0.12563405374496334,0.0,4.872676706859011,4.828350804036575,5.005892169420065,4.873638278717465,4.829640237044714,5.005868021089782,24790.079515462614,21071.56758814322,0.85,1.0667586716117392,0.6628517612844245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520768288110502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.130000025481,1535.0142895068461,0.3774305467892738,0.12563405374496334,6.112874298809886,3.4803476101664206
2975.0,-30.097072328999626,5.013511468851679,35.004532153402444,24.096374865062558,4.994049489337468,-26.587973866900203,-40.10305112516505,1.484951027237815,-0.142393878290477,-5.016438168462887,40.008969338988045,42261.256987878834,25751.816190765032,25751.816190765032,68013.07317864387,77331.28047315442,77331.28047315442,25751.816190765032,103083.09666391945,103083.09666391945,103083.09666391945,127873.15851934905,91537.0419237511,56467.01843847457,38966.69276141836,24790.06185542959,0.0,63756.754616847946,21071.55257711515,1535.0132688380754,0.0,0.8868026033776699,2.816703958653814,0.0014959135982669303,354428.81355582655,1554919.9962244977,4.387115089838993,1554919.9962244977,4.387115089838993,0.85,0.09559514075630178,4.027634451161993,1.2671397029375657,1.0,0.0,4.0276344511617195,1.2847965366027365,1.285093449089936,3.1348422387655854,19318.15972344284,1969.9040674891876,4632.441516551485,4632.441516551485,5.5590159311790694,5.013511468851679,-2.3488464826401168,7.362357951491795,3.480365647945951,3.480365647945951,0.9943901851274146,0.0,0.0,0.00023108486205943057,7.794102344507092e-05,0.00015314383861435966,0.0006168074003863873,0.09559514075641365,0.0717214313974723,0.02387370935894136,0.09559508355613121,0.07172143139738836,0.023873709358913416,0.3774300675562555,0.3774300675562555,0.12563407562556278,0.0,4.8729477488694215,4.828696163499217,5.005939582079918,4.874044290172435,4.830090160470604,5.006141819674497,24790.06185542959,21071.55257711515,0.85,1.0667587079576848,0.6628514459660271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452076936439278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.12640584575,1535.0132688380754,0.3774300675562555,0.12563407562556278,6.112874298809886,3.480365647945951
2976.0,-30.0970897719614,5.013496440904587,35.00452863472303,24.096357996482425,4.99405817670937,-26.587988699225512,-40.103053430188424,1.4849571039732543,-0.14229999271736915,-5.016421247597367,40.00896181780851,42261.19126014126,25751.803353651063,25751.803353651063,68012.99461379233,77331.17703075113,77331.17703075113,25751.803353651063,103082.9803844022,103082.9803844022,103082.9803844022,127873.01988849051,91536.94903885931,56466.96326824862,38966.650856234104,24790.039504088316,0.0,63756.69036032242,21071.533578475068,1535.011740175067,0.0,0.8868027167304615,2.816704699941621,0.0014959135982669303,354429.04734466353,1554919.6718720424,4.387111280865096,1554919.6718720424,4.387111280865096,0.85,0.0955950103137722,4.027634451161993,1.2671394694084301,1.0,0.0,4.02763445116132,1.2847965090415856,1.2850934209829503,3.13484230601348,19318.140120830198,1969.9020685789947,4632.441516551485,4632.441516551485,5.559013160045549,5.013496440904587,-2.348819808743226,7.3623162496478125,3.4803836265837913,3.4803836265837913,0.9943953218810833,0.0,0.0,0.00023108444219729842,7.794100309646456e-05,0.00015314343910083385,0.000616805791291947,0.09559501031389214,0.07172130743516707,0.023873702878725072,0.09559502573392518,0.07172130743507708,0.023873702878695117,0.377429590688851,0.377429590688851,0.1256340999345233,0.0,4.87317606545156,4.82899690277543,5.005949965188904,4.874121254879981,4.830231957150943,5.006023675000279,24790.039504088316,21071.533578475068,0.85,1.0667585508189854,0.6628510830989055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520770427993832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.12281530495,1535.011740175067,0.377429590688851,0.1256340999345233,6.112874298809886,3.4803836265837913
2977.0,-30.09710702443101,5.013481514392909,35.00452515648143,24.09635652964937,4.994069281242406,-26.58800311841753,-40.10306327892465,1.4849653752286653,-0.14201105737987518,-5.0164044740298666,40.008955958289626,42261.15745987643,25751.79118140127,25751.79118140127,68012.9486412777,77331.12610824566,77331.12610824566,25751.79118140127,103082.91728964692,103082.91728964692,103082.91728964692,127872.94402029343,91536.90957529639,56466.94092692625,38966.63183152238,24790.026730646507,0.0,63756.65856216889,21071.52272104953,1535.010767264767,0.0,0.8868028233166546,2.816702858971321,0.0014959135982669303,354429.2790984615,1554919.4191790854,4.387107699268616,1554919.4191790854,4.387107699268616,0.8499999999999999,0.09559488557690698,4.027634451161993,1.2671393358847127,1.0,0.0,4.027634451160752,1.2847964712045694,1.2850933826036168,3.1348423983340004,19318.131792361244,1969.9012193115127,4632.441516551485,4632.441516551485,5.5590105324355195,5.013481514392909,-2.348793209017027,7.362274723409936,3.4804016122678383,3.4804016122678383,0.9944004606479538,0.0,0.0,0.0002310840269211134,7.794091615247485e-05,0.00015314311076863855,0.0006168044688898858,0.09559488557700184,0.07172118776467945,0.023873697812322393,0.09559491415433805,0.07172118776460829,0.023873697812298703,0.37742911323721917,0.37742911323721917,0.1256341239713217,0.0,4.873413206846806,4.829318651504423,5.005932541015341,4.87439341664998,4.8306374650304065,5.005894741574593,24790.026730646507,21071.52272104953,0.85,1.066758361794612,0.6628508835460335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520771473796437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.119230119983,1535.010767264767,0.37742911323721917,0.1256341239713217,6.112874298809886,3.4804016122678383
2978.0,-30.097124006026345,5.013466473418098,35.00452168239108,24.096336517855548,4.994064795455732,-26.588018852896102,-40.10306956535203,1.4849596423252256,-0.14170666032549661,-5.016397897574328,40.00894912271812,42261.10993778958,25751.80491697735,25751.80491697735,68012.91485476693,77331.06314190362,77331.06314190362,25751.80491697735,103082.86805888097,103082.86805888097,103082.86805888097,127872.87974137941,91536.85164686863,56466.89844275344,38966.6146712391,24790.011682498443,0.0,63756.62635373754,21071.509930123677,1535.0098935085869,0.0,0.886802881538926,2.816699623897194,0.0014959135982669303,354429.36996279843,1554919.1243937016,4.387105742836461,1554919.1243937016,4.387105742836461,0.85,0.09559476853812349,4.027634451161993,1.2671391584025695,1.0,0.0,4.02763445116169,1.2847964988683036,1.2850934097485491,3.134842330835804,19318.119567030422,1969.899972674708,4632.441516551485,4632.441516551485,5.559013497519056,5.013466473418098,-2.348774119282277,7.362240592700375,3.4804196035049895,3.4804196035049895,0.9944056010014256,0.0,0.0,0.00023108361816568857,7.79408606563586e-05,0.00015314275750932997,0.0006168030460905244,0.09559476853822858,0.07172107418819972,0.023873694350028868,0.09559475622237527,0.07172107418812086,0.023873694350002618,0.37742863679327177,0.37742863679327177,0.12563414611033738,0.0,4.873666354121156,4.8296413662801,5.005976343226905,4.87469123724884,4.830944703407852,5.006164058199886,24790.011682498443,21071.509930123677,0.85,1.066758370767839,0.6628504730365513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452077250817811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.115648169778,1535.0098935085869,0.37742863679327177,0.12563414611033738,6.112874298809886,3.4804196035049895
2979.0,-30.097140798035596,5.013451520060496,35.004518188767946,24.096330406051152,4.994072224886302,-26.588033225074664,-40.103075572382636,1.4849646519251647,-0.1414117896572975,-5.016381878059277,40.00894160560266,42261.06240074941,25751.79440291227,25751.79440291227,68012.85680366168,77331.00813812853,77331.00813812853,25751.79440291227,103082.8025410408,103082.8025410408,103082.8025410408,127872.79197389685,91536.80642858424,56466.860691204325,38966.60637486657,24789.98943285604,0.0,63756.59580772261,21071.491017927634,1535.0083951427769,0.0,0.8868029902893713,2.8166976168378994,0.0014959135982669303,354429.59129830514,1554918.8002166452,4.387102088515939,1554918.8002166452,4.387102088515939,0.85,0.09559463938976266,4.027634451161993,1.2671389430062847,1.0,0.0,4.027634451162143,1.2847964762670645,1.2850933866227565,3.1348423859817527,19318.110024073583,1969.898999563927,4632.441516551485,4632.441516551485,5.559011227859518,5.013451520060496,-2.3487481351999766,7.362199655260472,3.4804375353349095,3.4804375353349095,0.9944107243814028,0.0,0.0,0.0002310832139743507,7.794080762677006e-05,0.00015314240634758063,0.0006168016317393649,0.09559463938988214,0.07172095126616143,0.023873688123720704,0.09559460651598245,0.0717209512660718,0.023873688123690867,0.37742816142857794,0.37742816142857794,0.12563417043391142,0.0,4.873921058018823,4.829975865137612,5.005990952358616,4.874970088401994,4.831344249635208,5.006079852225241,24789.98943285604,21071.491017927634,0.85,1.066757971344253,0.662850045008684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520773526319501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.112071071002,1535.0083951427769,0.37742816142857794,0.12563417043391142,6.112874298809886,3.4804375353349095
2980.0,-30.09715735123025,5.013436612262546,35.00451471865065,24.09631909048187,4.994078967166659,-26.58804745106058,-40.10308161433784,1.4849690669967626,-0.141197929356224,-5.016367776945756,40.00893530301584,42261.01579814421,25751.788935753942,25751.788935753942,68012.80473389816,77330.93505090142,77330.93505090142,25751.788935753942,103082.72398665536,103082.72398665536,103082.72398665536,127872.69881880133,91536.74275204133,56466.82349928309,38966.57694750916,24789.974832145974,0.0,63756.55177965513,21071.478607324076,1535.007375036641,0.0,0.8868030848782866,2.8166964511039096,0.0014959135982669303,354429.78612808266,1554918.5284164108,4.387098910063105,1554918.5284164108,4.387098910063105,0.8499999999999999,0.09559451686480681,4.027634451161993,1.2671387831075114,1.0,0.0,4.02763445116275,1.2847964564352752,1.2850933662744402,3.134842434370378,19318.096585649088,1969.8976292259933,4632.441516551485,4632.441516551485,5.559010047670127,5.013436612262546,-2.348723545953424,7.3621601582159695,3.4804554685277296,3.4804554685277296,0.9944158481507799,0.0,0.0,0.00023108281553202694,7.794075428890349e-05,0.00015314206124312347,0.0006168002417847639,0.09559451686490752,0.07172083339768816,0.023873683467219374,0.09559451362066719,0.0717208333976126,0.023873683467194217,0.37742768785733105,0.37742768785733105,0.1256341947632868,0.0,4.874165501007667,4.830299157640354,5.005998144704563,4.875169847589518,4.831619077884795,5.006053729307666,24789.974832145974,21071.478607324076,0.85,1.0667578913137081,0.6628497718038415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520774533094283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.108497204215,1535.007375036641,0.37742768785733105,0.1256341947632868,6.112874298809886,3.4804554685277296
2981.0,-30.09717366647634,5.013421773900974,35.00451127344136,24.096312769129895,4.99408743182584,-26.58806129060931,-40.10308381458742,1.4849750559586248,-0.1409372587365283,-5.016352507537783,40.0089290882797,42260.95429929207,25751.780603388714,25751.780603388714,68012.73490268078,77330.87515823284,77330.87515823284,25751.780603388714,103082.65576162156,103082.65576162156,103082.65576162156,127872.61598614689,91536.6928713285,56466.77201238694,38966.57873215729,24789.960224525337,0.0,63756.538956682634,21071.466190846535,1535.0063289427812,0.0,0.8868031850950462,2.8166948062183113,0.0014959135982669303,354429.9970998393,1554918.2604047896,4.387095542499426,1554918.2604047896,4.387095542499426,0.85,0.09559439345926295,4.027634451161993,1.2671385517762972,1.0,0.0,4.02763445116215,1.28479642922869,1.2850933385569836,3.134842500753157,19318.086058724057,1969.8965557783808,4632.441516551485,4632.441516551485,5.559008248971709,5.013421773900974,-2.348698092195158,7.362119866096132,3.480473390542116,3.480473390542116,0.9944209687263188,0.0,0.0,0.00023108242281784277,7.794073486529621e-05,0.00015314168795254658,0.0006167987383067762,0.09559439345936283,0.07172071497708488,0.023873678482277956,0.09559440345193965,0.07172071497700994,0.02387367848225301,0.3774272152639888,0.3774272152639888,0.12563421865709098,0.0,4.874409691924313,4.830627235443956,5.005989942117708,4.875415248801232,4.831968513075935,5.005986168649088,24789.960224525337,21071.466190846535,0.85,1.0667570105850614,0.6628489405299265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520775525550926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.104927561948,1535.0063289427812,0.3774272152639888,0.12563421865709098,6.112874298809886,3.480473390542116
2982.0,-30.09718976258594,5.013406962835184,35.00450785087606,24.096296389494114,4.9940931380913245,-26.588075208764884,-40.10308978669343,1.4849785842700627,-0.14078722426512513,-5.0163391865484845,40.008922857414696,42260.909468155965,25751.77732789476,25751.77732789476,68012.68679605072,77330.78560937327,77330.78560937327,25751.77732789476,103082.56293726803,103082.56293726803,103082.56293726803,127872.5090802853,91536.61212921962,56466.73598800139,38966.52904579803,24789.94614301726,0.0,63756.47518881529,21071.45422156467,1535.0053536251098,0.0,0.8868032754537065,2.8166943887428983,0.0014959135982669303,354430.1811510968,1554917.9916976409,4.387092506195924,1554917.9916976409,4.387092506195924,0.85,0.0955942721440716,4.027634451161993,1.2671383594581855,1.0,0.0,4.02763445116266,1.2847964135226182,1.2850933223494763,3.1348425390752297,19318.069018748512,1969.8948181844476,4632.441516551485,4632.441516551485,5.559007541894471,5.013406962835184,-2.3486740654951994,7.362081028330383,3.4804913086568123,3.4804913086568123,0.9944260881876607,0.0,0.0,0.00023108203537895922,7.794068214409765e-05,0.00015314135323486158,0.0006167973901862967,0.09559427214417084,0.0717205983680915,0.02387367377607934,0.09559433828470541,0.07172059836801704,0.023873673776054555,0.3774267439588069,0.3774267439588069,0.12563424127327388,0.0,4.8746331265923,4.830926123851839,5.005986340064283,4.875551962283339,4.832146947606645,5.0059972635335725,24789.94614301726,21071.45422156467,0.85,1.0667573229955174,0.6628489003352201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452077650374135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.10136213481,1535.0053536251098,0.3774267439588069,0.12563424127327388,6.112874298809886,3.4804913086568123
2983.0,-30.097205559988456,5.01339216513431,35.004504435296646,24.096290731709473,4.994097263137372,-26.588089016156506,-40.10309575879944,1.48498071930523,-0.1404234943438496,-5.0163265283287135,40.008916215761715,42260.86584957755,25751.77572410488,25751.77572410488,68012.64157368243,77330.74603963815,77330.74603963815,25751.77572410488,103082.52176374303,103082.52176374303,103082.52176374303,127872.45156771287,91536.58060558021,56466.7004155188,38966.53354451268,24789.929803969833,0.0,63756.46334848251,21071.440333374358,1535.0042692397494,0.0,0.886803363926612,2.8166910836578443,0.0014959135982669303,354430.3560451786,1554917.7052752282,4.387089533259464,1554917.7052752282,4.387089533259464,0.85,0.09559414990612199,4.027634451161993,1.2671381902182475,1.0,0.0,4.027634451164397,1.2847964043197186,1.2850933126558828,3.1348425615298696,19318.06236593684,1969.894139786455,4632.441516551485,4632.441516551485,5.559007195686132,5.01339216513431,-2.3486505386385454,7.362042703772856,3.4805092102751343,3.4805092102751343,0.9944312029357526,0.0,0.0,0.0002310816551306421,7.794062942293227e-05,0.0001531410257077098,0.0006167960710266564,0.09559414990622718,0.07172048114876882,0.023873668757458364,0.09559416812083761,0.0717204811486899,0.02387366875743209,0.3774262721320483,0.3774262721320483,0.12563426314099035,0.0,4.874882339939859,4.831256151414095,5.005992402219931,4.875903033984855,4.832600275667289,5.006040722182718,24789.929803969833,21071.440333374358,0.85,1.066756811806457,0.6628483392905046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520777468793435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.097800553867,1535.0042692397494,0.3774262721320483,0.12563426314099035,6.112874298809886,3.4805092102751343
2984.0,-30.09722115341405,5.013377324718522,35.004501008400894,24.09627002142372,4.994096880709664,-26.58810309070063,-40.10310173090545,1.4849788179960515,-0.14021572066741328,-5.016316565102497,40.00890905498956,42260.82326717045,25751.78084989466,25751.78084989466,68012.60411706512,77330.66372930333,77330.66372930333,25751.78084989466,103082.444579198,103082.444579198,103082.444579198,127872.35596561224,91536.5044342134,56466.66397207984,38966.48940237063,24789.911386414242,0.0,63756.40078878487,21071.424678452106,1535.0031225222883,0.0,0.8868034405630866,2.8166895147844926,0.0014959135982669303,354430.49370354874,1554917.396465758,4.38708695806043,1554917.396465758,4.38708695806043,0.85,0.09559402916535137,4.027634451161993,1.2671380391111597,1.0,0.0,4.027634451161498,1.284796413989491,1.2850933218456317,3.1348425379360823,19318.046290579812,1969.8925005562362,4632.441516551485,4632.441516551485,5.559008302184673,5.013377324718522,-2.348629022452023,7.362006347170545,3.480527091240096,3.480527091240096,0.9944363117828845,0.0,0.0,0.00023108127979267677,7.794057670180036e-05,0.00015314070309087641,0.0006167947716439838,0.09559402916546308,0.0717203651341663,0.023873664031296784,0.09559405172369018,0.07172036513408249,0.023873664031268886,0.3774258019763962,0.3774258019763962,0.1256342849938277,0.0,4.875122295544259,4.831564019047221,5.006027997889078,4.876100844435086,4.832814391364252,5.00618932706783,24789.911386414242,21071.424678452106,0.85,1.0667572710445246,0.6628483218049596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520778415936475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.094244420483,1535.0031225222883,0.3774258019763962,0.1256342849938277,6.112874298809886,3.480527091240096
2985.0,-30.097236591249768,5.01336254415359,35.00449757320871,24.09626404931771,4.994103215499721,-26.58811635342151,-40.10310763316227,1.48498297767123,-0.1399029461500163,-5.016301804990211,40.008901959547245,42260.780858422884,25751.773667791866,25751.773667791866,68012.55452621475,77330.61376877484,77330.61376877484,25751.773667791866,103082.3874365667,103082.3874365667,103082.3874365667,127872.27909353997,91536.4632693585,56466.63035900571,38966.48101150311,24789.891656973272,0.0,63756.37266847638,21071.40790842728,1535.0017954208934,0.0,0.8868035413765596,2.8166871252627255,0.0014959135982669303,354430.6976388729,1554917.0904736945,4.387083570447358,1554917.0904736945,4.387083570447358,0.85,0.09559390375077015,4.027634451161993,1.2671378836082297,1.0,0.0,4.027634451163095,1.2847963952970531,1.2850933026714288,3.1348425835447475,19318.037603066805,1969.8916146764498,4632.441516551485,4632.441516551485,5.559006751792128,5.01336254415359,-2.3486040076059536,7.361966551759544,3.4805449346565567,3.4805449346565567,0.9944414099018734,0.0,0.0,0.00023108090820035378,7.794052459732163e-05,0.00015314038360303217,0.0006167934848637356,0.095593903750883,0.07172024536877519,0.023873658382107817,0.09559389884767097,0.07172024536869051,0.02387365838207963,0.3774253320332785,0.3774253320332785,0.12563430863050298,0.0,4.875372042281242,4.831890469976258,5.006046950702569,4.8763988588402185,4.833224274573524,5.00615083035899,24789.891656973272,21071.40790842728,0.85,1.0667569637292553,0.662847948991274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520779350850066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.090691846859,1535.0017954208934,0.3774253320332785,0.12563430863050298,6.112874298809886,3.4805449346565567
