time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2986.0,-30.097251738507953,5.013347843459952,35.00449416322992,24.09626282695683,4.99411246375972,-26.588129063251188,-40.1031133957207,1.48498978850272,-0.13957782704846977,-5.016286039649919,40.008895823558184,42260.739358923885,25751.764083236503,25751.764083236503,68012.50344216039,77330.57141153429,77330.57141153429,25751.764083236503,103082.33549477078,103082.33549477078,103082.33549477078,127872.2125424404,91536.43076989046,56466.59871727916,38966.480058457004,24789.877047669608,0.0,63756.35710612661,21071.395490519168,1535.00073841594,0.0,0.88680364383189,2.816684690801623,0.0014959135982669303,354430.91546318436,1554916.8258582393,4.387080127663842,1554916.8258582393,4.387080127663842,0.85,0.09559378089446374,4.027634451161993,1.2671377270063386,1.0,0.0,4.027634451162078,1.284796364187542,1.2850932710862706,3.1348426594504892,19318.030744314314,1969.890915278338,4632.441516551485,4632.441516551485,5.559004682784817,5.013347843459952,-2.3485782406095357,7.361926084069488,3.4805627713939997,3.4805627713939997,0.9944465061125713,0.0,0.0,0.00023108054360283526,7.794047372611614e-05,0.00015314006987671912,0.0006167922212888289,0.09559378089456252,0.07172012753118408,0.023873653363378454,0.09559376144410722,0.07172012753110996,0.02387365336335378,0.37742486359282007,0.37742486359282007,0.12563433270831248,0.0,4.875633328692459,4.8322395095315755,5.006044226407539,4.876708212601443,4.833665576117937,5.0060633091807745,24789.877047669608,21071.395490519168,0.85,1.0667564228763753,0.6628474598788342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520780276435283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.087141870436,1535.00073841594,0.37742486359282007,0.12563433270831248,6.112874298809886,3.4805627713939997
2987.0,-30.097266690443327,5.0133331462080815,35.00449077449145,24.09624665686863,4.994116662995314,-26.588142102201335,-40.10311922812832,1.4849920747531107,-0.13939916265809416,-5.016273844071681,40.00888962226947,42260.69889614656,25751.76367022445,25751.76367022445,68012.46256637102,77330.4888548015,77330.4888548015,25751.76367022445,103082.25252502595,103082.25252502595,103082.25252502595,127872.11570868849,91536.35594796826,56466.56598931227,38966.43328739554,24789.86318366254,0.0,63756.296471058085,21071.383706113156,1534.9998000049534,0.0,0.8868037283554349,2.816683765430881,0.0014959135982669303,354431.08396538673,1554916.5584267606,4.387077287438513,1554916.5584267606,4.387077287438513,0.8499999999999999,0.09559366209121273,4.027634451161993,1.2671375550189987,1.0,0.0,4.02763445116037,1.2847963542351999,1.285093260669212,3.1348426837337353,19318.014953746762,1969.8893050885638,4632.441516551485,4632.441516551485,5.559004593628363,5.0133331462080815,-2.3485550936793493,7.361888239887431,3.480580607591675,3.480580607591675,0.99445160216905,0.0,0.0,0.000231080183707297,7.79404222383216e-05,0.0001531397614689754,0.0006167909791351753,0.09559366209131115,0.07172001300225023,0.023873649089060926,0.09559368070929053,0.07172001300217638,0.023873649089036345,0.37742439794249966,0.37742439794249966,0.12563435583658664,0.0,4.875877006247833,4.832561067237634,5.006053578671413,4.876874681413597,4.833870434743062,5.00611417929241,24789.86318366254,21071.383706113156,0.85,1.066756796283564,0.6628474556286473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520781184598852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.083597200655,1534.9998000049534,0.37742439794249966,0.12563435583658664,6.112874298809886,3.480580607591675
2988.0,-30.097281356670607,5.013318485658749,35.00448739189249,24.096240754611813,4.994122366284498,-26.588154733536886,-40.10312502561135,1.4849957431506238,-0.13907894580955826,-5.016260092770967,40.00888302361769,42260.659409971704,25751.759265919878,25751.759265919878,68012.41867589159,77330.44180438292,77330.44180438292,25751.759265919878,103082.2010703028,103082.2010703028,103082.2010703028,127872.04743176766,91536.31712605046,56466.534731638676,38966.42488267976,24789.846361464854,0.0,63756.27124414462,21071.369407245125,1534.9986605661538,0.0,0.8868038222355472,2.8166811602653374,0.0014959135982669303,354431.27396255924,1554916.27385898,4.387074132807014,1554916.27385898,4.387074132807014,0.85,0.0955935403579281,4.027634451161993,1.2671373610524457,1.0,0.0,4.027634451164581,1.284796337802701,1.2850932437793359,3.1348427238282603,19318.006760691875,1969.8884696294735,4632.441516551485,4632.441516551485,5.559003642876032,5.013318485658749,-2.348530819040251,7.361849304699,3.480598420326461,3.480598420326461,0.9944566915218459,0.0,0.0,0.00023107983068930096,7.794037105886784e-05,0.0001531394596304331,0.0006167897634398636,0.09559354035803304,0.07171989631701271,0.023873644041020322,0.09559353145440679,0.07171989631693398,0.023873644040994114,0.37742393308975053,0.37742393308975053,0.12563437893606091,0.0,4.876132650655563,4.832899541021391,5.006060019690381,4.877181146961391,4.834279524299291,5.006111933746297,24789.846361464854,21071.369407245125,0.85,1.066756529964695,0.6628470985723295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452078208105182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.080055938932,1534.9986605661538,0.37742393308975053,0.12563437893606091,6.112874298809886,3.480598420326461
2989.0,-30.097295856485786,5.013303739385658,35.00448399644697,24.096215224731736,4.994119227084163,-26.58816809937501,-40.10312712108714,1.4849914699731808,-0.13890263497211208,-5.01625216940253,40.008875884235536,42260.60540173002,25751.7695527709,25751.7695527709,68012.37495450092,77330.35106165323,77330.35106165323,25751.7695527709,103082.12061442413,103082.12061442413,103082.12061442413,127871.94900311626,91536.23096478614,56466.485304862006,38966.38406658237,24789.82838869213,0.0,63756.21245527451,21071.35413038831,1534.9975825568956,0.0,0.8868038884125702,2.8166797669672308,0.0014959135982669303,354431.38343715516,1554915.9659721716,4.387071909076235,1554915.9659721716,4.387071909076235,0.85,0.09559342350001325,4.027634451161993,1.2671371599426493,1.0,0.0,4.02763445116133,1.284796358514174,1.2850932640471626,3.13484267329324,19317.988577046966,1969.886615413721,4632.441516551485,4632.441516551485,5.559005863487127,5.013303739385658,-2.348510858765069,7.361814598150727,3.480616219637759,3.480616219637759,0.9944617770393597,0.0,0.0,0.00023107948167735303,7.794035256027811e-05,0.00015313912911707494,0.0006167884322528757,0.09559342350012359,0.07171978340631396,0.02387364009380962,0.09559342416770017,0.07171978340623118,0.023873640093782067,0.3774234701156723,0.3774234701156723,0.1256344018421146,0.0,4.876373055766123,4.833202745743847,5.006111440732127,4.8773495344304365,4.834430597559901,5.006332192394893,24789.82838869213,21071.35413038831,0.85,1.0667568278497117,0.6628468626704601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520782960375076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.076519902497,1534.9975825568956,0.3774234701156723,0.1256344018421146,6.112874298809886,3.480616219637759
2990.0,-30.09731019556048,5.013289113702418,35.00448059443096,24.0962085192092,4.994129667016416,-26.588179962510274,-40.103129007015355,1.4849994339660395,-0.138691716182052,-5.016234558763477,40.008868901965485,42260.551169685445,25751.755081988817,25751.755081988817,68012.30625167426,77330.28176840214,77330.28176840214,25751.755081988817,103082.03685039096,103082.03685039096,103082.03685039096,127871.84486325496,91536.17168572111,56466.4410870037,38966.36733190824,24789.808012864003,0.0,63756.175344772244,21071.3368109344,1534.9961501504563,0.0,0.8868040033235532,2.816679049796632,0.0014959135982669303,354431.62675770425,1554915.6648608875,4.387068047750308,1554915.6648608875,4.387068047750308,0.85,0.09559329693550982,4.027634451161993,1.2671369428979231,1.0,0.0,4.027634451162373,1.2847963219697751,1.2850932270508577,3.1348427624598565,19317.976066674964,1969.885339710805,4632.441516551485,4632.441516551485,5.559002739695486,5.013289113702418,-2.3484838070521037,7.361772920754522,3.480633968654808,3.480633968654808,0.994466848187088,0.0,0.0,0.00023107913653492223,7.794033591155082e-05,0.0001531388006233714,0.0006167871092003183,0.09559329693562169,0.07171966282608473,0.023873634109536957,0.09559332301054876,0.0717196628260008,0.023873634109509018,0.37742300673052354,0.37742300673052354,0.1256344273265139,0.0,4.876600364739545,4.833503314773111,5.006118315451715,4.87754284258142,4.834738998561136,5.006179303385977,24789.808012864003,21071.3368109344,0.85,1.0667563711889283,0.6628463978768238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520783829721091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.072986710979,1534.9961501504563,0.37742300673052354,0.1256344273265139,6.112874298809886,3.480633968654808
2991.0,-30.09732427697889,5.013274545554287,35.00447723058889,24.096202162932627,4.9941381916028975,-26.5881917853249,-40.1031346298754,1.4850056999487256,-0.13844500067398258,-5.016219820180701,40.0088632098326,42260.51369817416,25751.748177775713,25751.748177775713,68012.26187594987,77330.22144292442,77330.22144292442,25751.748177775713,103081.96962070014,103081.96962070014,103081.96962070014,127871.76565464554,91536.12049476038,56466.41275000946,38966.34193861213,24789.7960339454,0.0,63756.13797255753,21071.32662885359,1534.9952632293057,0.0,0.8868040989457446,2.816677526509451,0.0014959135982669303,354431.8303960737,1554915.4193869673,4.387064834581494,1554915.4193869673,4.387064834581494,0.85,0.09559317779176466,4.027634451161993,1.2671367950877173,1.0,0.0,4.027634451161462,1.2847962933561943,1.2850931979951727,3.134842832275653,19317.96526323261,1969.8842380662725,4632.441516551485,4632.441516551485,5.55900124929068,5.013274545554287,-2.3484588363487533,7.36173338190304,3.480651729472673,3.480651729472673,0.994471922706478,0.0,0.0,0.00023107879759475664,7.794028627369727e-05,0.00015313851132105937,0.0006167859439963596,0.09559317779185672,0.0717195478860714,0.02387362990578532,0.09559322638655608,0.07171954788600234,0.023873629905762323,0.3774225430587561,0.3774225430587561,0.12563445220539346,0.0,4.8768296973451015,4.833810448868007,5.006113561961229,4.877774819506726,4.835066945515905,5.006122575431334,24789.7960339454,21071.32662885359,0.85,1.066756300471404,0.6628461986885764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520784689429895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.069456256299,1534.9952632293057,0.3774225430587561,0.12563445220539346,6.112874298809886,3.480651729472673
2992.0,-30.097338095870363,5.013260001508257,35.004473888355975,24.096190987061732,4.994143891183132,-26.588203654330027,-40.10313651580361,1.4850094496425954,-0.13821706504376152,-5.016206630865658,40.00885711155957,42260.46169842966,25751.74528552356,25751.74528552356,68012.20698395322,77330.15306159006,77330.15306159006,25751.74528552356,103081.89834711362,103081.89834711362,103081.89834711362,127871.68050144587,91536.05999833923,56466.36863517803,38966.323736845785,24789.782154332246,0.0,63756.10589117803,21071.314831182408,1534.9943015886768,0.0,0.886804188153576,2.81667606927366,0.0014959135982669303,354432.0126287753,1554915.1563982344,4.387061836953255,1554915.1563982344,4.387061836953255,0.85,0.09559305880283775,4.027634451161993,1.2671365994727237,1.0,0.0,4.027634451162101,1.284796276501256,1.2850931807089674,3.1348428734009146,19317.952495947346,1969.8829361654946,4632.441516551485,4632.441516551485,5.559000624943422,5.013260001508257,-2.3484350036997266,7.361695005207984,3.4806694832708245,3.4806694832708245,0.9944769952202356,0.0,0.0,0.000231078464974069,7.794026962498249e-05,0.0001531381953490865,0.000616784671376756,0.09559305880293503,0.07171943324876041,0.02387362555417462,0.0955931266596124,0.07171943324868743,0.023873625554150322,0.3774220797563538,0.3774220797563538,0.12563447589899565,0.0,4.877056700455739,4.834113207067844,5.006112633547048,4.877989565821906,4.83534926147189,5.006134001172313,24789.782154332246,21071.314831182408,0.85,1.066755976283114,0.6628457166214298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452078553369084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.065930485363,1534.9943015886768,0.3774220797563538,0.12563447589899565,6.112874298809886,3.4806694832708245
2993.0,-30.09735174254865,5.013245462047467,35.00447055082426,24.096180125512205,4.994147575635615,-26.58821556982948,-40.10314217358825,1.4850114029162562,-0.13793972224772233,-5.016194374908764,40.00885056402502,42260.42614585414,25751.744735294793,25751.744735294793,68012.17088114892,77330.09412198266,77330.09412198266,25751.744735294793,103081.83885727746,103081.83885727746,103081.83885727746,127871.60479305469,91536.00805836782,56466.340082238494,38966.29775125481,24789.765935777243,0.0,63756.06368703205,21071.301045410655,1534.9932282143711,0.0,0.8868042742378353,2.8166738533363356,0.0014959135982669303,354432.1819656212,1554914.8740350842,4.387058944286007,1554914.8740350842,4.387058944286007,0.85,0.09559293920601389,4.027634451161993,1.267136432980187,1.0,0.0,4.0276344511625215,1.2847962680417626,1.2850931718254737,3.1348428940416833,19317.941534432284,1969.8818184020317,4632.441516551485,4632.441516551485,5.55900050616615,5.013245462047467,-2.348411872346727,7.361657334394194,3.4806872200595294,3.4806872200595294,0.9944820628741512,0.0,0.0,0.00023107813649898422,7.79402196788592e-05,0.00015313791682012502,0.0006167835495639152,0.09559293920611749,0.07171931826908547,0.023873620937032023,0.09559299388868718,0.07171931826900774,0.023873620937006148,0.37742161668872864,0.37742161668872864,0.12563449887326159,0.0,4.877291674341961,4.834422817284462,5.006123041057606,4.878254652661042,4.835684509638838,5.006187977479328,24789.765935777243,21071.301045410655,0.85,1.0667561161713088,0.6628455977662543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520786362211902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.06240950434,1534.9932282143711,0.37742161668872864,0.12563449887326159,6.112874298809886,3.4806872200595294
2994.0,-30.09736512406253,5.013230964228223,35.00446721720869,24.096174153406196,4.994153641434231,-26.588227008486804,-40.1031477615237,1.4850155258583329,-0.13763055952995273,-5.016180380013732,40.00884400302769,42260.39143982274,25751.739738309327,25751.739738309327,68012.13117813207,77330.04528372905,77330.04528372905,25751.739738309327,103081.78502203838,103081.78502203838,103081.78502203838,127871.53401740936,91535.96707684555,56466.31323293844,38966.28204878568,24789.748995370977,0.0,63756.031044156654,21071.28664606533,1534.992075053723,0.0,0.886804369221006,2.8166714220343674,0.0014959135982669303,354432.37532892614,1554914.5910913881,4.387055752591368,1554914.5910913881,4.387055752591368,0.85,0.09559281782408247,4.027634451161993,1.2671362780267375,1.0,0.0,4.027634451161975,1.2847962494189553,1.2850931527845184,3.134842939480464,19317.932885610167,1969.8809364676183,4632.441516551485,4632.441516551485,5.558999427472452,5.013230964228223,-2.348387476888985,7.361618441117208,3.4807049339913716,3.4807049339913716,0.9944871239975347,0.0,0.0,0.00023107781440681507,7.794017034938345e-05,0.00015313764405743162,0.0006167824509754942,0.09559281782418694,0.0717192019724412,0.023873615851745737,0.09559284979924201,0.07171920197236281,0.023873615851719647,0.377421154426453,0.377421154426453,0.12563452195915234,0.0,4.877538026745867,4.8347492567415316,5.006128441347869,4.878549820483784,4.8360815651000735,5.006176655706838,24789.748995370977,21071.28664606533,0.85,1.066756039613377,0.6628453927841541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520787180407888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.058891512688,1534.992075053723,0.377421154426453,0.12563452195915234,6.112874298809886,3.4807049339913716
2995.0,-30.09737826554138,5.013216461891993,35.004463888269484,24.096158088091784,4.994156755283798,-26.588238526299683,-40.10314957760272,1.485017016041956,-0.13742959989264136,-5.016168564693409,40.00883747200545,42260.34212920854,25751.740280347516,25751.740280347516,68012.08240955605,77329.96769587397,77329.96769587397,25751.740280347516,103081.70797622149,103081.70797622149,103081.70797622149,127871.440915858,91535.89605370538,56466.27048703939,38966.25062962887,24789.732939636513,0.0,63755.98356926539,21071.272998691034,1534.991018494875,0.0,0.8868044530027778,2.816670159110224,0.0014959135982669303,354432.5385777595,1554914.3094404114,4.387052937294797,1554914.3094404114,4.387052937294797,0.85,0.09559269925935492,4.027634451161993,1.2671360725210983,1.0,0.0,4.027634451162539,1.2847962431007753,1.285093146058458,3.1348429548965284,19317.917896745144,1969.8794080287505,4632.441516551485,4632.441516551485,5.558999544481635,5.013216461891993,-2.348364694452735,7.361581156344728,3.480722636252645,3.480722636252645,0.9944921817864699,0.0,0.0,0.00023107749809267387,7.794015431731023e-05,0.00015313734377536364,0.0006167812415490922,0.09559269925945821,0.07171908790785343,0.02387361135160477,0.09559275017104173,0.07171908790777594,0.023873611351578977,0.3774206940358378,0.3774206940358378,0.12563454483750994,0.0,4.877773764703647,4.835056977607394,5.006147592942227,4.878738964800789,4.836310276899383,5.0062466677798625,24789.732939636513,21071.272998691034,0.85,1.0667560690310234,0.6628451129343227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520787982705847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.055378378276,1534.991018494875,0.3774206940358378,0.12563454483750994,6.112874298809886,3.480722636252645
2996.0,-30.097391249073315,5.013201933765034,35.00446054711364,24.096152919251494,4.99415764939735,-26.58825012390706,-40.103155200462766,1.4850165242309161,-0.13700236411523292,-5.016157807961429,40.00883045829055,42260.309224859964,25751.74337523507,25751.74337523507,68012.05260009503,77329.9430921229,77329.9430921229,25751.74337523507,103081.68646735797,103081.68646735797,103081.68646735797,127871.40078873918,91535.87705232915,56466.243185065534,38966.259852515126,24789.714321381216,0.0,63755.97417389634,21071.25717317403,1534.9898445500319,0.0,0.8868045331446935,2.8166657970229805,0.0014959135982669303,354432.68720043876,1554914.0069733092,4.387050244307671,1554914.0069733092,4.387050244307671,0.85,0.0955925804395371,4.027634451161993,1.2671359455911442,1.0,0.0,4.027634451163114,1.284796246046902,1.2850931486037305,3.134842947708117,19317.913886656843,1969.8789991135448,4632.441516551485,4632.441516551485,5.55900021257157,5.013201933765034,-2.3483427219441113,7.361544655709145,3.4807403129882624,3.4807403129882624,0.9944972322823606,0.0,0.0,0.00023107718558069572,7.79401046795638e-05,0.00015313708090113193,0.0006167801827877802,0.09559258043964705,0.0717189735836226,0.023873606856024448,0.09559253766023795,0.07171897358354011,0.02387360685599699,0.3774202342245826,0.3774202342245826,0.12563456838768697,0.0,4.878046052586001,4.8354071458331305,5.0061855651086375,4.879155443846173,4.836828227922524,5.006357909241501,24789.714321381216,21071.25717317403,0.85,1.0667557586774552,0.6628446945159006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520788770612423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.051869606514,1534.9898445500319,0.3774202342245826,0.12563456838768697,6.112874298809886,3.4807403129882624
2997.0,-30.09740396602606,5.013187508032084,35.00445721250354,24.09614628357815,4.994167739507163,-26.588260561905347,-40.10315303513778,1.485024335386271,-0.1367925917962225,-5.0161410062388665,40.00882396663882,42260.24539634644,25751.73108795394,25751.73108795394,68011.97648430038,77329.8753298208,77329.8753298208,25751.73108795394,103081.60641777475,103081.60641777475,103081.60641777475,127871.3030514911,91535.81850779241,56466.18857431737,38966.25548163894,24789.696633716347,0.0,63755.952115355285,21071.242138658894,1534.9885820144402,0.0,0.8868046421617392,2.816665000508109,0.0014959135982669303,354432.9193451151,1554913.727020268,4.387046581037898,1554913.727020268,4.387046581037898,0.85,0.095592457699742,4.027634451161993,1.2671357312938194,1.0,0.0,4.027634451162245,1.2847962101368804,1.28509311229212,3.134843035326898,19317.901531301155,1969.8777392178936,4632.441516551485,4632.441516551485,5.558997560129854,5.013187508032084,-2.3483163177705446,7.361503825802629,3.4807579577731165,3.4807579577731165,0.9945022736494619,0.0,0.0,0.00023107687948562127,7.794012379471707e-05,0.0001531367556909042,0.0006167788729598632,0.09559245769984638,0.07171885623113045,0.023873601468715935,0.09559244375413493,0.07171885623105213,0.023873601468689866,0.37741977765710255,0.37741977765710255,0.12563459362986865,0.0,4.878300182401006,4.835744815151543,5.006188366293202,4.879348414442632,4.837127367797791,5.00623152180367,24789.696633716347,21071.242138658894,0.85,1.0667549338961257,0.6628439227114653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520789549049258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.048363560907,1534.9885820144402,0.37741977765710255,0.12563459362986865,6.112874298809886,3.4807579577731165
2998.0,-30.097416475077935,5.013172979783523,35.00445388091206,24.096126027312152,4.994164387822949,-26.588272157043463,-40.103158657997824,1.4850200697883025,-0.13653766640322829,-5.016133873880625,40.00881738534204,42260.21452341631,25751.7433898274,25751.7433898274,68011.9579132437,77329.80673949762,77329.80673949762,25751.7433898274,103081.55012932503,103081.55012932503,103081.55012932503,127871.23173370825,91535.75360931935,56466.16139323723,38966.213573424575,24789.681604383226,0.0,63755.895177807804,21071.229363725743,1534.9876895609452,0.0,0.8868047022918208,2.8166624811052805,0.0014959135982669303,354433.0178909395,1554913.443201314,4.38704456050358,1554913.443201314,4.38704456050358,0.85,0.09559234554040136,4.027634451161993,1.2671355301840226,1.0,0.0,4.027634451163107,1.2847962307139333,1.285093132487068,3.134842985119846,19317.88783499808,1969.8763425836632,4632.441516551485,4632.441516551485,5.5590002157216,5.013172979783523,-2.34829703153789,7.361470011321413,3.480775609233285,3.480775609233285,0.9945073169237958,0.0,0.0,0.00023107657839505216,7.794007415698867e-05,0.00015313650423806347,0.000616777860199739,0.09559234554050275,0.0717187470225667,0.02387359851793605,0.09559230915380128,0.07171874702249063,0.02387359851791073,0.3774193231598211,0.3774193231598211,0.1256346181172626,0.0,4.878556715061279,4.836068878217645,5.006241701348699,4.879596207477391,4.837378664153789,5.006468604858469,24789.681604383226,21071.229363725743,0.85,1.0667555952836398,0.6628440304313423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520790311503227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.044862422983,1534.9876895609452,0.3774193231598211,0.1256346181172626,6.112874298809886,3.480775609233285
2999.0,-30.097428790304516,5.013158572856791,35.00445054241958,24.09611928686502,4.994175038504151,-26.588282177354923,-40.10316022960467,1.4850284255544226,-0.1363426800072034,-5.0161162417562775,40.008810521152334,42260.1678435533,25751.72883120781,25751.72883120781,68011.89667476111,77329.73632016829,77329.73632016829,25751.72883120781,103081.46515137609,103081.46515137609,103081.46515137609,127871.12647087811,91535.69247262212,56466.123996006805,38966.18719623924,24789.661319502018,0.0,63755.84851574126,21071.212121576715,1534.986258690871,0.0,0.8868048168839379,2.816661976003944,0.0014959135982669303,354433.26150922553,1554913.1471826236,4.387040709897231,1554913.1471826236,4.387040709897231,0.85,0.09559222152658223,4.027634451161993,1.2671353950118642,1.0,0.0,4.027634451161579,1.2847961922361482,1.2850930936195257,3.1348430790038533,19317.874932587678,1969.8750269039558,4632.441516551485,4632.441516551485,5.558997072968575,5.013158572856791,-2.348270062195949,7.36142863505274,3.4807932057250226,3.4807932057250226,0.9945123444928636,0.0,0.0,0.00023107628197017495,7.794006028309482e-05,0.00015313622168708013,0.0006167767221876642,0.09559222152669249,0.0717186286189923,0.02387359290770019,0.09559221525563266,0.07171862861890957,0.023873592907672655,0.37741886971836536,0.37741886971836536,0.12563464506841532,0.0,4.8787934266509865,4.836382094251292,5.006248235259193,4.879773561749062,4.837668408513537,5.006307900814875,24789.661319502018,21071.212121576715,0.85,1.0667554155124928,0.6628437833921904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520791061492426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.04136502611,1534.986258690871,0.37741886971836536,0.12563464506841532,6.112874298809886,3.4807932057250226
3000.0,-30.097440887117042,5.013144209661293,35.004447240635166,24.09610772682356,4.994182774080989,-26.588292292647914,-40.10316183613611,1.4850341796116473,-0.13617616963267665,-5.016102173877814,40.00880491336952,42260.12215716551,25751.723583459763,25751.723583459763,68011.84574062527,77329.65827059565,77329.65827059565,25751.723583459763,103081.38185405542,103081.38185405542,103081.38185405542,127871.03133886683,91535.62243711214,56466.086323681295,38966.15123714538,24789.649484811405,0.0,63755.80072195678,21071.202062089695,1534.985390282231,0.0,0.8868049087866672,2.816661429154486,0.0014959135982669303,354433.45588138566,1554912.905346606,4.38703762171642,1554912.905346606,4.38703762171642,0.85,0.09559210566700019,4.027634451161993,1.267135166977532,1.0,0.0,4.027634451161245,1.2847961659188092,1.2850930669219949,3.13484314321694,19317.860152154102,1969.8735197191806,4632.441516551485,4632.441516551485,5.5589959401430376,5.013144209661293,-2.348245684955235,7.361389894616528,3.4808108146017647,3.4808108146017647,0.9945173756005042,0.0,0.0,0.00023107599080281994,7.79400461008943e-05,0.00015313594470192562,0.0006167756065927135,0.09559210566709071,0.07171851647100622,0.023873589196084496,0.09559215252246966,0.0717185164709383,0.023873589196061886,0.37741841667955894,0.37741841667955894,0.1256346711868623,0.0,4.879014637238811,4.836677155143093,5.006247249283319,4.879926004245135,4.8378840875503215,5.006270057376923,24789.649484811405,21071.202062089695,0.85,1.0667554162989714,0.6628435637012022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520791799860766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.037871095234,1534.985390282231,0.37741841667955894,0.1256346711868623,6.112874298809886,3.4808108146017647
3001.0,-30.09745275731839,5.013129875212393,35.00444395843528,24.096106993407034,4.994188843677274,-26.588302370551663,-40.10316721452398,1.4850384569103465,-0.13579339029007542,-5.016088794084827,40.00879888024052,42260.09310007563,25751.720133867933,25751.720133867933,68011.81323394357,77329.63060267367,77329.63060267367,25751.720133867933,103081.3507365416,103081.3507365416,103081.3507365416,127870.98601904388,91535.60201737526,56466.06451477643,38966.15278066537,24789.635282502273,0.0,63755.78806316764,21071.18999012693,1534.9844069884336,0.0,0.8868049987275367,2.816657958036001,0.0014959135982669303,354433.64074652793,1554912.6451675347,4.387034599459834,1554912.6451675347,4.387034599459834,0.85,0.09559198878299915,4.027634451161993,1.2671350515866653,1.0,0.0,4.02763445116095,1.2847961464987712,1.2850930471303676,3.134843190600934,19317.85584273214,1969.8730802804364,4632.441516551485,4632.441516551485,5.558995195483486,5.013129875212393,-2.3482218162593056,7.3613516914716985,3.4808284126592173,3.4808284126592173,0.9945224036169192,0.0,0.0,0.00023107570509026695,7.793999862137158e-05,0.00015313570646889536,0.0006167746470771534,0.09559198878309562,0.07171840368679966,0.023873585096295964,0.0955919831791966,0.07171840368672729,0.023873585096271875,0.37741796307027076,0.37741796307027076,0.1256346961872942,0.0,4.879265746433816,4.837012047114058,5.006246303759042,4.880295403794776,4.838376999843547,5.006267965164284,24789.635282502273,21071.18999012693,0.85,1.0667551182421142,0.6628432395534879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520792525134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.034381129413,1534.9844069884336,0.37741796307027076,0.1256346961872942,6.112874298809886,3.4808284126592173
3002.0,-30.097464414270284,5.0131155346396366,35.00444068106898,24.096096166782104,4.994192002211058,-26.58831254761151,-40.10316882105542,1.4850401355521239,-0.13551644647446892,-5.016077073267198,40.008792456628015,42260.04933578442,25751.720868730783,25751.720868730783,68011.7702045152,77329.57399517614,77329.57399517614,25751.720868730783,103081.29486390692,103081.29486390692,103081.29486390692,127870.91420270289,91535.55139349693,56466.026734104766,38966.13851043574,24789.61933879596,0.0,63755.7578492317,21071.176437976566,1534.9833584042133,0.0,0.8868050816390602,2.8166556849350464,0.0014959135982669303,354433.80269009934,1554912.368148875,4.387031813408663,1554912.368148875,4.387031813408663,0.85,0.09559187262357008,4.027634451161993,1.267134889489971,1.0,0.0,4.027634451161421,1.2847961392251557,1.2850930394945652,3.1348432083482196,19317.84515896799,1969.8719908396845,4632.441516551485,4632.441516551485,5.558995354117512,5.0131155346396366,-2.3481991825162507,7.361314717155887,3.480845995449901,3.480845995449901,0.9945274272714003,0.0,0.0,0.0002310754245108911,7.793998443918147e-05,0.00015313544007170964,0.0006167735741266705,0.09559187262367164,0.07171829167583518,0.02387358094783646,0.095591849670728,0.07171829167575898,0.023873580947811095,0.3774175116177232,0.3774175116177232,0.12563472029511075,0.0,4.879520307734651,4.837346795989504,5.006259621247409,4.880560626792715,4.838708029546638,5.006335179946461,24789.61933879596,21071.176437976566,0.85,1.0667549488682737,0.6628428672390674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520793236820666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.030895300142,1534.9833584042133,0.3774175116177232,0.12563472029511075,6.112874298809886,3.480845995449901
3003.0,-30.097475845447775,5.013101241777526,35.00443740765961,24.096079542674147,4.9941986028525,-26.588322177202674,-40.10316658588124,1.4850449346071986,-0.13540670034581126,-5.0160628276646015,40.00878601714949,42259.99052529868,25751.715143453264,25751.715143453264,68011.70566875194,77329.47993389779,77329.47993389779,25751.715143453264,103081.19507735106,103081.19507735106,103081.19507735106,127870.7975185008,91535.4646182852,56465.97520968506,38966.09934288905,24789.60244114973,0.0,63755.701784038785,21071.16207497727,1534.9821940793893,0.0,0.8868051774576418,2.8166559052943354,0.0014959135982669303,354433.9995180633,1554912.090446027,4.387028593645917,1554912.090446027,4.387028593645917,0.85,0.09559175402919895,4.027634451161993,1.2671346768410876,1.0,0.0,4.027634451163665,1.2847961173424183,1.2850930172532478,3.134843261741089,19317.826845754396,1969.8701234116031,4632.441516551485,4632.441516551485,5.558994118208219,5.013101241777526,-2.3481747091983585,7.361275950975884,3.480863552502474,3.480863552502474,0.9945324435721353,0.0,0.0,0.00023107514936614098,7.794000417092478e-05,0.0001531351451952162,0.0006167723864719467,0.09559175402930165,0.0717181779086593,0.023873576120642344,0.09559179496900105,0.07171817790858226,0.023873576120616698,0.37741706210514836,0.37741706210514836,0.12563474455349413,0.0,4.879742098384895,4.837640919885416,5.006263781953862,4.880656127318787,4.838844441774654,5.006307514736193,24789.60244114973,21071.16207497727,0.85,1.0667548747111217,0.6628425276918284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452079393572186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.027413347296,1534.9821940793893,0.37741706210514836,0.12563474455349413,6.112874298809886,3.480863552502474
3004.0,-30.097487131804193,5.013086998437716,35.00443415289982,24.096073291171365,4.99420606369311,-26.588331590430272,-40.103168052714295,1.485050522319085,-0.13514474836210866,-5.016048462432157,40.008780013539926,42259.947885000256,25751.70920077717,25751.70920077717,68011.65708577743,77329.42440893076,77329.42440893076,25751.70920077717,103081.13360970793,103081.13360970793,103081.13360970793,127870.72156884616,91535.41666909851,56465.94014516742,38966.0850265901,24789.58795913822,0.0,63755.67298572832,21071.149765267488,1534.9811689056808,0.0,0.8868052723067535,2.816654138141782,0.0014959135982669303,354434.1979990104,1554911.8315400875,4.387025406460436,1554911.8315400875,4.387025406460436,0.85,0.09559163658804189,4.027634451161993,1.267134498259984,1.0,0.0,4.027634451160567,1.2847960917629926,1.2850929913188667,3.134843324153709,19317.816726462494,1969.8690915310015,4632.441516551485,4632.441516551485,5.558992835369338,5.013086998437716,-2.348150144712584,7.3612371431503,3.480881100046803,3.480881100046803,0.9945374571562294,0.0,0.0,0.0002310748777074839,7.793999122196776e-05,0.00015313488648551615,0.000616771344483846,0.09559163658813838,0.07171806503474142,0.023873571553396956,0.09559168137622562,0.07171806503466903,0.023873571553372858,0.37741661190313547,0.37741661190313547,0.12563476838569784,0.0,4.87996900270457,4.837944480551016,5.006260060983209,4.88090371407003,4.839185976808096,5.006272494538052,24789.58795913822,21071.149765267488,0.85,1.0667545945441093,0.6628421582885672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520794621086655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.023935528898,1534.9811689056808,0.37741661190313547,0.12563476838569784,6.112874298809886,3.480881100046803
3005.0,-30.097498148390034,5.013072711170448,35.00443090021816,24.096062883641594,4.994206705471411,-26.58834144276181,-40.10317336125297,1.4850499998430804,-0.13481082027084312,-5.016038522075695,40.00877356454913,42259.922348261185,25751.714472072144,25751.714472072144,68011.63682033333,77329.37956461096,77329.37956461096,25751.714472072144,103081.0940366831,103081.0940366831,103081.0940366831,127870.66637693734,91535.37653101802,56465.91931466766,38966.06357372262,24789.57234025423,0.0,63755.63591397685,21071.136489216096,1534.9801797979037,0.0,0.8868053462485364,2.8166509078206663,0.0014959135982669303,354434.33534256555,1554911.5534270965,4.387022921817813,1554911.5534270965,4.387022921817813,0.85,0.095591522371882,4.027634451161993,1.2671343251736835,1.0,0.0,4.027634451162675,1.2847960947548038,1.2850929939706686,3.1348433168538268,19317.80825564201,1969.8682277477028,4632.441516551485,4632.441516551485,5.558993973277922,5.013072711170448,-2.348128848874949,7.361201560045397,3.480898638708923,3.480898638708923,0.9945424682025494,0.0,0.0,0.0002310746125423944,7.793994435909196e-05,0.00015313466818330244,0.0006167704652423292,0.09559152237198304,0.07171795470709848,0.023873567664884562,0.09559151811883336,0.07171795470702266,0.02387356766485933,0.37741616191815214,0.37741616191815214,0.12563479140157657,0.0,4.880217003129985,4.838266194030439,5.006286286233944,4.881227701804846,4.839571908524988,5.006410090211716,24789.57234025423,21071.136489216096,0.85,1.0667548969647005,0.6628421431680324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520795297768647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.02046023071,1534.9801797979037,0.37741616191815214,0.12563479140157657,6.112874298809886,3.480898638708923
3006.0,-30.097509027636338,5.0130584442729536,35.00442763447998,24.0960466437042,4.994210761566465,-26.588350829992848,-40.10317486301062,1.4850525639228678,-0.13464118087881616,-5.016025612174237,40.00876667888638,42259.881436445154,25751.71202769934,25751.71202769934,68011.59346414449,77329.29740289845,77329.29740289845,25751.71202769934,103081.00943059778,103081.00943059778,103081.00943059778,127870.56262694838,91535.30040249506,56465.884436041204,38966.017740504285,24789.553196350596,0.0,63755.570936854885,21071.120216898005,1534.9789180702517,0.0,0.8868054368846296,2.816650184630229,0.0014959135982669303,354434.5137156842,1554911.2564826517,4.387019876201872,1554911.2564826517,4.387019876201872,0.85,0.09559140389053995,4.027634451161993,1.2671341487905012,1.0,0.0,4.027634451162137,1.284796083300281,1.2850929821770456,3.1348433448023356,19317.79218932683,1969.8665894394956,4632.441516551485,4632.441516551485,5.558993445613883,5.0130584442729536,-2.3481054057156685,7.361163849988622,3.4809161403806934,3.4809161403806934,0.9945474686801982,0.0,0.0,0.00023107435068329106,7.793993110183567e-05,0.00015313441958145538,0.0006167694639649654,0.09559140389064893,0.07171784108406533,0.023873562806583603,0.09559142477054323,0.07171784108398356,0.02387356280655639,0.37741571341043695,0.37741571341043695,0.12563481557865208,0.0,4.880445622208413,4.838562450048357,5.0063113967541994,4.88138443129543,4.839771967101797,5.006436388804957,24789.553196350596,21071.120216898005,0.85,1.0667553041208724,0.6628421770122708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520795958276402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.016989960712,1534.9789180702517,0.37741571341043695,0.12563481557865208,6.112874298809886,3.4809161403806934
3007.0,-30.09751969811295,5.013044204977961,35.00442437234349,24.0960355027579,4.994216031494961,-26.588359907927423,-40.10317252306265,1.4850562413093165,-0.13441633791302365,-5.016012363429863,40.0087602523179,42259.82555020482,25751.70871539918,25751.70871539918,68011.534265604,77329.23082341098,77329.23082341098,25751.70871539918,103080.93953881017,103080.93953881017,103080.93953881017,127870.4761052795,91535.24026328816,56465.834990081756,38966.005859118224,24789.536566469316,0.0,63755.54242558754,21071.106081498918,1534.9777938166242,0.0,0.8868055275828265,2.8166487750981957,0.0014959135982669303,354434.6967705905,1554910.9793367002,4.387016828499506,1554910.9793367002,4.387016828499506,0.85,0.09559128675183377,4.027634451161993,1.2671339542744686,1.0,0.0,4.027634451161771,1.284796066627116,1.2850929651700316,3.1348433854840914,19317.779497428768,1969.865295226073,4632.441516551485,4632.441516551485,5.558992730591331,5.013044204977961,-2.3480817245969257,7.361125929574886,3.480933624385233,3.480933624385233,0.9945524641100666,0.0,0.0,0.00023107409384945583,7.793995175849104e-05,0.00015313414209096478,0.0006167683463347056,0.0955912867519359,0.0717177283360397,0.023873558415896196,0.09559131669718068,0.07171772833596309,0.023873558415870688,0.3774152647545925,0.3774152647545925,0.12563484063454156,0.0,4.880670707811589,4.8388554054884025,5.006332273528699,4.881596025516842,4.840052363012489,5.006440974947907,24789.536566469316,21071.106081498918,0.85,1.0667548526464794,0.6628415968623982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520796610549918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.013522074865,1534.9777938166242,0.3774152647545925,0.12563484063454156,6.112874298809886,3.480933624385233
3008.0,-30.09753015661303,5.013030048037835,35.004421130375974,24.096034140698634,4.994225664055903,-26.58836835877845,-40.10317762205375,1.4850638662211255,-0.1341208069369486,-5.015996496982952,40.00875431550966,42259.80155355659,25751.69883281507,25751.69883281507,68011.50038637166,77329.18634499224,77329.18634499224,25751.69883281507,103080.8851778073,103080.8851778073,103080.8851778073,127870.4069864345,91535.20390574783,56465.819114311606,38965.9831015958,24789.521808627193,0.0,63755.50491022299,21071.093537333112,1534.9767192874294,0.0,0.8868056298300891,2.816646741722547,0.0014959135982669303,354434.9159937986,1554910.7233117104,4.387013392718104,1554910.7233117104,4.387013392718104,0.85,0.0955911684799357,4.027634451161993,1.2671338311908769,1.0,0.0,4.0276344511644355,1.284796031476127,1.2850929296874793,3.1348434712508926,19317.771824461015,1969.864512801111,4632.441516551485,4632.441516551485,5.5589905972488864,5.013030048037835,-2.3480561160727453,7.36108616411058,3.480951092938365,3.480951092938365,0.9945574551252472,0.0,0.0,0.00023107384211806155,7.793990674548684e-05,0.0001531339353725747,0.000616767513748596,0.09559116848003182,0.07171761466609908,0.023873553813932753,0.09559119179340805,0.07171761466602697,0.023873553813908745,0.37741481597751375,0.37741481597751375,0.12563486615337527,0.0,4.8809057154459765,4.839169917022218,5.006328097835194,4.881875690046002,4.84045806524324,5.006341567268748,24789.521808627193,21071.093537333112,0.85,1.0667549489591797,0.6628416105097831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520797250306543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.01005800873,1534.9767192874294,0.37741481597751375,0.12563486615337527,6.112874298809886,3.480951092938365
3009.0,-30.097540361568683,5.013015877558745,35.00441790655515,24.096023279149108,4.994229069149022,-26.588377204196277,-40.10317901903761,1.4850659117764278,-0.13385703528348358,-5.015985124229606,40.008748360134994,42259.7632017348,25751.700457490766,25751.700457490766,68011.46365922557,77329.12848223609,77329.12848223609,25751.700457490766,103080.82893972685,103080.82893972685,103080.82893972685,127870.33733382066,91535.15154030429,56465.786259802306,38965.961422779976,24789.50839409381,0.0,63755.46981687378,21071.082134979737,1534.975821404102,0.0,0.8868057092743684,2.816644601240344,0.0014959135982669303,354435.07312869653,1554910.4664860703,4.387010723178282,1554910.4664860703,4.387010723178282,0.85,0.09559105513968728,4.027634451161993,1.2671336630498993,1.0,0.0,4.027634451163379,1.284796022413847,1.2850929203075063,3.1348434933624407,19317.760773153466,1969.863385881363,4632.441516551485,4632.441516551485,5.558990947965821,5.013015877558745,-2.3480338084532693,7.361049686012015,3.4809685626030573,3.4809685626030573,0.9945624464580164,0.0,0.0,0.00023107359648961138,7.793989441316078e-05,0.0001531337020764506,0.0006167665741170892,0.09559105513978154,0.07171750492478982,0.023873550214991726,0.09559107179740826,0.0717175049247191,0.023873550214968186,0.3774143686064874,0.3774143686064874,0.12563489053663254,0.0,4.881145906823065,4.839485625277916,5.006341094381469,4.882128088946104,4.840770036225194,5.006414707414024,24789.50839409381,21071.082134979737,0.85,1.0667549600775648,0.662841373816528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520797877354006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.006597833508,1534.975821404102,0.3774143686064874,0.12563489053663254,6.112874298809886,3.4809685626030573
3010.0,-30.097550384697783,5.013001663197197,35.00441466774252,24.09600766785445,4.994228940386924,-26.588386239316723,-40.10317667908964,1.4850647950057139,-0.13359479481061953,-5.015975255194739,40.008741475823676,42259.71006306263,25751.705723385745,25751.705723385745,68011.41578644837,77329.06589448302,77329.06589448302,25751.705723385745,103080.77161786877,103080.77161786877,103080.77161786877,127870.2616694674,91535.09294592985,56465.73711450901,38965.950923800934,24789.490051598645,0.0,63755.44097539958,21071.066543858848,1534.9746751787484,0.0,0.8868057844292079,2.816642305308193,0.0014959135982669303,354435.20948708185,1554910.169600064,4.387008197775385,1554910.169600064,4.387008197775385,0.85,0.09559094055614215,4.027634451161993,1.2671334580937401,1.0,0.0,4.027634451160894,1.2847960281365023,1.2850929257215085,3.1348434793994238,19317.74840727993,1969.8621249131897,4632.441516551485,4632.441516551485,5.558992084708717,5.013001663197197,-2.348012644440557,7.361014307637754,3.480986004588595,3.480986004588595,0.9945674298824557,0.0,0.0,0.00023107335523787364,7.793991506980808e-05,0.00015313344016806556,0.0006167655192458547,0.0955909405562498,0.07171739429889032,0.023873546257359476,0.09559093059789375,0.07171739429880955,0.02387354625733259,0.37741392264257856,0.37741392264257856,0.12563491505042737,0.0,4.881389104906134,4.839796839528958,5.0063796477120945,4.882380460384127,4.841060421932923,5.006552628422753,24789.490051598645,21071.066543858848,0.85,1.0667546917711852,0.66284084019384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452079848920006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.003142389009,1534.9746751787484,0.37741392264257856,0.12563491505042737,6.112874298809886,3.480986004588595
3011.0,-30.097560206167095,5.012987491614935,35.0044114180489,24.09599645705896,4.994234541090461,-26.58839451992663,-40.103177971299715,1.4850688548498268,-0.13337964699320537,-5.015961348857985,40.00873468126676,42259.673011318075,25751.70058987135,25751.70058987135,68011.37360118942,77328.99770562726,77328.99770562726,25751.70058987135,103080.69829549862,103080.69829549862,103080.69829549862,127870.16914199005,91535.03098866717,56465.70629435732,38965.91632701095,24789.470846491433,0.0,63755.387173502386,21071.050219517718,1534.9733875705729,0.0,0.8868058798063789,2.8166411000781753,0.0014959135982669303,354435.40162809106,1554909.8765847587,4.387004992848669,1554909.8765847587,4.387004992848669,0.85,0.09559082235725559,4.027634451161993,1.2671332575334238,1.0,0.0,4.0276344511623,1.2847960096319277,1.2850929069089192,3.1348435245497392,19317.73533169576,1969.8607915746725,4632.441516551485,4632.441516551485,5.55899097654267,5.012987491614935,-2.347988543326342,7.360976034941277,3.4810034097187925,3.4810034097187925,0.9945724027767978,0.0,0.0,0.00023107311884021332,7.793990366240542e-05,0.0001531332151778079,0.0006167646130673417,0.09559082235736366,0.07171728077388854,0.023873541583475117,0.09559081978975154,0.07171728077380747,0.023873541583448125,0.3774134777421996,0.3774134777421996,0.12563494122776156,0.0,4.881622379231999,4.840099316032081,5.006404711406276,4.882581701864808,4.841335605930908,5.006531411020433,24789.470846491433,21071.050219517718,0.85,1.0667549303105148,0.6628408183972534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520799090144614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.999690246937,1534.9733875705729,0.3774134777421996,0.12563494122776156,6.112874298809886,3.4810034097187925
