time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3012.0,-30.097569809227817,5.012973469746149,35.004408204806985,24.095999530423455,4.994249345809495,-26.588401683524783,-40.103175351954974,1.4850812201063266,-0.13312371856051186,-5.015942311849158,40.00872924361506,42259.62053596932,25751.682624254358,25751.682624254358,68011.30316022367,77328.95019615786,77328.95019615786,25751.682624254358,103080.63282041223,103080.63282041223,103080.63282041223,127870.09049560304,91534.99334871274,56465.663688523615,38965.921844654586,24789.45767519081,0.0,63755.379519845395,21071.039023912188,1534.9723303856235,0.0,0.8868059963821671,2.8166399577263004,0.0014959135982669303,354435.6646586799,1554909.642086027,4.387001075592656,1554909.642086027,4.387001075592656,0.85,0.09559070337585679,4.027634451161993,1.2671330580720679,1.0,0.0,4.027634451162673,1.284795952262173,1.2850928492289233,3.134843664529324,19317.72738808477,1969.859981551781,4632.441516551485,4632.441516551485,5.558987098324905,5.012973469746149,-2.3479606477236854,7.360934117469835,3.4810208040634723,3.4810208040634723,0.9945773725895635,0.0,0.0,0.000231072887699747,7.79399267855202e-05,0.0001531329609142268,0.0006167635889865828,0.095590703375946,0.071717166610155,0.023873536765790997,0.09559072775030057,0.07171716661008808,0.02387353676576872,0.37741303337003057,0.37741303337003057,0.12563496794325818,0.0,4.881854429229861,4.840417666255519,5.006377150945639,4.882818593288619,4.84172718436281,5.0063031105872255,24789.45767519081,21071.039023912188,0.85,1.0667539535084019,0.6628400748961897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520799678998542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.996241810679,1534.9723303856235,0.37741303337003057,0.12563496794325818,6.112874298809886,3.4810208040634723
3013.0,-30.097579214378925,5.01295931606029,35.00440500702522,24.095984582696133,4.994245033489682,-26.588410580804567,-40.10318052079526,1.4850763999152046,-0.13277461244911137,-5.015936531622192,40.008723267439365,42259.60132349293,25751.698442303084,25751.698442303084,68011.29976579601,77328.90719240723,77328.90719240723,25751.698442303084,103080.60563471031,103080.60563471031,103080.60563471031,127870.0513907602,91534.9523950086,56465.646526093835,38965.89540990529,24789.445756049878,0.0,63755.34116595517,21071.028892642396,1534.9716446512311,0.0,0.8868060474391141,2.816636042118415,0.0014959135982669303,354435.7445229636,1554909.3843634787,4.386999359943894,1554909.3843634787,4.386999359943894,0.85,0.0955905969102478,4.027634451161993,1.2671329542202874,1.0,0.0,4.027634451163379,1.284795975279427,1.2850928719606332,3.134843608368273,19317.71874513345,1969.859100216022,4632.441516551485,4632.441516551485,5.558990512949496,5.01295931606029,-2.347942495570879,7.3609018116311695,3.481038219952413,3.481038219952413,0.9945823485578323,0.0,0.0,0.00023107266132306535,7.793988115591298e-05,0.00015313278016715237,0.0006167628610034389,0.09559059691033936,0.07171706230316702,0.023873534607172335,0.09559055766228766,0.07171706230309832,0.023873534607149468,0.3774125905850863,0.3774125905850863,0.12563499191346178,0.0,4.882113766213024,4.840750082523471,5.006416626568239,4.883161919173062,4.842090717422423,5.006585521020099,24789.445756049878,21071.028892642396,0.85,1.0667545420039801,0.6628401723000928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520800254757655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.992797422488,1534.9716446512311,0.3774125905850863,0.12563499191346178,6.112874298809886,3.481038219952413
3014.0,-30.09758839272906,5.012945295125132,35.004401798841435,24.095972394011937,4.994256635991991,-26.588417682294043,-40.1031740946695,1.485085925556847,-0.1327003483130511,-5.015918349349596,40.008716568893654,42259.53494902128,25751.682512219028,25751.682512219028,68011.2174612403,77328.81080412964,77328.81080412964,25751.682512219028,103080.49331634867,103080.49331634867,103080.49331634867,127869.91876631792,91534.86440860605,56465.58855349725,38965.862061232,24789.42544996925,0.0,63755.287511201255,21071.011632473863,1534.970193276992,0.0,0.8868061642302789,2.8166371887639046,0.0014959135982669303,354435.9957440174,1554909.0954887676,4.386995435451658,1554909.0954887676,4.386995435451658,0.85,0.0955904751151628,4.027634451161993,1.2671327118994666,1.0,0.0,4.027634451161231,1.284795931172831,1.2850928275599962,3.13484371598636,19317.700176307735,1969.857206722758,4632.441516551485,4632.441516551485,5.558987074139962,5.012945295125132,-2.3479152696061285,7.36086056473126,3.4810555727067563,3.4810555727067563,0.9945873064876446,0.0,0.0,0.00023107244040555257,7.793993788461786e-05,0.00015313250252093472,0.0006167617427459674,0.09559047511527075,0.07171694634199807,0.023873528773272673,0.09559051878155066,0.0717169463419171,0.023873528773245715,0.3774121501354953,0.3774121501354953,0.12563501773591307,0.0,4.8823277443041775,4.841038163728683,5.006407665360314,4.883218001036539,4.842224983845654,5.006406396593945,24789.42544996925,21071.011632473863,0.85,1.0667541488114427,0.6628396890469147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520800818650985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.989356678987,1534.970193276992,0.3774121501354953,0.12563501773591307,6.112874298809886,3.4810555727067563
3015.0,-30.097597415585035,5.012931287348836,35.004398623042285,24.095971590746217,4.994262533897646,-26.588425214371696,-40.103179088886804,1.4850903326841778,-0.13232882338297713,-5.0159057185052,40.00871109579939,42259.51654548613,25751.680933155458,25751.680933155458,68011.19747864158,77328.78374831546,77328.78374831546,25751.680933155458,103080.46468147091,103080.46468147091,103080.46468147091,127869.87869214636,91534.84338214873,56465.576179318945,38965.852447588644,24789.414010675442,0.0,63755.26645826409,21071.001909074126,1534.9693810739714,0.0,0.8868062483308573,2.8166337783392428,0.0014959135982669303,354436.17026210995,1554908.8594616672,4.386992609450082,1554908.8594616672,4.386992609450082,0.85,0.09559036325016815,4.027634451161993,1.2671325943106786,1.0,0.0,4.027634451162715,1.2847959110039058,1.2850928071073706,3.134843765197622,19317.69573884228,1969.8567542272115,4632.441516551485,4632.441516551485,5.558986733269265,5.012931287348836,-2.3478920981700386,7.360823385518875,3.4810729419180837,3.4810729419180837,0.9945922691194525,0.0,0.0,0.0002310722232308843,7.793989379654462e-05,0.00015313232943433967,0.0006167610456164342,0.09559036325025612,0.07171683800635091,0.023873525243905208,0.09559036152451197,0.07171683800628491,0.023873525243883236,0.3774117090861373,0.3774117090861373,0.12563504212797852,0.0,4.882572812644355,4.84136505776172,5.00640658097285,4.883576895122246,4.842696599309818,5.006426262683362,24789.414010675442,21071.001909074126,0.85,1.0667541876428912,0.66283961926738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452080136894632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.98592016556,1534.9693810739714,0.3774117090861373,0.12563504212797852,6.112874298809886,3.4810729419180837
3016.0,-30.097606225162274,5.012917168400407,35.004395428591764,24.095946200564526,4.994257996145904,-26.588433598054124,-40.10317660924045,1.4850853690376242,-0.13214548056191688,-5.015899038573518,40.00870420093737,42259.46821070617,25751.694273811532,25751.694273811532,68011.1624845177,77328.69918016643,77328.69918016643,25751.694273811532,103080.39345397796,103080.39345397796,103080.39345397796,127869.78980646693,91534.76053256063,56465.5295630999,38965.812188289696,24789.396352488973,0.0,63755.208540778665,21070.986899615626,1534.9683419977305,0.0,0.8868063072931212,2.8166321475150133,0.0014959135982669303,354436.2625575454,1554908.5621208914,4.38699062816249,1554908.5621208914,4.38699062816249,0.85,0.09559025331509337,4.027634451161993,1.2671324041904883,1.0,0.0,4.027634451162268,1.2847959346626674,1.2850928304991558,3.1348437074713176,19317.67825410013,1969.8549712797062,4632.441516551485,4632.441516551485,5.55898961310186,5.012917168400407,-2.3478733439055484,7.360790512305956,3.4810902917307764,3.4810902917307764,0.9945972262087933,0.0,0.0,0.0002310720111898851,7.79399156864244e-05,0.0001531320955034607,0.0006167601034283668,0.09559025331519912,0.07171673131262789,0.02387352200257123,0.09559024782502379,0.07171673131254855,0.02387352200254482,0.3774112701036647,0.3774112701036647,0.12563506584762163,0.0,4.882806458757102,4.841658687744314,5.006459737104478,4.88375355801162,4.842845883334746,5.006685064560031,24789.396352488973,21070.986899615626,0.85,1.0667546078375207,0.6628394632836384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520801909918917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.982486461256,1534.9683419977305,0.3774112701036647,0.12563506584762163,6.112874298809886,3.4810902917307764
3017.0,-30.09761486947305,5.012903253746834,35.00439223804778,24.095954198297136,4.994274891040688,-26.588439689567004,-40.103173815272726,1.4850997111345043,-0.13184936939546787,-5.01587749710693,40.00869792582381,42259.41919211504,25751.66975842883,25751.66975842883,68011.08895054387,77328.66309093108,77328.66309093108,25751.66975842883,103080.33284935991,103080.33284935991,103080.33284935991,127869.71002181529,91534.73477225829,56465.4908734418,38965.82655424055,24789.377172455374,0.0,63755.20372669592,21070.970596587067,1534.9668844868042,0.0,0.8868064396470097,2.8166307692677575,0.0014959135982669303,354436.5601923102,1554908.2915067938,4.386986180723376,1554908.2915067938,4.386986180723376,0.85,0.09559012965275222,4.027634451161993,1.267132219565101,1.0,0.0,4.027634451160472,1.2847958679972245,1.2850927635509752,3.134843870131978,19317.672817594594,1969.8544169104225,4632.441516551485,4632.441516551485,5.558984320993451,5.012903253746834,-2.347843685344815,7.360746939091649,3.4811075846602484,3.4811075846602484,0.9946021670457853,0.0,0.0,0.00023107180312692153,7.793994035108384e-05,0.00015313186277583768,0.0006167591660865747,0.09559012965285442,0.07171661392072108,0.02387351573213334,0.09559012455044424,0.0717166139206444,0.023873515732107817,0.37741083097461076,0.37741083097461076,0.12563509231919542,0.0,4.883042648114156,4.841981918245551,5.006434095675047,4.884028127711474,4.843315709410263,5.006372493996764,24789.377172455374,21070.970596587067,0.85,1.0667535350069925,0.6628387444775735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520802438104254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.979056728873,1534.9668844868042,0.37741083097461076,0.12563509231919542,6.112874298809886,3.4811075846602484
3018.0,-30.097623275508937,5.012889160814993,35.00438906262314,24.09593443097549,4.994267578076083,-26.588447987589014,-40.1031751074828,1.4850922901560135,-0.13152429869552407,-5.015873955938482,40.00869198511944,42259.38821537697,25751.691151820967,25751.691151820967,68011.07936719793,77328.61280525832,77328.61280525832,25751.691151820967,103080.30395707929,103080.30395707929,103080.30395707929,127869.66992344338,91534.68491853563,56465.46032865369,38965.80509986882,24789.365966364083,0.0,63755.1710662329,21070.96107140947,1534.9662880361602,0.0,0.886806479180001,2.816626908309086,0.0014959135982669303,354436.60912004847,1554908.035314114,4.386984852310962,1554908.035314114,4.386984852310962,0.85,0.09559002681548884,4.027634451161993,1.267132069556974,1.0,0.0,4.027634451160277,1.284795903131799,1.2850927984337055,3.1348437844052057,19317.662296365623,1969.8533440436463,4632.441516551485,4632.441516551485,5.558988939161228,5.012889160814993,-2.347827247242011,7.360716408057003,3.481124915687088,3.481124915687088,0.9946071187677393,0.0,0.0,0.0002310716007992453,7.793992894367749e-05,0.0001531316718555678,0.0006167583971295182,0.09559002681557834,0.07171651260441356,0.023873514211164775,0.09558996063554813,0.07171651260434642,0.02387351421114242,0.37741039371980983,0.37741039371980983,0.1256351162473658,0.0,4.883302738245561,4.842308837814414,5.006493118820629,4.8843496572429785,4.843623238442035,5.006735945571847,24789.365966364083,21070.96107140947,0.85,1.0667539311680887,0.6628385981660255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452080295638094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.975630013672,1534.9662880361602,0.37741039371980983,0.1256351162473658,6.112874298809886,3.481124915687088
3019.0,-30.097631481275727,5.012875189777297,35.00438586236756,24.095927725452952,4.994277778851695,-26.588454353779287,-40.1031761202961,1.4851006513551426,-0.13133485434121894,-5.015856380547881,40.00868491101429,42259.356923607535,25751.676524523456,25751.676524523456,68011.033448131,77328.54421754085,77328.54421754085,25751.676524523456,103080.22074206431,103080.22074206431,103080.22074206431,127869.56412497851,91534.62377271944,56465.436478785545,38965.763659926546,24789.3433829142,0.0,63755.10704284075,21070.94187547707,1534.9647216460376,0.0,0.8868065942420408,2.816626469550325,0.0014959135982669303,354436.8519563909,1554907.7302436086,4.386980985924457,1554907.7302436086,4.386980985924457,0.85,0.09558990560039161,4.027634451161993,1.2671318876789885,1.0,0.0,4.027634451161313,1.2847958644243518,1.285092759463544,3.134843878849626,19317.649392030737,1969.8520281676963,4632.441516551485,4632.441516551485,5.558985781582777,5.012875189777297,-2.347800554404243,7.36067574418154,3.481142169742227,3.481142169742227,0.9946120484977792,0.0,0.0,0.00023107140329207035,7.793992000273926e-05,0.0001531314832893311,0.0006167576376536469,0.09558990560050501,0.07171639715242836,0.02387350844807664,0.0955898606008667,0.07171639715234329,0.02387350844804832,0.3774099584037018,0.3774099584037018,0.12563514326003672,0.0,4.883539856745017,4.842621458253575,5.006503097900065,4.88452152620664,4.843905285447136,5.006576436232763,24789.3433829142,21070.94187547707,0.85,1.0667542821695908,0.6628387729819201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520803460371698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.972207783772,1534.9647216460376,0.3774099584037018,0.12563514326003672,6.112874298809886,3.481142169742227
3020.0,-30.09763953497465,5.0128612594052155,35.00438269587382,24.0959161304869,4.9942854838113,-26.5884608327611,-40.10317336125297,1.4851067815976682,-0.13118703854479463,-5.0158425409368315,40.00867949389145,42259.31067078153,25751.671644649767,25751.671644649767,68010.98231543129,77328.46603709592,77328.46603709592,25751.671644649767,103080.13768174569,103080.13768174569,103080.13768174569,127869.46932320083,91534.55196205087,56465.39659573614,38965.72818479414,24789.33164145514,0.0,63755.059826249286,21070.93189523687,1534.9638580723622,0.0,0.8868066842915373,2.8166261419480327,0.0014959135982669303,354437.0431761598,1554907.4966304284,4.386977960025525,1554907.4966304284,4.386977960025525,0.85,0.09558979426769881,4.027634451161993,1.2671317003061997,1.0,0.0,4.027634451162067,1.2847958361461924,1.2850927309297835,3.134843947847059,19317.634236964153,1969.8504827809859,4632.441516551485,4632.441516551485,5.558984728169868,5.0128612594052155,-2.3477765793380834,7.360637838743299,3.481159437080547,3.481159437080547,0.9946169820230135,0.0,0.0,0.00023107120944521436,7.793994435909196e-05,0.0001531312650861224,0.0006167567588108863,0.09558979426778635,0.07171628922426239,0.023873505043523965,0.09558980541031564,0.0717162892241967,0.023873505043502104,0.37740952398901384,0.37740952398901384,0.12563516980431683,0.0,4.883757764872314,4.8429111159748,5.006505148394979,4.884655502392036,4.8440960048832835,5.006539668280425,24789.33164145514,21070.93189523687,0.85,1.0667542701831134,0.6628385383991514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520803952355188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.968789285727,1534.9638580723622,0.37740952398901384,0.12563516980431683,6.112874298809886,3.481159437080547
3021.0,-30.097647361265928,5.012847355100278,35.00437954805876,24.095910018682503,4.99429163682586,-26.58846726223386,-40.10317060220984,1.485111537793689,-0.1309131458829711,-5.0158293742885425,40.00867370495874,42259.26536222014,25751.668516592472,25751.668516592472,68010.93387881262,77328.41641250935,77328.41641250935,25751.668516592472,103080.08492910182,103080.08492910182,103080.08492910182,127869.40279938062,91534.50798720392,56465.35693691436,38965.72338921062,24789.31787027879,0.0,63755.041259489415,21070.92018973697,1534.9628963782602,0.0,0.886806772262322,2.8166240779482816,0.0014959135982669303,354437.22509778134,1554907.246982992,4.386975003977158,1554907.246982992,4.386975003977158,0.85,0.09558968214923448,4.027634451161993,1.2671314887562768,1.0,0.0,4.027634451159863,1.2847958142847846,1.2850927088212902,3.13484400118791,19317.62495642483,1969.8495364293444,4632.441516551485,4632.441516551485,5.558984052919618,5.012847355100278,-2.347753102598187,7.360600457698465,3.481176693401265,3.481176693401265,0.9946219124003614,0.0,0.0,0.00023107102107204508,7.793996871545143e-05,0.00015313105235659365,0.0006167559020141075,0.0955896821493271,0.07171618080565956,0.023873501343667544,0.09558968495595223,0.07171618080559007,0.02387350134364441,0.37740908911080406,0.37740908911080406,0.1256351954995362,0.0,4.883984491815454,4.843212798514628,5.006506381548775,4.8849162284055865,4.8444445104696,5.006536352335274,24789.31787027879,21070.92018973697,0.85,1.0667538211135539,0.6628380207648316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520804435221357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.965373560583,1534.9628963782602,0.37740908911080406,0.1256351954995362,6.112874298809886,3.481176693401265
3022.0,-30.097654978069706,5.012833417100211,35.00437639918225,24.09589416291567,4.994293003068769,-26.588473981827555,-40.103171684872336,1.4851120068265007,-0.13070023888474225,-5.015819057469909,40.00866737841061,42259.23680846507,25751.672560008006,25751.672560008006,68010.90936847308,77328.34664797073,77328.34664797073,25751.672560008006,103080.01920797874,103080.01920797874,103080.01920797874,127869.32115407527,91534.44184999018,56465.332010484075,38965.67759945123,24789.301946096522,0.0,63754.97954554775,21070.906654182043,1534.9618739736927,0.0,0.8868068476759419,2.816622483092746,0.0014959135982669303,354437.3676437819,1554906.9741509557,4.386972469882675,1554906.9741509557,4.386972469882675,0.85,0.09558957128668172,4.027634451161993,1.2671313458913938,1.0,0.0,4.027634451162413,1.2847958124691377,1.2850927067696687,3.1348440056180067,19317.610998695454,1969.8481131370504,4632.441516551485,4632.441516551485,5.558984925767233,5.012833417100211,-2.347731742199772,7.360565159299982,3.481193934368284,3.481193934368284,0.9946268383909382,0.0,0.0,0.00023107083774122502,7.793995915789196e-05,0.00015313087858333306,0.0006167552021189365,0.0955895712867813,0.07171607345922108,0.02387349782756023,0.09558957528902483,0.07171607345914636,0.02387349782753536,0.3774086547843877,0.3774086547843877,0.12563522046728862,0.0,4.884207473078106,4.843501825822898,5.006530654078574,4.88511881858517,4.8446775103271875,5.006647363063223,24789.301946096522,21070.906654182043,0.85,1.0667544692706679,0.6628382145158448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520804904453142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.961962122716,1534.9618739736927,0.3774086547843877,0.12563522046728862,6.112874298809886,3.481193934368284
3023.0,-30.097662409913347,5.012819628530151,35.00437326726513,24.09589203251528,4.9943070921795885,-26.588479262568246,-40.103168751206226,1.4851239448343803,-0.1305209854646705,-5.015800083586627,40.00866157463668,42259.19249235943,25751.654628407177,25751.654628407177,68010.8471207666,77328.28105740728,77328.28105740728,25751.654628407177,103079.93568581446,103079.93568581446,103079.93568581446,127869.22178420176,91534.38496295955,56465.29639791102,38965.65396116503,24789.286098387292,0.0,63754.94005955232,21070.8931836292,1534.9606604018688,0.0,0.886806965255354,2.8166223416540874,0.0014959135982669303,354437.629803318,1554906.7238635572,4.386968518908094,1554906.7238635572,4.386968518908094,0.8500000000000001,0.09558945282629074,4.027634451161993,1.2671311530238016,1.0,0.0,4.0276344511612,1.2847957569902313,1.2850926510481073,3.1348441409840495,19317.598993143158,1969.846888911418,4632.441516551485,4632.441516551485,5.558981054892498,5.012819628530151,-2.3477040221529566,7.360523650683108,3.481211141996764,3.481211141996764,0.9946317548562184,0.0,0.0,0.00023107065886238657,7.793998505579832e-05,0.00015313067380658824,0.0006167543773530642,0.09558945282638537,0.07171596029015918,0.023873492536226185,0.09558950758784732,0.07171596029008818,0.023873492536202554,0.37740822033277693,0.37740822033277693,0.12563524625161174,0.0,4.884414627572255,4.843787112933001,5.006502766100596,4.885279098121941,4.844964259678591,5.0064272956159925,24789.286098387292,21070.8931836292,0.85,1.0667541535956102,0.6628379299374432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520805361124955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.958554620704,1534.9606604018688,0.37740822033277693,0.12563524625161174,6.112874298809886,3.481211141996764
3024.0,-30.09766965727748,5.012805808042139,35.00437016757767,24.095881136041157,4.9943102517361595,-26.588485470312403,-40.1031659572385,1.4851260647710423,-0.13026709674289805,-5.015789584002501,40.00865624956021,42259.14952956969,25751.658458561462,25751.658458561462,68010.80798813116,77328.22414569807,77328.22414569807,25751.658458561462,103079.88260425953,103079.88260425953,103079.88260425953,127869.15844785103,91534.33225532144,56465.25763919296,38965.63846236497,24789.275843591506,0.0,63754.91430595648,21070.88446705278,1534.9599588756748,0.0,0.8868070379728081,2.8166202292736933,0.0014959135982669303,354437.7748746931,1554906.4942199849,4.386966075412538,1554906.4942199849,4.386966075412538,0.85,0.09558934483347936,4.027634451161993,1.2671309837838636,1.0,0.0,4.027634451164927,1.2847957474329772,1.2850926412645154,3.134844164303322,19317.587869618186,1969.8457546275422,4632.441516551485,4632.441516551485,5.558981881703645,5.012805808042139,-2.347682508311363,7.360488316353502,3.4812283714732963,3.4812283714732963,0.9946366775637989,0.0,0.0,0.00023107048442395236,7.794000972047809e-05,0.00015313047470347428,0.0006167535754385031,0.09558934483356406,0.07171585532372551,0.023873489509838544,0.09558940004946602,0.07171585532366197,0.023873489509817387,0.37740778574679024,0.37740778574679024,0.12563526954096896,0.0,4.8846322456051325,4.844076716066979,5.0065038251023,4.885522487259607,4.84525505076499,5.00652802748067,24789.275843591506,21070.88446705278,0.85,1.0667539707096283,0.6628375238145604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452080580670736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.955150570167,1534.9599588756748,0.37740778574679024,0.12563526954096896,6.112874298809886,3.4812283714732963
3025.0,-30.097676679549593,5.012792021992462,35.00436706637189,24.095875059161358,4.994316173173215,-26.588491199190695,-40.10316686527801,1.4851306928142067,-0.1299831500512596,-5.01577599814642,40.00865000595899,42259.122921484566,25751.654325961215,25751.654325961215,68010.77724744577,77328.17555292035,77328.17555292035,25751.654325961215,103079.82987888157,103079.82987888157,103079.82987888157,127869.08903967547,91534.28889410185,56465.23626266561,38965.61403492915,24789.2591607939,0.0,63754.87319572305,21070.870286674814,1534.9588208694345,0.0,0.8868071297231681,2.816618082051914,0.0014959135982669303,354437.9625887521,1554906.2249651265,4.386962992362237,1554906.2249651265,4.386962992362237,0.85,0.09558923030744362,4.027634451161993,1.2671308623487132,1.0,0.0,4.027634451163062,1.2847957261311327,1.2850926197405803,3.1348442162788706,19317.578718580004,1969.8448214813423,4632.441516551485,4632.441516551485,5.558980989603826,5.012792021992462,-2.3476587533786195,7.360450775371081,3.4812455683402965,3.4812455683402965,0.9946415909543704,0.0,0.0,0.0002310703154034252,7.79400017044562e-05,0.000153130313698969,0.0006167529269712109,0.09558923030754331,0.07171574550897511,0.023873484798568195,0.09558926619855125,0.07171574550890032,0.023873484798543298,0.37740735150533294,0.37740735150533294,0.12563529257187822,0.0,4.88485924033364,4.844379474618734,5.006502902764566,4.88579284809515,4.845616286335826,5.0065250487409685,24789.2591607939,21070.870286674814,0.85,1.0667541764008752,0.6628375338737164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520806241229163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.951749967642,1534.9588208694345,0.37740735150533294,0.12563529257187822,6.112874298809886,3.4812455683402965
3026.0,-30.09768352335728,5.012778126558746,35.0043639456741,24.095854872744553,4.994311871130546,-26.588497789832015,-40.103164106234885,1.485126137605197,-0.12972436357199513,-5.015769262014302,40.008643235800356,42259.08192024282,25751.66745204596,25751.66745204596,68010.74937228877,77328.11103631332,77328.11103631332,25751.66745204596,103079.77848835928,103079.77848835928,103079.77848835928,127869.02024056937,91534.22539804882,56465.19628197807,38965.58790674528,24789.241752210088,0.0,63754.829658955365,21070.855489378573,1534.9577946542888,0.0,0.886807188519572,2.8166154658264193,0.0014959135982669303,354438.055661068,1554905.9330025571,4.386961016650646,1554905.9330025571,4.386961016650646,0.85,0.09558912168805929,4.027634451161993,1.2671306661842392,1.0,0.0,4.027634451161353,1.2847957477814307,1.2850926411842323,3.134844163453111,19317.56531824645,1969.8434550276036,4632.441516551485,4632.441516551485,5.558983823117146,5.012778126558746,-2.347640067865268,7.360418194424014,3.4812627525620474,3.4812627525620474,0.9946465007320135,0.0,0.0,0.00023107015067850198,7.794002606083277e-05,0.0001531301246176692,0.0006167521654208537,0.09558912168816341,0.07171564023232556,0.023873481455837856,0.09558911984051294,0.07171564023224744,0.023873481455811845,0.3774069185306633,0.3774069185306633,0.12563531527653388,0.0,4.885093846400764,4.844674330760995,5.006556229224429,4.8860448984423215,4.845866538178996,5.006782344859118,24789.241752210088,21070.855489378573,0.85,1.0667544676395446,0.662837343402844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452080666225541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.948353632883,1534.9577946542888,0.3774069185306633,0.12563531527653388,6.112874298809886,3.4812627525620474
3027.0,-30.097690174416222,5.01276442490627,35.00436082666348,24.095857666712277,4.994328140463627,-26.588502149697934,-40.10316099794579,1.4851401157452238,-0.12950763648223074,-5.015748248745551,40.008637043548376,42259.040390217575,25751.64419829705,25751.64419829705,68010.68458851462,77328.056455623,77328.056455623,25751.64419829705,103079.70065392004,103079.70065392004,103079.70065392004,127868.92346397531,91534.18008850719,56465.164023101184,38965.57340600667,24789.22281005527,0.0,63754.796216061935,21070.83938854698,1534.9563585439444,0.0,0.8868073178844331,2.8166150698001426,0.0014959135982669303,354438.3459989644,1554905.665962203,4.386956669656579,1554905.665962203,4.386956669656579,0.8500000000000001,0.0955890000611313,4.027634451161993,1.2671304870536555,1.0,0.0,4.027634451164273,1.2847956827195934,1.2850925759016725,3.1348443222010918,19317.5557560305,1969.84247995294,4632.441516551485,4632.441516551485,5.558978803356221,5.01276442490627,-2.3476109090962507,7.360375334002521,3.4812798808095304,3.4812798808095304,0.9946513945170087,0.0,0.0,0.00023106999059299333,7.794005350030335e-05,0.00015312993709268996,0.0006167514101387869,0.0955890000612321,0.07171552479982143,0.023873475261410666,0.09558903091118051,0.07171552479974581,0.02387347526138549,0.37740648629185,0.37740648629185,0.12563534101066548,0.0,4.885315254283512,4.844976437136154,5.006534885724989,4.886240612263293,4.846224730898882,5.006489471295993,24789.22281005527,21070.83938854698,0.85,1.0667540110712561,0.6628370396950799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520807072581698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.944960639283,1534.9563585439444,0.37740648629185,0.12563534101066548,6.112874298809886,3.4812798808095304
3028.0,-30.097696673319273,5.0127506468443865,35.00435774039593,24.09584195064383,4.9943284544824635,-26.588507968298067,-40.10315816905347,1.4851397494612009,-0.12927988084601338,-5.015739885811868,40.00863175924006,42259.00039790558,25751.65336742605,25751.65336742605,68010.65376533163,77327.9915513673,77327.9915513673,25751.65336742605,103079.64491879335,103079.64491879335,103079.64491879335,127868.85826691255,91534.11793418557,56465.12678072363,38965.54572606883,24789.2133481192,0.0,63754.75907418803,21070.83134590132,1534.9557489040371,0.0,0.8868073795799893,2.8166130515770704,0.0014959135982669303,354438.46154870035,1554905.4380768717,4.3869545965265555,1554905.4380768717,4.3869545965265555,0.85,0.09558889530911113,4.027634451161993,1.2671303112199532,1.0,0.0,4.027634451161619,1.2847956847561546,1.285092577737722,3.1348443172319733,19317.54263885862,1969.8411423736568,4632.441516551485,4632.441516551485,5.558980782685905,5.0127506468443865,-2.3475910196411207,7.360341666485507,3.481297044355298,3.481297044355298,0.994656298387228,0.0,0.0,0.00023106983416984754,7.794007847331204e-05,0.00015312975569653552,0.000616750679541386,0.09558889530919408,0.07171542238107119,0.023873472928122894,0.09558893110263543,0.07171542238100895,0.023873472928102178,0.3774060552781399,0.3774060552781399,0.12563536467395128,0.0,4.885541061220238,4.845269617593658,5.006558000600478,4.886460004965841,4.846458208556953,5.006666363371551,24789.2133481192,21070.83134590132,0.85,1.0667541490697385,0.6628367985632417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452080747135159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.941571278958,1534.9557489040371,0.3774060552781399,0.12563536467395128,6.112874298809886,3.481297044355298
3029.0,-30.097702939247725,5.01273696440412,35.00435465407089,24.095840483810775,4.994338410658292,-26.588512612857347,-40.10315513061357,1.4851480842678355,-0.12900673879988744,-5.015723456979607,40.00862558502838,42258.96069084846,25751.64189283191,25751.64189283191,68010.60258368036,77327.94527016248,77327.94527016248,25751.64189283191,103079.5871629944,103079.5871629944,103079.5871629944,127868.78304900727,91534.07821274854,56465.09363343405,38965.538421460544,24789.195886012858,0.0,63754.7343074734,21070.816503110927,1534.9545011213422,0.0,0.8868074855476944,2.8166113784332234,0.0014959135982669303,354438.6885441567,1554905.1718145672,4.386951035738453,1554905.1718145672,4.386951035738453,0.85,0.09558877894388237,4.027634451161993,1.267130176597275,1.0,0.0,4.027634451161424,1.2847956460757715,1.2850925388546233,3.1348444116103904,19317.534255967403,1969.8402875566483,4632.441516551485,4632.441516551485,5.558978305678024,5.01273696440412,-2.3475652315473505,7.360302195951471,3.481314162014807,3.481314162014807,0.9946611891470878,0.0,0.0,0.00023106968335429847,7.79401052961816e-05,0.0001531295780581169,0.0006167499640787712,0.0955887789439819,0.07171531113363994,0.02387346781034197,0.09558880803721502,0.07171531113356526,0.023873467810317114,0.37740562490441104,0.37740562490441104,0.12563538936347285,0.0,4.885769987279673,4.84557730168126,5.006550011925128,4.886716718179741,4.846839209568884,5.006549298848142,24789.195886012858,21070.816503110927,0.85,1.0667537606804531,0.6628364332450024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520807860998863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.938184745119,1534.9545011213422,0.37740562490441104,0.12563538936347285,6.112874298809886,3.481314162014807
3030.0,-30.09770905666564,5.012723159411205,35.00435156337453,24.095820227544777,4.994334016553243,-26.588518558869005,-40.103152266796656,1.4851435187565631,-0.1287537342410019,-5.0157173378011715,40.008619285054216,42258.92241037807,25751.656599149766,25751.656599149766,68010.57900952784,77327.88113611056,77327.88113611056,25751.656599149766,103079.53773526032,103079.53773526032,103079.53773526032,127868.71890142534,91534.01476872363,56465.05604299104,38965.509695258435,24789.18116616502,0.0,63754.690861423456,21070.803991240267,1534.9536412374107,0.0,0.8868075395016041,2.8166087662235113,0.0014959135982669303,354438.7730922347,1554904.9001288053,4.3869492227482025,1554904.9001288053,4.3869492227482025,0.85,0.0955886735914429,4.027634451161993,1.267129980432801,1.0,0.0,4.027634451162271,1.284795667738158,1.2850925603328314,3.1348443587551285,19317.520866613966,1969.83892222257,4632.441516551485,4632.441516551485,5.558981480314509,5.012723159411205,-2.3475470369165534,7.360270196327759,3.481331285556734,3.481331285556734,0.9946660815876384,0.0,0.0,0.00023106953611335828,7.794013057751437e-05,0.0001531294055358439,0.0006167492692221209,0.09558867359153965,0.0717152083736385,0.023873465217901152,0.09558867165201441,0.0717152083735659,0.023873465217876987,0.37740519611800766,0.37740519611800766,0.1256354130024442,0.0,4.886006418851309,4.845875116133584,5.006601762062985,4.886963603560162,4.847077986647662,5.0068203991793325,24789.18116616502,21070.803991240267,0.85,1.0667541178633417,0.6628362845054278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520808236677967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.934802661908,1534.9536412374107,0.37740519611800766,0.1256354130024442,6.112874298809886,3.481331285556734
3031.0,-30.097714978405598,5.012709558388814,35.004348476241795,24.095822881814115,4.994351121985192,-26.588522178629564,-40.10314908865837,1.485158322209051,-0.12856133756270083,-5.015695845579062,40.00861320746008,42258.88355569735,25751.63212268696,25751.63212268696,68010.51567838431,77327.82258357933,77327.82258357933,25751.63212268696,103079.45470626629,103079.45470626629,103079.45470626629,127868.61717276151,91533.96553146871,56465.02650358626,38965.48780875828,24789.16246649523,0.0,63754.6502752535,21070.788096520944,1534.952206365776,0.0,0.8868076708885249,2.816608746062792,0.0014959135982669303,354439.07004824746,1554904.6380331924,4.38694480781008,1554904.6380331924,4.38694480781008,0.85,0.09558855278388341,4.027634451161993,1.2671297881146892,1.0,0.0,4.027634451161187,1.2847955987791102,1.2850924911747155,3.134844527012151,19317.51047548558,1969.8378626223614,4632.441516551485,4632.441516551485,5.558976196607696,5.012709558388814,-2.347517565940406,7.360227124329221,3.481348349324545,3.481348349324545,0.99467095694987,0.0,0.0,0.0002310693935822986,7.794015863363749e-05,0.00015312923494866112,0.0006167485821593066,0.09558855278398258,0.07171509366397427,0.023873459120008305,0.0955885957738454,0.07171509366389987,0.02387345911998354,0.37740476820782953,0.37740476820782953,0.12563543941980426,0.0,4.886223909094781,4.846174004987461,5.006574400749969,4.887134508016345,4.847410337892825,5.006505825859847,24789.16246649523,21070.788096520944,0.85,1.0667538036010957,0.6628360970258544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520808603453015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.931423344995,1534.952206365776,0.37740476820782953,0.12563543941980426,6.112874298809886,3.481348349324545
3032.0,-30.097720703031747,5.012695848417883,35.00434541854429,24.095812753681116,4.994349262344387,-26.58852751765225,-40.10314992684869,1.4851560769648224,-0.12820079472953694,-5.0156890280259345,40.00860789055928,42258.862270639576,25751.64519651168,25751.64519651168,68010.50746715126,77327.7891146411,77327.7891146411,25751.64519651168,103079.43431115279,103079.43431115279,103079.43431115279,127868.587346338,91533.93361993312,56465.00677593134,38965.47427111308,24789.153035185205,0.0,63754.62730629829,21070.780079907425,1534.9516352768285,0.0,0.8868077248370249,2.816604801408305,0.0014959135982669303,354439.164245779,1554904.4087424278,4.3869429950021255,1554904.4087424278,4.3869429950021255,0.85,0.09558845043365827,4.027634451161993,1.2671296430518852,1.0,0.0,4.027634451163584,1.2847956095673203,1.2850925017883816,3.134844500689395,19317.503740811517,1969.8371758767282,4632.441516551485,4632.441516551485,5.558979018839704,5.012695848417883,-2.3474988553097376,7.360194703727621,3.4813654516151424,3.4813654516151424,0.9946758433186121,0.0,0.0,0.00023106925579567293,7.79401512342193e-05,0.00015312910456145363,0.0006167480570072977,0.0955884504337408,0.07171499321009651,0.023873457223644288,0.09558843215298804,0.07171499321003459,0.023873457223623676,0.3774043412623549,0.3774043412623549,0.12563546329494737,0.0,4.886474216850672,4.8464974041635855,5.006604832473101,4.887488233296381,4.847803939281675,5.006739523900308,24789.153035185205,21070.780079907425,0.85,1.0667540591274467,0.6628360019675755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520808958496039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.928047744248,1534.9516352768285,0.3774043412623549,0.12563546329494737,6.112874298809886,3.4813654516151424
3033.0,-30.097726213633713,5.012682200892618,35.00434234509638,24.09580119363966,4.994356369901862,-26.588531767173656,-40.10314304670317,1.485161923441729,-0.12803975093032705,-5.015674222031434,40.00860131639774,42258.809878809036,25751.637703031865,25751.637703031865,68010.4475818409,77327.71356412012,77327.71356412012,25751.637703031865,103079.35126715199,103079.35126715199,103079.35126715199,127868.48483446619,91533.86317111383,56464.959485802414,38965.44853923491,24789.133567314202,0.0,63754.58210654911,21070.76353221707,1534.9503051717172,0.0,0.8868078239935241,2.816604412760887,0.0014959135982669303,354439.36881896964,1554904.125232467,4.3869396630898425,1554904.125232467,4.3869396630898425,0.85,0.09558833572076691,4.027634451161993,1.2671294600749388,1.0,0.0,4.027634451163353,1.2847955824902795,1.285092474534666,3.134844566756179,19317.48887315232,1969.8356597974152,4632.441516551485,4632.441516551485,5.558977401230545,5.012682200892618,-2.3474743215542255,7.360156522446843,3.4813824983712265,3.4813824983712265,0.9946807138203504,0.0,0.0,0.00023106912316048868,7.794021197112711e-05,0.00015312891118936158,0.0006167472781751979,0.09558833572087194,0.0717148833905562,0.02387345233031574,0.09558834681958915,0.07171488339047741,0.02387345233028951,0.37740391677486185,0.37740391677486185,0.1256354886241869,0.0,4.886700677926342,4.846795780672949,5.00661495287153,4.88763447110108,4.848017379770681,5.006683590058344,24789.133567314202,21070.76353221707,0.85,1.0667538761085316,0.6628356501213433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520809301720947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.924675894956,1534.9503051717172,0.37740391677486185,0.1256354886241869,6.112874298809886,3.4813824983712265
3034.0,-30.09773154933778,5.012668573823532,35.00433928601233,24.09578984314578,4.9943621622857215,-26.588535990828326,-40.103139938414074,1.4851666037762035,-0.12785513188771347,-5.015661364098939,40.008595587881516,42258.77390170567,25751.63524829026,25751.63524829026,68010.40914999592,77327.64417146523,77327.64417146523,25751.63524829026,103079.27941975549,103079.27941975549,103079.27941975549,127868.39904493472,91533.79827695366,56464.92800719375,38965.41141084435,24789.11962517923,0.0,63754.531036023574,21070.751681402347,1534.9493353339944,0.0,0.8868079101737019,2.816603486653872,0.0014959135982669303,354439.54647602467,1554903.8781908953,4.386936767215601,1554903.8781908953,4.386936767215601,0.85,0.09558822617194984,4.027634451161993,1.2671292496239768,1.0,0.0,4.027634451160996,1.284795560859983,1.2850924527343621,3.1348446195331494,19317.47517775945,1969.834263256,4632.441516551485,4632.441516551485,5.5589768713282055,5.012668573823532,-2.3474512163292474,7.36011979015278,3.4813995411151346,3.4813995411151346,0.9946855831757527,0.0,0.0,0.0002310689947350039,7.794023941065734e-05,0.00015312875532434657,0.0006167466504078937,0.09558822617204162,0.07171477748378566,0.023873448688255958,0.0955882642829817,0.07171477748371681,0.02387344868823304,0.37740349295131176,0.37740349295131176,0.12563551390477098,0.0,4.886916938515014,4.84708052910139,5.006625177366686,4.887806232211233,4.848243919858305,5.006690526436216,24789.11962517923,21070.751681402347,0.85,1.0667541278214032,0.6628356167787974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520809632113865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.921308142464,1534.9493353339944,0.37740349295131176,0.12563551390477098,6.112874298809886,3.4813995411151346
3035.0,-30.097736694706477,5.012655000303766,35.00433624210413,24.095783417020016,4.994370181211798,-26.588539820482968,-40.10313676027579,1.485173306988246,-0.12763464423949245,-5.0156469312611,40.00858991174196,42258.73850084091,25751.62882237189,25751.62882237189,68010.3673232128,77327.58561146032,77327.58561146032,25751.62882237189,103079.21443383221,103079.21443383221,103079.21443383221,127868.31982680802,91533.7450400523,56464.89792943265,38965.38567846627,24789.1053929758,0.0,63754.49107144207,21070.73958402943,1534.9483141765234,0.0,0.8868080041793445,2.8166022728223417,0.0014959135982669303,354439.74589350884,1554903.6334080903,4.386933608386177,1554903.6334080903,4.386933608386177,0.85,0.0955881150470452,4.027634451161993,1.2671290946705267,1.0,0.0,4.027634451161936,1.2847955297568212,1.28509242146489,3.134844695423497,19317.463942537706,1969.833117582223,4632.441516551485,4632.441516551485,5.55897548417235,5.012655000303766,-2.3474269579523313,7.360081958256098,3.481416567284114,3.481416567284114,0.9946904477954612,0.0,0.0,0.00023106887089077816,7.794026746681632e-05,0.00015312860342396183,0.000616746038608671,0.09558811504713674,0.07171467039368497,0.023873444653451776,0.09558816962935926,0.07171467039361629,0.02387344465342891,0.37740306903106347,0.37740306903106347,0.12563553915949288,0.0,4.887130559967261,4.847366080743427,5.006622415715583,4.888012287021581,4.848535672330627,5.00663881508018,24789.1053929758,21070.73958402943,0.85,1.066754140457363,0.662835477009558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520809952020644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.91794371007,1534.9483141765234,0.37740306903106347,0.12563553915949288,6.112874298809886,3.481416567284114
3036.0,-30.09774167498194,5.012641428544792,35.00433321142993,24.095782788377278,4.994374799496035,-26.588543841620957,-40.1031336170621,1.485176966134997,-0.12724899107831789,-5.015634926897455,40.008584209393646,42258.703923593785,25751.628611076947,25751.628611076947,68010.33253467073,77327.56428417482,77327.56428417482,25751.628611076947,103079.19289525176,103079.19289525176,103079.19289525176,127868.28462254169,91533.7275924584,56464.86723187712,38965.40040064586,24789.091727289924,0.0,63754.49212793579,21070.727968196436,1534.9473838627246,0.0,0.8868080859205983,2.816598603702895,0.0014959135982669303,354439.91175700567,1554903.3874950637,4.386930861671874,1554903.3874950637,4.386930861671874,0.85,0.09558800638226095,4.027634451161993,1.2671289474098013,1.0,0.0,4.027634451162627,1.2847955128861708,1.285092404436324,3.1348447365871444,19317.46026036272,1969.8327421048698,4632.441516551485,4632.441516551485,5.558975438560347,5.012641428544792,-2.3474044882432588,7.360045916788051,3.4814335868953576,3.4814335868953576,0.9946953105415307,0.0,0.0,0.00023106875102025178,7.794029521467477e-05,0.00015312845580557703,0.0006167454440557787,0.09558800638235185,0.07171456527124118,0.023873441111110668,0.09558799598499307,0.07171456527117298,0.023873441111087964,0.37740264527201717,0.37740264527201717,0.12563556361251516,0.0,4.887377108506428,4.847692207503371,5.006629592632635,4.888385935819144,4.849019493536787,5.006681128202786,24789.091727289924,21070.727968196436,0.85,1.0667535771157077,0.6628349236755502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520810260515713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.914582912874,1534.9473838627246,0.37740264527201717,0.12563556361251516,6.112874298809886,3.4814335868953576
3037.0,-30.097746507403322,5.01262776920891,35.00433016100334,24.09576749140399,4.9943720671988245,-26.588548464743315,-40.1031305786222,1.485174024538757,-0.12695259832315742,-5.015627218291266,40.008577572713065,42258.67034537573,25751.63912030579,25751.63912030579,68010.30946568152,77327.51355775674,77327.51355775674,25751.63912030579,103079.15267806253,103079.15267806253,103079.15267806253,127868.2267360695,91533.67771028046,56464.83449789923,38965.38134709025,24789.074058006965,0.0,63754.45540509722,21070.71294930592,1534.9463185495376,0.0,0.8868081491825284,2.8165956066479683,0.0014959135982669303,354440.0182663387,1554903.1012891198,4.386928735910151,1554903.1012891198,4.386928735910151,0.8499999999999999,0.0955878997560615,4.027634451161993,1.2671288133366034,1.0,0.0,4.027634451161748,1.284795526887701,1.285092418291645,3.134844702424025,19317.4497331285,1969.8316686257283,4632.441516551485,4632.441516551485,5.5589777071758935,5.01262776920891,-2.3473852171727194,7.36001298638163,3.48145058441524,3.48145058441524,0.9947001669757828,0.0,0.0,0.0002310686347084887,7.794032203761339e-05,0.0001531283126708753,0.0006167448675615229,0.09558789975616426,0.07171446181598005,0.023873437940184206,0.09558783474998123,0.07171446181590295,0.023873437940158542,0.37740222429385745,0.37740222429385745,0.1256355880252764,0.0,4.887633714783874,4.848017615482718,5.006679223494757,4.888674619968128,4.8493338766423335,5.006892406006386,24789.074058006965,21070.71294930592,0.85,1.0667538297291148,0.6628347787909598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520810559112485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.911225251533,1534.9463185495376,0.37740222429385745,0.1256355880252764,6.112874298809886,3.48145058441524
