time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3038.0,-30.097751116088244,5.012614269364462,35.00432711277481,24.095765326079004,4.99438629946832,-26.588551189908117,-40.10312726078553,1.4851863732881332,-0.126791009017154,-5.0156078782748414,40.00857153588468,42258.63657324011,25751.619981333693,25751.619981333693,68010.2565545738,77327.44710393964,77327.44710393964,25751.619981333693,103079.06708527333,103079.06708527333,103079.06708527333,127868.1229592876,91533.61887853625,56464.80834783636,38965.34503411098,24789.055874014277,0.0,63754.40090812526,21070.697492912135,1534.9449586059156,0.0,0.8868082694680766,2.816595740281712,0.0014959135982669303,354440.28548625554,1554902.8409517538,4.38692469401041,1554902.8409517538,4.38692469401041,0.85,0.09558778333299188,4.027634451161993,1.267128613875248,1.0,0.0,4.027634451163522,1.2847954693469712,1.2850923605950935,3.1348448428208866,19317.437317159973,1969.8304025492878,4632.441516551485,4632.441516551485,5.558973575667266,5.012614269364462,-2.347357416963648,7.359971686328111,3.4814675328964904,3.4814675328964904,0.9947050093989972,0.0,0.0,0.00023106852378190006,7.794035132703885e-05,0.0001531281724548612,0.0006167443028226739,0.0955877833330902,0.07171435076122379,0.02387343257186641,0.09558776756090807,0.07171435076115003,0.023873432571841855,0.3774018057142187,0.3774018057142187,0.1256356149861528,0.0,4.88786303406323,4.848327338832746,5.0066666897683945,4.88881686925771,4.849602928109334,5.006653332493386,24789.055874014277,21070.697492912135,0.85,1.0667539116645695,0.662834815656693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520810848844545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.90787038619,1534.9449586059156,0.3774018057142187,0.1256356149861528,6.112874298809886,3.4814675328964904
3039.0,-30.097755520334374,5.012600717243354,35.004324094657186,24.095754569303267,4.994388206580115,-26.588554963694566,-40.103124047722645,1.4851876499402736,-0.1265271122263698,-5.0155984488939485,40.00856631647275,42258.60431378601,25751.626254532905,25751.626254532905,68010.23056831892,77327.39587469403,77327.39587469403,25751.626254532905,103079.02212922694,103079.02212922694,103079.02212922694,127868.06780678006,91533.57019877183,56464.778637863456,38965.32395656486,24789.045677553124,0.0,63754.36963411799,21070.688825920155,1534.9442804076884,0.0,0.8868083363557068,2.8165933714543367,0.0014959135982669303,354440.41577153734,1554902.615865382,4.386922446416579,1554902.615865382,4.386922446416579,0.85,0.09558768052244643,4.027634451161993,1.267128458372317,1.0,0.0,4.027634451162137,1.284795463593453,1.2850923547040427,3.1348448568592193,19317.427043685493,1969.8293549464388,4632.441516551485,4632.441516551485,5.558974929855805,5.012600717243354,-2.3473368787675635,7.3599375960109175,3.48148450672543,3.48148450672543,0.9947098590644086,0.0,0.0,0.0002310684177759973,7.794037969154465e-05,0.00015312803808445265,0.0006167437616277872,0.09558768052252892,0.07171425021773871,0.023873430304790215,0.0955876521445702,0.07171425021767681,0.02387343030476961,0.3774013883188013,0.3774013883188013,0.12563564024729018,0.0,4.888101145136204,4.848638175815836,5.006686031293441,4.889071336667598,4.849899417363019,5.006781328641694,24789.045677553124,21070.688825920155,0.85,1.0667540273494198,0.6628346348070773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520811125162303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.904519841955,1534.9442804076884,0.3774013883188013,0.12563564024729018,6.112874298809886,3.48148450672543
3040.0,-30.097759748929555,5.012587222225869,35.00432107633273,24.095748213026695,4.9943958015152194,-26.588558010508123,-40.10311699295414,1.4851940630937812,-0.12630205133473282,-5.015583908627586,40.0085602742114,42258.55668437442,25751.619402098335,25751.619402098335,68010.17608647275,77327.33924149268,77327.33924149268,25751.619402098335,103078.95864359102,103078.95864359102,103078.95864359102,127867.98754474398,91533.51834705993,56464.735789941675,38965.313952353616,24789.028901152968,0.0,63754.34285350658,21070.67456598002,1534.9431096269557,0.0,0.8868084322334802,2.8165921100672597,0.0014959135982669303,354440.6166737402,1554902.3552937806,4.386919224680889,1554902.3552937806,4.386919224680889,0.85,0.0955875696030349,4.027634451161993,1.2671282666036858,1.0,0.0,4.027634451162931,1.2847954338016783,1.2850923247746129,3.1348449295498515,19317.416100796894,1969.8282390823467,4632.441516551485,4632.441516551485,5.55897345062837,5.012587222225869,-2.347312613352382,7.359899835578251,3.4815014422845034,3.4815014422845034,0.9947146977955724,0.0,0.0,0.00023106831599788686,7.794044197016689e-05,0.00015312787402771996,0.0006167431008672387,0.09558756960313194,0.07171414356798098,0.02387342603515096,0.09558754676139047,0.07171414356790817,0.023873426035126728,0.37740097214480356,0.37740097214480356,0.12563566607404578,0.0,4.88833179769847,4.848944686155676,5.006688500663358,4.889281857292872,4.850198317504407,5.006726028401545,24789.028901152968,21070.67456598002,0.85,1.0667536208905037,0.6628341661598687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520811389222763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.90117323969,1534.9431096269557,0.37740097214480356,0.12563566607404578,6.112874298809886,3.4815014422845034
3041.0,-30.097763842306247,5.012573646643052,35.00431805338775,24.095732741430425,4.994394255944239,-26.58856184972165,-40.103113814815856,1.485192263359581,-0.1260419964497146,-5.015575890541647,40.00855410297951,42258.525796568574,25751.62906993808,25751.62906993808,68010.15486650665,77327.28289769166,77327.28289769166,25751.62906993808,103078.91196762974,103078.91196762974,103078.91196762974,127867.92552349434,91533.46302958904,56464.7059284656,38965.28566791493,24789.0135558646,0.0,63754.29922377953,21070.66152248491,1534.9421680469188,0.0,0.8868084953849673,2.8165896269758406,0.0014959135982669303,354440.7274593097,1554902.0891603804,4.386917102631456,1554902.0891603804,4.386917102631456,0.85,0.09558746548553461,4.027634451161993,1.2671281138481572,1.0,0.0,4.027634451162558,1.2847954424246268,1.285092333272965,3.1348449085102326,19317.40442648761,1969.8270486341014,4632.441516551485,4632.441516551485,5.55897553761419,5.012573646643052,-2.3472931617293797,7.3598668083724315,3.4815183724829675,3.4815183724829675,0.9947195349951335,0.0,0.0,0.00023106821747438945,7.794047002639324e-05,0.0001531277474479962,0.0006167425910503824,0.0955874654856306,0.0717140421446589,0.023873423340971693,0.09558741066272794,0.07171404214458689,0.023873423340947723,0.3774005568926832,0.3774005568926832,0.1256356913426129,0.0,4.888569203077338,4.849246902991581,5.0067309295744735,4.889533894091926,4.850470986344192,5.0069158927676085,24789.0135558646,21070.66152248491,0.85,1.0667540180747488,0.6628341352830162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452081164275192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.897830009488,1534.9421680469188,0.3774005568926832,0.1256356913426129,6.112874298809886,3.4815183724829675
3042.0,-30.09776773729571,5.012560200128823,35.00431503133626,24.095725581888132,4.994406506465912,-26.588564130647356,-40.103110392205394,1.48520289981753,-0.12592634500003896,-5.0155580175340155,40.00854808311476,42258.494812497214,25751.613581707355,25751.613581707355,68010.10839420457,77327.20440146296,77327.20440146296,25751.613581707355,103078.81798317032,103078.81798317032,103078.81798317032,127867.81373383908,91533.39106505364,56464.681476087906,38965.232876628594,24788.995750668768,0.0,63754.22862729736,21070.646388068453,1534.9408605031786,0.0,0.8868086081427846,2.816590193337169,0.0014959135982669303,354440.97441003064,1554901.8295546954,4.38691331368457,1554901.8295546954,4.38691331368457,0.85,0.09558735155121086,4.027634451161993,1.2671279418608172,1.0,0.0,4.027634451162735,1.284795392858855,1.2850922835752854,3.1348450294485612,19317.389238948665,1969.8254999361316,4632.441516551485,4632.441516551485,5.558972194187043,5.012560200128823,-2.347266490662958,7.359826690791781,3.4815352558858605,3.4815352558858605,0.9947243588245316,0.0,0.0,0.0002310681237259107,7.794050024080145e-05,0.00015312762348510924,0.0006167420917731883,0.09558735155130851,0.07171393310649302,0.02387341844481549,0.0955873606110841,0.07171393310641976,0.023873418444791104,0.3774001423219324,0.3774001423219324,0.12563571859048764,0.0,4.888774941892052,4.849523429024828,5.006723728070085,4.889631672533994,4.850663445558155,5.006728909968444,24788.995750668768,21070.646388068453,0.85,1.0667544703863767,0.6628343832616553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520811888173948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.894489347209,1534.9408605031786,0.3774001423219324,0.12563571859048764,6.112874298809886,3.4815352558858605
3043.0,-30.09777144478801,5.012546658101493,35.00431202159529,24.095710145216458,4.994404758377056,-26.588567642784916,-40.10310337236149,1.4852009563738864,-0.12566579517624632,-5.015550710606041,40.008542397582225,42258.44969831034,25751.625043279673,25751.625043279673,68010.07474159001,77327.14898150304,77327.14898150304,25751.625043279673,103078.7740247827,103078.7740247827,103078.7740247827,127867.75745103578,91533.33643359586,56464.63715040281,38965.22142577006,24788.983426253082,0.0,63754.20485202315,21070.63591231512,1534.9401075254823,0.0,0.8868086659162697,2.8165876207081006,0.0014959135982669303,354441.07536963833,1554901.5843670638,4.386911372350096,1554901.5843670638,4.386911372350096,0.85,0.09558724996944727,4.027634451161993,1.267127750092186,1.0,0.0,4.027634451161095,1.2847954021349235,1.285092292738842,3.1348450068153566,19317.377709416956,1969.8243242510905,4632.441516551485,4632.441516551485,5.558974668383915,5.012546658101493,-2.347247583253561,7.359794241355054,3.4815521555984734,3.4815521555984734,0.9947291873138495,0.0,0.0,0.00023106803449033487,7.794056221120195e-05,0.00015312747227913293,0.0006167414827707888,0.09558724996953558,0.07171383349671585,0.023873416472819722,0.09558723263926544,0.0717138334966496,0.02387341647279767,0.3773997269391798,0.3773997269391798,0.12563574443918255,0.0,4.888994192767598,4.8498023256698275,5.006763531301317,4.889884915429775,4.850931778555548,5.006936639403534,24788.983426253082,21070.63591231512,0.85,1.0667543403520594,0.6628339228195915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520812121701494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.891152522843,1534.9401075254823,0.3773997269391798,0.12563574443918255,6.112874298809886,3.4815521555984734
3044.0,-30.097774968169997,5.0125332498047035,35.004309012246054,24.095708259288244,4.99441729510095,-26.588569560589704,-40.10309994975103,1.4852118875206175,-0.12546950686339642,-5.0155326344117706,40.00853638950983,42258.42008588722,25751.60899561475,25751.60899561475,68010.02908150197,77327.09040817726,77327.09040817726,25751.60899561475,103078.69940379201,103078.69940379201,103078.69940379201,127867.66497101283,91533.28435784271,56464.61403555256,38965.18924698906,24788.96556722082,0.0,63754.154814209876,21070.620732137697,1534.9387942149006,0.0,0.8868087796653251,2.8165871505435907,0.0014959135982669303,354441.3251279751,1554901.3252699848,4.3869075500961126,1554901.3252699848,4.3869075500961126,0.85,0.09558713569917773,4.027634451161993,1.2671275737090038,1.0,0.0,4.027634451162988,1.2847953511720749,1.2850922416552553,3.1348451311625,19317.366719246245,1969.8232035655649,4632.441516551485,4632.441516551485,5.55897120419233,5.0125332498047035,-2.3472207886317036,7.359754038436407,3.48156900408711,3.48156900408711,0.9947340011677458,0.0,0.0,0.00023106794968613464,7.794059242564312e-05,0.0001531273572604915,0.0006167410195177461,0.09558713569927518,0.07171372410595667,0.02387341159331851,0.09558714715852555,0.07171372410588356,0.023873411593294168,0.3773993112349935,0.3773993112349935,0.12563577201535323,0.0,4.8892011474889046,4.850081919897036,5.006751978700436,4.8900631275483875,4.851234595042058,5.006740142602439,24788.96556722082,21070.620732137697,0.85,1.06675446141031,0.662833978570263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452081234398749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.887819324838,1534.9387942149006,0.3773993112349935,0.12563577201535323,6.112874298809886,3.48156900408711
3045.0,-30.097778385555802,5.012519738761537,35.00430601443188,24.095698131155245,4.99441505728677,-26.58857286056698,-40.10309666683895,1.4852095322978942,-0.1251109042485723,-5.015525685148179,40.00853070679504,42258.3917669142,25751.62132518001,25751.62132518001,68010.01309209422,77327.05855670077,77327.05855670077,25751.62132518001,103078.67988188077,103078.67988188077,103078.67988188077,127867.63318715061,91533.25297950457,56464.58618971803,38965.185321985045,24788.95330526984,0.0,63754.138627254884,21070.61030947936,1534.9380550827677,0.0,0.8868088356082903,2.8165832469225736,0.0014959135982669303,354441.42114581814,1554901.0802039295,4.386905670272209,1554901.0802039295,4.386905670272209,0.85,0.09558703445798716,4.027634451161993,1.2671274302946403,1.0,0.0,4.027634451162323,1.284795362360104,1.285092252740186,3.1348451038641922,19317.36009709924,1969.8225282944984,4632.441516551485,4632.441516551485,5.558973865761876,5.012519738761537,-2.347202169688746,7.3597219084502825,3.481585870347748,3.481585870347748,0.9947388200993565,0.0,0.0,0.00023106786743318095,7.794062140685192e-05,0.00015312724602632903,0.0006167405715072012,0.09558703445807533,0.07171362473218759,0.023873409725887734,0.0955869746815957,0.07171362473212145,0.023873409725865713,0.37739889550191136,0.37739889550191136,0.12563579788445284,0.0,4.889441265954304,4.850388880483706,5.006791018891192,4.890414780899619,4.851629911390148,5.0069603946830625,24788.95330526984,21070.61030947936,0.85,1.0667544814576155,0.6628337026711666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520812555234996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.884489691594,1534.9380550827677,0.37739889550191136,0.12563579788445284,6.112874298809886,3.481585870347748
3046.0,-30.097781554183175,5.01250630143951,35.00430300238459,24.095686396490805,4.994423007010642,-26.58857491775972,-40.103089437447466,1.485216370587089,-0.12498297333974051,-5.015510496056024,40.00852429659535,42258.348077989336,25751.6124786432,25751.6124786432,68009.96055663253,77326.97889638312,77326.97889638312,25751.6124786432,103078.59137502633,103078.59137502633,103078.59137502633,127867.52541989881,91533.17781656457,56464.54699817023,38965.14535377148,24788.93404487248,0.0,63754.07939864395,21070.593938141606,1534.9367244718198,0.0,0.8868089361200275,2.8165833384385044,0.0014959135982669303,354441.6310132869,1554900.8037652501,4.386902292826211,1554900.8037652501,4.386902292826211,0.85,0.09558692232221669,4.027634451161993,1.2671272313827648,1.0,0.0,4.027634451161966,1.2847953305267856,1.2850922208015207,3.134845181536114,19317.344234562614,1969.8209107659206,4632.441516551485,4632.441516551485,5.558971956069809,5.01250630143951,-2.34717753806967,7.35968383950918,3.4816026832660674,3.4816026832660674,0.994743623790305,0.0,0.0,0.00023106779116761124,7.794068522720766e-05,0.00015312710594040358,0.0006167400072923018,0.09558692232231933,0.07171351702962153,0.023873405292697804,0.09558690575861961,0.07171351702954452,0.02387340529267217,0.37739848159233447,0.37739848159233447,0.12563582544948992,0.0,4.889652780932863,4.850667086359579,5.006801909949786,4.890527522716297,4.8518087307840005,5.006874358290929,24788.93404487248,21070.593938141606,0.85,1.0667546484575088,0.6628336331821956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520812760127413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.881162064357,1534.9367244718198,0.37739848159233447,0.12563582544948992,6.112874298809886,3.4816026832660674
3047.0,-30.097784569782,5.012492942652342,35.004300020916006,24.095679551269882,4.99443339941512,-26.588576592974498,-40.10308213820679,1.485225422607617,-0.12483218686350028,-5.015495004197083,40.00851916317313,42258.30481276154,25751.603054460204,25751.603054460204,68009.90786722174,77326.9090572559,77326.9090572559,25751.603054460204,103078.51211171612,103078.51211171612,103078.51211171612,127867.43416305458,91533.1134017587,56464.50915726434,38965.11582721595,24788.922051338464,0.0,63754.037878554416,21070.583743637693,1534.9358031289992,0.0,0.8868090335495323,2.8165831647946127,0.0014959135982669303,354441.8450641807,1554900.582387391,4.386899018951435,1554900.582387391,4.386899018951435,0.85,0.09558681416052581,4.027634451161993,1.2671270385151732,1.0,0.0,4.027634451160726,1.2847952883296108,1.2850921785013367,3.134845284495404,19317.330640333632,1969.819524540351,4632.441516551485,4632.441516551485,5.5589699216819035,5.012492942652342,-2.3471526637859546,7.3596456064382965,3.481619495905192,3.481619495905192,0.9947484274014834,0.0,0.0,0.00023106771858530265,7.794074966423443e-05,0.00015312696892106823,0.0006167394554285062,0.09558681416060964,0.07171341235105716,0.02387340180955248,0.09558685299145639,0.07171341235099427,0.023873401809531538,0.37739806760174976,0.37739806760174976,0.12563585268958974,0.0,4.88984893681851,4.850932900187047,5.0067885242285115,4.8906628173335776,4.852025550658027,5.006764441187897,24788.922051338464,21070.583743637693,0.85,1.066754516737816,0.6628333862281747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45208129501053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.877839306671,1534.9358031289992,0.37739806760174976,0.12563585268958974,6.112874298809886,3.481619495905192
3048.0,-30.097787402191173,5.012479522746895,35.004297049783254,24.095674277655803,4.994433858238326,-26.588579096703533,-40.10307878544552,1.4852255527506455,-0.12444927036528952,-5.015486097708735,40.00851350128762,42258.278516602804,25751.610388653662,25751.610388653662,68009.88890525646,77326.88580631748,77326.88580631748,25751.610388653662,103078.49619497114,103078.49619497114,103078.49619497114,127867.40531547456,91533.09147961263,56464.48418989771,38965.11921079436,24788.90912050342,0.0,63754.02833129778,21070.572752427906,1534.934981802826,0.0,0.8868090993778053,2.8165791700560283,0.0014959135982669303,354441.96812510636,1554900.3382196815,4.386896806957275,1554900.3382196815,4.386896806957275,0.85,0.09558671098150834,4.027634451161993,1.2671269016945739,1.0,0.0,4.027634451163581,1.284795287861555,1.2850921779455797,3.13484528563744,19317.32601384024,1969.819052769319,4632.441516551485,4632.441516551485,5.558971504906091,5.012479522746895,-2.347132637665716,7.359612160412611,3.481636309840128,3.481636309840128,0.9947532313828937,0.0,0.0,0.00023106765041219665,7.794077926212014e-05,0.0001531268711500765,0.0006167390616426916,0.09558671098159727,0.07171331162678146,0.02387339935481581,0.09558667336945864,0.07171331162671474,0.023873399354793597,0.37739765298004513,0.37739765298004513,0.12563587820420913,0.0,4.89008316331018,4.8512378762810044,5.0068099298235325,4.8910368273434415,4.852474682703701,5.006912489105787,24788.90912050342,21070.572752427906,0.85,1.0667543790620273,0.6628330730257181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520813130908226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.874519509036,1534.934981802826,0.37739765298004513,0.12563587820420913,6.112874298809886,3.481636309840128
3049.0,-30.09779007381937,5.01246619063992,35.00429407799329,24.095662298519187,4.99444345257846,-26.588580542070712,-40.10307145128024,1.4852339208297818,-0.12436201088979715,-5.015470205876798,40.008507539878664,42258.23658554126,25751.599852837026,25751.599852837026,68009.83643837829,77326.79839698745,77326.79839698745,25751.599852837026,103078.39824982447,103078.39824982447,103078.39824982447,127867.29037217682,91533.00903282186,56464.44722137557,38965.06867938477,24788.892122352354,0.0,63753.96080173712,21070.5583039995,1534.933763235363,0.0,0.8868092018407759,2.816579878398721,0.0014959135982669303,354442.18770258897,1554900.0811351135,4.386893363946348,1554900.0811351135,4.386893363946348,0.85,0.09558659961515134,4.027634451161993,1.2671266780560835,1.0,0.0,4.02763445116414,1.2847952488468928,1.2850921388392813,3.1348453808315417,19317.308614105237,1969.8172784901305,4632.441516551485,4632.441516551485,5.558969230551068,5.01246619063992,-2.3471075030198048,7.3595736936597245,3.481653083073072,3.481653083073072,0.9947580237351634,0.0,0.0,0.00023106758610893363,7.794084400753025e-05,0.0001531267421014034,0.00061673854188181,0.09558659961524768,0.07171320475438957,0.023873394860858113,0.09558663256758856,0.07171320475431729,0.023873394860834053,0.3773972404064979,0.3773972404064979,0.12563590444019354,0.0,4.89028216596239,4.851505674138025,5.006801987171514,4.891108194986998,4.852607019867321,5.0068004369987875,24788.892122352354,21070.5583039995,0.85,1.0667546860323887,0.6628331174114258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452081330072786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.87120328078,1534.933763235363,0.3773972404064979,0.12563590444019354,6.112874298809886,3.481653083073072
3050.0,-30.09779256365777,5.012452816585591,35.00429111709679,24.095656780432932,4.994445191584694,-26.588582609411628,-40.10306422188876,1.485235237338525,-0.12400977555591908,-5.015460413024114,40.00850191359454,42258.195811043486,25751.604886519497,25751.604886519497,68009.80069756298,77326.76911716918,77326.76911716918,25751.604886519497,103078.37400368869,103078.37400368869,103078.37400368869,127867.2530433196,91532.98146180993,56464.40815568423,38965.081451250786,24788.879039630898,0.0,63753.960490881684,21070.547183686263,1534.9329122206523,0.0,0.8868092720509977,2.816576390586923,0.0014959135982669303,354442.32301051245,1554899.8385027652,4.386891004708397,1554899.8385027652,4.386891004708397,0.85,0.09558649580504247,4.027634451161993,1.267126522003673,1.0,0.0,4.027634451161308,1.2847952428117684,1.2850921327257634,3.134845395556987,19317.30279546394,1969.8166851538438,4632.441516551485,4632.441516551485,5.558970317166506,5.012452816585591,-2.3470868515845926,7.359539668170184,3.48166986042538,3.48166986042538,0.9947628172643943,0.0,0.0,0.00023106752618117518,7.794090782805527e-05,0.0001531266183531199,0.0006167380434689601,0.09558649580513129,0.07171310370091642,0.02387339210421486,0.0955864687729008,0.07171310370084978,0.023873392104192682,0.3773968274193143,0.3773968274193143,0.12563592948708008,0.0,4.8905121718212285,4.851805811003203,5.0068210341405575,4.8914506374682105,4.853024942203433,5.006915844449338,24788.879039630898,21070.547183686263,0.85,1.0667541306283237,0.6628324810830757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520813460907729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.867890179088,1534.9329122206523,0.3773968274193143,0.12563592948708008,6.112874298809886,3.48166986042538
3051.0,-30.09779490860643,5.012439497432588,35.00428815401254,24.095650389231764,4.994452589902012,-26.5885839803391,-40.10306069450451,1.4852416616346196,-0.12378640965812338,-5.015446092122469,40.00849592807783,42258.17091552302,25751.59829836038,25751.59829836038,68009.7692138834,77326.71327845615,77326.71327845615,25751.59829836038,103078.31157681653,103078.31157681653,103078.31157681653,127867.17388771474,91532.92956470941,56464.38720177595,38965.04706992607,24788.862310898214,0.0,63753.90938082428,21070.532964263482,1534.9317473790315,0.0,0.8868093666062802,2.8165751259315877,0.0014959135982669303,354442.52088259783,1554899.580378616,4.3868878274163,1554899.580378616,4.3868878274163,0.85,0.09558638625297106,4.027634451161993,1.2671263714460657,1.0,0.0,4.027634451162089,1.2847952128742541,1.285092102708813,3.134845468603242,19317.291842996437,1969.8155683129753,4632.441516551485,4632.441516551485,5.558968894987922,5.012439497432588,-2.347062897907479,7.359502395340067,3.4816866029033906,3.4816866029033906,0.9947676008295402,0.0,0.0,0.00023106746974077173,7.794093896755584e-05,0.0001531265307732159,0.0006167376907291214,0.09558638625306712,0.07171299832842556,0.02387338792464156,0.09558636350660685,0.07171299832835348,0.02387338792461757,0.3773964162416533,0.3773964162416533,0.12563595521476353,0.0,4.890736266290162,4.852103393774485,5.006824078748082,4.891659682464365,4.853320899642142,5.0068634902821145,24788.862310898214,21070.532964263482,0.85,1.0667544919894618,0.6628326219667607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520813610188226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.8645806302,1534.9317473790315,0.3773964162416533,0.12563595521476353,6.112874298809886,3.4816866029033906
3052.0,-30.097797059508835,5.012426182570811,35.004285202610255,24.095639143511676,4.994457370665992,-26.58858543839005,-40.10305336033923,1.4852457495472013,-0.12359397870875455,-5.015434140747049,40.00849034217199,42258.13122320817,25751.597783413243,25751.597783413243,68009.7290066214,77326.64841530222,77326.64841530222,25751.597783413243,103078.24619871547,103078.24619871547,103078.24619871547,127867.0948546306,91532.86750504075,56464.35031294647,38965.01910232697,24788.848655915135,0.0,63753.86775824211,21070.521357527865,1534.9308105539249,0.0,0.886809447655472,2.8165739913370795,0.0014959135982669303,354442.6860149749,1554899.3394876309,4.386885103962726,1554899.3394876309,4.386885103962726,0.85,0.09558628088514241,4.027634451161993,1.267126217042096,1.0,0.0,4.027634451162365,1.2847951938571371,1.2850920836207844,3.134845515004196,19317.2787458003,1969.8142327706507,4632.441516551485,4632.441516551485,5.558968783826854,5.012426182570811,-2.3470406880494465,7.359466870620258,3.4817033396532104,3.4817033396532104,0.9947723827580601,0.0,0.0,0.0002310674179708634,7.794100371308921e-05,0.0001531264142577742,0.0006167372214475144,0.09558628088523159,0.07171289622492907,0.023873384660302515,0.09558627539795914,0.07171289622486217,0.02387338466028024,0.3773960065567533,0.3773960065567533,0.1256359805289726,0.0,4.890952537222802,4.852388278174828,5.006833954777335,4.8918401620383065,4.853550494642434,5.006896186027518,24788.848655915135,21070.521357527865,0.85,1.0667545577707966,0.6628324321193052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520813750781736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.861273900937,1534.9308105539249,0.3773960065567533,0.1256359805289726,6.112874298809886,3.4817033396532104
3053.0,-30.097799005138196,5.012412933680214,35.00428226438508,24.09563250783833,4.994466250873778,-26.58858630169224,-40.10304972818119,1.485253547427838,-0.12340922696580492,-5.015419272752622,40.00848482317885,42258.10773031744,25751.589866871655,25751.589866871655,68009.6975971891,77326.58559759072,77326.58559759072,25751.589866871655,103078.17546446237,103078.17546446237,103078.17546446237,127867.00980759092,91532.8090676453,56464.33120037213,38964.9754080813,24788.83434312854,0.0,63753.80975120984,21070.509191659257,1534.9297700890766,0.0,0.8868095433057184,2.816573298281535,0.0014959135982669303,354442.8914464152,1554899.10148227,4.386881889877992,1554899.10148227,4.386881889877992,0.85,0.09558617267283472,4.027634451161993,1.2671260445052757,1.0,0.0,4.02763445116272,1.2847951574738923,1.285092047168963,3.1348456037777654,19317.266413055924,1969.8129751807116,4632.441516551485,4632.441516551485,5.558967074891826,5.012412933680214,-2.3470163414795393,7.359429275159753,3.4817200554989625,3.4817200554989625,0.9947771587139893,0.0,0.0,0.00023106737114166742,7.794103577756181e-05,0.0001531263353641056,0.0006167369036926568,0.09558617267292416,0.07171279200471933,0.023873380668204817,0.09558619739361107,0.07171279200465223,0.02387338066818248,0.3773955974940828,0.3773955974940828,0.12563600592887145,0.0,4.891158423293973,4.852665455240128,5.006825398498677,4.892010045786833,4.8538023759873,5.006819446842826,24788.83434312854,21070.509191659257,0.85,1.0667550357004114,0.662832666710016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520813879741028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.857970980906,1534.9297700890766,0.3773955974940828,0.12563600592887145,6.112874298809886,3.4817200554989625
3054.0,-30.097800847570966,5.012399661111097,35.00427933750322,24.095626815129094,4.994469280531823,-26.588587657203096,-40.103042394015915,1.485256090163916,-0.12309016583623134,-5.015408621362595,40.00847927712627,42258.06929737108,25751.592708294156,25751.592708294156,68009.66200566525,77326.550219085,77326.550219085,25751.592708294156,103078.14292737914,103078.14292737914,103078.14292737914,127866.96414726746,91532.77565916281,56464.294737448916,38964.978801904326,24788.821219888312,0.0,63753.80002179264,21070.498036905065,1534.92889557536,0.0,0.8868096175945714,2.816570346940797,0.0014959135982669303,354443.0386169876,1554898.862310006,4.386879393589206,1554898.862310006,4.386879393589206,0.85,0.09558606885029908,4.027634451161993,1.2671258686715738,1.0,0.0,4.027634451163195,1.2847951456700697,1.2850920353054351,3.134845632578591,19317.25936246321,1969.8122562203414,4632.441516551485,4632.441516551485,5.558967688266542,5.012399661111097,-2.346995098244497,7.3593947593555935,3.4817367690545833,3.4817367690545833,0.9947819340155952,0.0,0.0,0.00023106732679630825,7.79411005231687e-05,0.00015312622627313956,0.0006167364643141236,0.09558606885038723,0.07171269123706843,0.023873377613318793,0.09558605078173561,0.0717126912370023,0.02387337761329678,0.3773951886515405,0.3773951886515405,0.12563603028567946,0.0,4.891386414691738,4.852965362367911,5.006837071479708,4.892318455526379,4.854185203831776,5.006904018439116,24788.821219888312,21070.498036905065,0.85,1.066754640231921,0.6628321650305742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520813996392992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.85467210148,1534.92889557536,0.3773951886515405,0.12563603028567946,6.112874298809886,3.4817367690545833
3055.0,-30.097802489822996,5.012386413756168,35.00427640732832,24.09561542971062,4.9944747888369045,-26.588588584619906,-40.10303499000145,1.4852608836337549,-0.12291375334154964,-5.015395704106581,40.00847332744479,42258.03146214136,25751.589682591395,25751.589682591395,68009.62114473275,77326.48190835358,77326.48190835358,25751.589682591395,103078.07159094498,103078.07159094498,103078.07159094498,127866.87656502204,91532.71024123498,56464.2597950225,38964.944940236084,24788.804974077062,0.0,63753.74991431314,21070.484227965502,1534.9277877129111,0.0,0.8868097048763884,2.8165695357573477,0.0014959135982669303,354443.2170951619,1554898.605731365,4.386876460705134,1554898.605731365,4.386876460705134,0.85,0.09558596155311946,4.027634451161993,1.2671257027285177,1.0,0.0,4.027634451161113,1.2847951233269446,1.2850920129063599,3.1348456870948693,19317.24555653337,1969.810848407292,4632.441516551485,4632.441516551485,5.55896703511145,5.012386413756168,-2.346972215175436,7.359358628931604,3.4817534533857,3.4817534533857,0.9947867009673429,0.0,0.0,0.00023106728726909184,7.794116588545226e-05,0.0001531261213836396,0.00061673604185756,0.09558596155321442,0.07171258789000605,0.02387337366320837,0.09558596366943406,0.07171258788993481,0.023873373663184656,0.37739478154884254,0.37739478154884254,0.1256360550295524,0.0,4.8916006465044575,4.853247824412904,5.006846064040019,4.892481950765045,4.85440218426271,5.006906598154217,24788.804974077062,21070.484227965502,0.85,1.0667548377333038,0.662832092526908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520814106857713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.851375224574,1534.9277877129111,0.37739478154884254,0.1256360550295524,6.112874298809886,3.4817534533857
3056.0,-30.0978039425882,5.0123732110007,35.004273488742705,24.095614277198933,4.9944822576702474,-26.5885891454222,-40.10303128799421,1.4852674605042333,-0.12261185422164544,-5.015381858421702,40.008467804658395,42258.00989723258,25751.58433065619,25751.58433065619,68009.59422788877,77326.44696901782,77326.44696901782,25751.58433065619,103078.03129967401,103078.03129967401,103078.03129967401,127866.82209719432,91532.67891188223,56464.241840097,38964.930079761376,24788.790797520312,0.0,63753.72087728169,21070.472177892265,1534.9267802204113,0.0,0.8868097953374262,2.8165671830737855,0.0014959135982669303,354443.4084015489,1554898.367562505,4.386873420991823,1554898.367562505,4.386873420991823,0.85,0.09558585483122677,4.027634451161993,1.2671255499729885,1.0,0.0,4.027634451161786,1.2847950926313207,1.285091982158716,3.1348457619908934,19317.23894472434,1969.8101741904056,4632.441516551485,4632.441516551485,5.558965879795147,5.0123732110007,-2.346948653738654,7.3593218647393535,3.481770123202148,3.481770123202148,0.9947914637720423,0.0,0.0,0.00023106725230262045,7.794119856661197e-05,0.0001531260537360085,0.0006167357693976304,0.09558585483131574,0.0717124849778017,0.023873369853514046,0.09558583083637393,0.07171248497773494,0.023873369853491824,0.37739437497962314,0.37739437497962314,0.12563607992824707,0.0,4.8918292900072515,4.853552707004837,5.006845395498431,4.892770004200031,4.854798511258025,5.006869050726266,24788.790797520312,21070.472177892265,0.85,1.0667549013931144,0.6628320561645995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520814205320418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.84808229654,1534.9267802204113,0.37739437497962314,0.12563607992824707,6.112874298809886,3.481770123202148
3057.0,-30.097805216471052,5.012360012940194,35.00427058172653,24.095597757864766,4.9944871714071715,-26.588589800733637,-40.103020042274125,1.4852717556697215,-0.12251384949365729,-5.01536988590775,40.008462304471514,42257.95779395346,25751.58376726066,25751.58376726066,68009.54156121412,77326.36013174221,77326.36013174221,25751.58376726066,103077.94389900287,103077.94389900287,103077.94389900287,127866.72127884776,91532.5945779418,56464.192240152835,38964.89148643218,24788.777379844887,0.0,63753.66886627706,21070.460772868155,1534.9258528087828,0.0,0.8868098761835806,2.8165672924966976,0.0014959135982669303,354443.5738263218,1554898.1303682716,4.386870704362594,1554898.1303682716,4.386870704362594,0.8500000000000001,0.0955857505364426,4.027634451161993,1.2671253455663103,1.0,0.0,4.027634451161845,1.2847950726010495,1.285091962084421,3.1348458108639097,19317.221146721506,1969.8083592992007,4632.441516551485,4632.441516551485,5.558965758175582,5.012360012940194,-2.3469264746573293,7.359286487597523,3.4817867843938424,3.4817867843938424,0.9947962241125264,0.0,0.0,0.00023106722164165574,7.794129784342227e-05,0.0001531259237982335,0.0006167352460557713,0.0955857505365306,0.07171238404532328,0.023873366491207314,0.09558578551043782,0.07171238404525726,0.023873366491185335,0.37739397038567446,0.37739397038567446,0.1256361043706873,0.0,4.892030122289839,4.853817997140709,5.006852330421623,4.892856036414116,4.854901876643396,5.006902837427447,24788.777379844887,21070.460772868155,0.85,1.0667549455681324,0.6628317796516036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452081429242227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.844793109814,1534.9258528087828,0.37739397038567446,0.1256361043706873,6.112874298809886,3.4817867843938424
3058.0,-30.097806369874732,5.012346881605757,35.00426768786368,24.095596325956308,4.994496225879073,-26.588589933495836,-40.103016305342294,1.485279789500176,-0.12224957837054262,-5.015354979170076,40.00845687355771,42257.937251733296,25751.575760132426,25751.575760132426,68009.51301186573,77326.31773350049,77326.31773350049,25751.575760132426,103077.89349363292,103077.89349363292,103077.89349363292,127866.65677159169,91532.55631079742,56464.175829030224,38964.86720196355,24788.76327795877,0.0,63753.630479922314,21070.448786264955,1534.9248242852393,0.0,0.8868099717117918,2.8165655584579365,0.0014959135982669303,354443.779793484,1554897.8961614498,4.386867494380655,1554897.8961614498,4.386867494380655,0.8500000000000001,0.09558564315209431,4.027634451161993,1.2671252158889548,1.0,0.0,4.027634451161569,1.284795035074619,1.2850919245136496,3.134845902426821,19317.213070747108,1969.8075357789978,4632.441516551485,4632.441516551485,5.55896402968571,5.012346881605757,-2.3469021454451138,7.359249027050871,3.4818034249972576,3.4818034249972576,0.994800978570645,0.0,0.0,0.00023106719388049716,7.794133083294732e-05,0.00015312586304754984,0.0006167350013742249,0.09558564315218239,0.07171228075192945,0.023873362400252937,0.09558567290889104,0.07171228075186337,0.023873362400230934,0.3773935651732551,0.3773935651732551,0.12563612890895517,0.0,4.8922395468796935,4.854100649392137,5.006841497323705,4.893105400799527,4.855259545097795,5.006826512047553,24788.76327795877,21070.448786264955,0.85,1.0667551400587878,0.6628318565331182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452081436879907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.841507458275,1534.9248242852393,0.3773935651732551,0.12563612890895517,6.112874298809886,3.4818034249972576
3059.0,-30.09780728875771,5.0123337134527315,35.00426480272215,24.09559073802086,4.994498392770835,-26.588590543960407,-40.10300886640323,1.4852816479735202,-0.121914291099813,-5.015344950774075,40.00845133985836,42257.9023233043,25751.580178363092,25751.580178363092,68009.48250166739,77326.28633971937,77326.28633971937,25751.580178363092,103077.86651808246,103077.86651808246,103077.86651808246,127866.6166814494,91532.52616499439,56464.14214857928,38964.87112935012,24788.750163366953,0.0,63753.62129271707,21070.43763886191,1534.9239634031997,0.0,0.8868100427851398,2.81656232107486,0.0014959135982669303,354443.91835640045,1554897.6575220556,4.386865106142334,1554897.6575220556,4.386865106142334,0.85,0.09558554073224433,4.027634451161993,1.267125051044859,1.0,0.0,4.027634451161657,1.2847950264260048,1.2850919158346203,3.134845923529076,19317.206708716767,1969.8068870324491,4632.441516551485,4632.441516551485,5.558964983444251,5.0123337134527315,-2.3468814082418104,7.359215121694541,3.481820063732936,3.481820063732936,0.9948057324951246,0.0,0.0,0.00023106717176399352,7.794139650372214e-05,0.0001531257752602714,0.0006167346477991578,0.09558554073233201,0.07171218136010417,0.023873359372227843,0.09558551709227309,0.07171218136003839,0.023873359372205943,0.377393160696221,0.377393160696221,0.1256361524505818,0.0,4.892473990159431,4.854407974030721,5.00685672578868,4.893430659674266,4.855656304106105,5.006936709965942,24788.750163366953,21070.43763886191,0.85,1.0667548152192021,0.662831404184591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520814437952434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.838224177873,1534.9239634031997,0.377393160696221,0.1256361524505818,6.112874298809886,3.481820063732936
3060.0,-30.09780809689018,5.012320581957908,35.004261912662976,24.095584486518078,4.994504666219054,-26.58859064403037,-40.103001322690375,1.4852872133592236,-0.12167283113251415,-5.015331501967586,40.008445426337914,42257.86755945244,25751.575779378774,25751.575779378774,68009.44333883122,77326.23567367326,77326.23567367326,25751.575779378774,103077.81145305204,103077.81145305204,103077.81145305204,127866.54508510475,91532.4783648616,56464.11025064089,38964.85346024523,24788.73363205271,0.0,63753.58709229794,21070.423587244804,1534.9228274994857,0.0,0.8868101326409427,2.8165607167368845,0.0014959135982669303,354444.1041793898,1554897.4025030006,4.386862086767967,1554897.4025030006,4.386862086767967,0.85,0.09558543382472678,4.027634451161993,1.2671248730132358,1.0,0.0,4.0276344511635225,1.28479500043026,1.2850918898078767,3.1348459869576035,19317.196620881496,1969.8058583595312,4632.441516551485,4632.441516551485,5.558964033840399,5.012320581957908,-2.346858184689812,7.35917876664772,3.4818366694761163,3.4818366694761163,0.994810476993176,0.0,0.0,0.00023106715231313655,7.794146309949e-05,0.00015312568921364654,0.0006167343012348072,0.09558543382482144,0.07171207859866509,0.02387335522615636,0.09558540159413345,0.07171207859859408,0.023873355226132716,0.37739275849272136,0.37739275849272136,0.12563617676874153,0.0,4.892705848280684,4.854714404275796,5.006864287748556,4.893658670835066,4.85596564659312,5.006920110255351,24788.73363205271,21070.423587244804,0.85,1.066754773192165,0.6628312144738536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520814493044896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.834945557255,1534.9228274994857,0.37739275849272136,0.12563617676874153,6.112874298809886,3.4818366694761163
3061.0,-30.097808751348044,5.01230739701947,35.00425901700959,24.09556866567584,4.994505051082763,-26.588591194674617,-40.10299384882671,1.48528749440928,-0.12147270127297816,-5.015322333449185,40.00843948327615,42257.833727624304,25751.582192612634,25751.582192612634,68009.41592023693,77326.17004029351,77326.17004029351,25751.582192612634,103077.75223290615,103077.75223290615,103077.75223290615,127866.47057080554,91532.4131513329,56464.07683866372,38964.81812518798,24788.7183378994,0.0,63753.53646308738,21070.41058721449,1534.9218572521297,0.0,0.8868102008203387,2.8165591560156678,0.0014959135982669303,354444.2308614177,1554897.1462100167,4.386859795774071,1554897.1462100167,4.386859795774071,0.85,0.09558533193072802,4.027634451161993,1.267124686739408,1.0,0.0,4.0276344511631805,1.2847949991479835,1.2850918885050646,3.1348459900863044,19317.182858088458,1969.8044549452115,4632.441516551485,4632.441516551485,5.558965418258062,5.01230739701947,-2.3468381277977692,7.359145524817238,3.481853264330933,3.481853264330933,0.9948152183802665,0.0,0.0,0.00023106713656105855,7.794152907868207e-05,0.00015312560748237646,0.0006167339720511281,0.09558533193082125,0.07171197966834475,0.023873352262476503,0.09558529555590202,0.0717119796682748,0.023873352262453216,0.37739235825867257,0.37739235825867257,0.12563620125317873,0.0,4.89293115208028,4.85500265995563,5.006900225172217,4.893849632176227,4.856173082353223,5.00706141006799,24788.7183378994,21070.41058721449,0.85,1.0667551902726786,0.6628312101884911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520814541497213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.83166912471,1534.9218572521297,0.37739235825867257,0.12563620125317873,6.112874298809886,3.481853264330933
3062.0,-30.097809281674643,5.01229428572808,35.0042561179188,24.095562064927094,4.994513712021177,-26.588590805913093,-40.102986235264666,1.4852952362595644,-0.12129035573167357,-5.0153072097988955,40.00843359184805,42257.7998571904,25751.57335496669,25751.57335496669,68009.3732121571,77326.10815514505,77326.10815514505,25751.57335496669,103077.68151011174,103077.68151011174,103077.68151011174,127866.38278890852,91532.35498656148,56464.046688606606,38964.786997727635,24788.70127879679,0.0,63753.488276524426,21070.39608697727,1534.9206515469189,0.0,0.8868102991196887,2.816558524487999,0.0014959135982669303,354444.43982597726,1554896.8921437527,4.386856492676724,1554896.8921437527,4.386856492676724,0.85,0.09558522414441631,4.027634451161993,1.2671244735410436,1.0,0.0,4.027634451162939,1.284794962956526,1.2850918522888437,3.134846078391947,19317.170582879196,1969.8032032222213,4632.441516551485,4632.441516551485,5.558963510485258,5.01229428572808,-2.3468137196155565,7.359108005343637,3.4818698211777668,3.4818698211777668,0.9948199489079333,0.0,0.0,0.00023106712379668292,7.79415962911826e-05,0.00015312552750550032,0.0006167336499335065,0.09558522414451133,0.07171187608444121,0.02387334806007012,0.095585209635311,0.07171187608436992,0.023873348060046387,0.3773919587018809,0.3773919587018809,0.12563622759712403,0.0,4.893142578698189,4.855281483267618,5.006908924307879,4.8940168540672175,4.856425475160393,5.006972480459979,24788.70127879679,21070.39608697727,0.85,1.066755326660295,0.6628311799018963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452081458073583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.82839574384,1534.9206515469189,0.3773919587018809,0.12563622759712403,6.112874298809886,3.4818698211777668
3063.0,-30.097809589550646,5.0122811518220285,35.00425323069069,24.095551028754585,4.994516870016596,-26.588590767269274,-40.10297869155181,1.4852980477352167,-0.12107252582922001,-5.015296606763378,40.008428139192965,42257.76715244903,25751.57606872621,25751.57606872621,68009.34322117524,77326.05077962228,77326.05077962228,25751.57606872621,103077.62684834849,103077.62684834849,103077.62684834849,127866.31510070685,91532.29901364773,56464.015386474595,38964.759585747925,24788.688252358355,0.0,63753.44783810628,21070.3850145046,1534.919778809349,0.0,0.8868103728238917,2.816556898560668,0.0014959135982669303,354444.58632893575,1554896.6569994842,4.38685401603649,1554896.6569994842,4.38685401603649,0.85,0.09558512284224195,4.027634451161993,1.2671243812283501,1.0,0.0,4.027634451161608,1.2847949498192228,1.2850918391389836,3.134846110446419,19317.15877024395,1969.8019986686536,4632.441516551485,4632.441516551485,5.558964096301508,5.0122811518220285,-2.346792634959159,7.359073786781187,3.481886378266563,3.481886378266563,0.9948246795047323,0.0,0.0,0.00023106711638644833,7.794166288710815e-05,0.00015312545349934018,0.0006167333518637463,0.09558512284232853,0.07171177739296823,0.023873345449360296,0.09558510805205976,0.07171177739290328,0.02387334544933867,0.3773915593068352,0.3773915593068352,0.12563625380017795,0.0,4.893354881686832,4.855556501018327,5.006932573768211,4.89422408093418,4.856676693340944,5.007047334702918,24788.688252358355,21070.3850145046,0.85,1.066755532875277,0.6628310873438127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452081461253204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.82512482792,1534.919778809349,0.3773915593068352,0.12563625380017795,6.112874298809886,3.481886378266563
