time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3064.0,-30.097809709617046,5.012268109973167,35.00425035560472,24.09554935237395,4.9945274980523235,-26.58858981251109,-40.10296720135955,1.4853076009463348,-0.12085228095435241,-5.015280596542975,40.00842271840198,42257.71901498261,25751.565021863404,25751.565021863404,68009.28403684602,77326.0009292907,77326.0009292907,25751.565021863404,103077.5659511541,103077.5659511541,103077.5659511541,127866.23946913426,91532.25351441531,56463.97160010709,38964.75768256468,24788.673517980158,0.0,63753.431200544845,21070.372490283135,1534.918686655836,0.0,0.8868104739309691,2.816555872265921,0.0014959135982669303,354444.80754347483,1554896.4232293728,4.386850618593574,1554896.4232293728,4.386850618593574,0.85,0.09558501586873655,4.027634451161993,1.2671241389075294,1.0,0.0,4.027634451161667,1.2847949051334955,1.2850917944392173,3.1348462194777347,19317.149167995278,1969.8010195117884,4632.441516551485,4632.441516551485,5.558961711627514,5.012268109973167,-2.3467675867954227,7.35903569676859,3.481902906681118,3.481902906681118,0.9948294019088909,0.0,0.0,0.00023106711349658477,7.794176432266988e-05,0.00015312534917391487,0.0006167329316790692,0.09558501586882477,0.07171167433660697,0.023873341532217804,0.09558501610828088,0.07171167433654077,0.023873341532195773,0.37739115999619766,0.37739115999619766,0.12563628080330455,0.0,4.8935635180472445,4.855837512940184,5.006923518081521,4.894428315588641,4.856991941720139,5.006917740864935,24788.673517980158,21070.372490283135,0.85,1.066754882931929,0.6628305052641853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520814630991026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.821858350748,1534.918686655836,0.37739115999619766,0.12563628080330455,6.112874298809886,3.481902906681118
3065.0,-30.097809702804515,5.01225499947692,35.004247490408794,24.09553356645631,4.994527646354959,-26.5885897915946,-40.10296339457852,1.4853077351450452,-0.12065288687159637,-5.015272155752925,40.00841725629857,42257.70335037734,25751.573259549594,25751.573259549594,68009.27660992694,77325.93636076084,77325.93636076084,25751.573259549594,103077.50962031043,103077.50962031043,103077.50962031043,127866.17070692575,91532.18900298621,56463.955992602714,38964.703344870555,24788.66108661532,0.0,63753.364431485876,21070.361923623022,1534.9178956657213,0.0,0.8868105366651841,2.816554236262543,0.0014959135982669303,354444.9241706126,1554896.1876777036,4.386848510572131,1554896.1876777036,4.386848510572131,0.85,0.09558491694548717,4.027634451161993,1.2671240015374496,1.0,0.0,4.0276344511617665,1.2847949045053502,1.2850917938111375,3.1348462210103833,19317.135553374737,1969.7996312068585,4632.441516551485,4632.441516551485,5.558963489887674,5.01225499947692,-2.346748106139416,7.3590031056163365,3.481919440976415,3.481919440976415,0.9948341259932614,0.0,0.0,0.00023106711366055374,7.7941797929007e-05,0.00015312531573154675,0.0006167327969854352,0.09558491694557292,0.07171157753840514,0.02387333940716778,0.09558491809147375,0.0717115775383408,0.023873339407146362,0.37739076130007826,0.37739076130007826,0.12563630647814333,0.0,4.893771491494647,4.856105594618782,5.0069506748406525,4.894619268881343,4.857193940001821,5.007075353182643,24788.66108661532,21070.361923623022,0.85,1.0667558836524584,0.6628309537419099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520814638189716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.818595625766,1534.9178956657213,0.37739076130007826,0.12563630647814333,6.112874298809886,3.481919440976415
3066.0,-30.097809490293002,5.0122420481339045,35.00424463788806,24.095536430273228,4.994542697012824,-26.58858809517199,-40.10295560639349,1.4853213018918197,-0.1204474043574919,-5.015252975120215,40.00841189509836,42257.67186856098,25751.554161161854,25751.554161161854,68009.22602972283,77325.88703113009,77325.88703113009,25751.554161161854,103077.44119229194,103077.44119229194,103077.44119229194,127866.08674021054,91532.14568075546,56463.93051818635,38964.683513965676,24788.64554791859,0.0,63753.329061884266,21070.3487157308,1534.9166855192389,0.0,0.8868106536912412,2.8165537742679394,0.0014959135982669303,354445.1891912117,1554895.9564774805,4.386844578213938,1554895.9564774805,4.386844578213938,0.85,0.09558480674740008,4.027634451161993,1.2671238707611336,1.0,0.0,4.02763445116379,1.2847948410270338,1.2850917303247245,3.1348463758948473,19317.126410564837,1969.7986988997097,4632.441516551485,4632.441516551485,5.558959367139946,5.0122420481339045,-2.3467207445786826,7.358962792712587,3.4819359328266692,3.4819359328266692,0.9948388379504769,0.0,0.0,0.00023106711877547093,7.794186668329977e-05,0.00015312525209217116,0.0006167325406692937,0.09558480674748823,0.07171147211554947,0.023873334631938758,0.09558483966628054,0.07171147211548334,0.023873334631916744,0.37739036249847985,0.37739036249847985,0.12563633328120316,0.0,4.8939710529776335,4.856382099121504,5.0069188173478665,4.894805570762742,4.85752451390573,5.006827861877184,24788.64554791859,21070.3487157308,0.85,1.0667556821026152,0.6628308276661472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520814637781263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.815335438589,1534.9166855192389,0.37739036249847985,0.12563633328120316,6.112874298809886,3.4819359328266692
3067.0,-30.09780909301993,5.012229012880425,35.00424180998859,24.09552588304507,4.994542651399045,-26.588587742200254,-40.10294422097502,1.4853213005793884,-0.12015897978687917,-5.015245197197755,40.00840690720415,42257.626313057306,25751.564230417527,25751.564230417527,68009.19054347483,77325.84463655036,77325.84463655036,25751.564230417527,103077.40886696789,103077.40886696789,103077.40886696789,127866.04484345707,91532.10310708341,56463.884783590474,38964.68702610327,24788.635976489182,0.0,63753.32300259245,21070.340580015803,1534.9160748115564,0.0,0.8868107113348895,2.816550890318824,0.0014959135982669303,354445.2966595394,1554895.7413759981,4.386842641248377,1554895.7413759981,4.386842641248377,0.85,0.09558470998584162,4.027634451161993,1.2671236476721242,1.0,0.0,4.0276344511624735,1.284794841013428,1.2850917303234013,3.1348463759280447,19317.117425732253,1969.797782701764,4632.441516551485,4632.441516551485,5.558961540778974,5.012229012880425,-2.34670174715294,7.358930760033365,3.481952450837321,3.481952450837321,0.9948435573820917,0.0,0.0,0.0002310671283373957,7.794196719415924e-05,0.00015312516114323644,0.0006167321743602308,0.09558470998592006,0.07171137718117991,0.02387333280474014,0.09558470997641931,0.07171137718112107,0.02387333280472055,0.377389964302204,0.377389964302204,0.12563635742474633,0.0,4.894191160358957,4.856670211504536,5.006934374955222,4.895086217410892,4.857837422585078,5.007011396126643,24788.635976489182,21070.340580015803,0.85,1.0667552268720066,0.6628301761045295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520814625039944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.812079372476,1534.9160748115564,0.377389964302204,0.12563635742474633,6.112874298809886,3.481952450837321
3068.0,-30.097808613246265,5.012215981858649,35.00423896041737,24.095520085562043,4.994546115638239,-26.588586963896862,-40.102940309420205,1.4853244662888325,-0.11985692717576057,-5.015233366893399,40.008400620166704,42257.61221493366,25751.56372261314,25751.56372261314,68009.1759375468,77325.80706169101,77325.80706169101,25751.56372261314,103077.37078430415,103077.37078430415,103077.37078430415,127865.98822229591,91532.06674105524,56463.871894297896,38964.660940841495,24788.61743799177,0.0,63753.27837883326,21070.324822293,1534.9148602428718,0.0,0.8868107943058365,2.8165483003845098,0.0014959135982669303,354445.4601200792,1554895.4702493711,4.386839853224817,1554895.4702493711,4.386839853224817,0.85,0.09558460470415286,4.027634451161993,1.2671235498646278,1.0,0.0,4.027634451161642,1.2847948261798081,1.2850917155011907,3.1348464121214654,19317.109750973206,1969.797000094141,4632.441516551485,4632.441516551485,5.558961431159803,5.012215981858649,-2.346679822362606,7.358895804221255,3.481968921949411,3.481968921949411,0.9948482634141175,0.0,0.0,0.00023106713988501533,7.794200172552488e-05,0.00015312513815949046,0.0006167320817901037,0.09558460470425235,0.07171127581613031,0.02387332888812205,0.09558455538987727,0.07171127581605566,0.0238733288880972,0.377389567478734,0.377389567478734,0.12563638229595395,0.0,4.894423751995703,4.85697364706283,5.00695388415329,4.895376439717666,4.8582098403828695,5.007054417828044,24788.61743799177,21070.324822293,0.85,1.0667557444406897,0.6628304189132275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520814601221077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.808827014838,1534.9148602428718,0.377389567478734,0.12563638229595395,6.112874298809886,3.481968921949411
3069.0,-30.097807963464053,5.012203030686869,35.00423612129719,24.095508001651638,4.994555942351679,-26.58858539630123,-40.10292874937875,1.4853333751888658,-0.11979576861517671,-5.015217954214218,40.00839522543498,42257.56700373354,25751.554140613684,25751.554140613684,68009.12114434721,77325.71833672945,77325.71833672945,25751.554140613684,103077.27247734313,103077.27247734313,103077.27247734313,127865.87536169519,91531.98173205681,56463.830399061,38964.61259221756,24788.602884352065,0.0,63753.21547656963,21070.312451699254,1534.913786838137,0.0,0.886810892277256,2.816549295967608,0.0014959135982669303,354445.67307875224,1554895.2376031938,4.386836561149727,1554895.2376031938,4.386836561149727,0.85,0.09558449912524561,4.027634451161993,1.2671233174344527,1.0,0.0,4.0276344511618465,1.2847947844700318,1.285091673801871,3.134846513891603,19317.09181050479,1969.7951706754895,4632.441516551485,4632.441516551485,5.558959362704236,5.012203030686869,-2.346655268194625,7.3588582988814935,3.4819853726126424,3.4819853726126424,0.9948529636036121,0.0,0.0,0.00023106715552455602,7.794210377812666e-05,0.00015312505174642935,0.0006167317337498817,0.09558449912533333,0.07171117421480108,0.023873324910532248,0.09558453289184297,0.07171117421473527,0.023873324910510335,0.3773891728751895,0.3773891728751895,0.1256364079993947,0.0,4.894617614364677,4.857234156280299,5.00694728028526,4.895422185599045,4.858305440561367,5.006950174020574,24788.602884352065,21070.312451699254,0.85,1.0667559374999946,0.6628303637369302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452081457245581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.805576323202,1534.913786838137,0.3773891728751895,0.1256364079993947,6.112874298809886,3.4819853726126424
3070.0,-30.09780717143758,5.012190102402992,35.00423330720142,24.095506884064548,4.994562833345301,-26.588583994282285,-40.102920996118314,1.4853396561900023,-0.11949548178228042,-5.015205177036325,40.008390276084036,42257.53818361526,25751.551394065147,25751.551394065147,68009.08957768041,77325.68595574245,77325.68595574245,25751.551394065147,103077.23734980759,103077.23734980759,103077.23734980759,127865.82903261673,91531.95182098245,56463.80404885512,38964.608635697026,24788.591682809143,0.0,63753.20031850617,21070.30293038777,1534.912970116086,0.0,0.8868109752234068,2.816546839823664,0.0014959135982669303,354445.84962249204,1554895.02416395,4.386833773960154,1554895.02416395,4.386833773960154,0.85,0.095584397684225,4.027634451161993,1.2671231696242469,1.0,0.0,4.027634451162932,1.2847947550469845,1.2850916443965181,3.134846585682632,19317.085498012053,1969.7945269803708,4632.441516551485,4632.441516551485,5.558958769809856,5.012190102402992,-2.3466326397992288,7.358822742202221,3.4820018256455865,3.4820018256455865,0.9948576644701675,0.0,0.0,0.00023106717458776108,7.794217222435181e-05,0.00015312500236340927,0.0006167315348531287,0.0955843976843051,0.07171107581725801,0.023873321867047086,0.09558440761846129,0.07171107581719792,0.023873321867027085,0.37738877764567785,0.37738877764567785,0.12563643279743542,0.0,4.894831206620438,4.857520642715201,5.006941629633161,4.895709695254027,4.858690835910352,5.00694332447722,24788.591682809143,21070.30293038777,0.85,1.0667556959950582,0.6628300692749508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520814533497526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.802329053398,1534.912970116086,0.37738877764567785,0.12563643279743542,6.112874298809886,3.4820018256455865
3071.0,-30.097806265358205,5.012177107194232,35.0042304861852,24.0954911679961,4.994562431121357,-26.588583218936996,-40.102913312707074,1.4853393847001923,-0.11928416681831777,-5.015196685687183,40.00838444631802,42257.51023269625,25751.559425051255,25751.559425051255,68009.0696577475,77325.62390881107,77325.62390881107,25751.559425051255,103077.18333386233,103077.18333386233,103077.18333386233,127865.76014722895,91531.88924537798,56463.775569263176,38964.57075123867,24788.576813366635,0.0,63753.14756460531,21070.290291361638,1534.9120374965742,0.0,0.8868110395459471,2.816545053023537,0.0014959135982669303,354445.96694848,1554894.7727571062,4.386831612568795,1554894.7727571062,4.386831612568795,0.85,0.09558429804507197,4.027634451161993,1.2671230388479313,1.0,0.0,4.027634451163523,1.2847947562720297,1.2850916456498669,3.134846582693572,19317.072291931803,1969.7931803349568,4632.441516551485,4632.441516551485,5.558960503449899,5.012177107194232,-2.3466131894892364,7.358790296683468,3.4820182639977624,3.4820182639977624,0.9948623611422178,0.0,0.0,0.00023106719639609205,7.794224005399907e-05,0.00015312495634209298,0.0006167313494960898,0.09558429804516314,0.07171097892648527,0.023873319118677856,0.09558429583580835,0.07171097892641688,0.02387331911865509,0.3773883836650164,0.3773883836650164,0.12563645692458195,0.0,4.895044272208395,4.857794564398091,5.006971637655965,4.89591251886884,4.858906366250835,5.007107817188228,24788.576813366635,21070.290291361638,0.85,1.066756266250688,0.6628301793236782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520814486010862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.79908465488,1534.9120374965742,0.3773883836650164,0.12563645692458195,6.112874298809886,3.4820182639977624
3072.0,-30.097805128399372,5.012164119851427,35.00422764345389,24.09548530066388,4.994566081365802,-26.58858183046903,-40.10290552452204,1.4853427834355137,-0.11899072919328546,-5.015184754492622,40.00837817178662,42257.48289866526,25751.55848113654,25751.55848113654,68009.0413798018,77325.58541674288,77325.58541674288,25751.55848113654,103077.14389787942,103077.14389787942,103077.14389787942,127865.70205653596,91531.85177220477,56463.74925412735,38964.55835341935,24788.558158656542,0.0,63753.116512075896,21070.27443485806,1534.9108130589768,0.0,0.8868111229848727,2.816542588167352,0.0014959135982669303,354446.131803275,1554894.5021699267,4.386828808821436,1554894.5021699267,4.386828808821436,0.85,0.09558419348398996,4.027634451161993,1.2671228492772206,1.0,0.0,4.027634451162152,1.28479474031561,1.2850916297249206,3.134846621626583,19317.064383518657,1969.7923739012463,4632.441516551485,4632.441516551485,5.55896029968808,5.012164119851427,-2.3465912551585357,7.358755375009963,3.482034660613791,3.482034660613791,0.9948670458896546,0.0,0.0,0.00023106722376144476,7.79423088086517e-05,0.00015312491495279306,0.0006167311827951196,0.09558419348408936,0.07171087813206341,0.023873315352025963,0.09558414493015965,0.07171087813198883,0.023873315352001132,0.3773879901121645,0.3773879901121645,0.12563648267453897,0.0,4.895269720018575,4.858085208926184,5.007000980392718,4.896194025299337,4.859270429580931,5.007141040098361,24788.558158656542,21070.27443485806,0.85,1.0667563422867297,0.6628300734233281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520814431686053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.79584256762,1534.9108130589768,0.3773879901121645,0.12563648267453897,6.112874298809886,3.482034660613791
3073.0,-30.097803833920555,5.01215121630659,35.004224813451756,24.095478385593765,4.99457624222846,-26.588579649142293,-40.10289763156322,1.4853520574502068,-0.11885486031479786,-5.015169220606552,40.00837285709041,42257.45575807152,25751.548425380406,25751.548425380406,68009.00418345192,77325.51637121041,77325.51637121041,25751.548425380406,103077.06479659081,103077.06479659081,103077.06479659081,127865.60863776034,91531.78631768697,56463.725704548095,38964.51179237653,24788.543841169518,0.0,63753.05563354604,21070.26226499409,1534.9097515312803,0.0,0.8868112212831163,2.816542615642132,0.0014959135982669303,354446.34643699636,1554894.2729753652,4.3868255057659375,1554894.2729753652,4.3868255057659375,0.85,0.09558408879056626,4.027634451161993,1.2671226992690938,1.0,0.0,4.027634451162567,1.2847946968657231,1.2850915863050256,3.134846727642534,19317.0505698668,1969.7909653007703,4632.441516551485,4632.441516551485,5.558958128963182,5.01215121630659,-2.346566674331939,7.358717890638529,3.482051037944035,3.482051037944035,0.9948717251268671,0.0,0.0,0.00023106725491813063,7.794237848831218e-05,0.00015312487642981846,0.0006167310276386598,0.09558408879065292,0.0717107771292371,0.023873311661415823,0.09558409035258386,0.07171077712917208,0.023873311661394177,0.37738759809869393,0.37738759809869393,0.12563650970238907,0.0,4.895472777480677,4.858356204269626,5.006999693611135,4.89631436029174,4.859469663746154,5.0070240861814455,24788.543841169518,21070.26226499409,0.85,1.0667567775005038,0.6628302806530294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520814363518657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.792605135852,1534.9097515312803,0.37738759809869393,0.12563650970238907,6.112874298809886,3.482051037944035
3074.0,-30.09780235964975,5.012138242597431,35.00422199124992,24.095467838365607,4.9945762350880285,-26.588578322848736,-40.102886071521766,1.4853521982870386,-0.11857276125061844,-5.015160945818224,40.008367424285915,42257.4142259095,25751.556845099036,25751.556845099036,68008.97107100853,77325.47372303832,77325.47372303832,25751.556845099036,103077.03056813736,103077.03056813736,103077.03056813736,127865.56177272592,91531.74307139643,56463.683574267845,38964.51055236509,24788.53120458857,0.0,63753.041756953666,21070.251523900282,1534.9089526862817,0.0,0.8868112830661127,2.8165398729320907,0.0014959135982669303,354446.4607708623,1554894.038687446,4.386823429710115,1554894.038687446,4.386823429710115,0.85,0.0955839915670701,4.027634451161993,1.267122473982163,1.0,0.0,4.027634451161665,1.2847946961335877,1.2850915856183132,3.134846729428914,19317.04144308347,1969.7900346278773,4632.441516551485,4632.441516551485,5.558959946518482,5.012138242597431,-2.346547435838443,7.358685678435874,3.4820674189077616,3.4820674189077616,0.9948764054022176,0.0,0.0,0.00023106729040221963,7.794248054136993e-05,0.0001531248098608497,0.0006167307595231878,0.09558399156715514,0.07171068185809608,0.023873309709059064,0.0955839541865689,0.07171068185803228,0.023873309709037824,0.37738720631844097,0.37738720631844097,0.12563653591392465,0.0,4.895692744305222,4.858638239201639,5.007032960702247,4.896588184567634,4.859782083522759,5.007181764703091,24788.53120458857,21070.251523900282,0.85,1.0667564903064515,0.6628297734719522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520814285907007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.789370897632,1534.9089526862817,0.37738720631844097,0.12563653591392465,6.112874298809886,3.4820674189077616
3075.0,-30.097800730578214,5.012125359046359,35.00421916724477,24.095460993144684,4.994586141633052,-26.58857586575706,-40.10287814363835,1.4853612768118958,-0.11843038991167987,-5.015145153747814,40.008361727356444,42257.38835141868,25751.54602612867,25751.54602612867,68008.93437754735,77325.40584786105,77325.40584786105,25751.54602612867,103076.95187398972,103076.95187398972,103076.95187398972,127865.46634997116,91531.6785492954,56463.66105285291,38964.463884936085,24788.514475981447,0.0,63752.978360917536,21070.23730458423,1534.9077471195728,0.0,0.8868113840621814,2.8165398450672336,0.0014959135982669303,354446.67897211,1554893.7930092535,4.386820036002092,1554893.7930092535,4.386820036002092,0.85,0.09558388563749892,4.027634451161993,1.2671223272709176,1.0,0.0,4.027634451162077,1.284794653581611,1.285091543106883,3.1348468332540076,19317.027826210702,1969.788646093284,4632.441516551485,4632.441516551485,5.558957611039378,5.012125359046359,-2.3465227001057607,7.35864805915212,3.4820837571993435,3.4820837571993435,0.9948810734855267,0.0,0.0,0.00023106732961219884,7.794255052949022e-05,0.00015312477908270862,0.0006167306355600866,0.09558388563759126,0.07171057989894689,0.023873305738644372,0.09558388905196567,0.07171057989887762,0.023873305738621307,0.37738681557516063,0.37738681557516063,0.12563656356781905,0.0,4.895891179506293,4.858903084880922,5.007031643906203,4.896714763836144,4.859992435682045,5.007056407394771,24788.514475981447,21070.23730458423,0.85,1.066756975533536,0.6628300267352484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520814197515763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.786140304392,1534.9077471195728,0.37738681557516063,0.12563656356781905,6.112874298809886,3.4820837571993435
3076.0,-30.097798977930168,5.0121124884183,35.00421636743323,24.095459980331384,4.994592304691859,-26.588573671838475,-40.10287025067953,1.4853669986002092,-0.11812005062859043,-5.015132949582083,40.0083567840377,42257.36316619913,25751.544475367144,25751.544475367144,68008.90764156627,77325.37681655712,77325.37681655712,25751.544475367144,103076.92129192427,103076.92129192427,103076.92129192427,127865.42453148615,91531.65130548026,56463.637655122395,38964.45961150874,24788.503239561884,0.0,63752.962851070624,21070.2277536276,1534.9069403017368,0.0,0.8868114640700487,2.8165371898986558,0.0014959135982669303,354446.8475988484,1554893.5798302973,4.386817347547907,1554893.5798302973,4.386817347547907,0.85,0.09558378606300796,4.027634451161993,1.2671221882523969,1.0,0.0,4.02763445116204,1.2847946267269243,1.2850915163001917,3.134846898778355,19317.022076621673,1969.788059798369,4632.441516551485,4632.441516551485,5.558957276278209,5.0121124884183,-2.346500588451954,7.358613076870254,3.482100101065765,3.482100101065765,0.9948857431616471,0.0,0.0,0.00023106737179653627,7.794262020934992e-05,0.00015312475158718635,0.0006167305248181738,0.09558378606308783,0.07171048283786215,0.02387330322522568,0.09558375732478884,0.07171048283780222,0.023873303225205735,0.37738642480666706,0.37738642480666706,0.1256365902996894,0.0,4.8961109167225345,4.859195536627965,5.007032682420572,4.8970128989535056,4.860388504516493,5.007060044275136,24788.503239561884,21070.2277536276,0.85,1.066756815686162,0.6628297929449014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520814099843309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.78291286147,1534.9069403017368,0.37738642480666706,0.1256365902996894,6.112874298809886,3.482100101065765
3077.0,-30.097797096425055,5.012099635087546,35.004213576243004,24.09544849013912,4.994598068004648,-26.58857140188986,-40.102858550939686,1.485372373469493,-0.11797267668606537,-5.015120550301167,40.00835143552762,42257.32280580152,25751.54239969039,25751.54239969039,68008.86520549191,77325.30707027171,77325.30707027171,25751.54239969039,103076.8494699621,103076.8494699621,103076.8494699621,127865.3390329717,91531.58313290759,56463.59886843764,38964.42696052216,24788.4895630096,0.0,63752.91652353176,21070.21612855816,1534.9059851140207,0.0,0.8868115465379613,2.8165367001072252,0.0014959135982669303,354447.01892158657,1554893.349177627,4.386814576430708,1554893.349177627,4.386814576430708,0.85,0.09558368511733821,4.027634451161993,1.267122012968175,1.0,0.0,4.02763445116193,1.2847946014887852,1.2850914911144067,3.1348469603583946,19317.007689346094,1969.786592704552,4632.441516551485,4632.441516551485,5.558956828204178,5.012099635087546,-2.346478346971717,7.358577982059263,3.482116427358045,3.482116427358045,0.9948904078165842,0.0,0.0,0.00023106741708233143,7.794272349597439e-05,0.00015312469358635706,0.0006167302912120355,0.09558368511742418,0.0717103849199126,0.023873300197511577,0.09558369010890225,0.0717103849198481,0.023873300197490104,0.3773860358693348,0.3773860358693348,0.1256366164359515,0.0,4.896313627125608,4.859465174867125,5.007034089168485,4.897147873615097,4.860567258477715,5.00706329499161,24788.4895630096,21070.21612855816,0.85,1.0667569252363418,0.6628296415302659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452081399476171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.7796879485,1534.9059851140207,0.3773860358693348,0.1256366164359515,6.112874298809886,3.482116427358045
3078.0,-30.09779501544766,5.0120868123813285,35.00421079444239,24.095447407476627,4.994604746943644,-26.588568860817958,-40.10285062305627,1.4853785923139562,-0.11767261672031282,-5.015107522236734,40.008346126639594,42257.298816499606,25751.538724746122,25751.538724746122,68008.83754124572,77325.27559658187,77325.27559658187,25751.538724746122,103076.81432132798,103076.81432132798,103076.81432132798,127865.29013451368,91531.55352311922,56463.57674303708,38964.418644535705,24788.475813185694,0.0,63752.8944577214,21070.20444120784,1534.9050152172,0.0,0.886811632062345,2.816534276304889,0.0014959135982669303,354447.19893239107,1554893.120233668,4.386811702609211,1554893.120233668,4.386811702609211,0.85,0.0955835835822582,4.027634451161993,1.2671218662569301,1.0,0.0,4.0276344511612345,1.2847945722924623,1.2850914619756917,3.1348470315962453,19317.001440437354,1969.7859554931965,4632.441516551485,4632.441516551485,5.558956034898045,5.0120868123813285,-2.346455652506937,7.358542464888266,3.482132737417298,3.482132737417298,0.9948950678335137,0.0,0.0,0.00023106746716921746,7.794279348429625e-05,0.0001531246736849212,0.0006167302110563268,0.09558358358234377,0.07171028663751305,0.023873296944830716,0.09558355667274775,0.07171028663744886,0.023873296944809344,0.37738564720787987,0.37738564720787987,0.12563664211875883,0.0,4.896532962853087,4.859758417598869,5.007031145111625,4.897434905516434,4.860956112973781,5.007044143422661,24788.475813185694,21070.20444120784,0.85,1.066756860527277,0.6628294946596207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520813881954373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.776465675388,1534.9050152172,0.37738564720787987,0.12563664211875883,6.112874298809886,3.482132737417298
3079.0,-30.09779276138349,5.012073917057251,35.00420800434228,24.095426487643294,4.994603906552499,-26.588566915914164,-40.10283899316562,1.485378061083186,-0.11754650633741903,-5.015099409377586,40.0083403212967,42257.260249706465,25751.54743888936,25751.54743888936,68008.80768859583,77325.19422289782,77325.19422289782,25751.54743888936,103076.74166178718,103076.74166178718,103076.74166178718,127865.20253850648,91531.47089929844,56463.53692610698,38964.37108132384,24788.4608767193,0.0,63752.83195804314,21070.191745211403,1534.904083429636,0.0,0.8868116943699698,2.816533565576234,0.0014959135982669303,354447.31102907204,1554892.8698802954,4.386809608925942,1554892.8698802954,4.386809608925942,0.85,0.09558348597937394,4.027634451161993,1.2671216514101253,1.0,0.0,4.027634451161393,1.2847945746656249,1.28509146441911,3.1348470258058243,19316.984003341582,1969.78417740427,4632.441516551485,4632.441516551485,5.558957916010457,5.012073917057251,-2.3464365969242422,7.358510513981493,3.4821490352927347,3.4821490352927347,0.9948997243693528,0.0,0.0,0.00023106752142212862,7.794289615449385e-05,0.00015312462526763477,0.0006167300160491961,0.09558348597946453,0.07171019148138633,0.0238732944980782,0.09558348124331936,0.07171019148131837,0.023873294498055576,0.3773852603788916,0.3773852603788916,0.12563666717579136,0.0,4.896733897059676,4.860014969634108,5.007064773223874,4.89755290304015,4.861056574811357,5.00721471337522,24788.4608767193,21070.191745211403,0.85,1.0667574380594358,0.6628295395178164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520813757187498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.773247461088,1534.904083429636,0.3773852603788916,0.12563666717579136,6.112874298809886,3.4821490352927347
3080.0,-30.09779036226459,5.012061131500612,35.00420521249084,24.095424636639677,4.994615135503069,-26.58856363342079,-40.10282711880279,1.485388406659344,-0.11735053968067177,-5.015082729715075,40.00833469008577,42257.221492160366,25751.534266796647,25751.534266796647,68008.755758957,77325.1413825146,77325.1413825146,25751.534266796647,103076.67564931125,103076.67564931125,103076.67564931125,127865.11966376037,91531.42163656687,56463.50174621299,38964.35543372653,24788.44401444912,0.0,63752.79944817565,21070.17741228175,1534.902850682113,0.0,0.8868117996448888,2.8165329367239083,0.0014959135982669303,354447.54149474076,1554892.6270363291,4.386806071440618,1554892.6270363291,4.386806071440618,0.85,0.09558337976837472,4.027634451161993,1.2671214843681087,1.0,0.0,4.027634451160774,1.2847945261478855,1.2850914159643527,3.1348471441871593,19316.973606836553,1969.7831172557962,4632.441516551485,4632.441516551485,5.558955072565447,5.012061131500612,-2.3464112693592423,7.3584724008598545,3.482165289890607,3.482165289890607,0.9949043685401734,0.0,0.0,0.0002310675791663643,7.794300098305356e-05,0.00015312457818331075,0.0006167298264107505,0.09558337976846619,0.07171008959571525,0.023873290172750944,0.09558339448190536,0.07171008959564662,0.023873290172728098,0.37738487298546947,0.37738487298546947,0.12563669394895294,0.0,4.896927249252201,4.860275242822809,5.00705684439157,4.8977321900343895,4.861347988351781,5.007056847584636,24788.44401444912,21070.17741228175,0.85,1.0667571674909901,0.6628292695838567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520813622043052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.770032783657,1534.902850682113,0.37738487298546947,0.12563669394895294,6.112874298809886,3.482165289890607
3081.0,-30.097787863921436,5.012048324411664,35.00420244274384,24.09541873438286,4.994619005777668,-26.58856099756652,-40.10282292785121,1.4853921394227767,-0.11707737435250465,-5.0150721895198815,40.00832975022287,42257.214914598706,25751.536850673867,25751.536850673867,68008.75176527258,77325.10176576492,77325.10176576492,25751.536850673867,103076.63861643878,103076.63861643878,103076.63861643878,127865.07180929148,91531.38257807968,56463.495726913585,38964.31872351788,24788.4331928527,0.0,63752.75191637057,21070.168213924793,1534.902103203581,0.0,0.8868118711718075,2.816530576040316,0.0014959135982669303,354447.6871304301,1554892.414006526,4.386803667967947,1554892.414006526,4.386803667967947,0.85,0.095583282461451,4.027634451161993,1.2671213772194463,1.0,0.0,4.027634451161028,1.2847945085611625,1.2850913984508276,3.1348471870980585,19316.965363855586,1969.7822767056628,4632.441516551485,4632.441516551485,5.55895563034415,5.012048324411664,-2.3463904413552394,7.358438765766904,3.48218155610945,3.48218155610945,0.9949090160312714,0.0,0.0,0.00023106763929883764,7.794303798140004e-05,0.0001531246013174376,0.0006167299195865569,0.09558328246153007,0.07170999454810072,0.023873287913429356,0.09558327552996956,0.07170999454804139,0.02387328791340961,0.377384485537285,0.377384485537285,0.1256367195963152,0.0,4.897136786924477,4.860551287562544,5.007066346861791,4.897994815167351,4.861675470041064,5.007124400281725,24788.4331928527,21070.168213924793,0.85,1.0667579001842138,0.6628296605930167,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452081347820172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.766821087294,1534.902103203581,0.377384485537285,0.1256367195963152,6.112874298809886,3.48218155610945
3082.0,-30.097785178341244,5.012035508316037,35.00419966589666,24.09541286705064,4.994622329620046,-26.58855824778306,-40.10281119318677,1.4853953990618896,-0.11678746521801031,-5.0150611149464,40.00832400391927,42257.17770787495,25751.537931475224,25751.537931475224,68008.71563935018,77325.06469976269,77325.06469976269,25751.537931475224,103076.60263123791,103076.60263123791,103076.60263123791,127865.02007882965,91531.34577368865,56463.45878180102,38964.31887987514,24788.41744759174,0.0,63752.73632746688,21070.15483045298,1534.901062238071,0.0,0.8868119483381761,2.8165280576265026,0.0014959135982669303,354447.8401497665,1554892.1661992865,4.386801074996791,1554892.1661992865,4.386801074996791,0.85,0.09558318203280387,4.027634451161993,1.2671211898466574,1.0,0.0,4.027634451162845,1.2847944931784963,1.2850913831476591,3.1348472246311494,19316.95759658357,1969.781484664342,4632.441516551485,4632.441516551485,5.5589558636555365,5.012035508316037,-2.3463692519296893,7.358404760245726,3.4821977945234512,3.4821977945234512,0.9949136555781289,0.0,0.0,0.00023106770393792146,7.794314157685606e-05,0.0001531245623610654,0.00061672976268453,0.09558318203289506,0.07170989718844761,0.02387328484444745,0.09558313355675287,0.0717098971883792,0.023873284844424674,0.3773840991756135,0.3773840991756135,0.12563674539525113,0.0,4.897359980915496,4.8608425427917155,5.007084835209184,4.898273649728367,4.862028581684513,5.007179848339263,24788.41744759174,21070.15483045298,0.85,1.0667575943724579,0.6628292390591727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452081332841131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.763611458693,1534.901062238071,0.3773840991756135,0.12563674539525113,6.112874298809886,3.4821977945234512
3083.0,-30.097782364739597,5.012022768026541,35.004196898130026,24.095411330368393,4.994631895923187,-26.58855475848827,-40.10279931882394,1.4854042896719004,-0.11655851833791075,-5.015046037940498,40.00831871471616,42257.140600596234,25751.528834739587,25751.528834739587,68008.66943533582,77325.01963107182,77325.01963107182,25751.528834739587,103076.5484658114,103076.5484658114,103076.5484658114,127864.9514043655,91531.30344216297,56463.42441168759,38964.31003386153,24788.4029385541,0.0,63752.71297241563,21070.142497770983,1534.900000153904,0.0,0.8868120442184113,2.8165268080543022,0.0014959135982669303,354448.04847150086,1554891.9381043648,4.386797853196206,1554891.9381043648,4.386797853196206,0.85,0.09558307927373705,4.027634451161993,1.267121046432294,1.0,0.0,4.027634451163078,1.2847944514467586,1.2850913414932894,3.134847326454925,19316.94866285404,1969.7805736774578,4632.441516551485,4632.441516551485,5.558953899953329,5.012022768026541,-2.3463451296823985,7.3583678977089395,3.48221400887529,3.48221400887529,0.9949182882500829,0.0,0.0,0.0002310677716583649,7.794324640572069e-05,0.0001531245252526442,0.0006167296132253743,0.09558307927382317,0.07170979807831007,0.023873281195513105,0.09558303534556392,0.07170979807824546,0.0238732811954916,0.3773837147899519,0.3773837147899519,0.12563677186692418,0.0,4.897579790266548,4.861137794296667,5.00707775505748,4.898487519602611,4.862347413233181,5.007078105307187,24788.4029385541,21070.142497770983,0.85,1.0667572604284565,0.662828899828623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520813167394944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.760405664352,1534.900000153904,0.3773837147899519,0.12563677186692418,6.112874298809886,3.48221400887529
3084.0,-30.097779394071175,5.012009974245668,35.00419413898436,24.095400573592656,4.994633091143937,-26.58855196498199,-40.102791286166735,1.4854056620547786,-0.11631341891762759,-5.015037053893018,40.008313430286584,42257.120269876876,25751.53525370474,25751.53525370474,68008.65552358162,77324.97124076023,77324.97124076023,25751.53525370474,103076.50649446498,103076.50649446498,103076.50649446498,127864.89693250007,91531.25433653183,56463.403365648584,38964.278856536934,24788.390438035083,0.0,63752.66929457201,21070.13187232982,1534.8991898940126,0.0,0.886812109073349,2.816524634683945,0.0014959135982669303,354448.17260576616,1554891.7102153255,4.386795673918592,1554891.7102153255,4.386795673918592,0.85,0.09558298342758038,4.027634451161993,1.2671208892809225,1.0,0.0,4.027634451160569,1.284794444878852,1.2850913350157338,3.134847342480356,19316.938299503796,1969.7795169098313,4632.441516551485,4632.441516551485,5.558955285608199,5.012009974245668,-2.346325491594799,7.358335465840467,3.482230224735152,3.482230224735152,0.9949229213529006,0.0,0.0,0.00023106784315926114,7.794331731943891e-05,0.00015312452583982224,0.0006167296155903129,0.09558298342766372,0.0717097043928938,0.023873279034769924,0.09558291812185055,0.07170970439283128,0.023873279034749107,0.37738333242170913,0.37738333242170913,0.1256367973379569,0.0,4.897805174008624,4.861430676880843,5.007100126513933,4.898723634975397,4.862619258548705,5.007206696682829,24788.390438035083,21070.13187232982,0.85,1.0667577730642874,0.6628290350420621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520812998702937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.757202524228,1534.8991898940126,0.37738333242170913,0.1256367973379569,6.112874298809886,3.482230224735152
3085.0,-30.09777621357893,5.011997313927285,35.00419139208283,24.095393099728994,4.9946466005002765,-26.58854775110184,-40.102779341954715,1.4854181380232299,-0.1162653623353549,-5.015019257138335,40.00830826863185,42257.08429453933,25751.51923820596,25751.51923820596,68008.6035327453,77324.88635865798,77324.88635865798,25751.51923820596,103076.40559686394,103076.40559686394,103076.40559686394,127864.78123973226,91531.1736398702,56463.37157575179,38964.22451568712,24788.375642868305,0.0,63752.600158555426,21070.119296438057,1534.8980450564302,0.0,0.8868122183328375,2.81652608090254,0.0014959135982669303,354448.4185069561,1554891.4876209274,4.386792002544688,1554891.4876209274,4.386792002544688,0.85,0.09558287881085976,4.027634451161993,1.2671206876216456,1.0,0.0,4.027634451160862,1.284794386355924,1.2850912765776399,3.134847485273979,19316.92126911953,1969.7777802939365,4632.441516551485,4632.441516551485,5.558951828360282,5.011997313927285,-2.34629938883987,7.358296702767156,3.482246403224633,3.482246403224633,0.9949275437784666,0.0,0.0,0.0002310679197104226,7.794342276516434e-05,0.00015312449694525825,0.0006167294992135715,0.09558287881094461,0.07170960406670863,0.02387327474423598,0.09558290768506884,0.07170960406664498,0.023873274744214783,0.3773829517205212,0.3773829517205212,0.12563682379048813,0.0,4.897988186831981,4.86168330925625,5.0070737533407055,4.898753894803008,4.862727611722562,5.0070021034625825,24788.375642868305,21070.119296438057,0.85,1.066758114392276,0.6628291895459035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520812820593851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.75400262446,1534.8980450564302,0.3773829517205212,0.12563682379048813,6.112874298809886,3.482246403224633
3086.0,-30.097772944998773,5.011984658297114,35.00418868198975,24.095386743452423,4.994653009748243,-26.588544168026765,-40.10276743266729,1.4854242327762626,-0.11605761828229788,-5.015007444602835,40.00830384695409,42257.049079662575,25751.518675620613,25751.518675620613,68008.56775528319,77324.83477871909,77324.83477871909,25751.518675620613,103076.3534543397,103076.3534543397,103076.3534543397,127864.72054767514,91531.12333515829,56463.33763610202,38964.206332284746,24788.367093335444,0.0,63752.57342562019,21070.112029335127,1534.8973957863504,0.0,0.8868122944584271,2.816524728925912,0.0014959135982669303,354448.58172311075,1554891.2969377774,4.386789444547509,1554891.2969377774,4.386789444547509,0.85,0.0955827827353424,4.027634451161993,1.2671205007983373,1.0,0.0,4.027634451162707,1.284794357681106,1.2850912479972776,3.1348475552394017,19316.910652712893,1969.7766977217393,4632.441516551485,4632.441516551485,5.558951706915611,5.011984658297114,-2.3462776572686845,7.358262315565798,3.48226260065233,3.48226260065233,0.9949321716149514,0.0,0.0,0.00023106799838179233,7.794352790270015e-05,0.0001531244704790922,0.0006167293926175293,0.09558278273541451,0.07170951041261417,0.023873272322800343,0.09558282957671958,0.07170951041256007,0.023873272322782333,0.37738257010638626,0.37738257010638626,0.1256368480859583,0.0,4.898176055283443,4.861938612966753,5.007058803372843,4.898949826320518,4.862982245571288,5.007021466533331,24788.367093335444,21070.112029335127,0.85,1.0667580005163,0.6628289151176566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45208126299046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.750807027185,1534.8973957863504,0.37738257010638626,0.1256368480859583,6.112874298809886,3.48226260065233
3087.0,-30.09776950341895,5.011972016269112,35.004185978806426,24.095380526874237,4.9946586743191865,-26.588540503666366,-40.1027592952363,1.4854296745666218,-0.11582615380450534,-5.0149952316896265,40.008298628027134,42257.03023774063,25751.51704336021,25751.51704336021,68008.54728110085,77324.78668050223,77324.78668050223,25751.51704336021,103076.30372386245,103076.30372386245,103076.30372386245,127864.657476066,91531.07614099412,56463.31969823263,38964.17382529054,24788.353752203544,0.0,63752.52757749408,21070.100689373012,1534.8964639362132,0.0,0.8868123755082177,2.8165231118466165,0.0014959135982669303,354448.75047142507,1554891.0718735834,4.386786721086031,1554891.0718735834,4.386786721086031,0.85,0.09558268320629115,4.027634451161993,1.2671203661756594,1.0,0.0,4.027634451161971,1.284794332052369,1.28509122246905,3.134847617772511,19316.900692762447,1969.7756820894442,4632.441516551485,4632.441516551485,5.558951354561372,5.011972016269112,-2.3462556483647523,7.358227664633865,3.4822787783937743,3.4822787783937743,0.9949367938267927,0.0,0.0,0.0002310680812171134,7.79435997416204e-05,0.000153124481475493,0.000616729436907012,0.0955826832063751,0.07170941429833075,0.02387326890804435,0.09558272540536839,0.07170941429826777,0.023873268908023385,0.3773821880923762,0.3773821880923762,0.12563687133120524,0.0,4.8983700480872585,4.862199959583393,5.007050224071463,4.899169077885119,4.863268523773684,5.007039131256761,24788.353752203544,21070.100689373012,0.85,1.0667584465327022,0.6628290962483848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520812433933965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.74761330062,1534.8964639362132,0.3773821880923762,0.12563687133120524,6.112874298809886,3.4822787783937743
3088.0,-30.09776592830419,5.011959235861249,35.00418324738799,24.09536037538203,4.994652763780382,-26.588537876662826,-40.102747560571856,1.4854247121390445,-0.11558482767901523,-5.014990284170216,40.00829239925124,42256.996916772136,25751.53364894359,25751.53364894359,68008.53056571573,77324.72900231574,77324.72900231574,25751.53364894359,103076.26265125933,103076.26265125933,103076.26265125933,127864.59970177112,91531.01462686414,56463.28254132066,38964.146761714976,24788.337050511793,0.0,63752.48381222677,21070.086492935025,1534.8955035577885,0.0,0.8868124232398483,2.8165205167820515,0.0014959135982669303,354448.8188323286,1554890.8032600775,4.386785117192381,1554890.8032600775,4.386785117192381,0.85,0.09558258815600856,4.027634451161993,1.2671201766049491,1.0,0.0,4.027634451162905,1.2847943550898129,1.285091245622379,3.1348475615620552,19316.887710697883,1969.774358287273,4632.441516551485,4632.441516551485,5.558954939190196,5.011959235861249,-2.346239025311378,7.358198261172626,3.482294939145822,3.482294939145822,0.9949414111845206,0.0,0.0,0.00023106816726651405,7.794370333776639e-05,0.00015312446392874767,0.000616729366235136,0.09558258815610327,0.07170932162057826,0.02387326653552501,0.09558258267710956,0.07170932162050721,0.023873266535501356,0.37738180629527157,0.37738180629527157,0.1256368941127941,0.0,4.898575276648785,4.862454896363602,5.007105917904312,4.899405456491195,4.8634840345656585,5.007338101710047,24788.337050511793,21070.086492935025,0.85,1.066758916656871,0.6628290286106135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520812227590985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.744423148772,1534.8955035577885,0.37738180629527157,0.1256368941127941,6.112874298809886,3.482294939145822
3089.0,-30.09776219729251,5.01194667612288,35.00418051503833,24.095367884170287,4.994671309657217,-26.588532663532714,-40.10273540681226,1.48544177589746,-0.1153882080137123,-5.014968433789649,40.0082869092921,42256.96269334284,25751.507168604265,25751.507168604265,68008.4698619471,77324.68432773641,77324.68432773641,25751.507168604265,103076.19149634067,103076.19149634067,103076.19149634067,127864.51038949998,91530.97595465396,56463.25432026064,38964.135149325906,24788.3188931593,0.0,63752.4540424852,21070.071059185404,1534.8940788615207,0.0,0.8868125543172368,2.8165204831366397,0.0014959135982669303,354449.1207436997,1554890.566507785,4.3867807126882905,1554890.566507785,4.3867807126882905,0.85,0.09558247770826528,4.027634451161993,1.2671200359379875,1.0,0.0,4.027634451161838,1.2847942750770187,1.2850911657064783,3.13484775679013,19316.87954923759,1969.7735260499346,4632.441516551485,4632.441516551485,5.558949222908783,5.01194667612288,-2.3462100033501616,7.358156679473042,3.4823110370832318,3.4823110370832318,0.994946010595209,0.0,0.0,0.00023106825706822596,7.794381063390921e-05,0.00015312444643431674,0.0006167292957739633,0.09558247770835594,0.07170921688700531,0.023873260821350634,0.09558250694295749,0.0717092168869373,0.023873260821327992,0.3773814244570589,0.3773814244570589,0.12563692041697377,0.0,4.898767995655305,4.862722504195176,5.007073416101946,4.899580225775935,4.863834401383997,5.006984960170655,24788.3188931593,21070.071059185404,0.85,1.0667584626095437,0.6628288013067296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520812013241802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.741235786789,1534.8940788615207,0.3773814244570589,0.12563692041697377,6.112874298809886,3.4823110370832318
