time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3090.0,-30.097758286048926,5.011933926444517,35.00417780000756,24.09534790730106,4.994664148504135,-26.58852985908783,-40.102723602298624,1.4854357215430722,-0.11512899382836395,-5.0149658914163915,40.008281949043365,42256.93070476444,25751.529961403678,25751.529961403678,68008.46066616812,77324.63249359817,77324.63249359817,25751.529961403678,103076.16245500185,103076.16245500185,103076.16245500185,127864.47275609302,91530.9196423759,56463.21785354238,38964.11309870391,24788.310301091165,0.0,63752.42339979507,21070.06375592749,1534.8936365431848,0.0,0.886812585215661,2.816517372074177,0.0014959135982669303,354449.1558722264,1554890.352599063,4.386779674429744,1554890.352599063,4.386779674429744,0.85,0.09558239001939407,4.027634451161993,1.2671198639506476,1.0,0.0,4.027634451162324,1.2847943032059856,1.2850911939629017,3.134847688156553,19316.86766498222,1969.7723141931465,4632.441516551485,4632.441516551485,5.558954143165053,5.011933926444517,-2.3461951551530316,7.358129081597548,3.4823271802885927,3.4823271802885927,0.9949506229395979,0.0,0.0,0.00023106835120797467,7.794391484696021e-05,0.00015312443636101447,0.0006167292552023841,0.09558239001946835,0.07170912962663296,0.023873260392835383,0.09558237715058111,0.07170912962657724,0.023873260392816828,0.37738104352462815,0.37738104352462815,0.1256369442258201,0.0,4.898980836201133,4.862987740476001,5.007128644753095,4.899836897588045,4.864053513020508,5.0073543941347225,24788.310301091165,21070.06375592749,0.85,1.066758831106438,0.6628286181337583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452081178954569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.738051667115,1534.8936365431848,0.37738104352462815,0.1256369442258201,6.112874298809886,3.4823271802885927
3091.0,-30.097754299590445,5.0119213244758685,35.00417506350605,24.09534581182527,4.994676976654933,-26.588524987809866,-40.10271151838822,1.4854476648743935,-0.11497443521369632,-5.014947542173316,40.008275893598636,42256.89778337952,25751.51223623774,25751.51223623774,68008.41001961727,77324.57204325908,77324.57204325908,25751.51223623774,103076.08427949682,103076.08427949682,103076.08427949682,127864.3742438776,91530.8627765431,56463.18851666368,38964.08251097713,24788.289964380772,0.0,63752.3724753579,21070.046469723657,1534.8921643522847,0.0,0.8868127005226752,2.8165174826096626,0.0014959135982669303,354449.4094078093,1554890.0914604883,4.386775799847702,1554890.0914604883,4.386775799847702,0.85,0.0955822819519371,4.027634451161993,1.267119671083056,1.0,0.0,4.027634451163345,1.2847942471347842,1.285091138002026,3.13484782496809,19316.855663903556,1969.7710904236978,4632.441516551485,4632.441516551485,5.55895031685319,5.0119213244758685,-2.346168747431048,7.358090071906917,3.4823432452624914,3.4823432452624914,0.9949552129321404,0.0,0.0,0.00023106844715810714,7.794402152672578e-05,0.00015312442563138136,0.000616729211987344,0.0955822819520355,0.07170902664256774,0.02387325530946775,0.0955823016520606,0.07170902664249393,0.023873255309443175,0.37738066335135406,0.37738066335135406,0.12563697133904608,0.0,4.899172348892023,4.863244903243526,5.007122706040434,4.899973106959635,4.8643083765181245,5.007133844592431,24788.289964380772,21070.046469723657,0.85,1.066758888791228,0.6628286311966353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452081155504362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.734871282451,1534.8921643522847,0.37738066335135406,0.12563697133904608,6.112874298809886,3.4823432452624914
3092.0,-30.097750191130928,5.011908679290271,35.004172351451906,24.095345322880917,4.994679617951816,-26.588521025533794,-40.10270334603263,1.4854504523547445,-0.11459572386081618,-5.0149381224516585,40.00827113267966,42256.881617790044,25751.51742227172,25751.51742227172,68008.39904006176,77324.55937336353,77324.55937336353,25751.51742227172,103076.07679563525,103076.07679563525,103076.07679563525,127864.3568497819,91530.8495174577,56463.17176188455,38964.08639508127,24788.280054146653,0.0,63752.36644922792,21070.038046024656,1534.8914945842398,0.0,0.8868127656990046,2.8165136035537635,0.0014959135982669303,354449.5395622591,1554889.8861478304,4.386773609772778,1554889.8861478304,4.386773609772778,0.8500000000000001,0.0955821880136367,4.027634451161993,1.267119538108818,1.0,0.0,4.027634451164673,1.2847942338902465,1.2850911248814834,3.1348478572842455,19316.852865679753,1969.77080508428,4632.441516551485,4632.441516551485,5.558951436356578,5.011908679290271,-2.34614888051905,7.358057559809321,3.4823593335460234,3.4823593335460234,0.9949598095845781,0.0,0.0,0.00023106854604472275,7.79440936743896e-05,0.00015312445237033315,0.0006167293196820675,0.0955821880137126,0.0717089344195246,0.023873253594188005,0.0955821353275118,0.07170893441946766,0.023873253594169048,0.37738028347243635,0.37738028347243635,0.12563699742177478,0.0,4.899402807689853,4.863545699320753,5.007141627174519,4.900342398590851,4.864766762407896,5.007235224520002,24788.280054146653,21070.038046024656,0.85,1.0667588174036382,0.6628284402814008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520811316031983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.731692534966,1534.8914945842398,0.37738028347243635,0.12563699742177478,6.112874298809886,3.4823593335460234
3093.0,-30.097745899677165,5.011896120219878,35.00416964741327,24.095338337961607,4.994689917003157,-26.588516132680905,-40.102687490265794,1.485460150006934,-0.11447877337178625,-5.014922624874711,40.00826594203889,42256.83430895036,25751.507088447215,25751.507088447215,68008.34139739757,77324.48947608165,77324.48947608165,25751.507088447215,103075.99656452888,103075.99656452888,103075.99656452888,127864.26210738491,91530.78205751455,56463.12689038349,38964.06129681228,24788.265542856036,0.0,63752.32683966831,21070.02571142763,1534.8904179289934,0.0,0.8868128633621513,2.8165138755592705,0.0014959135982669303,354449.753695908,1554889.6623036186,4.386770328066303,1554889.6623036186,4.386770328066303,0.8499999999999999,0.09558208662266712,4.027634451161993,1.2671193348011003,1.0,0.0,4.02763445116323,1.2847941883095837,1.2850910794230024,3.1348479684992903,19316.83862879893,1969.7693533264603,4632.441516551485,4632.441516551485,5.558949205605371,5.011896120219878,-2.346124565202501,7.358020685422378,3.482375387789161,3.482375387789161,0.9949643965111888,0.0,0.0,0.0002310686493358738,7.794423365336608e-05,0.0001531244156825077,0.0006167291719169178,0.09558208662275171,0.07170883665331089,0.02387324996944082,0.09558208803822384,0.07170883665324743,0.02387324996941969,0.377379906647533,0.377379906647533,0.12563702418431058,0.0,4.899605157402107,4.863819207726749,5.00712997147798,4.900443851502928,4.864942652881098,5.007112819284032,24788.265542856036,21070.02571142763,0.85,1.0667585760192373,0.6628281100268342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520811069705675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.728516364452,1534.8904179289934,0.377379906647533,0.12563702418431058,6.112874298809886,3.482375387789161
3094.0,-30.09774146551728,5.011883566078339,35.00416696676522,24.095332086458825,4.994695737319259,-26.58851155930138,-40.10267540635539,1.4854658311033966,-0.11426249330821747,-5.014910908656695,40.00826121526282,42256.80348663197,25751.506496984675,25751.506496984675,68008.30998361665,77324.44057982526,77324.44057982526,25751.506496984675,103075.94707680993,103075.94707680993,103075.94707680993,127864.20198055758,91530.73372766192,56463.09663446887,38964.041214658944,24788.254903747656,0.0,63752.2961184066,21070.016668185508,1534.889649872603,0.0,0.886812940101916,2.8165124001543096,0.0014959135982669303,354449.91558170243,1554889.4584634008,4.386767749433957,1554889.4584634008,4.386767749433957,0.85,0.0955819909256834,4.027634451161993,1.2671191545715557,1.0,0.0,4.027634451161903,1.2847941615120018,1.2850910527563562,3.1348480338843516,19316.82842917053,1969.7683132538157,4632.441516551485,4632.441516551485,5.55894907792701,5.011883566078339,-2.3461030186263048,7.357986584704644,3.482391446935076,3.482391446935076,0.9949689848385931,0.0,0.0,0.00023106875606186897,7.794434033353564e-05,0.00015312441572833333,0.0006167291721014867,0.09558199092575984,0.07170874339093539,0.023873247534824442,0.095581998410469,0.07170874339087804,0.023873247534805353,0.37737953081091985,0.37737953081091985,0.12563704964831174,0.0,4.8998093854568765,4.86409272963391,5.0071258012464455,4.900648415348485,4.86520905335334,5.007131400175069,24788.254903747656,21070.016668185508,0.85,1.0667585973265243,0.6628279459636837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520810812407792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.725343996872,1534.889649872603,0.37737953081091985,0.12563704964831174,6.112874298809886,3.482391446935076
3095.0,-30.097736897092926,5.011870951454815,35.00416427608737,24.09532150430607,4.994695747001034,-26.588507446132386,-40.102667233999796,1.4854662960405383,-0.11399483857957193,-5.0149023385342195,40.00825556182565,42256.789200129235,25751.513754822834,25751.513754822834,68008.30295495207,77324.39764267136,77324.39764267136,25751.513754822834,103075.9113974942,103075.9113974942,103075.9113974942,127864.15129742774,91530.6889504043,56463.080507862294,38964.009380602234,24788.23989993354,0.0,63752.249280535776,21070.003914943507,1534.8887039602073,0.0,0.8868130041860338,2.8165098819848455,0.0014959135982669303,354450.03399717703,1554889.2146613433,4.386765596060648,1554889.2146613433,4.386765596060648,0.85,0.09558189558052926,4.027634451161993,1.267119012256153,1.0,0.0,4.027634451162245,1.2847941591098793,1.2850910504949589,3.134848039745438,19316.81897928886,1969.7673496340606,4632.441516551485,4632.441516551485,5.558950644668463,5.011870951454815,-2.3460838167046036,7.357954768159419,3.4824074866360784,3.4824074866360784,0.9949735676103081,0.0,0.0,0.0002310688660195285,7.794441248147158e-05,0.00015312445353805692,0.000616729324385232,0.09558189558061791,0.0717086505232209,0.02387324505739702,0.09558186095555837,0.07170865052315438,0.023873245057374877,0.37737915594809684,0.37737915594809684,0.12563707451983294,0.0,4.900025779206089,4.864371982962666,5.0071531369816284,4.900907499954656,4.865505262502836,5.0072787771223375,24788.23989993354,21070.003914943507,0.85,1.0667592708092217,0.6628282088398514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520810546553848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.722174631219,1534.8887039602073,0.37737915594809684,0.12563707451983294,6.112874298809886,3.4824074866360784
3096.0,-30.097732150696373,5.011858407475236,35.004161578906555,24.095320037473016,4.994704369881242,-26.588502311379834,-40.1026550802402,1.4854745305647803,-0.11375301424124018,-5.014887629929217,40.00824999105738,42256.759374697416,25751.505277549553,25751.505277549553,68008.26465224697,77324.356868571,77324.356868571,25751.505277549553,103075.86214612056,103075.86214612056,103075.86214612056,127864.08540515287,91530.64975147508,56463.05225760182,38963.99721541473,24788.223259032307,0.0,63752.22047444704,21069.98977017746,1534.8875256245894,0.0,0.8868130992102057,2.8165084201651283,0.0014959135982669303,354450.237229636,1554888.9744243734,4.386762403030964,1554888.9744243734,4.386762403030964,0.85,0.09558179428730423,4.027634451161993,1.2671188792819157,1.0,0.0,4.027634451162138,1.284794120351385,1.2850910118742926,3.134848134314667,19316.810706668726,1969.7665060615732,4632.441516551485,4632.441516551485,5.558948814688907,5.011858407475236,-2.3460601312338505,7.357918538709086,3.482423487168113,3.482423487168113,0.9949781391908894,0.0,0.0,0.00023106898026086092,7.794451977851709e-05,0.00015312446048234383,0.0006167293523542812,0.0955817942873943,0.07170855305069324,0.02387324123670106,0.09558174821040094,0.07170855305062566,0.02387324123667857,0.3773787823943601,0.3773787823943601,0.125637100825952,0.0,4.90024198653083,4.864659502787333,5.007154880192843,4.901134615687965,4.865837497134123,5.007189823291355,24788.223259032307,21069.98977017746,0.85,1.066759152012687,0.6628280405015012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520810272649973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.719008103137,1534.8875256245894,0.3773787823943601,0.125637100825952,6.112874298809886,3.482423487168113
3097.0,-30.097727280314423,5.011845817903568,35.00415888817778,24.09530390230941,4.994706056087484,-26.58849775875916,-40.10264303125439,1.4854765345322842,-0.11361750350511102,-5.014878397734283,40.00824478462577,42256.7304339731,25751.51074860015,25751.51074860015,68008.24118257326,77324.28475518749,77324.28475518749,25751.51074860015,103075.79550378764,103075.79550378764,103075.79550378764,127864.00607779292,91530.5763547915,56463.02203357734,38963.949245793505,24788.210574005276,0.0,63752.15981979878,21069.978987904484,1534.8866937331047,0.0,0.8868131650451083,2.8165077166008103,0.0014959135982669303,354450.3647932196,1554888.7498992907,4.386760190827809,1554888.7498992907,4.386760190827809,0.85,0.0955817005262729,4.027634451161993,1.2671187116904186,1.0,0.0,4.0276344511613935,1.2847941107343939,1.2850910024056976,3.134848157779755,19316.795216886378,1969.7649265433536,4632.441516551485,4632.441516551485,5.558949995718517,5.011845817903568,-2.3460404764869467,7.357886294390514,3.4824394879866976,3.4824394879866976,0.9949827108533421,0.0,0.0,0.00023106909748646026,7.79446261507234e-05,0.00015312447133573686,0.0006167293960677809,0.09558170052635528,0.07170846136653725,0.02387323915981803,0.09558167962561817,0.07170846136647545,0.023873239159797454,0.3773784105755621,0.3773784105755621,0.12563712674536007,0.0,4.900442287463761,4.864917818123047,5.007180686996321,4.901260894229154,4.865968601696466,5.007301470419918,24788.210574005276,21069.978987904484,0.85,1.0667597988021846,0.6628282171681015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520809988075625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.71584529271,1534.8866937331047,0.3773784105755621,0.12563712674536007,6.112874298809886,3.4824394879866976
3098.0,-30.097722239823906,5.011833333737971,35.00415620584271,24.09530725507068,4.9947176229675385,-26.588492064875048,-40.102630807645596,1.4854874480187614,-0.11336114575021838,-5.014862057073019,40.00823964765299,42256.701529056554,25751.498099871693,25751.498099871693,68008.19962892824,77324.25144092897,77324.25144092897,25751.498099871693,103075.74954080067,103075.74954080067,103075.74954080067,127863.94532971448,91530.54568883276,56462.995776960684,38963.94434652453,24788.19578891381,0.0,63752.14013543834,21069.966420576737,1534.885584749374,0.0,0.8868132668042027,2.816506254286009,0.0014959135982669303,354450.5905763771,1554888.5283696125,4.386756771490171,1554888.5283696125,4.386756771490171,0.8499999999999999,0.0955815993656355,4.027634451161993,1.2671185358567163,1.0,0.0,4.027634451161807,1.284794059428619,1.2850909512439463,3.1348482829638753,19316.78874508134,1969.7642666029012,4632.441516551485,4632.441516551485,5.558947265251564,5.011833333737971,-2.346015612586275,7.357848946324246,3.4824554541450365,3.4824554541450365,0.9949872726128676,0.0,0.0,0.00023106921880647406,7.794473406469203e-05,0.000153124484741782,0.0006167294500624301,0.09558159936571965,0.0717083639576869,0.023873235408032753,0.09558157190836741,0.07170836395762377,0.02387323540801173,0.3773780385646559,0.3773780385646559,0.12563715381641938,0.0,4.900647832485333,4.865196273413915,5.007166966965599,4.901500911322785,4.866341106672905,5.007143160654493,24788.19578891381,21069.966420576737,0.85,1.0667594763791162,0.6628279684303027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520809696067634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.71268512434,1534.885584749374,0.3773780385646559,0.12563715381641938,6.112874298809886,3.4824554541450365
3099.0,-30.09771705433739,5.011820896846651,35.00415356156558,24.095300409849756,4.994726915339184,-26.58848646798114,-40.1026186189614,1.4854963289830039,-0.11323228039856303,-5.014848369342026,40.00823539150251,42256.67330426999,25751.492426958284,25751.492426958284,68008.16573122828,77324.18620547398,77324.18620547398,25751.492426958284,103075.67863243226,103075.67863243226,103075.67863243226,127863.8656106934,91530.48212214524,56462.9692209415,38963.90322355971,24788.186978261147,0.0,63752.09020182086,21069.958931521975,1534.8848735630133,0.0,0.8868133518729516,2.8165061583358133,0.0014959135982669303,354450.7797033953,1554888.3448250247,4.386753912986611,1554888.3448250247,4.386753912986611,0.85,0.0955815041065324,4.027634451161993,1.267118345736526,1.0,0.0,4.027634451162231,1.2847940176241444,1.285090909590175,3.1348483849651947,19316.775329840944,1969.7628986290879,4632.441516551485,4632.441516551485,5.558946040646053,5.011820896846651,-2.345992672060163,7.357813568906814,3.482471431118254,3.482471431118254,0.9949918374623582,0.0,0.0,0.00023106934361647095,7.794484167047287e-05,0.0001531245019459981,0.0006167295193547236,0.09558150410660277,0.07170827124327882,0.023873232863323955,0.09558153353342538,0.07170827124322603,0.023873232863306375,0.3773776677940973,0.3773776677940973,0.12563717942804295,0.0,4.900836311092519,4.865454900842167,5.007144482618344,4.901616088943456,4.866515387964057,5.007080574160852,24788.186978261147,21069.958931521975,0.85,1.066759780203816,0.662828044860921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520809393860652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.709528526155,1534.8848735630133,0.3773776677940973,0.12563717942804295,6.112874298809886,3.482471431118254
3100.0,-30.097711771581032,5.011808327639023,35.00415090655722,24.095285252574854,4.994722316212778,-26.58848217272974,-40.10260660490019,1.4854927173615682,-0.11294990651310854,-5.014843215068379,40.0082297903755,42256.646286643845,25751.508304915416,25751.508304915416,68008.15459155926,77324.143549979,77324.143549979,25751.508304915416,103075.65185489442,103075.65185489442,103075.65185489442,127863.82504970874,91530.43547231102,56462.93820897611,38963.88584814989,24788.17319481432,0.0,63752.05904296421,21069.947215592172,1534.884073461288,0.0,0.886813398383901,2.8165030478437583,0.0014959135982669303,354450.85092138534,1554888.1032789482,4.386752350113024,1554888.1032789482,4.386752350113024,0.85,0.09558141328803849,4.027634451161993,1.2671181808924303,1.0,0.0,4.02763445116309,1.284794034257389,1.285090926390635,3.134848344380713,19316.765484766973,1969.7618947109333,4632.441516551485,4632.441516551485,5.558949468203009,5.011808327639023,-2.345976035572838,7.357784363211861,3.482487401545603,3.482487401545603,0.9949964004416009,0.0,0.0,0.00023106947076772917,7.794494773475793e-05,0.00015312452303297124,0.0006167296042853431,0.09558141328812406,0.07170818210274876,0.023873231185375297,0.0955813831636132,0.07170818210268456,0.023873231185353925,0.37737729699856337,0.37737729699856337,0.1256372033312694,0.0,4.901045777881393,4.865720562453987,5.007184928055267,4.901893308555259,4.866792993004708,5.007356511370119,24788.17319481432,21069.947215592172,0.85,1.0667601268490285,0.6628279450263084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452080908296032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.70637500074,1534.884073461288,0.37737729699856337,0.1256372033312694,6.112874298809886,3.482487401545603
3101.0,-30.097706303581695,5.011795922768908,35.00414824453555,24.095282842777692,4.994737023860255,-26.5884757799091,-40.10259424159301,1.4855065001877519,-0.11285073886506325,-5.014824126806179,40.00822427608146,42256.61878896196,25751.48858441383,25751.48858441383,68008.1073733758,77324.07418190698,77324.07418190698,25751.48858441383,103075.56276632081,103075.56276632081,103075.56276632081,127863.71800029397,91530.36985162068,56462.91445867611,38963.839325493966,24788.155233973157,0.0,63751.99455946712,21069.931948877183,1534.8827166776123,0.0,0.8868135154918129,2.816503972910758,0.0014959135982669303,354451.1146691532,1554887.8654775354,4.386748415021567,1554887.8654775354,4.386748415021567,0.85,0.09558130801106171,4.027634451161993,1.2671180462697524,1.0,0.0,4.027634451161993,1.2847939695070876,1.2850908617944714,3.134848502368982,19316.75163604573,1969.7604825343753,4632.441516551485,4632.441516551485,5.558945211160256,5.011795922768908,-2.3459491919094395,7.357745114678347,3.482503311329379,3.482503311329379,0.9950009460941083,0.0,0.0,0.00023106960237768853,7.794505688244704e-05,0.0001531245454952415,0.0006167296947551567,0.0955813080111523,0.07170808179523162,0.023873226215920675,0.09558134268821307,0.07170808179516366,0.023873226215898047,0.3773769267822079,0.3773769267822079,0.12563722967052882,0.0,4.90122407646993,4.865966074457958,5.007161087143345,4.901973387941098,4.866984348164692,5.007102022202616,24788.155233973157,21069.931948877183,0.85,1.0667604651951497,0.662828184136976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520808766228104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.703223596816,1534.8827166776123,0.3773769267822079,0.12563722967052882,6.112874298809886,3.482503311329379
3102.0,-30.0977007214738,5.0117834995522905,35.00414561938262,24.0952766960487,4.9947420394055415,-26.58847025371433,-40.102582052908815,1.4855115716461296,-0.11262370077321293,-5.014813549902812,40.00822002592067,42256.59230642661,25751.49078599407,25751.49078599407,68008.08309242068,77324.028983055,77324.028983055,25751.49078599407,103075.51976904907,103075.51976904907,103075.51976904907,127863.66720313844,91530.32442994967,56462.88775332173,38963.8185295866,24788.147434089355,0.0,63751.96596367595,21069.92531897595,1534.882135433258,0.0,0.8868135847074435,2.8165022230808407,0.0014959135982669303,354451.2608132011,1554887.6821913074,4.386746089219716,1554887.6821913074,4.386746089219716,0.85,0.09558121596240528,4.027634451161993,1.2671178759308535,1.0,0.0,4.02763445116276,1.284793945504453,1.2850908379589199,3.1348485609345,19316.742050165773,1969.7595050466543,4632.441516551485,4632.441516551485,5.558945686412934,5.0117834995522905,-2.3459285700443857,7.357712069596676,3.4825192497396262,3.4825192497396262,0.9950054999256075,0.0,0.0,0.00023106973673421203,7.794516448863953e-05,0.0001531245722455725,0.0006167298024957114,0.09558121596247406,0.07170799165870274,0.023873224303771316,0.09558125457014303,0.07170799165865115,0.023873224303754135,0.3773765559838934,0.3773765559838934,0.12563725408553972,0.0,4.901413239215572,4.86621964332079,5.007156549983506,4.902189849129627,4.867253993027475,5.0071585146246775,24788.147434089355,21069.92531897595,0.85,1.0667605628220116,0.6628280660474566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520808438389503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.700076080017,1534.882135433258,0.3773765559838934,0.12563725408553972,6.112874298809886,3.4825192497396262
3103.0,-30.097694999605395,5.011771109612399,35.00414299932898,24.09527547368782,4.994748963885227,-26.588464410770552,-40.10256979437543,1.4855183750504128,-0.1123473261902177,-5.014800567200462,40.008214924140425,42256.566230351316,25751.486792786996,25751.486792786996,68008.05302313832,77323.99611028131,77323.99611028131,25751.486792786996,103075.4829030683,103075.4829030683,103075.4829030683,127863.61670714304,91530.29205094208,56462.862171012086,38963.81097769999,24788.13380407474,0.0,63751.94478177473,21069.913733463527,1534.8811676193818,0.0,0.8868136692498675,2.8165001055512504,0.0014959135982669303,354451.44019891624,1554887.4621794065,4.386743248403257,1554887.4621794065,4.386743248403257,0.85,0.09558111830531789,4.027634451161993,1.2671177198784425,1.0,0.0,4.027634451161798,1.2847939133925212,1.2850908060165191,3.1348486392863992,19316.735216835492,1969.7588082408868,4632.441516551485,4632.441516551485,5.5589448244037625,5.011771109612399,-2.3459062006128377,7.357677310225236,3.4825351619405613,3.4825351619405613,0.9950100462687318,0.0,0.0,0.000231069874454729,7.794527271162572e-05,0.0001531246017431033,0.0006167299213009827,0.0955811183054004,0.07170789737823446,0.02387322092716594,0.09558113155301019,0.07170789737817256,0.02387322092714533,0.37737618537246914,0.37737618537246914,0.12563727811635217,0.0,4.9016163340481285,4.866493229838397,5.007147655597407,4.902453241010221,4.867612216129999,5.0071367662516195,24788.13380407474,21069.913733463527,0.85,1.0667604455978936,0.662827877251386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520808103709435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.69693103146,1534.8811676193818,0.37737618537246914,0.12563727811635217,6.112874298809886,3.4825351619405613
3104.0,-30.097689154836722,5.0117587192067345,35.00414038553588,24.095269361883425,4.994753772437715,-26.58845866880895,-40.102557570766635,1.4855232864100472,-0.11211077933035085,-5.0147891777331814,40.00820986638475,42256.5407421611,25751.486848679746,25751.486848679746,68008.02759084085,77323.95186467019,77323.95186467019,25751.486848679746,103075.43871334994,103075.43871334994,103075.43871334994,127863.55964492894,91530.24739283854,56462.83627032993,38963.79013612068,24788.120931579007,0.0,63751.91106769969,21069.902791842156,1534.880277701655,0.0,0.8868137455247319,2.8164983256031517,0.0014959135982669303,354451.59757050406,1554887.244066067,4.386740685395794,1554887.244066067,4.386740685395794,0.85,0.09558102273434615,4.027634451161993,1.2671175522869453,1.0,0.0,4.027634451162611,1.2847938901258042,1.2850907829251783,3.134848696056311,19316.72579210034,1969.757847185363,4632.441516551485,4632.441516551485,5.55894483646927,5.0117587192067345,-2.345885011398422,7.357643730605156,3.4825510634746144,3.4825510634746144,0.9950145895641755,0.0,0.0,0.00023107001513342448,7.794538062642204e-05,0.00015312463450700245,0.0006167300532619916,0.09558102273442731,0.07170780481752198,0.023873217916905328,0.09558102395186614,0.0717078048174611,0.023873217916885063,0.37737581629400735,0.37737581629400735,0.1256373015724427,0.0,4.901824446134015,4.866770125851815,5.007148912828654,4.902678398402827,4.867899326844565,5.0071756002155325,24788.120931579007,21069.902791842156,0.85,1.0667606108093213,0.6628278279734683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520807760649916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.69378896884,1534.880277701655,0.37737581629400735,0.1256373015724427,6.112874298809886,3.4825510634746144
3105.0,-30.09768319570701,5.0117462832900985,35.00413775977697,24.09525857018309,4.9947547780745625,-26.58845320420441,-40.10254538208244,1.4855247865720298,-0.11187263063408182,-5.014779969781614,40.00820429026785,42256.51591237198,25751.49230999632,25751.49230999632,68008.0082223683,77323.90416085145,77323.90416085145,25751.49230999632,103075.39647084777,103075.39647084777,103075.39647084777,127863.50221499607,91530.19769082143,56462.809442342514,38963.76472053213,24788.105744148295,0.0,63751.870464680425,21069.88988252605,1534.879304215407,0.0,0.8868138125745028,2.816496269883272,0.0014959135982669303,354451.7247994939,1554887.0035986702,4.386738432372527,1554887.0035986702,4.386738432372527,0.85,0.09558092811791764,4.027634451161993,1.2671173929376525,1.0,0.0,4.0276344511612105,1.2847938828115932,1.2850907757935663,3.1348487139027106,19316.71530288761,1969.7567775833347,4632.441516551485,4632.441516551485,5.558946015397605,5.0117462832900985,-2.345865456341198,7.357611739631297,3.48256694421826,3.48256694421826,0.9950191269195028,0.0,0.0,0.00023107015856477846,7.794548823302829e-05,0.00015312467033175016,0.0006167301975509797,0.09558092811800539,0.07170771302793924,0.023873215090066156,0.09558090079384317,0.0717077130278734,0.02387321509004424,0.3773754488250826,0.3773754488250826,0.1256373251786909,0.0,4.902037552204604,4.86704523306247,5.007175550859756,4.902907339147532,4.868163139044782,5.007299613067062,24788.105744148295,21069.88988252605,0.85,1.0667609864097374,0.6628278606473637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520807410221834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.690649559052,1534.879304215407,0.3773754488250826,0.1256373251786909,6.112874298809886,3.48256694421826
3106.0,-30.097677093310697,5.011733891046976,35.00413512551261,24.09524683551865,4.994761659357114,-26.588447023031893,-40.10252928184343,1.4855315890783252,-0.11177193279189623,-5.014766602906939,40.008198791011395,42256.475580170925,25751.48706917469,25751.48706917469,68007.96264934562,77323.82888336081,77323.82888336081,25751.48706917469,103075.3159525355,103075.3159525355,103075.3159525355,127863.40555062296,91530.12273609938,56462.76943290962,38963.72589243307,24788.089598087456,0.0,63751.81549052052,21069.876158374336,1534.8781788360088,0.0,0.8868139005110369,2.8164965067943264,0.0014959135982669303,354451.90949361806,1554886.7664458728,4.386735477507334,1554886.7664458728,4.386735477507334,0.85,0.09558082976466409,4.027634451161993,1.267117236335762,1.0,0.0,4.0276344511602815,1.2847938506849519,1.285090743848221,3.134848792290508,19316.699484293717,1969.7551645356689,4632.441516551485,4632.441516551485,5.558944884067268,5.011733891046976,-2.345842872778223,7.3575767638251985,3.482582790582086,3.482582790582086,0.9950236544520246,0.0,0.0,0.0002310703054445247,7.794563037262479e-05,0.00015312467507189992,0.0006167302166425701,0.09558082976475275,0.07170761826286037,0.023873211501892377,0.09558084823119548,0.07170761826279386,0.02387321150187023,0.3773750827198642,0.3773750827198642,0.12563735044567187,0.0,4.902223924206169,4.8672896294363,5.007187406687706,4.902994670115049,4.868292583807943,5.007260248756609,24788.089598087456,21069.876158374336,0.85,1.0667611914433708,0.6628277995699462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452080705293715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.687512635122,1534.8781788360088,0.3773750827198642,0.12563735044567187,6.112874298809886,3.482582790582086
3107.0,-30.09767085291649,5.011721559224766,35.00413251154809,24.095245263911806,4.994770982060427,-26.588440473517092,-40.10251691853625,1.4855406026611044,-0.11155867788812657,-5.0147524046857015,40.00819411376001,42256.451296655985,25751.4798186653,25751.4798186653,68007.93111532129,77323.78472477682,77323.78472477682,25751.4798186653,103075.26454344211,103075.26454344211,103075.26454344211,127863.34241162962,91530.07983286594,56462.746404745434,38963.70380902279,24788.07786818751,0.0,63751.781677210296,21069.866187959382,1534.8772900116123,0.0,0.8868139897020281,2.8164953610292556,0.0014959135982669303,354452.1056747906,1554886.564741669,4.386732480489975,1554886.564741669,4.386732480489975,0.85,0.09558073329288033,4.027634451161993,1.2671170907234774,1.0,0.0,4.027634451163667,1.2847938082076444,1.2850907015540858,3.134848895933548,19316.690429909842,1969.7542412454654,4632.441516551485,4632.441516551485,5.5589433189078665,5.011721559224766,-2.345819670872158,7.357541230096924,3.4825986293942273,3.4825986293942273,0.995028179826922,0.0,0.0,0.0002310704556458608,7.79457395211968e-05,0.000153124716124664,0.0006167303819880971,0.09558073329295695,0.07170752481729158,0.02387320847566538,0.09558076361204183,0.0717075248172341,0.023873208475646245,0.37737471602589145,0.37737471602589145,0.1256373761622108,0.0,4.902412517497851,4.867543266602695,5.007180386721757,4.903193726797554,4.868584762088972,5.007179306504611,24788.07786818751,21069.866187959382,0.85,1.066761262605347,0.6628277702199754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452080668706281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.684378779937,1534.8772900116123,0.37737471602589145,0.1256373761622108,6.112874298809886,3.4825986293942273
3108.0,-30.09766446752509,5.011709091840103,35.004129886619026,24.0952301415615,4.994766140657506,-26.588435209967656,-40.102504764776654,1.4855368831001536,-0.11127694862756243,-5.014747502753025,40.00818856646337,42256.42841526963,25751.49608615952,25751.49608615952,68007.92450142915,77323.74313099067,77323.74313099067,25751.49608615952,103075.23921715019,103075.23921715019,103075.23921715019,127863.30341862405,91530.03370160658,56462.71898588577,38963.68301746756,24788.064201473866,0.0,63751.747218941426,21069.854571252785,1534.8765009157582,0.0,0.8868140347336918,2.816492229607317,0.0014959135982669303,354452.1734063153,1554886.3255172125,4.386730967325221,1554886.3255172125,4.386730967325221,0.85,0.09558064396130755,4.027634451161993,1.2671169275278227,1.0,0.0,4.027634451160185,1.2847938252910382,1.2850907188388991,3.134848854250706,19316.680694276944,1969.7532484871945,4632.441516551485,4632.441516551485,5.558946830553758,5.011709091840103,-2.345803329355368,7.357512421195471,3.4826144657796054,3.4826144657796054,0.9950327045084587,0.0,0.0,0.00023107060933725515,7.794584681993081e-05,0.00015312476251732433,0.0006167305688407741,0.09558064396139243,0.07170743685138471,0.02387320711000771,0.09558061305843508,0.07170743685132104,0.023873207109986513,0.3773743495844543,0.3773743495844543,0.12563740110116847,0.0,4.90262228746974,4.86780504898087,5.0072337108233,4.903470554125477,4.868861483925912,5.007456328983892,24788.064201473866,21069.854571252785,0.85,1.0667617354528467,0.662827769569188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520806312914707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.681247892726,1534.8765009157582,0.3773743495844543,0.12563740110116847,6.112874298809886,3.4826144657796054
3109.0,-30.097657913748513,5.0116967901309915,35.00412725442695,24.095232935529225,4.994780928332789,-26.5884278317877,-40.10248848991466,1.4855508463720866,-0.11109951409076757,-5.014728452763846,40.00818310505492,42256.38929013123,25751.47620509338,25751.47620509338,68007.8654952246,77323.69460454506,77323.69460454506,25751.47620509338,103075.17080963844,103075.17080963844,103075.17080963844,127863.21702799904,91529.98851671125,56462.68320229791,38963.67257157038,24788.046218360603,0.0,63751.71878993098,21069.83928560651,1534.8751441797874,0.0,0.8868141514548156,2.8164921212722662,0.0014959135982669303,354452.43662602495,1554886.089996667,4.386727045234545,1554886.089996667,4.386727045234545,0.85,0.0955805401005354,4.027634451161993,1.2671167022408918,1.0,0.0,4.027634451161765,1.2847937596426333,1.2850906533780035,3.134849014430366,19316.6711583666,1969.7522760949562,4632.441516551485,4632.441516551485,5.558942538850114,5.0116967901309915,-2.3457766242087956,7.357473414339787,3.4826302407172736,3.4826302407172736,0.9950372116335068,0.0,0.0,0.0002310707670816463,7.794599050178336e-05,0.00015312477657986295,0.0006167306254795392,0.09558054010062499,0.07170733759378474,0.023873202506840243,0.09558053747478422,0.07170733759371754,0.02387320250681787,0.37737398400828,0.37737398400828,0.12563742907425457,0.0,4.902816408261174,4.868068845043183,5.007218298455314,4.90362893867308,4.869160183831468,5.007192874871123,24788.046218360603,21069.83928560651,0.85,1.0667612855947948,0.6628274514350074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520805930073197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.678120118302,1534.8751441797874,0.37737398400828,0.12563742907425457,6.112874298809886,3.4826302407172736
3110.0,-30.097651283488617,5.01168438739525,35.00412464306768,24.09521721946078,4.994779788368564,-26.588421977688643,-40.10247626630587,1.4855504825686672,-0.11091129148820755,-5.01472192131524,40.00817844747197,42256.36709927635,25751.488328289037,25751.488328289037,68007.85542756539,77323.6356298446,77323.6356298446,25751.488328289037,103075.12395813364,103075.12395813364,103075.12395813364,127863.16105865507,91529.92640410145,56462.657873533426,38963.631700631144,24788.037100521426,0.0,63751.66880115257,21069.831535443212,1534.8745758930952,0.0,0.8868142015577211,2.8164904094208705,0.0014959135982669303,354452.52687314583,1554885.8891407216,4.386725361665135,1554885.8891407216,4.386725361665135,0.85,0.09558045263576598,4.027634451161993,1.2671165731130172,1.0,0.0,4.027634451162565,1.284793761015026,1.2850906549557584,3.1348490110817786,19316.658049997663,1969.750939413323,4632.441516551485,4632.441516551485,5.558945155870881,5.01168438739525,-2.3457591026746605,7.35744349006991,3.4826460448547585,3.4826460448547585,0.9950417271013595,0.0,0.0,0.0002310709266670362,7.794609841749855e-05,0.00015312482824953767,0.0006167308335861011,0.09558045263583856,0.07170725092724645,0.023873201708592116,0.09558044939280685,0.07170725092719199,0.023873201708573988,0.37737361942100095,0.37737361942100095,0.12563745534018034,0.0,4.903012796498331,4.8683197317616305,5.007250769523694,4.903810629827035,4.869335676264825,5.007393074197239,24788.037100521426,21069.831535443212,0.85,1.0667619641407076,0.6628276230866665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520805537136035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.674995930043,1534.8745758930952,0.37737361942100095,0.12563745534018034,6.112874298809886,3.4826460448547585
3111.0,-30.097644489006893,5.011672149610209,35.00412203984779,24.09522518226879,4.994795296637886,-26.588414310799163,-40.102463693451114,1.4855651184302685,-0.11066758368059482,-5.014702874393645,40.00817346182951,42256.344511230476,25751.46853420493,25751.46853420493,68007.81304543541,77323.60499734544,77323.60499734544,25751.46853420493,103075.07353155037,103075.07353155037,103075.07353155037,127863.09527019397,91529.89930763935,56462.63882152475,38963.62276234956,24788.021738643598,0.0,63751.644500993156,21069.818477847057,1534.8733702474967,0.0,0.8868143165404685,2.8164894294705696,0.0014959135982669303,354452.7900506752,1554885.674137397,4.38672149798877,1554885.674137397,4.38672149798877,0.85,0.09558035060102214,4.027634451161993,1.2671164253028113,1.0,0.0,4.027634451161184,1.2847936922081697,1.285090586343126,3.1348491789679587,19316.65233150631,1969.7503562894883,4632.441516551485,4632.441516551485,5.558940882943952,5.011672149610209,-2.345732405132158,7.3574045547423665,3.482661798013028,3.482661798013028,0.9950462280037222,0.0,0.0,0.00023107109020522622,7.794620941666426e-05,0.00015312488078856196,0.0006167310451940854,0.09558035060110494,0.07170715312068762,0.02387319748041732,0.09558035345146154,0.0717071531206255,0.023873197480396638,0.3773732550175353,0.3773732550175353,0.12563748313503142,0.0,4.903210086823606,4.868593380949392,5.007218441188286,4.904035290713068,4.869724126918925,5.007125347917963,24788.021738643598,21069.818477847057,0.85,1.0667617059568706,0.6628275214229522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520805139613269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.671873492458,1534.8733702474967,0.3773732550175353,0.12563748313503142,6.112874298809886,3.482661798013028
3112.0,-30.097637639709426,5.011659795338242,35.00411945652313,24.09520960589873,4.994793199031473,-26.588408355303283,-40.102451434917725,1.4855639146254476,-0.11045831396182848,-5.014697050050916,40.00816883488085,42256.32319726822,25751.482512636005,25751.482512636005,68007.80570990422,77323.55050028596,77323.55050028596,25751.482512636005,103075.03301292197,103075.03301292197,103075.03301292197,127863.0459170238,91529.84119656771,56462.61389355066,38963.585892241164,24788.01290410184,0.0,63751.59879634301,21069.810968486563,1534.8728339775228,0.0,0.8868143629338938,2.8164873583701615,0.0014959135982669303,354452.8705275496,1554885.4746025798,4.386719939066561,1554885.4746025798,4.386719939066561,0.85,0.09558026415654604,4.027634451161993,1.267116221445613,1.0,0.0,4.0276344511628,1.2847936974993501,1.285090591847348,3.134849166057674,19316.64006762996,1969.7491057221337,4632.441516551485,4632.441516551485,5.558943900452328,5.011659795338242,-2.3457154120160215,7.357375207354264,3.4826775802601992,3.4826775802601992,0.9950507372171998,0.0,0.0,0.00023107125506289782,7.794631764099151e-05,0.0001531249374219063,0.0006167312732924941,0.09558026415661769,0.07170706747381296,0.023873196682804722,0.09558025477204317,0.07170706747375921,0.023873196682786823,0.3773728923093014,0.3773728923093014,0.12563750824350628,0.0,4.903413628692704,4.868856171998061,5.007243790510358,4.904238736089098,4.8699183922779525,5.007356263526219,24788.01290410184,21069.810968486563,0.85,1.0667623556729586,0.662827662287462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520804732244466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.668754565791,1534.8728339775228,0.3773728923093014,0.12563750824350628,6.112874298809886,3.4826775802601992
3113.0,-30.097630582756167,5.011647469806115,35.00411684818519,24.095203389320545,4.99479835373077,-26.588401487546083,-40.10243526482952,1.4855692585207319,-0.11023428965705762,-5.01468449502403,40.008162939664246,42256.28653793376,25751.47906385528,25751.47906385528,68007.76560178904,77323.50454855217,77323.50454855217,25751.47906385528,103074.98361240745,103074.98361240745,103074.98361240745,127862.97800206052,91529.79448338377,56462.57647276559,38963.57556735353,24787.994389653082,0.0,63751.56995700661,21069.79523120512,1534.8715930063843,0.0,0.8868144481722176,2.816485879192951,0.0014959135982669303,354453.044004567,1554885.22037438,4.386717074869713,1554885.22037438,4.386717074869713,0.85,0.09558016637211424,4.027634451161993,1.2671160884713757,1.0,0.0,4.027634451160504,1.2847936721489117,1.285090566709293,3.1348492279118085,19316.630209186536,1969.748100440674,4632.441516551485,4632.441516551485,5.558943155967867,5.011647469806115,-2.3456935286979657,7.35734099850408,3.48269330697084,3.48269330697084,0.9950552305630972,0.0,0.0,0.00023107142491881152,7.794646039864997e-05,0.00015312496452016155,0.0006167313824343606,0.09558016637220836,0.07170697317179517,0.02387319320041319,0.0955801364833912,0.07170697317172456,0.02387319320038968,0.3773725304809585,0.3773725304809585,0.12563753468043917,0.0,4.903616200239924,4.869121027467145,5.007259048459559,4.90445020536697,4.870204278651272,5.007343955181113,24787.994389653082,21069.79523120512,0.85,1.0667622091134816,0.6628273870969915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520804321589165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.665636963751,1534.8715930063843,0.3773725304809585,0.12563753468043917,6.112874298809886,3.48269330697084
3114.0,-30.097623416689995,5.0116351720150645,35.00411424668368,24.0951917245053,4.994804885395053,-26.588394383904273,-40.102422796748556,1.4855758526094192,-0.11013608232809702,-5.014671977007846,40.00815792211574,42256.26588396499,25751.47573492608,25751.47573492608,68007.74161889107,77323.43083896545,77323.43083896545,25751.47573492608,103074.90657389152,103074.90657389152,103074.90657389152,127862.88758219601,91529.72052562106,56462.55557062094,38963.5166166668,24787.981008304483,0.0,63751.49762497128,21069.78385705881,1534.870643272963,0.0,0.8868145300443354,2.816486049743453,0.0014959135982669303,354453.2169702616,1554885.0039951915,4.386714323785204,1554885.0039951915,4.386714323785204,0.85,0.09558007192173423,4.027634451161993,1.2671158934058626,1.0,0.0,4.027634451164279,1.2847936409444258,1.2850905357192117,3.1348493040496064,19316.61460099293,1969.7465088478666,4632.441516551485,4632.441516551485,5.558942437355621,5.0116351720150645,-2.345671677372438,7.357306849387502,3.4827090217608783,3.4827090217608783,0.9950597205031081,0.0,0.0,0.00023107159740111345,7.79465704732944e-05,0.00015312502692781905,0.0006167316337895919,0.09558007192181524,0.07170688135209441,0.02387319056972083,0.09558009195310803,0.07170688135203364,0.02387319056970059,0.37737216965696396,0.37737216965696396,0.12563756158482808,0.0,4.903795409439567,4.869357332546258,5.007266537037253,4.904535894679725,4.870326311387203,5.007320295883687,24787.981008304483,21069.78385705881,0.85,1.0667630432614752,0.662827815160429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520803898483707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.662523750056,1534.870643272963,0.37737216965696396,0.12563756158482808,6.112874298809886,3.4827090217608783
3115.0,-30.097616066353563,5.0116229409763395,35.00411166563322,24.095195286814146,4.994814612667637,-26.588386794825176,-40.10240648696197,1.485585341139352,-0.10985217416521209,-5.014657588031645,40.00815331479361,42256.23004361234,25751.467724646962,25751.467724646962,68007.6977682593,77323.40599786947,77323.40599786947,25751.467724646962,103074.87372251644,103074.87372251644,103074.87372251644,127862.84299515262,91529.69665566961,56462.52070141293,38963.528838062986,24787.969272636186,0.0,63751.498110699176,21069.77388174076,1534.8697500696221,0.0,0.8868146199524959,2.816483997451326,0.0014959135982669303,354453.4157877295,1554884.8053068244,4.386711302672264,1554884.8053068244,4.386711302672264,0.85,0.09557997666213724,4.027634451161993,1.267115740650334,1.0,0.0,4.0276344511614575,1.2847935961900765,1.285090491181835,3.134849413248579,19316.60956343081,1969.74599515949,4632.441516551485,4632.441516551485,5.558940708185572,5.0116229409763395,-2.3456484478447015,7.357271388821041,3.4827247243769217,3.4827247243769217,0.9950642069648348,0.0,0.0,0.00023107177431879648,7.794671446471322e-05,0.00015312505985408327,0.000616731766404548,0.09557997666221305,0.07170678890205655,0.023873187760156494,0.09557997637497957,0.07170678890199968,0.023873187760137565,0.37737180808096144,0.37737180808096144,0.1256375884020119,0.0,4.903991970065874,4.869623961940704,5.007252388131974,4.904805413866427,4.87071778942925,5.0072231548940636,24787.969272636186,21069.77388174076,0.85,1.0667623472968366,0.6628272479218905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520803468836325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.659412957491,1534.8697500696221,0.37737180808096144,0.1256375884020119,6.112874298809886,3.4827247243769217
