time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3116.0,-30.09760862066732,5.011610716915728,35.00410910552242,24.095183691848092,4.994820575843188,-26.58837949635785,-40.102394018881,1.4855914515338082,-0.10974335290808312,-5.014645985618842,40.008148762604634,42256.210469368205,25751.466887273436,25751.466887273436,68007.67735664164,77323.33493619025,77323.33493619025,25751.466887273436,103074.80182346368,103074.80182346368,103074.80182346368,127862.76061974395,91529.6250027204,56462.50053589894,38963.47162980162,24787.95879628026,0.0,63751.43042608188,21069.76497683822,1534.8689868522292,0.0,0.8868146954800213,2.8164839215623885,0.0014959135982669303,354453.57610234915,1554884.6089960628,4.38670876478077,1554884.6089960628,4.38670876478077,0.85,0.09557988466098497,4.027634451161993,1.267115595038049,1.0,0.0,4.027634451162369,1.2847935672345023,1.2850904624498332,3.134849483899123,19316.594441649635,1969.7444531669464,4632.441516551485,4632.441516551485,5.558940527422682,5.011610716915728,-2.3456272617291236,7.357237978644852,3.4827404266335984,3.4827404266335984,0.9950686933238853,0.0,0.0,0.00023107195353161154,7.794682453968909e-05,0.00015312512899192244,0.000616732044866491,0.09557988466105868,0.07170669915921006,0.023873185501848616,0.09557993441253984,0.07170669915915476,0.023873185501830204,0.3773714479005644,0.3773714479005644,0.12563761384175004,0.0,4.904169720218306,4.869863440596589,5.00724449719678,4.904902632710787,4.870843376376399,5.007234996842385,24787.95879628026,21069.76497683822,0.85,1.0667631596987421,0.6628276446026286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452080302814089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.656306095341,1534.8689868522292,0.3773714479005644,0.12563761384175004,6.112874298809886,3.4827404266335984
3117.0,-30.097601098286297,5.011598418681525,35.00410653246954,24.095173214469128,4.99481968068538,-26.588372814699454,-40.102381620649226,1.4855913970985823,-0.10947100411073052,-5.01463827651068,40.00814326541566,42256.19159827346,25751.475788104268,25751.475788104268,68007.66738637773,77323.29604327965,77323.29604327965,25751.475788104268,103074.77183138393,103074.77183138393,103074.77183138393,127862.71594091279,91529.58271110198,56462.47826609589,38963.4493833401,24787.944109528864,0.0,63751.39349286896,21069.752493099535,1534.8680743961054,0.0,0.8868147546158943,2.816481241293602,0.0014959135982669303,354453.68262184144,1554884.371932699,4.386706777685167,1554884.371932699,4.386706777685167,0.85,0.0955797934922182,4.027634451161993,1.2671154609648512,1.0,0.0,4.027634451160336,1.284793567115273,1.2850904625632118,3.1348494841900383,19316.585516342213,1969.7435430388782,4632.441516551485,4632.441516551485,5.558942448835138,5.011598418681525,-2.3456089709133394,7.357207389594865,3.482756110610274,3.482756110610274,0.9950731744600783,0.0,0.0,0.00023107213459055295,7.794693399814165e-05,0.0001531252005924113,0.0006167323332470865,0.09557979349230393,0.07170661012842922,0.02387318336387471,0.0955797930080262,0.0717066101283649,0.023873183363853304,0.3773710873672599,0.3773710873672599,0.12563763854974924,0.0,4.904366326531147,4.870115788144744,5.007273457874476,4.905167272399922,4.871139811240198,5.007403960423176,24787.944109528864,21069.752493099535,0.85,1.066763621315742,0.662827732589094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520802581728705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.653201388377,1534.8680743961054,0.3773710873672599,0.12563763854974924,6.112874298809886,3.482756110610274
3118.0,-30.09759342150337,5.011586264172192,35.004103963656966,24.095181351900123,4.994833658378832,-26.588364506676722,-40.10236520608885,1.4856047435522988,-0.10919571175958254,-5.014620307352401,40.00813824281863,42256.15672000644,25751.45854111994,25751.45854111994,68007.61526112638,77323.27253114888,77323.27253114888,25751.45854111994,103074.73107226881,103074.73107226881,103074.73107226881,127862.65972804317,91529.56175925441,56462.44594811254,38963.46201237986,24787.928655774365,0.0,63751.39066815423,21069.73935740821,1534.8668874077232,0.0,0.8868148642472085,2.8164797203165253,0.0014959135982669303,354453.9309081945,1554884.1553358866,4.386703093831988,1554884.1553358866,4.386703093831988,0.85,0.09557969310304361,4.027634451161993,1.2671152922743931,1.0,0.0,4.027634451162473,1.2847935042966583,1.2850903999674912,3.1348496374651766,19316.581094622554,1969.7430921489556,4632.441516551485,4632.441516551485,5.558938725747805,5.011586264172192,-2.3455831565453775,7.35716942071757,3.482771751837816,3.482771751837816,0.9950776433822331,0.0,0.0,0.00023107231936598242,7.794707891518411e-05,0.00015312524045079832,0.0006167324937820993,0.0955796931031267,0.07170651397697146,0.023873179126155237,0.09557967929175105,0.07170651397690912,0.023873179126134483,0.3773707274919946,0.3773707274919946,0.12563766490276118,0.0,4.904571180144387,4.8703973569049595,5.007247629668711,4.9054245955928195,4.8715577369160314,5.0071784873729825,24787.928655774365,21069.73935740821,0.85,1.0667628509490423,0.6628272148597173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520802130718249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.650098466054,1534.8668874077232,0.3773707274919946,0.12563766490276118,6.112874298809886,3.482771751837816
3119.0,-30.09758557017998,5.011573947061423,35.00410139852301,24.095161130558722,4.994827789078091,-26.58835802639619,-40.10235284278167,1.4856002452943713,-0.1089896250127822,-5.0146167788205815,40.00813321234096,42256.13938054838,25751.47805329228,25751.47805329228,68007.61743384067,77323.21436914397,77323.21436914397,25751.47805329228,103074.69242243626,103074.69242243626,103074.69242243626,127862.61044160335,91529.49805187268,56462.42306327745,38963.416653994704,24787.918019167097,0.0,63751.3346731618,21069.730316292033,1534.8662984395455,0.0,0.8868149004180566,2.8164774230360097,0.0014959135982669303,354453.97966320964,1554883.9383992474,4.3867018784121035,1554883.9383992474,4.3867018784121035,0.85,0.09557960866477269,4.027634451161993,1.2671150950109586,1.0,0.0,4.027634451161069,1.2847935249500613,1.2850904208684755,3.134849587071622,19316.567649689772,1969.7417211473617,4632.441516551485,4632.441516551485,5.558942937818756,5.011573947061423,-2.3455679588419582,7.357141905903381,3.482787415925303,3.482787415925303,0.9950821188358009,0.0,0.0,0.0002310725083426356,7.79471880656322e-05,0.00015312532027700337,0.0006167328152928729,0.09557960866484883,0.07170643019291231,0.02387317847193651,0.09557956855361732,0.07170643019285519,0.023873178471917493,0.37737037008414587,0.37737037008414587,0.1256376892672315,0.0,4.9047810579425,4.870660836503703,5.007296294080675,4.905627153807814,4.871721454318902,5.007497661763352,24787.918019167097,21069.730316292033,0.85,1.066763822004666,0.662827525057879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520801670450532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.646998887663,1534.8662984395455,0.37737037008414587,0.1256376892672315,6.112874298809886,3.482787415925303
3120.0,-30.097577584599126,5.011561755483834,35.004098813338054,24.095159104932122,4.994839395226691,-26.588349677555478,-40.10234020007772,1.4856114881831335,-0.10883364794028694,-5.014599766687187,40.00812749804368,42256.121481652044,25751.462989310676,25751.462989310676,68007.58447096273,77323.15937996277,77323.15937996277,25751.462989310676,103074.62236927345,103074.62236927345,103074.62236927345,127862.52117286262,91529.44453831669,56462.4066400063,38963.3754425671,24787.898803589174,0.0,63751.274246156274,21069.7139830508,1534.864914287311,0.0,0.8868150076833816,2.816477358878767,0.0014959135982669303,354454.2147261558,1554883.6919732834,4.386698274062153,1554883.6919732834,4.386698274062153,0.85,0.09557950779988283,4.027634451161993,1.2671150015993042,1.0,0.0,4.027634451163101,1.2847934719569472,1.2850903681100763,3.1348497163729028,19316.556356082285,1969.7405695198959,4632.441516551485,4632.441516551485,5.558939685973794,5.011561755483834,-2.345542903973301,7.357104659457136,3.4828030107038415,3.4828030107038415,0.9950865744868118,0.0,0.0,0.00023107270055093218,7.794729968290271e-05,0.00015312540086802947,0.0006167331398840661,0.09557950779997573,0.07170633372069363,0.0238731740792821,0.09557949174300663,0.07170633372062393,0.0238731740792589,0.3773700137405338,0.3773700137405338,0.12563771654286854,0.0,4.904971633213222,4.870916041217754,5.007292511798084,4.905766118746897,4.871969148435596,5.007309733285808,24787.898803589174,21069.7139830508,0.85,1.0667643160883655,0.6628278725613045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520801199718123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.643903061793,1534.864914287311,0.3773700137405338,0.12563771654286854,6.112874298809886,3.4828030107038415
3121.0,-30.0975694437428,5.011549591040364,35.00409626265659,24.095157742872857,4.994847215918854,-26.588341567584486,-40.102323855366535,1.4856193397606594,-0.10860160202929592,-5.014587299044324,40.00812333266442,42256.08871196928,25751.459733216423,25751.459733216423,68007.5484451857,77323.12213859941,77323.12213859941,25751.459733216423,103074.58187181584,103074.58187181584,103074.58187181584,127862.47191179349,91529.40717707243,56462.37375044275,38963.37047403298,24787.890039977643,0.0,63751.26051401062,21069.706533980996,1534.8642317321942,0.0,0.8868150862133548,2.8164757640839,0.0014959135982669303,354454.38699627144,1554883.5123435855,4.386695635283368,1554883.5123435855,4.386695635283368,0.85,0.09557941719698068,4.027634451161993,1.2671147867524999,1.0,0.0,4.027634451160094,1.2847934348212655,1.2850903312175763,3.1348498069826287,19316.54847129085,1969.7397654949298,4632.441516551485,4632.441516551485,5.5589389830843485,5.011549591040364,-2.345521159131664,7.357070750172028,3.482818622823038,3.482818622823038,0.9950910350922966,0.0,0.0,0.00023107289649677037,7.794744398390245e-05,0.00015312545251286794,0.0006167333478905967,0.09557941719704909,0.07170624508914861,0.023873172107900482,0.09557940358192854,0.07170624508909729,0.02387317210788339,0.3773696579219545,0.3773696579219545,0.12563774299811573,0.0,4.905169734609103,4.871182607976834,5.007284728610841,4.905985697015012,4.872272539214805,5.0072773045770305,24787.890039977643,21069.706533980996,0.85,1.0667639807724223,0.6628275013116431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520800720936236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.640810187257,1534.8642317321942,0.3773696579219545,0.12563774299811573,6.112874298809886,3.482818622823038
3122.0,-30.097561227025828,5.0115373927928895,35.00409371657233,24.09514667177575,4.99484976208867,-26.58833391678781,-40.10230751065535,1.48562245185077,-0.1084178413200334,-5.014577730696178,40.008118365202876,42256.0565461393,25751.46378969688,25751.46378969688,68007.52033583618,77323.06705450859,77323.06705450859,25751.46378969688,103074.53084420547,103074.53084420547,103074.53084420547,127862.40839182274,91529.34980718544,56462.3392988166,38963.34500929871,24787.87754761727,0.0,63751.22255691598,21069.69591547468,1534.8633994967515,0.0,0.8868151528928025,2.8164744655371563,0.0014959135982669303,354454.519205784,1554883.298124551,4.386693394708391,1554883.298124551,4.386693394708391,0.85,0.09557932710151568,4.027634451161993,1.2671146015776324,1.0,0.0,4.027634451162219,1.2847934198539652,1.2850903165009264,3.134849843502304,19316.53636383559,1969.7385308780867,4632.441516551485,4632.441516551485,5.558939858752273,5.0115373927928895,-2.3455015631879865,7.357038955980876,3.4828342228083975,3.4828342228083975,0.9950954922309707,0.0,0.0,0.00023107309426868543,7.794758828514944e-05,0.000153125505983536,0.0006167335632509015,0.09557932710159481,0.07170615702758043,0.02387317007401437,0.095579314876149,0.07170615702752108,0.023873170073994605,0.37736930338283525,0.37736930338283525,0.125637768551808,0.0,4.905364154948529,4.871437524325245,5.007297217262078,4.90615988937617,4.872475351431717,5.00736536723366,24787.87754761727,21069.69591547468,0.85,1.0667641749947658,0.6628273914027897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452080023284471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.637720689592,1534.8633994967515,0.37736930338283525,0.125637768551808,6.112874298809886,3.4828342228083975
3123.0,-30.097552850590535,5.0115251962168355,35.00409116007596,24.095140594895952,4.994853854448056,-26.588325967570537,-40.10229493780059,1.4856269714281733,-0.10818073311037324,-5.0145665490640425,40.008112969758805,42256.04056452459,25751.4635891265,25751.4635891265,68007.5041536511,77323.02599684511,77323.02599684511,25751.4635891265,103074.4895859716,103074.4895859716,103074.4895859716,127862.35157457444,91529.30702533039,56462.32159301034,38963.31714702227,24787.86198860283,0.0,63751.179135625105,21069.682690312402,1534.8623568462306,0.0,0.8868152293318746,2.8164726540473373,0.0014959135982669303,354454.67370670626,1554883.06544903,4.386690826189017,1554883.06544903,4.386690826189017,0.8499999999999999,0.09557923395131776,4.027634451161993,1.267114481790923,1.0,0.0,4.027634451161229,1.284793398294255,1.285090295195283,3.1348498961072244,19316.527335067647,1969.7376101999814,4632.441516551485,4632.441516551485,5.5589398154553695,5.0115251962168355,-2.345480814016013,7.3570060102328485,3.4828497923221433,3.4828497923221433,0.9950999406634695,0.0,0.0,0.00023107329588509598,7.79476992862767e-05,0.00015312559659881928,0.0006167339282161382,0.09557923395140379,0.0717060666259877,0.02387316732541608,0.09557919671214866,0.07170606662592317,0.023873167325394594,0.37736894933820364,0.37736894933820364,0.1256377946088924,0.0,4.905564263869223,4.871699095984468,5.007312489420883,4.9063858159536835,4.872766606267248,5.0073948412807,24787.86198860283,21069.682690312402,0.85,1.0667646477404134,0.662827592170939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520799740204935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.634632983028,1534.8623568462306,0.37736894933820364,0.1256377946088924,6.112874298809886,3.4828497923221433
3124.0,-30.097544382100143,5.0115130496004525,35.00408861051447,24.095133959222608,4.994861856171664,-26.588317544547667,-40.10228229509664,1.4856350186193026,-0.1080376295736869,-5.014553091313796,40.008108058760115,42256.0246896065,25751.457593965937,25751.457593965937,68007.48228357243,77322.9665932294,77322.9665932294,25751.457593965937,103074.42418719534,103074.42418719534,103074.42418719534,127862.27265194876,91529.24744300867,56462.30553938622,38963.26878180272,24787.84846475342,0.0,63751.11724655614,21069.671195040406,1534.8613769527058,0.0,0.8868153156000864,2.8164723441250534,0.0014959135982669303,354454.8596576998,1554882.8536649686,4.3866879273894925,1554882.8536649686,4.3866879273894925,0.85,0.09557914025485868,4.027634451161993,1.267114351564087,1.0,0.0,4.027634451161022,1.2847933602271782,1.2850902573813054,3.1348499889895316,19316.51476069575,1969.7363279708925,4632.441516551485,4632.441516551485,5.5589385212867235,5.0115130496004525,-2.3454584015935596,7.356971451194012,3.4828653420096884,3.4828653420096884,0.9951043834313396,0.0,0.0,0.0002310734997173887,7.79478109042234e-05,0.0001531256888131653,0.0006167342996218152,0.09557914025493855,0.07170597577791409,0.023873164477024467,0.09557913447242379,0.07170597577785416,0.023873164477004518,0.3773685962628619,0.3773685962628619,0.12563782124588238,0.0,4.905749415836851,4.871946274393679,5.007311110909598,4.906515461740128,4.872960531095714,5.007331188382352,24787.84846475342,21069.671195040406,0.85,1.0667653402928594,0.6628279866246451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520799237989153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.631548750049,1534.8613769527058,0.3773685962628619,0.12563782124588238,6.112874298809886,3.4828653420096884
3125.0,-30.097535772517865,5.011500852129652,35.00408606318895,24.095123062748485,4.994863110263476,-26.588309669329192,-40.10226595038546,1.4856370070749207,-0.10782647385724431,-5.014544402631003,40.00810302476411,42255.994070728186,25751.46369649609,25751.46369649609,68007.45776722427,77322.91754389026,77322.91754389026,25751.46369649609,103074.38124038634,103074.38124038634,103074.38124038634,127862.21704462307,91529.19542621786,56462.27195305625,38963.2483035129,24787.83580423673,0.0,63751.08410774963,21069.66043360122,1534.8605552119102,0.0,0.8868153780436946,2.816470582740884,0.0014959135982669303,354454.97971266555,1554882.636576741,4.386685829148703,1554882.636576741,4.386685829148703,0.8500000000000001,0.09557905129551392,4.027634451161993,1.2671141845220704,1.0,0.0,4.0276344511625535,1.2847933504969096,1.2850902479150481,3.1348500127310404,19316.50378296857,1969.7352085542539,4632.441516551485,4632.441516551485,5.558939838633123,5.011500852129652,-2.345439507628865,7.356940359758517,3.482880886440774,3.482880886440774,0.995108824697364,0.0,0.0,0.00023107370694586178,7.794795520609905e-05,0.00015312575173976272,0.0006167345530671468,0.09557905129559341,0.07170588856381556,0.023873162731777853,0.09557903025700337,0.07170588856375591,0.023873162731757998,0.37736824326414264,0.37736824326414264,0.12563784734683764,0.0,4.9059398417313105,4.872192019653085,5.007335164713311,4.906717928773787,4.873191492945011,5.0074479025244045,24787.83580423673,21069.66043360122,0.85,1.0667655102504718,0.6628278508849941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520798730254165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.628466640454,1534.8605552119102,0.37736824326414264,0.12563784734683764,6.112874298809886,3.482880886440774
3126.0,-30.097527036906985,5.011488838542956,35.00408353852939,24.095125402696453,4.994880560631425,-26.588300060940195,-40.102245554421074,1.4856535846647536,-0.10772913859159416,-5.014524616426689,40.0080985903084,42255.947258250555,25751.441630403562,25751.441630403562,68007.38888865412,77322.85637800438,77322.85637800438,25751.441630403562,103074.29800840793,103074.29800840793,103074.29800840793,127862.12085175703,91529.13779909683,56462.22867934357,38963.2323552814,24787.822843349095,0.0,63751.05519863049,21069.64941684673,1534.8594638445302,0.0,0.8868154947920097,2.816471613413858,0.0014959135982669303,354455.2531065939,1554882.4453433673,4.386681906152407,1554882.4453433673,4.386681906152407,0.85,0.09557895242377801,4.027634451161993,1.2671139636309823,1.0,0.0,4.027634451161249,1.2847932725098699,1.285090170180144,3.134850203016651,19316.49162122612,1969.733968401658,4632.441516551485,4632.441516551485,5.558935075250261,5.011488838542956,-2.3454124577614768,7.356901296304432,3.482896395286417,3.482896395286417,0.9951132557961192,0.0,0.0,0.00023107391720795717,7.794813527545088e-05,0.0001531257819325063,0.000616734674672481,0.09557895242385263,0.07170579376111325,0.023873158662739386,0.09557900985474231,0.07170579376105726,0.023873158662720752,0.3773678904045626,0.3773678904045626,0.12563787456093986,0.0,4.906103478119178,4.872425494464892,5.007288793529824,4.9067954778350895,4.873396947017341,5.0071409346783184,24787.822843349095,21069.64941684673,0.85,1.0667649135651494,0.662827417155572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520798214059938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.625387639682,1534.8594638445302,0.3773678904045626,0.12563787456093986,6.112874298809886,3.482896395286417
3127.0,-30.09751819932382,5.011476741156503,35.004081048161744,24.09511461099612,4.99488134544884,-26.58829202746351,-40.10223294664172,1.4856551735886288,-0.10751146258263589,-5.014517368015728,40.00809453981446,42255.933201257496,25751.451686374363,25751.451686374363,68007.38488763187,77322.80951462293,77322.80951462293,25751.451686374363,103074.2612009973,103074.2612009973,103074.2612009973,127862.07750173035,91529.0876860714,56462.21137270621,38963.195903739106,24787.81630073305,0.0,63751.01220447216,21069.643855623093,1534.8590242060552,0.0,0.8868155463449912,2.8164695981524694,0.0014959135982669303,354455.35326083924,1554882.2706681418,4.386680173860778,1554882.2706681418,4.386680173860778,0.85,0.09557886793519725,4.027634451161993,1.2671138031827285,1.0,0.0,4.027634451162959,1.2847932646373483,1.2850901625791145,3.134850222225326,19316.48104527338,1969.7328899546105,4632.441516551485,4632.441516551485,5.5589372460214985,5.011476741156503,-2.345394594687294,7.356871335843797,3.482911939274646,3.482911939274646,0.9951176969356131,0.0,0.0,0.0002310741299246577,7.794824658563751e-05,0.0001531258833390202,0.00061673508310085,0.09557886793526141,0.07170571020658524,0.023873157728676174,0.09557891964442732,0.0717057102065371,0.02387315772866015,0.3773675370757169,0.3773675370757169,0.12563789840914633,0.0,4.906281233437255,4.872661826442197,5.007290390304263,4.9070059054330954,4.873620913104901,5.007310561108682,24787.81630073305,21069.643855623093,0.85,1.0667655702392302,0.6628276436729773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452079769030961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.622311450668,1534.8590242060552,0.3773675370757169,0.12563789840914633,6.112874298809886,3.482911939274646
3128.0,-30.09750921627942,5.011464598282097,35.00407852797367,24.09510388914498,4.99488156885707,-26.588283919116684,-40.10221656700594,1.4856562716944903,-0.10726923789138709,-5.014508443161015,40.008088690492166,42255.90404091024,25751.457144928736,25751.457144928736,68007.36118583898,77322.76527511598,77322.76527511598,25751.457144928736,103074.22242004471,103074.22242004471,103074.22242004471,127862.02117362399,91529.03991124053,56462.17867703546,38963.179149116746,24787.798753579278,0.0,63750.977902696024,21069.628940542385,1534.8579181199625,0.0,0.8868156129424464,2.8164674559216585,0.0014959135982669303,354455.47657922143,1554882.0184195028,4.386677936042508,1554882.0184195028,4.386677936042508,0.85,0.09557877545241683,4.027634451161993,1.2671136504271998,1.0,0.0,4.027634451162152,1.2847932590537283,1.2850901572720141,3.1348502358491617,19316.470962777876,1969.7318618261972,4632.441516551485,4632.441516551485,5.558938424353562,5.011464598282097,-2.345375559639316,7.356840157921413,3.4829274379606376,3.4829274379606376,0.9951221251316108,0.0,0.0,0.00023107434614272947,7.794839119659684e-05,0.00015312595494613264,0.000616735371508123,0.09557877545250844,0.07170562062586434,0.023873154826644094,0.09557878524572438,0.07170562062579562,0.023873154826621213,0.37736718370044325,0.37736718370044325,0.12563792244377817,0.0,4.9064694609681965,4.872904121750537,5.00731601051001,4.9072392052696046,4.873890243546612,5.0074354630280595,24787.798753579278,21069.628940542385,0.85,1.0667657724347308,0.6628275429030437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520797160445482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.619237595689,1534.8579181199625,0.37736718370044325,0.12563792244377817,6.112874298809886,3.4829274379606376
3129.0,-30.09750012305567,5.011452581586461,35.004076012857084,24.09511220119896,4.9948944682341185,-26.58827444394082,-40.10220371475441,1.4856687891193796,-0.10697714153639026,-5.014491422748038,40.00808379783598,42255.89020375233,25751.44200347633,25751.44200347633,68007.33220722867,77322.74672543205,77322.74672543205,25751.44200347633,103074.18872890838,103074.18872890838,103074.18872890838,127861.97270384218,91529.02291355422,56462.16639187496,38963.17391297695,24787.783974933795,0.0,63750.95788791074,21069.616378693725,1534.8567896271488,0.0,0.8868157172744385,2.816465603326139,0.0014959135982669303,354455.71175734844,1554881.807426559,4.386674430262793,1554881.807426559,4.386674430262793,0.85,0.09557867774527218,4.027634451161993,1.2671135366847741,1.0,0.0,4.027634451163046,1.2847932000430784,1.2850900985289453,3.1348503798330727,19316.46737555229,1969.7314960309882,4632.441516551485,4632.441516551485,5.558935155785065,5.011452581586461,-2.3453505851473357,7.356803166733797,3.4829429027621197,3.4829429027621197,0.9951265436463199,0.0,0.0,0.00023107456501296383,7.794850466549806e-05,0.00015312606034746575,0.0006167357960261635,0.09557867774535295,0.07170552691938897,0.02387315082596398,0.09557866334769091,0.07170552691932837,0.023873150825943806,0.37736683080735733,0.37736683080735733,0.12563794808603632,0.0,4.906671983957381,4.873181143812928,5.007294522260395,4.907514281211661,4.87432153767304,5.007240935584605,24787.783974933795,21069.616378693725,0.85,1.0667656527891178,0.6628275339493436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452079662186016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.616166949367,1534.8567896271488,0.37736683080735733,0.12563794808603632,6.112874298809886,3.4829429027621197
3130.0,-30.097490922195423,5.011440497132604,35.00407351645443,24.095101339649432,4.99489550424718,-26.58826605832036,-40.10218730019403,1.4856706403722395,-0.10676568915965845,-5.0144835044380835,40.00807931268668,42255.861808264985,25751.450134462877,25751.450134462877,68007.31194272786,77322.69865898749,77322.69865898749,25751.450134462877,103074.14879345037,103074.14879345037,103074.14879345037,127861.92337183395,91528.97155262459,56462.13470190264,38963.152056357714,24787.774578383593,0.0,63750.92663474131,21069.608391626054,1534.8561710396161,0.0,0.886815773810224,2.8164637481188475,0.0014959135982669303,354455.82116797334,1554881.6140071314,4.386672530538827,1554881.6140071314,4.386672530538827,0.85,0.09557859165995196,4.027634451161993,1.267113371840678,1.0,0.0,4.027634451160178,1.2847931909252799,1.2850900896935864,3.1348504020801813,19316.456536239355,1969.7303907286746,4632.441516551485,4632.441516551485,5.558936911012091,5.011440497132604,-2.3453322896494777,7.356772786782082,3.482958385389406,3.482958385389406,0.9951309672541161,0.0,0.0,0.00023107478647415748,7.794864958524087e-05,0.0001531261368889166,0.0006167361043071479,0.09557859166002283,0.07170544227950906,0.023873149380513763,0.09557856796256736,0.0717054422794559,0.023873149380496058,0.37736648056830824,0.37736648056830824,0.1256379721735627,0.0,4.906878165304931,4.87345074348417,5.007309996598565,4.907717815278431,4.874544173188269,5.0073869515548495,24787.774578383593,21069.608391626054,0.85,1.0667658578889898,0.6628274134800967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520796076668983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.61309880974,1534.8561710396161,0.37736648056830824,0.1256379721735627,6.112874298809886,3.482958385389406
3131.0,-30.097481637923433,5.011428438884284,35.00407100781114,24.095095053222053,4.994901157564852,-26.58825713581298,-40.102170780859865,1.4856766554545089,-0.1065693962301566,-5.014471230709214,40.00807396334482,42255.83344413566,25751.446989798413,25751.446989798413,68007.28043393407,77322.65021688909,77322.65021688909,25751.446989798413,103074.0972066875,103074.0972066875,103074.0972066875,127861.85582049374,91528.92165188218,56462.1048791291,38963.129747503415,24787.758613806254,0.0,63750.88836130967,21069.594821735314,1534.8550781477493,0.0,0.886815855639728,2.816462600742679,0.0014959135982669303,354455.9907593089,1554881.3833199323,4.3866697808918245,1554881.3833199323,4.3866697808918245,0.85,0.09557849835574447,4.027634451161993,1.267113186665811,1.0,0.0,4.027634451162444,1.2847931623242212,1.285090061373045,3.134850471865765,19316.446005087248,1969.72931685002,4632.441516551485,4632.441516551485,5.55893623217687,5.011428438884284,-2.34531083243638,7.356739271320664,3.48297382754847,3.48297382754847,0.9951353792995629,0.0,0.0,0.00023107500994323896,7.794879543025433e-05,0.00015312621451298464,0.0006167364169485185,0.09557849835583039,0.0717053521717209,0.023873146184109486,0.0955784697884065,0.07170535217165645,0.023873146184088027,0.3773661321868782,0.3773661321868782,0.12563799724537517,0.0,4.907078260233277,4.8737145575131535,5.007318480934089,4.907901834479048,4.874793110583255,5.007375758211879,24787.758613806254,21069.594821735314,0.85,1.0667660040829736,0.6628273664933062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452079552502442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.610033129538,1534.8550781477493,0.3773661321868782,0.12563799724537517,6.112874298809886,3.48297382754847
3132.0,-30.09747221609449,5.011416387350125,35.00406850331429,24.095083528105192,4.994906292399567,-26.588248141357667,-40.102158033382125,1.4856822176628863,-0.10645290920996331,-5.014459879447649,40.00806906683321,42255.821306799866,25751.44618409909,25751.44618409909,68007.26749089896,77322.58290698279,77322.58290698279,25751.44618409909,103074.02909108187,103074.02909108187,103074.02909108187,127861.77466695712,91528.85261781556,56462.09101763331,38963.06844464694,24787.745575875255,0.0,63750.81402052219,21069.583739493966,1534.8541712043593,0.0,0.886815931135181,2.8164623947865963,0.0014959135982669303,354456.1476045774,1554881.1721607917,4.386667244082839,1554881.1721607917,4.386667244082839,0.85,0.09557840794212538,4.027634451161993,1.2671130498452112,1.0,0.0,4.027634451162296,1.2847931358349487,1.285090035169032,3.1348505364986665,19316.43143600027,1969.7278312166002,4632.441516551485,4632.441516551485,5.558936058251452,5.011416387350125,-2.345290062848321,7.3567064501984465,3.4829892574721146,3.4829892574721146,0.9951397878491756,0.0,0.0,0.0002310752367234699,7.794890797467616e-05,0.00015312632874879371,0.0006167368770485987,0.09557840794220421,0.07170526424165297,0.02387314370055124,0.09557841445867288,0.07170526424159383,0.023873143700531552,0.37736578512028096,0.37736578512028096,0.12563802269087257,0.0,4.907259713643668,4.8739529246789175,5.007328776788313,4.908006970237693,4.87492793908865,5.007391545962605,24787.745575875255,21069.583739493966,0.85,1.0667670450295201,0.6628279490391633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520794968378885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.606969427046,1534.8541712043593,0.37736578512028096,0.12563802269087257,6.112874298809886,3.4829892574721146
3133.0,-30.097462637812146,5.011404426174407,35.004066018104616,24.095081572327786,4.994917584864847,-26.588238390279123,-40.10214140927417,1.4856933373319359,-0.10630622640087495,-5.014444557258275,40.008064619620136,42255.79369921628,25751.435341086188,25751.435341086188,68007.22904030247,77322.52928118802,77322.52928118802,25751.435341086188,103073.96462227422,103073.96462227422,103073.96462227422,127861.69836788598,91528.79969760649,56462.064115635396,38963.039535523436,24787.733745611768,0.0,63750.7732811352,21069.573683770002,1534.8532446627255,0.0,0.8868160252118615,2.816462255526323,0.0014959135982669303,354456.3593179518,1554880.9803774003,4.386664082905204,1554880.9803774003,4.386664082905204,0.85,0.09557831472133599,4.027634451161993,1.267112870165147,1.0,0.0,4.027634451161784,1.2847930833391414,1.2850899829573132,3.1348506645866143,19316.4202676139,1969.7266923581346,4632.441516551485,4632.441516551485,5.5589337175823115,5.011404426174407,-2.3452663739028408,7.356670800077247,3.4830046693241172,3.4830046693241172,0.995144191235462,0.0,0.0,0.00023107546726969136,7.794905474516106e-05,0.00015312641252453028,0.0006167372144666414,0.09557831472140965,0.071705174131503,0.023873140589906652,0.09557836217450684,0.07170517413144774,0.02387314058988825,0.3773654377376495,0.3773654377376495,0.12563804855087293,0.0,4.907429640554653,4.874186320063416,5.007307847228333,4.908138330857412,4.875148983663962,5.007253265922884,24787.733745611768,21069.573683770002,0.85,1.0667671235985903,0.6628279395588194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520794403486057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.603908789757,1534.8532446627255,0.3773654377376495,0.12563804855087293,6.112874298809886,3.4830046693241172
3134.0,-30.097452946558757,5.011392439335297,35.00406355318299,24.095075530372583,4.9949214809501745,-26.58822927721173,-40.102124855015404,1.4856978116032244,-0.1060764558117171,-5.014434670754593,40.008060240133055,42255.766963082686,25751.438420693205,25751.438420693205,68007.20538377589,77322.48905498892,77322.48905498892,25751.438420693205,103073.92747568213,103073.92747568213,103073.92747568213,127861.65157186211,91528.75713688959,56462.035044983815,38963.02454656197,24787.72409617999,0.0,63750.74864274196,21069.56548175299,1534.8525669357512,0.0,0.8868160913810846,2.816460389331935,0.0014959135982669303,354456.4959241385,1554880.7915146684,4.386661859478087,1554880.7915146684,4.386661859478087,0.85,0.09557822734239393,4.027634451161993,1.2671127097168942,1.0,0.0,4.027634451161558,1.2847930619260364,1.2850899618389735,3.1348507168338506,19316.411285515398,1969.7257764389879,4632.441516551485,4632.441516551485,5.5589343823736534,5.011392439335297,-2.3452466731843087,7.356639112519606,3.483020088348359,3.483020088348359,0.9951485966709598,0.0,0.0,0.00023107570053530605,7.79492008992179e-05,0.00015312649963608816,0.000616737565320153,0.0955782273424643,0.0717050886070861,0.023873138735378188,0.09557826377219764,0.07170508860703331,0.023873138735360615,0.3773650899594808,0.3773650899594808,0.12563807285499778,0.0,4.90761162285628,4.874429049588002,5.007307153046781,4.9083582149428935,4.875418733722029,5.007323176649493,24787.72409617999,21069.56548175299,0.85,1.0667671648044015,0.6628277763431962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520793829212992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.60085160081,1534.8525669357512,0.3773650899594808,0.12563807285499778,6.112874298809886,3.483020088348359
3135.0,-30.097443111120576,5.011380490775471,35.00406108980444,24.095068929623835,4.994928672162939,-26.588219704793133,-40.10210823090745,1.4857052658355958,-0.10591877521869719,-5.014421800236044,40.008055355234056,42255.74056577212,25751.43382717908,25751.43382717908,68007.1743929512,77322.43336085319,77322.43336085319,25751.43382717908,103073.86718803227,103073.86718803227,103073.86718803227,127861.5776835721,91528.7003842045,56462.007589123874,38962.99199453402,24787.71049553983,0.0,63750.702490073854,21069.553921208855,1534.8515942193756,0.0,0.8868161745658544,2.8164598192435344,0.0014959135982669303,354456.67376183835,1554880.5808563752,4.386659064292606,1554880.5808563752,4.386659064292606,0.85,0.09557813501637842,4.027634451161993,1.267112542674877,1.0,0.0,4.027634451161637,1.2847930265649954,1.285089926773934,3.1348508031135722,19316.399308315653,1969.7245551045112,4632.441516551485,4632.441516551485,5.558933390776869,5.011380490775471,-2.345224800886433,7.356605291661904,3.4830354796955185,3.4830354796955185,0.9951529941987196,0.0,0.0,0.00023107593727162773,7.794934767021341e-05,0.0001531265896014143,0.0006167379276676001,0.0955781350164577,0.07170499939494411,0.02387313562151359,0.09557819281836018,0.07170499939488463,0.023873135621493787,0.3773647425867504,0.3773647425867504,0.12563809712808213,0.0,4.907785037439737,4.8746630696792295,5.0072983177868196,4.908503025017353,4.875623579302442,5.007287451518721,24787.71049553983,21069.553921208855,0.85,1.0667674509710712,0.6628278421300761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452079324816671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.597796994325,1534.8515942193756,0.3773647425867504,0.12563809712808213,6.112874298809886,3.4830354796955185
3136.0,-30.097433159961373,5.011368520931816,35.00405862944468,24.095062992442422,4.994932056513838,-26.588210408929303,-40.10209167664868,1.4857093054818913,-0.10567431052356824,-5.014411746611935,40.00805051640567,42255.71483220332,25751.436381238622,25751.436381238622,68007.15121344195,77322.39551768177,77322.39551768177,25751.436381238622,103073.83189892038,103073.83189892038,103073.83189892038,127861.52998219064,91528.65989452018,56461.97920904232,38962.97853941985,24787.69808327025,0.0,63750.676622690095,21069.543370779713,1534.8507549061444,0.0,0.8868162432486206,2.8164577794058436,0.0014959135982669303,354456.812677299,1554880.3721848708,4.386656756405608,1554880.3721848708,4.386656756405608,0.85,0.09557804584092888,4.027634451161993,1.267112389369868,1.0,0.0,4.027634451161072,1.2847930071722233,1.2850899076844327,3.13485085043127,19316.390763291998,1969.723683754595,4632.441516551485,4632.441516551485,5.558933942118862,5.011368520931816,-2.345205009869332,7.356573530801148,3.4830508626121963,3.4830508626121963,0.9951573893177704,0.0,0.0,0.00023107617679354962,7.794949382477772e-05,0.00015312668296877188,0.0006167383037171861,0.09557804584100621,0.0717049126184452,0.02387313322256102,0.09557807873205768,0.07170491261838718,0.023873133222541705,0.377364395171818,0.377364395171818,0.1256381208819792,0.0,4.907971720906403,4.8749091742812425,5.0073063117945935,4.908737436088359,4.875912676101905,5.007357405949847,24787.69808327025,21069.543370779713,0.85,1.0667675202248268,0.6628277074186173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520792658475765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.594745599386,1534.8507549061444,0.377364395171818,0.1256381208819792,6.112874298809886,3.4830508626121963
3137.0,-30.09742308331941,5.01135652711368,35.00405615555408,24.0950571600348,4.994934452060787,-26.588201098979457,-40.10207508746532,1.4857124677209468,-0.10540558298328051,-5.014401882298168,40.00804520157098,42255.68962771189,25751.439258176266,25751.439258176266,68007.12888588815,77322.36230470294,77322.36230470294,25751.439258176266,103073.8015628792,103073.8015628792,103073.8015628792,127861.48450199049,91528.62358414462,56461.950907154016,38962.969641100666,24787.68293911128,0.0,63750.65258021194,21069.53049824459,1534.849764070517,0.0,0.8868163126914327,2.8164553985170624,0.0014959135982669303,354456.94897701475,1554880.142985912,4.386654422979701,1554880.142985912,4.386654422979701,0.85,0.09557795551586536,4.027634451161993,1.26711220364552,1.0,0.0,4.0276344511606625,1.2847929918778764,1.2850898926981844,3.134850887748952,19316.383100277988,1969.7229023446323,4632.441516551485,4632.441516551485,5.558934563160193,5.01135652711368,-2.3451853909670466,7.356541918080726,3.483066219193986,3.483066219193986,0.9951617769125675,0.0,0.0,0.00023107641933604582,7.794964028793932e-05,0.0001531267790481065,0.0006167386906896242,0.0955779555159497,0.07170482493459998,0.023873130581349725,0.09557794371839114,0.0717048249345367,0.023873130581328655,0.3773640486122644,0.3773640486122644,0.12563814523561184,0.0,4.908172912168595,4.8751698862842545,5.007328514578262,4.908996299314879,4.876231458805989,5.0074360838660255,24787.68293911128,21069.53049824459,0.85,1.066767572305564,0.662827562032329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452079206184673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.59169685057,1534.849764070517,0.3773640486122644,0.12563814523561184,6.112874298809886,3.483066219193986
3138.0,-30.09741286513212,5.011344606369173,35.004053685293016,24.095055483654164,4.99494389109242,-26.588190957234954,-40.10205839350817,1.4857219831953856,-0.10521670271918993,-5.014387451790858,40.00804035950858,42255.66452457248,25751.430489340833,25751.430489340833,68007.09501391332,77322.31733033904,77322.31733033904,25751.430489340833,103073.74781967988,103073.74781967988,103073.74781967988,127861.41676668856,91528.57830678576,56461.925501019745,38962.94756196223,24787.668947008686,0.0,63750.61650897092,21069.518604957382,1534.8487342150752,0.0,0.8868164036597329,2.81645460043909,0.0014959135982669303,354457.1483699799,1554879.9341749854,4.386651366252071,1554879.9341749854,4.386651366252071,0.85,0.09557786237621846,4.027634451161993,1.2671120497910304,1.0,0.0,4.027634451162397,1.2847929468549695,1.285089847980884,3.1348509976033063,19316.373544853952,1969.7219279625513,4632.441516551485,4632.441516551485,5.558932670241435,5.011344606369173,-2.345162429788888,7.35650703615806,3.4830815485937348,3.4830815485937348,0.9951661567410671,0.0,0.0,0.00023107666528574447,7.794978767638746e-05,0.000153126877609357,0.0006167390876583123,0.09557786237629763,0.07170473502947972,0.023873127346817912,0.09557786230842404,0.07170473502942032,0.02387312734679814,0.3773637037872659,0.3773637037872659,0.12563817093636137,0.0,4.9083670211318235,4.875430037492151,5.007324036013301,4.909170749071677,4.876498033137636,5.007333563015607,24787.668947008686,21069.518604957382,0.85,1.0667676445818126,0.6628275433011116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520791457694326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.588650947298,1534.8487342150752,0.3773637037872659,0.12563817093636137,6.112874298809886,3.4830815485937348
3139.0,-30.09740254758717,5.011332608115838,35.00405121736341,24.095044831652217,4.9949435306598415,-26.588181706077112,-40.10204180432481,1.48572268914992,-0.10497885257285589,-5.014380131047986,40.00803548689508,42255.640387930864,25751.43979040017,25751.43979040017,68007.08017833103,77322.27573912338,77322.27573912338,25751.43979040017,103073.71552952354,103073.71552952354,103073.71552952354,127861.37263778679,91528.53240508099,56461.897053888926,38962.92816799118,24787.65710826325,0.0,63750.58527625443,21069.508542023763,1534.847988196583,0.0,0.8868164585571332,2.8164523284850063,0.0014959135982669303,354457.24952408974,1554879.724046585,4.386649521583312,1554879.724046585,4.386649521583312,0.85,0.09557777714375593,4.027634451161993,1.2671119036292655,1.0,0.0,4.027634451162577,1.2847929430395686,1.2850898444836856,3.1348510069127546,19316.363857666714,1969.7209401443629,4632.441516551485,4632.441516551485,5.5589346780507745,5.011332608115838,-2.3451447041594635,7.3564773122753015,3.4830968800476647,3.4830968800476647,0.9951705371564756,0.0,0.0,0.00023107691362720566,7.794993414005973e-05,0.00015312697948714592,0.0006167394979848047,0.09557777714383224,0.07170465120402848,0.023873125939803754,0.09557774466919713,0.07170465120397124,0.023873125939784696,0.3773633604896979,0.3773633604896979,0.12563819611093777,0.0,4.908571113994299,4.875691382952084,5.007355958231017,4.909401278475116,4.87675066195834,5.007497568386839,24787.65710826325,21069.508542023763,0.85,1.066767934500235,0.6628274894233807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520790845055525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.58560821554,1534.847988196583,0.3773633604896979,0.12563819611093777,6.112874298809886,3.4830968800476647
3140.0,-30.09739215777645,5.011320667365016,35.004048738790964,24.095043434668355,4.994951259392489,-26.58817158087203,-40.10202888222409,1.4857306824882301,-0.10475221904738419,-5.014366510125754,40.008030241039876,42255.6317112812,25751.432890098637,25751.432890098637,68007.06460137984,77322.23877650812,77322.23877650812,25751.432890098637,103073.67166660677,103073.67166660677,103073.67166660677,127861.31256730913,91528.49437784623,56461.88731261989,38962.89673914038,24787.640900702365,0.0,63750.53763984275,21069.49476559701,1534.8468501194266,0.0,0.8868165468673899,2.8164509395947728,0.0014959135982669303,354457.43773076823,1554879.4978223927,4.3866465541722315,1554879.4978223927,4.3866465541722315,0.85,0.09557768431660399,4.027634451161993,1.267111774501391,1.0,0.0,4.027634451161681,1.2847929051289468,1.2850898068856222,3.1348510994133827,19316.355832323316,1969.720121787085,4632.441516551485,4632.441516551485,5.558933188490355,5.011320667365016,-2.345122384371663,7.3564430517366795,3.4831121682518575,3.4831121682518575,0.9951749052148164,0.0,0.0,0.00023107716370834007,7.795004822772816e-05,0.00015312711548061192,0.0006167400457167735,0.09557768431668884,0.07170456149618093,0.02387312282050791,0.0955776361841588,0.07170456149611727,0.02387312282048672,0.3773630186599597,0.3773630186599597,0.1256382230699041,0.0,4.9087745983445075,4.875959790067725,5.007364220472539,4.909614291078356,4.877059273204907,5.007423171194432,24787.640900702365,21069.49476559701,0.85,1.0667684872805976,0.6628278486058182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452079022645971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.582567814852,1534.8468501194266,0.3773630186599597,0.1256382230699041,6.112874298809886,3.4831121682518575
3141.0,-30.097381663955023,5.0113086810854215,35.004046263281445,24.09503246834504,4.99495291750538,-26.58816196916986,-40.10201225811613,1.4857332227203737,-0.10456530233693684,-5.014357752450162,40.00802537310996,42255.60811096033,25751.438353551315,25751.438353551315,68007.04646451164,77322.18770388473,77322.18770388473,25751.438353551315,103073.62605743605,103073.62605743605,103073.62605743605,127861.25454909913,91528.43974081009,56461.86014788652,38962.86621435953,24787.62849166308,0.0,63750.49470602261,21069.484217913618,1534.8460373263754,0.0,0.8868166090602954,2.816449504984956,0.0014959135982669303,354457.5587397254,1554879.287896012,4.386644464359538,1554879.287896012,4.386644464359538,0.85,0.09557759847761324,4.027634451161993,1.2671115986676886,1.0,0.0,4.027634451164297,1.284792892723719,1.2850897948020639,3.134851129681718,19316.344301614343,1969.7189459819963,4632.441516551485,4632.441516551485,5.55893436787981,5.0113086810854215,-2.345103647964429,7.356412329049851,3.4831274538055523,3.4831274538055523,0.9951792725158721,0.0,0.0,0.00023107741629324843,7.795019500019829e-05,0.00015312722129305015,0.0006167404718905951,0.09557759847769025,0.0717044771134325,0.023873121364257746,0.095577543588838,0.07170447711337473,0.023873121364238515,0.3773626786071228,0.3773626786071228,0.12563825004229198,0.0,4.908974864415256,4.876217090906607,5.007392971138813,4.90979245011323,4.877262918645442,5.0075246275742415,24787.62849166308,21069.484217913618,0.85,1.0667689212157112,0.6628279247999056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45207896035312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.579529205808,1534.8460373263754,0.3773626786071228,0.12563825004229198,6.112874298809886,3.4831274538055523
