time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3142.0,-30.09737100981491,5.011296848367406,35.00404380686417,24.09503508768978,4.9949682704215235,-26.58815084359175,-40.10199165260417,1.4857481041984717,-0.10443505662647112,-5.0143395904875865,40.008020978193905,42255.568597113,25751.419926161863,25751.419926161863,68006.98852327486,77322.1362473493,77322.1362473493,25751.419926161863,103073.55617351117,103073.55617351117,103073.55617351117,127861.17174341471,91528.39019952262,56461.82254928677,38962.852944706494,24787.61556990355,0.0,63750.468514610046,21069.47323441802,1534.8449820770031,0.0,0.886816717398699,2.816449913396175,0.0014959135982669303,354457.80969228025,1554879.0983680717,4.3866408239613275,1554879.0983680717,4.3866408239613275,0.85,0.09557750433201972,4.027634451161993,1.2671114464616404,1.0,0.0,4.027634451162426,1.2847928225760685,1.2850897249676976,3.134851300839618,19316.33384632232,1969.7178798389175,4632.441516551485,4632.441516551485,5.558930389979734,5.011296848367406,-2.345078004437848,7.356374852805255,3.4831427057234827,3.4831427057234827,0.9951836302067093,0.0,0.0,0.000231077672737268,7.795037692441312e-05,0.00015312729581285487,0.0006167407720291279,0.09557750433209344,0.07170438636337585,0.023873117968717595,0.09557750341250748,0.07170438636332055,0.023873117968699183,0.3773623394809642,0.3773623394809642,0.12563827827388968,0.0,4.909153922708697,4.876466434068504,5.007360693765293,4.909904533861095,4.877498279777228,5.007266121354803,24787.61556990355,21069.47323441802,0.85,1.0667684506144348,0.6628275772973976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520788974366707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.576493026772,1534.8449820770031,0.3773623394809642,0.12563827827388968,6.112874298809886,3.4831427057234827
3143.0,-30.097360295368464,5.011284899163762,35.00404137044599,24.095024715084605,4.99496622753483,-26.588141403444585,-40.10197880035264,1.485747335611087,-0.1041672673065932,-5.014334122110779,40.00801664787534,42255.56172736228,25751.433904437345,25751.433904437345,68006.99563179963,77322.10252193341,77322.10252193341,25751.433904437345,103073.53642637076,103073.53642637076,103073.53642637076,127861.14366822611,91528.35132218487,56461.810527614536,38962.82310507815,24787.607241855345,0.0,63750.43034693349,21069.466155577044,1534.8444780315203,0.0,0.8868167609058621,2.8164470316135715,0.0014959135982669303,354457.88525149453,1554878.9116258763,4.386639362029316,1554878.9116258763,4.386639362029316,0.85,0.0955774239463569,4.027634451161993,1.2671113239275291,1.0,0.0,4.027634451161438,1.2847928256390968,1.2850897283627938,3.1348512933659323,19316.325641571493,1969.7170431871734,4632.441516551485,4632.441516551485,5.558933407454523,5.011284899163762,-2.345061679324163,7.3563465784879245,3.483157983988691,3.483157983988691,0.9951879954253402,0.0,0.0,0.00023107793063311833,7.795049039598678e-05,0.00015312744023713155,0.0006167413537173203,0.0955774239464242,0.07170430633819941,0.02387311760822479,0.09557737891915973,0.07170430633814892,0.02387311760820798,0.37736200078491644,0.37736200078491644,0.1256383038296546,0.0,4.909354453636922,4.87672573779372,5.007384488707999,4.910166854804174,4.8777733343155205,5.007490067249137,24787.607241855345,21069.466155577044,0.85,1.0667692007991423,0.6628278663752557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520788335590247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.573460409247,1534.8444780315203,0.37736200078491644,0.1256383038296546,6.112874298809886,3.483157983988691
3144.0,-30.097349361519992,5.01127303644859,35.0040389220804,24.095023003779374,4.994975832940646,-26.588130600845194,-40.1019620016217,1.4857570722659383,-0.10398750297105153,-5.014319166859862,40.00801142704345,42255.539289178596,25751.42352582066,25751.42352582066,68006.96281499925,77322.05671849617,77322.05671849617,25751.42352582066,103073.48024431683,103073.48024431683,103073.48024431683,127861.07075397081,91528.30499433569,56461.78756501834,38962.797143685944,24787.590509653983,0.0,63750.38765333993,21069.451933205884,1534.8432776999493,0.0,0.8868168559156838,2.816446414662346,0.0014959135982669303,354458.09189551376,1554878.686480888,4.386636169500204,1554878.686480888,4.386636169500204,0.85,0.09557733051343424,4.027634451161993,1.267111166776158,1.0,0.0,4.027634451161445,1.2847927795459075,1.2850896825970983,3.134851405831768,19316.31586444989,1969.716046198232,4632.441516551485,4632.441516551485,5.558931167034078,5.01127303644859,-2.345038425893298,7.356311462341888,3.4831732073928703,3.4831732073928703,0.9951923449693915,0.0,0.0,0.00023107819381023065,7.795063871096393e-05,0.0001531275550992667,0.0006167418163400129,0.09557733051351926,0.07170421640090868,0.023873114112610578,0.09557729347572058,0.0717042164008449,0.023873114112589345,0.37736166320346026,0.37736166320346026,0.12563833062495558,0.0,4.909544237454952,4.876981835517768,5.00737487349636,4.910331663888826,4.878034613677642,5.007364851765203,24787.590509653983,21069.451933205884,0.85,1.0667694004435802,0.6628279583012825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520787693198132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.570429354997,1534.8432776999493,0.37736166320346026,0.12563833062495558,6.112874298809886,3.4831732073928703
3145.0,-30.097338324288497,5.011261171224446,35.00403649321052,24.095011443737917,4.9949811459295725,-26.588120134501818,-40.10194523781536,1.485762956143072,-0.10388971702667504,-5.014308362950667,40.008007098168136,42255.51749812813,25751.42382689729,25751.42382689729,68006.94132502543,77321.98846313768,77321.98846313768,25751.42382689729,103073.41229003496,103073.41229003496,103073.41229003496,127860.99265739652,91528.2344348543,56461.76346984546,38962.74551667649,24787.58036736156,0.0,63750.32588403805,21069.443312257325,1534.8425454346132,0.0,0.8868169265699174,2.81644639066199,0.0014959135982669303,354458.24117847264,1554878.499800967,4.386633795370194,1554878.499800967,4.386633795370194,0.85,0.09557724468186789,4.027634451161993,1.2671109832497316,1.0,0.0,4.027634451163616,1.2847927514715307,1.2850896548575772,3.1348514743323097,19316.300973436344,1969.714527737438,4632.441516551485,4632.441516551485,5.558931232027154,5.011261171224446,-2.3450182130505355,7.356279384274982,3.4831884369723998,3.4831884369723998,0.9951966962778285,0.0,0.0,0.0002310784594760477,7.795078671785431e-05,0.00015312767275819336,0.0006167422902271595,0.095577244681938,0.07170413235292178,0.023873112329016215,0.09557725467665931,0.07170413235286918,0.023873112328998705,0.3773613264920491,0.3773613264920491,0.12563835640086599,0.0,4.909715037290766,4.877209944058109,5.007373338868831,4.910418645923983,4.878142885887769,5.007387745218807,24787.58036736156,21069.443312257325,0.85,1.0667700969675067,0.6628282587133906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452078703765167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.567403053248,1534.8425454346132,0.3773613264920491,0.12563835640086599,6.112874298809886,3.4831884369723998
3146.0,-30.09732718201072,5.011249311958496,35.00403406642476,24.09500515731054,4.994986215654906,-26.588109597908247,-40.101928474009014,1.485768631552586,-0.10369540279128842,-5.014297188449016,40.00800230113141,42255.49611449046,25751.42311191403,25751.42311191403,68006.91922640448,77321.94263263694,77321.94263263694,25751.42311191403,103073.36574455097,103073.36574455097,103073.36574455097,127860.93309224164,91528.18615943409,56461.73964128808,38962.71835349557,24787.567347690674,0.0,63750.28570118624,21069.43224553707,1534.8416426532658,0.0,0.8868170008051124,2.8164451410112594,0.0014959135982669303,354458.39558214234,1554878.29293191,4.386631300912668,1554878.29293191,4.386631300912668,0.85,0.09557715661417247,4.027634451161993,1.2671108447806914,1.0,0.0,4.027634451162259,1.2847927243671802,1.2850896280915554,3.134851540466023,19316.290785295467,1969.7134888361945,4632.441516551485,4632.441516551485,5.558931077684513,5.011249311958496,-2.3449977476322843,7.35624705959078,3.4832036460238642,3.4832036460238642,0.995201041721104,0.0,0.0,0.00023107872767061044,7.79509347250041e-05,0.00015312779294560634,0.0006167427742981245,0.09557715661424959,0.07170404663520287,0.02387310997904672,0.09557716405228553,0.07170404663514501,0.023873109979027456,0.37736098894939535,0.37736098894939535,0.12563838184507592,0.0,4.909888164301606,4.8774400881470115,5.0073750084125095,4.910601785657718,4.878381875651826,5.007402936167296,24787.567347690674,21069.43224553707,0.85,1.0667704227267336,0.6628283410768179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520786375906864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.56437918707,1534.8416426532658,0.37736098894939535,0.12563838184507592,6.112874298809886,3.4832036460238642
3147.0,-30.09731594491504,5.011237385557845,35.00403162527863,24.094994540233188,4.9949857093149275,-26.588099533596065,-40.101911780051864,1.4857692979961397,-0.10345762964453797,-5.0142895229820805,40.00799702928281,42255.475423888936,25751.431168078107,25751.431168078107,68006.90659196704,77321.90166348689,77321.90166348689,25751.431168078107,103073.332831565,103073.332831565,103073.332831565,127860.88560934106,91528.1404496556,56461.71421005845,38962.695821774614,24787.552777776065,0.0,63750.24859955068,21069.419861109654,1534.8407312679801,0.0,0.8868170589020794,2.8164429103620927,0.0014959135982669303,354458.5014997573,1554878.0655869287,4.386629348733489,1554878.0655869287,4.386629348733489,0.85,0.09557707068899503,4.027634451161993,1.2671106991684065,1.0,0.0,4.0276344511618545,1.2847927206909093,1.28508962476196,3.1348515494360014,19316.281138612736,1969.7125051483165,4632.441516551485,4632.441516551485,5.558932816759696,5.011237385557845,-2.3449798931863093,7.356217278744154,3.483218837097343,3.483218837097343,0.9952053820278123,0.0,0.0,0.00023107899814772882,7.795108211571535e-05,0.00015312791603201345,0.0006167432700451783,0.09557707068907752,0.07170396251663773,0.023873108172439792,0.0955770378623127,0.07170396251657583,0.02387310817241919,0.37736065101730976,0.37736065101730976,0.12563840721728875,0.0,4.910074020016111,4.877676896679077,5.007407631682838,4.9108318933375585,4.87863868210394,5.007552701572024,24787.552777776065,21069.419861109654,0.85,1.066770845383752,0.6628284022752307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520785707863997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.561357793224,1534.8407312679801,0.37736065101730976,0.12563840721728875,6.112874298809886,3.483218837097343
3148.0,-30.097304581692274,5.011225525110468,35.004029174701536,24.094987764861457,4.994993987347413,-26.588088477251716,-40.101891139615304,1.4857778829069914,-0.1033362274666274,-5.014275634013414,40.00799187229421,42255.4389901484,25751.42325368527,25751.42325368527,68006.86224383368,77321.84076712182,77321.84076712182,25751.42325368527,103073.26402080708,103073.26402080708,103073.26402080708,127860.80082272484,91528.07831815595,56461.67654118301,38962.66864108104,24787.53680191775,0.0,63750.20544299879,21069.406281630087,1534.8395967275621,0.0,0.8868171482542822,2.8164429361264176,0.0014959135982669303,354458.69341069215,1554877.8431952319,4.3866263463135855,1554877.8431952319,4.3866263463135855,0.8499999999999999,0.09557697870434141,4.027634451161993,1.2671104722330346,1.0,0.0,4.027634451162336,1.2847926799644365,1.2850895843775019,3.134851648807245,19316.268026257247,1969.7111680601681,4632.441516551485,4632.441516551485,5.558931108288514,5.011225525110468,-2.344957495390875,7.3561830205013425,3.4832339881530774,3.4832339881530774,0.9952097109008793,0.0,0.0,0.00023107927166102766,7.79512643501945e-05,0.00015312800731083316,0.0006167436376828972,0.09557697870442503,0.0717038736041756,0.023873105100249425,0.0955769777169099,0.07170387360411287,0.02387310510022854,0.3773603133314176,0.3773603133314176,0.12563843441087638,0.0,4.910241843967526,4.877898738693034,5.007413010568996,4.910939406546788,4.878812469874447,5.007460937568851,24787.53680191775,21069.406281630087,0.85,1.0667708718937525,0.6628282794779449,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520785034136319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.558338670307,1534.8395967275621,0.3773603133314176,0.12563843441087638,6.112874298809886,3.4832339881530774
3149.0,-30.097293105161125,5.011213757252907,35.00402675786043,24.09499614676463,4.995006043625515,-26.588076941110725,-40.101874236110575,1.4857898795752817,-0.10304807385284676,-5.014260408255601,40.00798795377467,42255.41843165638,25751.41214290729,25751.41214290729,68006.83057456368,77321.8260107629,77321.8260107629,25751.41214290729,103073.23815367019,103073.23815367019,103073.23815367019,127860.76561130876,91528.06381037523,56461.65623126953,38962.675087895215,24787.52745763857,0.0,63750.202545533786,21069.398338992785,1534.8388154016054,0.0,0.8868172399251821,2.81644092594165,0.0014959135982669303,354458.90379281505,1554877.674211704,4.386623265981058,1554877.674211704,4.386623265981058,0.85,0.09557688936325365,4.027634451161993,1.2671103672822936,1.0,0.0,4.02763445116268,1.2847926232715556,1.2850895280264507,3.1348517871360055,19316.264964506296,1969.7108558484597,4632.441516551485,4632.441516551485,5.558928709817225,5.011213757252907,-2.344934092185121,7.356147849438028,3.483249139227382,3.483249139227382,0.9952140397792519,0.0,0.0,0.00023107954790196544,7.79514135915839e-05,0.00015312813431038154,0.0006167441491906536,0.09557688936331954,0.07170378667351958,0.023873102689799953,0.09557687072601818,0.07170378667347015,0.023873102689783498,0.3773599750923839,0.3773599750923839,0.12563846143048668,0.0,4.910430180903802,4.878158691689407,5.0073860170275,4.911212334402762,4.87922740490967,5.007306996378361,24787.52745763857,21069.398338992785,0.85,1.0667704236075106,0.6628279871185556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520784352846663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.555322448707,1534.8388154016054,0.3773599750923839,0.12563846143048668,6.112874298809886,3.483249139227382
3150.0,-30.097281570301767,5.0112018440717705,35.00402434009032,24.094975680951052,4.995001141543376,-26.588067048395143,-40.101857542153425,1.4857866196368703,-0.1028879965082865,-5.014256430685091,40.00798309303099,42255.3991210259,25751.42958173636,25751.42958173636,68006.82870276226,77321.76306123144,77321.76306123144,25751.42958173636,103073.1926429678,103073.1926429678,103073.1926429678,127860.70908740316,91527.9942203094,56461.630280104444,38962.626600227726,24787.51644443536,0.0,63750.143044663084,21069.388977770057,1534.8381878846462,0.0,0.8868172777660515,2.8164392860642424,0.0014959135982669303,354458.9587529682,1554877.464595412,4.386621994449426,1554877.464595412,4.386621994449426,0.85,0.09557680914604952,4.027634451161993,1.2671101963939146,1.0,0.0,4.02763445116192,1.2847926379487615,1.2850895430637834,3.134851751324106,19316.250278080137,1969.7093582497732,4632.441516551485,4632.441516551485,5.558932474317867,5.0112018440717705,-2.344918972812784,7.356120816884554,3.483264298465535,3.483264298465535,0.9952183709901529,0.0,0.0,0.00023107982554717538,7.795156098313229e-05,0.00015312826456404308,0.0006167446738047881,0.09557680914612346,0.0717037069828663,0.02387310216325717,0.09557678007806505,0.07170370698281081,0.0238731021632387,0.3773596388707978,0.3773596388707978,0.12563848635057379,0.0,4.9106163417575885,4.878393682339777,5.007425327920373,4.911368434176779,4.879341196744633,5.007590135363387,24787.51644443536,21069.388977770057,0.85,1.066771389910717,0.662828302854504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520783664763588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.552308875824,1534.8381878846462,0.3773596388707978,0.12563848635057379,6.112874298809886,3.483264298465535
3151.0,-30.097269921162805,5.011190147441026,35.00402192522234,24.094983050040923,4.995019815573066,-26.588054695021935,-40.10183672709388,1.4858045894323324,-0.10274744210363451,-5.014235425701791,40.0079783420218,42255.363124686206,25751.403595689346,25751.403595689346,68006.76672037556,77321.71724785258,77321.71724785258,25751.403595689346,103073.12084354192,103073.12084354192,103073.12084354192,127860.62109746503,91527.95126522891,56461.59714206323,38962.61569240632,24787.500253923106,0.0,63750.115946329424,21069.37521583464,1534.836880943926,0.0,0.8868174018612163,2.816439890926066,0.0014959135982669303,354459.2489898168,1554877.2597113675,4.386617824595225,1554877.2597113675,4.386617824595225,0.85,0.09557671106664062,4.027634451161993,1.2671099947346374,1.0,0.0,4.027634451162967,1.2847925533040083,1.2850894587597392,3.1348519578545315,19316.241212754358,1969.7084338438058,4632.441516551485,4632.441516551485,5.5589268647387895,5.011190147441026,-2.344891366484531,7.356081513925556,3.483279394251314,3.483279394251314,0.9952226840718039,0.0,0.0,0.00023108010594341728,7.795174476040377e-05,0.0001531283611830135,0.000616745062950682,0.09557671106672024,0.0717036135731638,0.023873097493556445,0.09557673259333668,0.07170361357310406,0.023873097493536558,0.3773593029220895,0.3773593029220895,0.12563851359551567,0.0,4.91078271401517,4.878631138785408,5.007377969850495,4.9114879835981355,4.879620834474167,5.007228480973026,24787.500253923106,21069.37521583464,0.85,1.06677087109347,0.6628280199562393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520782973183475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.549296854,1534.836880943926,0.3773593029220895,0.12563851359551567,6.112874298809886,3.483279394251314
3152.0,-30.097258196442997,5.011178257285176,35.00401952748698,24.09496296839791,4.995012634827922,-26.588044859309203,-40.10182006806133,1.4857992976942567,-0.10253906222027354,-5.01423370429875,40.007974011310395,42255.34466212887,25751.426818701868,25751.426818701868,68006.77148083074,77321.66497512454,77321.66497512454,25751.426818701868,103073.0917938264,103073.0917938264,103073.0917938264,127860.58481253292,91527.89135271832,56461.57103972323,38962.57812555009,24787.49301870652,0.0,63750.07114425661,21069.36906590054,1534.836521197463,0.0,0.8868174263014561,2.8164373526693947,0.0014959135982669303,354459.27277535154,1554877.0729523953,4.386617003352716,1554877.0729523953,4.386617003352716,0.85,0.09557663510410178,4.027634451161993,1.2671098568150772,1.0,0.0,4.027634451162153,1.2847925774768756,1.2850894833008004,3.1348518988735243,19316.22856869874,1969.707144508955,4632.441516551485,4632.441516551485,5.558931877864684,5.011178257285176,-2.3448779148723835,7.35605617215756,3.4832945355078255,3.4832945355078255,0.995227010145093,0.0,0.0,0.00023108038815921705,7.795189184417926e-05,0.00015312849631503778,0.0006167456072130785,0.09557663510416617,0.07170353726154634,0.023873097842619824,0.09557662668891465,0.07170353726149804,0.02387309784260374,0.3773589674979355,0.3773589674979355,0.12563853746863154,0.0,4.910964466404664,4.878859253535836,5.007420289459105,4.911694642078487,4.879774982031051,5.007592841414009,24787.49301870652,21069.36906590054,0.85,1.066771695469043,0.6628281961679936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520782274751713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.546287506075,1534.836521197463,0.3773589674979355,0.12563853746863154,6.112874298809886,3.4832945355078255
3153.0,-30.097246298152818,5.0111665836504375,35.00401712228403,24.09497561110186,4.9950308513857795,-26.58803232739932,-40.10180298993362,1.4858168806324317,-0.10229947788889149,-5.014212726657022,40.00796899832876,42255.32530599708,25751.400836168712,25751.400836168712,68006.72614216579,77321.64258171352,77321.64258171352,25751.400836168712,103073.04341788223,103073.04341788223,103073.04341788223,127860.51864778681,91527.87153189674,56461.554256181,38962.57475079527,24787.475229904587,0.0,63750.049980699856,21069.353945418898,1534.835125664286,0.0,0.8868175512058664,2.816436652553735,0.0014959135982669303,354459.56263460877,1554876.8567710062,4.38661280630715,1554876.8567710062,4.38661280630715,0.85,0.0955765361316548,4.027634451161993,1.2671097079059108,1.0,0.0,4.0276344511624815,1.2847924946295284,1.2850894008022837,3.1348521010183568,19316.224385673064,1969.7067179590447,4632.441516551485,4632.441516551485,5.558926269044139,5.0111665836504375,-2.3448503556030493,7.356016939253487,3.4833095988898792,3.4833095988898792,0.9952313139685369,0.0,0.0,0.00023108067455320528,7.795204262844183e-05,0.00015312863192476343,0.0006167461533994814,0.09557653613173811,0.07170344330147854,0.023873092830259575,0.09557652948985278,0.07170344330141604,0.02387309283023876,0.3773586320849997,0.3773586320849997,0.1256385640531604,0.0,4.91114627685613,4.879116393865274,5.007375612376563,4.911913248768144,4.880184773895053,5.007236795430288,24787.475229904587,21069.353945418898,0.85,1.0667713384186308,0.6628281125864177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520781571788515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.543280060589,1534.835125664286,0.3773586320849997,0.1256385640531604,6.112874298809886,3.4833095988898792
3154.0,-30.097234315594147,5.0111546940324345,35.00401472762896,24.094950535241537,4.995021908521882,-26.588022435815844,-40.10178629597647,1.48581002874372,-0.10213825977331226,-5.014212102746113,40.00796449515324,42255.30791422616,25751.426754160337,25751.426754160337,68006.7346683865,77321.57726719696,77321.57726719696,25751.426754160337,103073.0040213573,103073.0040213573,103073.0040213573,127860.47133411365,91527.79776014044,56461.528407170204,38962.52150330026,24787.467312756355,0.0,63749.98881605662,21069.3472158429,1534.8347500713523,0.0,0.8868175706854481,2.816434606126867,0.0014959135982669303,354459.5712555214,1554876.6625746773,4.386612151753138,1554876.6625746773,4.386612151753138,0.8499999999999999,0.09557646108161705,4.027634451161993,1.2671095485566188,1.0,0.0,4.0276344511613456,1.2847925260882231,1.285089432638831,3.134852024260162,19316.208816734616,1969.7051303691492,4632.441516551485,4632.441516551485,5.558931863932175,5.0111546940324345,-2.344837742151394,7.355992436183829,3.4833247077722085,3.4833247077722085,0.9952356307920596,0.0,0.0,0.00023108096297588403,7.795219002109031e-05,0.00015312877295479372,0.00061674672141689,0.0955764610816832,0.07170336781881326,0.023873093262869943,0.0955764387544865,0.07170336781876363,0.023873093262853418,0.37735829859400005,0.37735829859400005,0.12563858755723345,0.0,4.911331573417158,4.8793455366879925,5.007429039281817,4.912073842972802,4.880263294454096,5.007643933463839,24787.467312756355,21069.3472158429,0.85,1.066772495672309,0.6628284757217617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452078085841886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.540276483121,1534.8347500713523,0.37735829859400005,0.12563858755723345,6.112874298809886,3.4833247077722085
3155.0,-30.097222157001156,5.011143034931388,35.004012321338735,24.094963108096294,4.9950407882934105,-26.58800960326768,-40.10176541106773,1.4858282345600986,-0.10191544407956599,-5.014190515718393,40.00795936694313,42255.27380967085,25751.39909212552,25751.39909212552,68006.67290179637,77321.55174483372,77321.55174483372,25751.39909212552,103072.95083695924,103072.95083695924,103072.95083695924,127860.39941739728,91527.77497382027,56461.49703865809,38962.53103906909,24787.448580438035,0.0,63749.979619507125,21069.33129337233,1534.8332861142458,0.0,0.8868176991080603,2.8164341976008225,0.0014959135982669303,354459.8695351898,1554876.4414241833,4.386607836489708,1554876.4414241833,4.386607836489708,0.85,0.09557636148201461,4.027634451161993,1.2671093897568064,1.0,0.0,4.027634451161677,1.2847924403140145,1.2850893472208278,3.134852233546458,19316.204007864202,1969.7046400008364,4632.441516551485,4632.441516551485,5.558925892559473,5.011143034931388,-2.3448097718020984,7.3559528067334865,3.4833397320435284,3.4833397320435284,0.9952399234410081,0.0,0.0,0.00023108125563608343,7.795237441643938e-05,0.00015312888121964406,0.0006167471574681312,0.09557636148209961,0.07170327342623649,0.02387308805586312,0.09557634756896456,0.07170327342617272,0.023873088055841887,0.3773579651134608,0.3773579651134608,0.12563861451879904,0.0,4.911512095449723,4.879599852629099,5.007387691210624,4.912275071638817,4.880658091943758,5.007263349105472,24787.448580438035,21069.33129337233,0.85,1.0667716806765335,0.6628280363675753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45207801399969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.537274990442,1534.8332861142458,0.3773579651134608,0.12563861451879904,6.112874298809886,3.4833397320435284
3156.0,-30.097209970619136,5.011131259724852,35.00400994980329,24.094947322178655,4.995039470117084,-26.587998765713383,-40.10175234926862,1.4858282652114931,-0.10176113404077114,-5.01418516396164,40.00795556667227,42255.272397887406,25751.413024784284,25751.413024784284,68006.6854226717,77321.49322891983,77321.49322891983,25751.413024784284,103072.90625370412,103072.90625370412,103072.90625370412,127860.34928839904,91527.71100520535,56461.49017417339,38962.46759003551,24787.44303469492,0.0,63749.91062473043,21069.32657949068,1534.832939258061,0.0,0.8868177401023332,2.8164327940058533,0.0014959135982669303,354459.94348334515,1554876.2775401624,4.386606458998154,1554876.2775401624,4.386606458998154,0.85,0.09557628406376215,4.027634451161993,1.2671092540351676,1.0,0.0,4.027634451162598,1.2847924395648973,1.2850893468484244,3.13485223537428,19316.190507800246,1969.7032633774272,4632.441516551485,4632.441516551485,5.558928900187031,5.011131259724852,-2.3447936944768006,7.355924954201653,3.4833548060380997,3.4833548060380997,0.9952442302965999,0.0,0.0,0.00023108154896551373,7.795248974082701e-05,0.00015312905922468674,0.0006167478744073735,0.09557628406382145,0.07170319617490879,0.023873087888912656,0.09557628275653965,0.0717031961748643,0.02387308788889785,0.37735763332122096,0.37735763332122096,0.12563863853229473,0.0,4.911692470045637,4.879834467829767,5.0074049602843616,4.912424029920885,4.880783088827968,5.007484213550413,24787.44303469492,21069.32657949068,0.85,1.066773031620376,0.6628287315824937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520779411020766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.534277423736,1534.832939258061,0.37735763332122096,0.12563863853229473,6.112874298809886,3.4833548060380997
3157.0,-30.097197662921623,5.011119554735948,35.004007564999135,24.09494575057181,4.995047965138736,-26.58798683750351,-40.10173160405827,1.4858371397208288,-0.10156236986938438,-5.014171119147248,40.00795043711917,42255.23948132247,25751.404598668472,25751.404598668472,68006.64407999095,77321.4525412606,77321.4525412606,25751.404598668472,103072.85713992908,103072.85713992908,103072.85713992908,127860.2838987367,91527.66878906716,56461.45572912995,38962.45895548579,24787.42675880762,0.0,63749.885714293414,21069.312744986477,1534.831784191034,0.0,0.8868178301478593,2.816431821036559,0.0014959135982669303,354460.13754829956,1554876.0563317968,4.386603433284302,1554876.0563317968,4.386603433284302,0.85,0.09557619280184353,4.027634451161993,1.2671090644644578,1.0,0.0,4.027634451162139,1.2847923974367006,1.2850893050911316,3.1348523381657287,19316.18159842232,1969.7023548737154,4632.441516551485,4632.441516551485,5.5589270812507765,5.011119554735948,-2.344771275386988,7.355890830122936,3.4833698255756804,3.4833698255756804,0.9952485215930515,0.0,0.0,0.00023108184521538838,7.795267290341242e-05,0.00015312917231197594,0.0006167483298816355,0.09557619280192693,0.07170310838646717,0.02387308441545977,0.09557618751552081,0.07170310838640459,0.02387308441543894,0.37735730185398636,0.37735730185398636,0.1256386637158759,0.0,4.911870412219457,4.880074284856619,5.007396854413344,4.912608749277865,4.881060213059698,5.00739113869173,24787.42675880762,21069.312744986477,0.85,1.066772799950967,0.6628284742453803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520778680378588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.531280819021,1534.831784191034,0.37735730185398636,0.1256386637158759,6.112874298809886,3.4833698255756804
3158.0,-30.09718521021587,5.011107865989325,35.00400519797894,24.094939254596852,4.995054427691246,-26.587974982067845,-40.10171463070435,1.4858441995433656,-0.10141032920546422,-5.014159577569672,40.00794618550811,42255.222911373625,25751.40264959475,25751.40264959475,68006.62556096837,77321.4000877151,77321.4000877151,25751.40264959475,103072.80273730984,103072.80273730984,103072.80273730984,127860.21915487315,91527.61392549412,56461.43674915322,38962.419084823225,24787.41641756331,0.0,63749.83550238653,21069.30395492881,1534.8310235397087,0.0,0.8868179042758018,2.8164311699913234,0.0014959135982669303,354460.2970247112,1554875.8729840803,4.386600942434131,1554875.8729840803,4.386600942434131,0.85,0.09557610733498106,4.027634451161993,1.2671089501725512,1.0,0.0,4.027634451163954,1.284792363790707,1.2850892718224871,3.1348524202608785,19316.170019904544,1969.7011741934857,4632.441516551485,4632.441516551485,5.5589266605064,5.011107865989325,-2.344750687220928,7.355858553210252,3.4833848466702357,3.4833848466702357,0.9952528133343531,0.0,0.0,0.00023108214495601022,7.795282276400572e-05,0.0001531293221920045,0.000616748933543602,0.09557610733505038,0.0717030250646808,0.02387308227036958,0.09557612604440734,0.07170302506462879,0.023873082270352265,0.3773569711187435,0.3773569711187435,0.12563868830762484,0.0,4.9120418163136605,4.880305046246065,5.007389777378648,4.912749248364207,4.881250000543332,5.007383416813468,24787.41641756331,21069.30395492881,0.85,1.0667733496884473,0.662828736394022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520777942462935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.528287050874,1534.8310235397087,0.3773569711187435,0.12563868830762484,6.112874298809886,3.4833848466702357
3159.0,-30.09717260530892,5.011096155883992,35.00400283161951,24.094933247566246,4.995057666082156,-26.587963312047364,-40.101693885494,1.4858483728207696,-0.10118153849055034,-5.014149836034574,40.00794147071291,42255.19142498759,25751.405212639893,25751.405212639893,68006.59663762749,77321.36274910205,77321.36274910205,25751.405212639893,103072.76796174193,103072.76796174193,103072.76796174193,127860.17190385272,91527.57281018875,56461.401486074974,38962.41258234864,24787.403942110785,0.0,63749.81652445943,21069.293350794167,1534.8301830257406,0.0,0.88681797092046,2.8164292998800504,0.0014959135982669303,354460.43162897637,1554875.669661896,4.386598703037827,1554875.669661896,4.386598703037827,0.85,0.09557602221620967,4.027634451161993,1.2671087479637935,1.0,0.0,4.027634451162322,1.2847923436408883,1.285089252057844,3.1348524694257947,19316.16134284858,1969.7002893800209,4632.441516551485,4632.441516551485,5.558927213788106,5.011096155883992,-2.3447314404165653,7.355827596300557,3.4833998531562314,3.4833998531562314,0.9952571009017804,0.0,0.0,0.00023108244836052763,7.795300592731473e-05,0.0001531294424332129,0.0006167494178312354,0.09557602221628506,0.07170294207273836,0.02387308014354669,0.0955760174244214,0.07170294207268181,0.02387308014352786,0.3773566405795968,0.3773566405795968,0.12563871248292016,0.0,4.9122234329062735,4.880544348158082,5.007397938316046,4.912968297544012,4.88152004822382,5.007449106662534,24787.403942110785,21069.293350794167,0.85,1.0667732135595218,0.6628284398085317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520777195853294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.525296597982,1534.8301830257406,0.3773566405795968,0.12563871248292016,6.112874298809886,3.4833998531562314
3160.0,-30.097159993859822,5.011084417448863,35.00400045102243,24.09492745008322,4.995059699838929,-26.58795175659524,-40.10167698198927,1.485851462574512,-0.10092385350299082,-5.014140487493423,40.00793632329149,42255.17571733933,25751.408612215495,25751.408612215495,68006.58432955483,77321.33106125948,77321.33106125948,25751.408612215495,103072.73967347498,103072.73967347498,103072.73967347498,127860.12873270639,91527.53685537068,56461.381511451225,38962.39482657717,24787.38905923142,0.0,63749.78388580859,21069.280700346706,1534.8292142649507,0.0,0.8868180371315667,2.816427004068771,0.0014959135982669303,354460.5608030607,1554875.4476830347,4.386596478209963,1554875.4476830347,4.386596478209963,0.85,0.09557593631333475,4.027634451161993,1.2671086100442333,1.0,0.0,4.02763445116358,1.2847923285596492,1.2850892373631546,3.134852506223539,19316.153754872128,1969.6995156217597,4632.441516551485,4632.441516551485,5.558927947650711,5.011084417448863,-2.344712515904329,7.355796933353192,3.4834148337177715,3.4834148337177715,0.9952613810622204,0.0,0.0,0.00023108275192288447,7.795315517178681e-05,0.00015312959675109765,0.0006167500393672646,0.0955759363134161,0.07170285844828125,0.023873077865134838,0.09557588632546253,0.07170285844822023,0.023873077865114518,0.3773563108692929,0.3773563108692929,0.12563873724477154,0.0,4.912418542679234,4.880796709881679,5.007420895075711,4.91321663399043,4.881823903614475,5.007530499417385,24787.38905923142,21069.280700346706,0.85,1.0667735666582212,0.6628285327684977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452077644011841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.522309609278,1534.8292142649507,0.3773563108692929,0.12563873724477154,6.112874298809886,3.4834148337177715
3161.0,-30.097147262964217,5.011072817709533,35.003998087026226,24.094930209126346,4.995073997147307,-26.587938867208415,-40.10165986893696,1.4858656013916736,-0.10078060776055509,-5.014123239542145,40.00793204563484,42255.15971144358,25751.39196871956,25751.39196871956,68006.55168016313,77321.28441581342,77321.28441581342,25751.39196871956,103072.67638453298,103072.67638453298,103072.67638453298,127860.05288597045,91527.49085959505,56461.36615522589,38962.3607826324,24787.376501437462,0.0,63749.737284069866,21069.270026221842,1534.8281977707413,0.0,0.8868181403929776,2.8164271349082304,0.0014959135982669303,354460.7991278633,1554875.2632121772,4.38659300841697,1554875.2632121772,4.38659300841697,0.85,0.09557584527399432,4.027634451161993,1.267108469926752,1.0,0.0,4.027634451162176,1.284792261783114,1.2850891709649173,3.134852669156174,19316.14404783199,1969.6985257791387,4632.441516551485,4632.441516551485,5.558924354837748,5.011072817709533,-2.3446877870126364,7.355760604722169,3.483429786216314,3.483429786216314,0.9952656532046611,0.0,0.0,0.0002310830583607371,7.795330626666576e-05,0.00015312975209407132,0.000616750665031977,0.0955758452740662,0.07170277085137498,0.02387307442269123,0.09557583859593448,0.07170277085132105,0.02387307442267327,0.3773559827738931,0.3773559827738931,0.1256387633789216,0.0,4.912596830074676,4.88104434306166,5.00739068564792,4.913342631781575,4.882067616168001,5.007302646819255,24787.376501437462,21069.270026221842,0.85,1.066773834331659,0.6628287662293242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520775683991367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.519323171797,1534.8281977707413,0.3773559827738931,0.1256387633789216,6.112874298809886,3.483429786216314
3162.0,-30.097134429019434,5.011061117322962,35.00399574122142,24.094914353359513,4.995072941177031,-26.587927420515186,-40.10164293050764,1.4858659326729575,-0.10063442809746448,-5.014117240485472,40.00792784750549,42255.145023125115,25751.404046388645,25751.404046388645,68006.54906951376,77321.22462588015,77321.22462588015,25751.404046388645,103072.6286722688,103072.6286722688,103072.6286722688,127859.99683242844,91527.4254618207,56461.34585906614,38962.310669727296,24787.36816015964,0.0,63749.678829886936,21069.262936135692,1534.8276749957759,0.0,0.8868181861216936,2.8164259137862993,0.0014959135982669303,354460.88202028803,1554875.0821708909,4.386591471839467,1554875.0821708909,4.386591471839467,0.85,0.09557576670470182,4.027634451161993,1.2671083292597904,1.0,0.0,4.027634451162913,1.2847922595954084,1.285089169173623,3.1348526744941068,19316.13024615538,1969.697118399798,4632.441516551485,4632.441516551485,5.558926962030746,5.011061117322962,-2.3446713160685198,7.3557324333914815,3.4834447609906976,3.4834447609906976,0.9952699317116279,0.0,0.0,0.00023108336727940387,7.79534558200266e-05,0.00015312991145937727,0.0006167513068971736,0.09557576670476728,0.07170269296653807,0.023873073738229215,0.0955757695314593,0.07170269296648896,0.02387307373821286,0.37735565585179276,0.37735565585179276,0.12563878740079976,0.0,4.9127717679128295,4.881270862221129,5.00741051393328,4.913482812387997,4.882188327717586,5.007501234949586,24787.36816015964,21069.262936135692,0.85,1.0667747715401998,0.6628291435927232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520774920702915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.51633954761,1534.8276749957759,0.37735565585179276,0.12563878740079976,6.112874298809886,3.4834447609906976
3163.0,-30.097121436201313,5.01104939869637,35.00399336501918,24.094908590801083,4.995074864376952,-26.58791553281096,-40.10162215037269,1.4858689609868323,-0.10037449377756502,-5.01410748441761,40.00792227050312,42255.11506656323,25751.406235190996,25751.406235190996,68006.52130175423,77321.1934308072,77321.1934308072,25751.406235190996,103072.59966599819,103072.59966599819,103072.59966599819,127859.95017021486,91527.38980117481,56461.31143693177,38962.30929360338,24787.350504216665,0.0,63749.659797820044,21069.247928584165,1534.826537855004,0.0,0.8868182559619372,2.81642363600553,0.0014959135982669303,354461.01682553516,1554874.8416667308,4.386589125066005,1554874.8416667308,4.386589125066005,0.85,0.09557567948601627,4.027634451161993,1.267108145733364,1.0,0.0,4.027634451163719,1.2847922447826385,1.2850891547592609,3.1348527106367996,19316.122720261614,1969.696350972209,4632.441516551485,4632.441516551485,5.558927434525074,5.01104939869637,-2.3446521438599213,7.355701542556291,3.4834596860702645,3.4834596860702645,0.9952741960200756,0.0,0.0,0.00023108368002260846,7.795363929306954e-05,0.00015313004072953893,0.0006167518275501301,0.09557567948610432,0.07170260839541442,0.02387307109068989,0.09557562895040037,0.07170260839534837,0.023873071090667896,0.37735532875250355,0.37735532875250355,0.12563881274834204,0.0,4.912960327077542,4.8815128656146385,5.007438364675465,4.913732990640028,4.88249939949992,5.007568319910604,24787.350504216665,21069.247928584165,0.85,1.0667746544441912,0.6628288715669063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452077415123616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.513358412207,1534.826537855004,0.37735532875250355,0.12563881274834204,6.112874298809886,3.4834596860702645
3164.0,-30.097108353429327,5.011037767399674,35.00399099469369,24.09490143125879,4.995085262269215,-26.587902716643594,-40.101601265463955,1.485879625483658,-0.1003170799820623,-5.014092746775238,40.00791768927389,42255.084931609905,25751.395755603415,25751.395755603415,68006.48068721332,77321.12247295376,77321.12247295376,25751.395755603415,103072.51822855718,103072.51822855718,103072.51822855718,127859.85521436484,91527.317772314,56461.28023097083,38962.26393482574,24787.336985807662,0.0,63749.600920633406,21069.236437936514,1534.8255203084182,0.0,0.886818347547582,2.816424602025577,0.0014959135982669303,354461.2204641618,1554874.644104582,4.386586047603449,1554874.644104582,4.386586047603449,0.85,0.09557559068271929,4.027634451161993,1.267107973196544,1.0,0.0,4.027634451160877,1.2847921942420655,1.2850891046116215,3.134852833954215,19316.107519147303,1969.6948008899374,4632.441516551485,4632.441516551485,5.558925172308156,5.011037767399674,-2.3446293187645364,7.35566708616421,3.4834745861467806,3.4834745861467806,0.9952784531847945,0.0,0.0,0.00023108399493143936,7.795382369158886e-05,0.0001531301712398505,0.0006167523531979572,0.09557559068279484,0.07170252245805286,0.023873068224741965,0.09557560823894538,0.07170252245799619,0.023873068224723095,0.3773550026018529,0.3773550026018529,0.1256388396563302,0.0,4.913117817913417,4.881725039518983,5.007431423802757,4.913775666793185,4.882601710345909,5.007431685542201,24787.336985807662,21069.236437936514,0.85,1.0667750025898926,0.6628290110273222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520773372244142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.510380887363,1534.8255203084182,0.3773550026018529,0.1256388396563302,6.112874298809886,3.4834745861467806
3165.0,-30.09709519381878,5.011026172333617,35.0039886551504,24.094905133266025,4.99509358117425,-26.5878900392613,-40.10158415241165,1.4858884266169508,-0.10004185645027519,-5.014080350118204,40.00791384522102,42255.07089128876,25751.3914079269,25751.3914079269,68006.46229921567,77321.10384438699,77321.10384438699,25751.3914079269,103072.49525231389,103072.49525231389,103072.49525231389,127859.82367571829,91527.2971998866,56461.26424678895,38962.25883677516,24787.328423404393,0.0,63749.587260179556,21069.229159893734,1534.8248440601685,0.0,0.8868184245510462,2.8164224315840523,0.0014959135982669303,354461.3917560959,1554874.4783326378,4.386583460131939,1554874.4783326378,4.386583460131939,0.85,0.09557550665663862,4.027634451161993,1.2671078314306214,1.0,0.0,4.027634451162212,1.2847921524147996,1.28508906318168,3.1348529360114408,19316.103177501234,1969.6943581652486,4632.441516551485,4632.441516551485,5.55892423378006,5.011026172333617,-2.3446081948668724,7.355634367200489,3.4834894930367715,3.4834894930367715,0.9952827122962205,0.0,0.0,0.0002310843116902121,7.795397478766624e-05,0.00015313033690254587,0.0006167530204267364,0.09557550665670242,0.0717024401827243,0.023873066473978116,0.09557550077292105,0.07170244018267644,0.023873066473962184,0.377354675561793,0.377354675561793,0.12563886572055086,0.0,4.913297264851963,4.8819692792956175,5.007416058854574,4.914038493667931,4.882969770950012,5.007378172646952,24787.328423404393,21069.229159893734,0.85,1.0667749427406115,0.6628289328185643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520772587858966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.507405597687,1534.8248440601685,0.377354675561793,0.12563886572055086,6.112874298809886,3.4834894930367715
3166.0,-30.097081915987253,5.011014512214425,35.00398631542946,24.09489434156569,4.995093951332852,-26.58787805035899,-40.101567179057724,1.4858900857048076,-0.0998404603445806,-5.014072762991242,40.00790916095799,42255.057775560424,25751.399214302994,25751.399214302994,68006.45698986342,77321.0586248217,77321.0586248217,25751.399214302994,103072.45783912469,103072.45783912469,103072.45783912469,127859.77442592404,91527.24677079587,56461.2459215353,38962.22316584508,24787.316586799352,0.0,63749.53975264443,21069.21909877945,1534.8240865010753,0.0,0.8868184801213369,2.816420670069527,0.0014959135982669303,354461.4965919436,1554874.2763272673,4.38658159285842,1554874.2763272673,4.38658159285842,0.85,0.09557542507192737,4.027634451161993,1.2671076698834076,1.0,0.0,4.027634451161011,1.2847921439933292,1.2850890551689105,3.134852956559567,19316.09253484544,1969.6932729163823,4632.441516551485,4632.441516551485,5.558925918933788,5.011014512214425,-2.3445906258294924,7.355605138043917,3.4835043914708437,3.4835043914708437,0.9952869689916696,0.0,0.0,0.00023108463129503106,7.795412465057348e-05,0.00015313050664445758,0.0006167537040851079,0.09557542507200095,0.07170235997398916,0.023873065098011795,0.09557539981065202,0.07170235997393395,0.02387306509799341,0.37735434989698446,0.37735434989698446,0.12563889059406974,0.0,4.913481410516852,4.882208882708653,5.00743344751271,4.914232302646667,4.883181699944487,5.007517429900474,24787.316586799352,21069.21909877945,0.85,1.0667756544398017,0.6628292210346134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520771798866976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.504432283436,1534.8240865010753,0.37735434989698446,0.12563889059406974,6.112874298809886,3.4835043914708437
3167.0,-30.097068531912576,5.011002959659745,35.00398397811935,24.094897519703977,4.995105579624007,-26.587864839926453,-40.1015461893752,1.4859018876381027,-0.0996376238995822,-5.014057062722443,40.00790455173693,42255.02869212976,25751.386306561613,25751.386306561613,68006.41499869137,77321.02445598443,77321.02445598443,25751.386306561613,103072.41076254605,103072.41076254605,103072.41076254605,127859.71314593512,91527.21190747841,56461.216143624544,38962.21751539319,24787.302383389077,0.0,63749.519898782266,21069.207025880714,1534.8230110743823,0.0,0.8868185767068961,2.8164198368954527,0.0014959135982669303,354461.71353197703,1554874.077558047,4.386578347389773,1554874.077558047,4.386578347389773,0.85,0.09557533520048232,4.027634451161993,1.267107525919564,1.0,0.0,4.027634451162651,1.2847920881166692,1.285088999693271,3.134853092896889,19316.085177221456,1969.6925226475357,4632.441516551485,4632.441516551485,5.558923132554007,5.011002959659745,-2.3445671149852823,7.355570074645027,3.483519250955444,3.483519250955444,0.9952912145586982,0.0,0.0,0.000231084953457594,7.795430997523651e-05,0.00015313064348235748,0.0006167542552181477,0.09557533520055861,0.07170227344899538,0.023873061751563233,0.0955753149780458,0.07170227344893815,0.023873061751544175,0.3773540252139309,0.3773540252139309,0.125638916491836,0.0,4.913663073018313,4.882458566361208,5.007410598616104,4.914419438822847,4.883487104393964,5.007349058788236,24787.302383389077,21069.207025880714,0.85,1.0667753279815746,0.6628289712490354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520771002787058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.5014617762,1534.8230110743823,0.3773540252139309,0.125638916491836,6.112874298809886,3.483519250955444
