time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3168.0,-30.097055057561914,5.01099126409854,35.0039816388412,24.094882257655286,4.995100775846977,-26.587853191560065,-40.10152925094587,1.485898909845333,-0.0994068805220536,-5.014053191931841,40.00789981979323,42255.01662517921,25751.40346734453,25751.40346734453,68006.42009252374,77320.98220437446,77320.98220437446,25751.40346734453,103072.38567171899,103072.38567171899,103072.38567171899,127859.6771133312,91527.16227232612,56461.19669313157,38962.183976882836,24787.291441612204,0.0,63749.47541849504,21069.197725370374,1534.822388557056,0.0,0.8868186135376983,2.816417255711287,0.0014959135982669303,354461.76701702876,1554873.8734965231,4.386577109801027,1554873.8734965231,4.386577109801027,0.85,0.09557525791164202,4.027634451161993,1.2671073923958467,1.0,0.0,4.027634451161195,1.2847921013775225,1.285089013373915,3.134853060540816,19316.074702120015,1969.6914544844585,4632.441516551485,4632.441516551485,5.558926837033137,5.01099126409854,-2.344552308636492,7.355543572735032,3.483534123455139,3.483534123455139,0.9952954638443254,0.0,0.0,0.00023108527779357153,7.795445953037807e-05,0.00015313081826319344,0.000616754959171464,0.09557525791171397,0.07170219666709814,0.023873061244615825,0.09557519258994876,0.07170219666704417,0.023873061244597857,0.3773537020875515,0.3773537020875515,0.12563894077951432,0.0,4.913858269910975,4.882704732905154,5.007452527856628,4.914646311409797,4.883696748893783,5.0076276056212805,24787.291441612204,21069.197725370374,0.85,1.0667761522127548,0.6628292444414399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520770200337356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.498493839965,1534.822388557056,0.3773537020875515,0.12563894077951432,6.112874298809886,3.483534123455139
3169.0,-30.097041464057718,5.010979722102839,35.00397929032654,24.09487977800893,4.99511478145144,-26.587839554845043,-40.10150822633875,1.4859128722389836,-0.09934657382876821,-5.014035406432644,40.0078948722034,42254.98818019713,25751.385039484223,25751.385039484223,68006.37321968135,77320.91557805939,77320.91557805939,25751.385039484223,103072.3006175436,103072.3006175436,103072.3006175436,127859.57515186607,91527.09582954159,56461.16843168034,38962.14155317917,24787.27453432246,0.0,63749.41608750163,21069.18335417409,1534.8211076894963,0.0,0.8868187219598043,2.8164185395645625,0.0014959135982669303,354462.0127700965,1554873.6601354429,4.386573466601431,1554873.6601354429,4.386573466601431,0.85,0.09557516530107155,4.027634451161993,1.267107213265263,1.0,0.0,4.027634451163032,1.2847920353834654,1.2850889477850185,3.134853221564286,19316.060679902374,1969.6900246161915,4632.441516551485,4632.441516551485,5.558922859031419,5.010979722102839,-2.3445273153184996,7.355507037421338,3.483548933560275,3.483548933560275,0.9952996953029357,0.0,0.0,0.00023108560499807403,7.795464516413908e-05,0.00015313095983393495,0.0006167555293666599,0.09557516530115329,0.07170210807305714,0.023873057228096142,0.09557516808136166,0.07170210807299582,0.023873057228075728,0.37735338015959585,0.37735338015959585,0.1256389676937633,0.0,4.914017647300909,4.882924246740515,5.007431089328122,4.914688832603872,4.883836063083606,5.007379156258196,24787.27453432246,21069.18335417409,0.85,1.0667764097844703,0.6628294151306182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520769392475195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.495528158392,1534.8211076894963,0.37735338015959585,0.1256389676937633,6.112874298809886,3.483548933560275
3170.0,-30.097027760308375,5.010968141483016,35.00397697248741,24.094873736053728,4.995118255352175,-26.587826872196928,-40.101487341430015,1.4859173672408834,-0.09913880963199517,-5.014026597976538,40.00789106866615,42254.96078690949,25751.389674378715,25751.389674378715,68006.35046128821,77320.87705998508,77320.87705998508,25751.389674378715,103072.2667343638,103072.2667343638,103072.2667343638,127859.53398031798,91527.05318645062,56461.13691337562,38962.12919230555,24787.267245954175,0.0,63749.39643825972,21069.177159061048,1534.820582309553,0.0,0.8868187805563966,2.8164168369563662,0.0014959135982669303,354462.1344819456,1554873.4961107827,4.386571497638994,1554873.4961107827,4.386571497638994,0.85,0.09557508607488738,4.027634451161993,1.2671070061111829,1.0,0.0,4.0276344511612905,1.2847920136739497,1.2850889264943075,3.1348532745348408,19316.051680419485,1969.6891069243306,4632.441516551485,4632.441516551485,5.558923859560942,5.010968141483016,-2.3445088917890153,7.355477033272031,3.4835637704984026,3.4835637704984026,0.995303934428115,0.0,0.0,0.00023108593485668137,7.795482956485804e-05,0.0001531311052918233,0.0006167561152178621,0.09557508607494876,0.07170202974123824,0.023873056333710525,0.09557508390245248,0.07170202974119218,0.023873056333695193,0.3773530577375593,0.3773530577375593,0.1256389928929103,0.0,4.914188349509118,4.883150965313575,5.007433358545484,4.914887788344515,4.884074561346608,5.00745918563166,24787.267245954175,21069.177159061048,0.85,1.066776381595256,0.6628291897293922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520768577469207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.492565313007,1534.820582309553,0.3773530577375593,0.1256389928929103,6.112874298809886,3.4835637704984026
3171.0,-30.0970139328439,5.010956522030099,35.003974639439235,24.09486804334449,4.9951195652949325,-26.58781429454261,-40.10147022837771,1.4859199269938406,-0.09887342972791657,-5.014017884524436,40.0078859899896,42254.949668582114,25751.394334349978,25751.394334349978,68006.34400293209,77320.84868515405,77320.84868515405,25751.394334349978,103072.24301950404,103072.24301950404,103072.24301950404,127859.49556517035,91527.01976080614,56461.12074423499,38962.110018412386,24787.25254566631,0.0,63749.36256407869,21069.164663816362,1534.8196364334383,0.0,0.886818843286331,2.816414365905979,0.0014959135982669303,354462.25488109764,1554873.2770967293,4.386569389788209,1554873.2770967293,4.386569389788209,0.85,0.0955750026206441,4.027634451161993,1.2671069181943317,1.0,0.0,4.027634451163073,1.2847920010116964,1.2850889142567765,3.1348533054303522,19316.04462620487,1969.6883875946294,4632.441516551485,4632.441516551485,5.558924865503756,5.010956522030099,-2.3444905797303925,7.355447101760491,3.4835785765482608,3.4835785765482608,0.9953081647280745,0.0,0.0,0.00023108626769363313,7.79549806627377e-05,0.00015313128703089545,0.0006167568471964102,0.09557500262072435,0.07170194823903075,0.023873054381693605,0.09557494790718979,0.07170194823897054,0.02387305438167356,0.377352735503688,0.377352735503688,0.1256390181439533,0.0,4.914376280548595,4.883394350820765,5.007454545656174,4.915144454796518,4.88438443466174,5.007555863682171,24787.25254566631,21069.164663816362,0.85,1.0667768471343446,0.6628293675267557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520767755853492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.489605129318,1534.8196364334383,0.377352735503688,0.1256390181439533,6.112874298809886,3.4835785765482608
3172.0,-30.09700005751055,5.010945064903492,35.00397232498181,24.094870522990846,4.995135488110308,-26.58780021244116,-40.10144913392139,1.4859356430411073,-0.09877622791600515,-5.01399965804255,40.0078818653901,42254.92216064622,25751.37485519286,25751.37485519286,68006.29701583908,77320.79433639346,77320.79433639346,25751.37485519286,103072.16919158632,103072.16919158632,103072.16919158632,127859.40934380307,91526.9662578779,56461.09408213145,38962.080195273826,24787.240152216753,0.0,63749.320347490575,21069.15412938424,1534.818604290103,0.0,0.8868189509726134,2.816415216263402,0.0014959135982669303,354462.5067277649,1554873.0992265362,4.386565771315028,1554873.0992265362,4.386565771315028,0.85,0.09557491245232035,4.027634451161993,1.2671067110402512,1.0,0.0,4.027634451161841,1.2847919267997594,1.2850888404568188,3.134853486505226,19316.033334840282,1969.6872361958756,4632.441516551485,4632.441516551485,5.558920660559763,5.010945064903492,-2.3444652761862574,7.355410341089749,3.4835933515824364,3.4835933515824364,0.9953123861664104,0.0,0.0,0.00023108660168327048,7.795516691437405e-05,0.00015313143476889643,0.0006167574422310727,0.09557491245239015,0.0717018615923701,0.023873050860020045,0.09557492409694665,0.07170186159231774,0.023873050860002607,0.3773524145826219,0.3773524145826219,0.12563904458571148,0.0,4.9145388075437495,4.883624661025863,5.007413279875948,4.915223430126559,4.884580500434026,5.007282876394072,24787.240152216753,21069.15412938424,0.85,1.066776816523599,0.6628293749693215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520766926820465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.486647880847,1534.818604290103,0.3773524145826219,0.12563904458571148,6.112874298809886,3.4835933515824364
3173.0,-30.096986050376856,5.010933451139189,35.00397002373151,24.094855260942154,4.995130551537136,-26.587788097795382,-40.101432090718276,1.4859325989558443,-0.09854800840247435,-5.013996444757193,40.007877621160524,42254.91209327415,25751.393651716407,25751.393651716407,68006.30574499056,77320.75267157174,77320.75267157174,25751.393651716407,103072.14632328815,103072.14632328815,103072.14632328815,127859.3784106071,91526.91694062673,56461.07636232985,38962.045086996535,24787.232087318942,0.0,63749.27717431547,21069.1472742211,1534.8181602000761,0.0,0.8868189826915147,2.816412591510924,0.0014959135982669303,354462.55112774746,1554872.9161974029,4.386564705497,1554872.9161974029,4.386564705497,0.85,0.09557483793330107,4.027634451161993,1.2671065786154943,1.0,0.0,4.027634451162215,1.2847919403442492,1.2850888544376449,3.134853453457081,19316.022926829333,1969.6861748741246,4632.441516551485,4632.441516551485,5.558924718144406,5.010933451139189,-2.34445099979114,7.3553844509303286,3.4836081562192933,3.4836081562192933,0.9953166160626552,0.0,0.0,0.00023108693884588998,7.795531739612931e-05,0.00015313162144976066,0.0006167581941133529,0.09557483793336519,0.07170178710828111,0.023873050825084077,0.09557481079054606,0.07170178710823301,0.023873050825068062,0.37735209408082204,0.37735209408082204,0.12563906820535778,0.0,4.914719531861067,4.883854730824169,5.007445620939279,4.915448436354723,4.884781111579059,5.007581095641854,24787.232087318942,21069.1472742211,0.85,1.0667776759105003,0.662829665938528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520766094917523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.483692052261,1534.8181602000761,0.37735209408082204,0.12563906820535778,6.112874298809886,3.4836081562192933
3174.0,-30.096971960090613,5.010921906394577,35.00396769400867,24.094848555419617,4.995138196016882,-26.58777465004602,-40.10141110103575,1.485940885972489,-0.09842758941653074,-5.013982720177573,40.00787218933441,42254.88589151214,25751.38536935338,25751.38536935338,68006.27126086551,77320.69456220405,77320.69456220405,25751.38536935338,103072.07993155743,103072.07993155743,103072.07993155743,127859.29352407565,91526.8562390156,56461.04756832439,38962.00963410134,24787.21359251823,0.0,63749.22322661957,21069.131553640495,1534.8168806374906,0.0,0.8868190722010373,2.816412611055036,0.0014959135982669303,354462.74076893495,1554872.6819541105,4.3865616977996895,1554872.6819541105,4.3865616977996895,0.85,0.09557474827722506,4.027634451161993,1.2671064445422964,1.0,0.0,4.027634451162265,1.2847919008758533,1.2850888153959066,3.134853549758775,19316.010116240366,1969.6848685575978,4632.441516551485,4632.441516551485,5.558922930239906,5.010921906394577,-2.3444290601591313,7.355350966553708,3.4836228945085677,3.4836228945085677,0.995320827002448,0.0,0.0,0.00023108727801051228,7.795550272341418e-05,0.00015313177528709812,0.0006167588137139131,0.09557474827731287,0.07170170097987354,0.023873047297439328,0.09557474142067615,0.07170170097980766,0.023873047297417398,0.3773517740533906,0.3773517740533906,0.12563909400528592,0.0,4.914881458307377,4.884069232920467,5.0074494562261975,4.915555130761049,4.8849532945404235,5.007490896112131,24787.21359251823,21069.131553640495,0.85,1.0667780377356557,0.6628298158442171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520765255112515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.480739326591,1534.8168806374906,0.3773517740533906,0.12563909400528592,6.112874298809886,3.4836228945085677
3175.0,-30.096957786860525,5.010910454881458,35.00396539536796,24.09484639009463,4.995150199902219,-26.587760691733287,-40.10139004150403,1.4859531047751946,-0.09833085477015402,-5.013967769337231,40.00786843522524,42254.85973509066,25751.374181574272,25751.374181574272,68006.23391666493,77320.63728699656,77320.63728699656,25751.374181574272,103072.01146857082,103072.01146857082,103072.01146857082,127859.21588681979,91526.79810273417,56461.02055082906,38961.975057672345,24787.204418248963,0.0,63749.17947592131,21069.123755511617,1534.8161060157954,0.0,0.8868191618763845,2.8164130851021354,0.0014959135982669303,354462.9473542323,1554872.5200610757,4.386558684530756,1554872.5200610757,4.386558684530756,0.85,0.09557466296130471,4.027634451161993,1.267106247278862,1.0,0.0,4.027634451161823,1.2847918430097984,1.2850887579548234,3.1348536909502127,19315.99784704369,1969.683617447721,4632.441516551485,4632.441516551485,5.558920515146468,5.010910454881458,-2.3444061946179358,7.355316649499393,3.483637634262508,3.483637634262508,0.9953250383607166,0.0,0.0,0.0002310876191721248,7.795568866783783e-05,0.000153131930504287,0.0006167594388720104,0.09557466296136809,0.07170161808276858,0.023873044878599505,0.09557471893540763,0.07170161808272103,0.023873044878583674,0.37735145361439315,0.37735145361439315,0.1256391198416498,0.0,4.915026890515321,4.884272452142113,5.0074211371807,4.915636914567074,4.885113709754478,5.007336291614195,24787.204418248963,21069.123755511617,0.85,1.066778184060417,0.6628298604384506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520764410322144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.477788733644,1534.8161060157954,0.37735145361439315,0.1256391198416498,6.112874298809886,3.483637634262508
3176.0,-30.09694347182402,5.010898860875659,35.00396309560378,24.094836401660018,4.995145483168153,-26.587748277929872,-40.10137296337632,1.4859502892742191,-0.0980182292088898,-5.013963959853806,40.00786380521822,42254.85080527651,25751.391280695912,25751.391280695912,68006.24208597242,77320.61586074001,77320.61586074001,25751.391280695912,103072.00714143593,103072.00714143593,103072.00714143593,127859.20101003439,91526.76898883999,56461.00393337753,38961.96117273607,24787.193868598457,0.0,63749.155041334525,21069.11478830869,1534.8155084378539,0.0,0.8868191980259831,2.8164094204684487,0.0014959135982669303,354462.99999230966,1554872.3203956455,4.386557469832901,1554872.3203956455,4.386557469832901,0.85,0.09557458636494737,4.027634451161993,1.2671061577135698,1.0,0.0,4.027634451162016,1.2847918554696243,1.2850887708602596,3.1348536605486106,19315.991702789448,1969.6829909081541,4632.441516551485,4632.441516551485,5.558924206314847,5.010898860875659,-2.344391532603395,7.355290393479054,3.483652382900041,3.483652382900041,0.9953292522571546,0.0,0.0,0.0002310879637476081,7.795583945889052e-05,0.00015313212428871758,0.0006167602193648591,0.09557458636501776,0.0717015419594763,0.02387304440554146,0.09557456126052698,0.07170154195942349,0.02387304440552388,0.37735113230464995,0.37735113230464995,0.12563914375902296,0.0,4.915209230628932,4.884503120249917,5.007458152602624,4.915945730644921,4.885433025987481,5.007613458484343,24787.193868598457,21069.11478830869,0.85,1.0667787210964228,0.6628299744189354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452076356055893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.474840272018,1534.8155084378539,0.37735113230464995,0.12563914375902296,6.112874298809886,3.483652382900041
3177.0,-30.09692909852429,5.010887465150104,35.00396079536196,24.09484387552368,4.995162820294533,-26.587733606124424,-40.101351764146216,1.4859673278948289,-0.09786437333366393,-5.013944125844177,40.00785919177773,42254.82507279711,25751.367487066673,25751.367487066673,68006.19255986379,77320.57613411399,77320.57613411399,25751.367487066673,103071.94362118066,103071.94362118066,103071.94362118066,127859.12159724064,91526.73047973987,56460.9794184238,38961.94562368452,24787.17797605997,0.0,63749.12359974449,21069.101279650975,1534.814240986973,0.0,0.8868193156624151,2.8164097138123787,0.0014959135982669303,354463.2740516491,1554872.1214446544,4.3865535170170915,1554872.1214446544,4.3865535170170915,0.85,0.09557449286395686,4.027634451161993,1.2671059296792375,1.0,0.0,4.0276344511631805,1.2847917750457334,1.285088690862316,3.134853856780509,19315.983575752227,1969.6821621809922,4632.441516551485,4632.441516551485,5.558919070010557,5.010887465150104,-2.3443651235643137,7.355252588714418,3.483667069466428,3.483667069466428,0.9953334484189794,0.0,0.0,0.00023108830972601454,7.795602663752531e-05,0.00015313228308848922,0.0006167608589522902,0.09557449286403426,0.07170145286299728,0.02387304000103697,0.09557450496756918,0.07170145286293922,0.023873040001017642,0.377350812099022,0.377350812099022,0.12563917008594855,0.0,4.915375821219584,4.884739229805234,5.0074157375802315,4.916079752510541,4.885721318622416,5.007283793983163,24787.17797605997,21069.101279650975,0.85,1.0667784703496122,0.6628298976798243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520762702293735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.471895123688,1534.814240986973,0.377350812099022,0.12563917008594855,6.112874298809886,3.483667069466428
3178.0,-30.096914591934546,5.01087598905121,35.0039585302206,24.09483294412496,4.995163873179409,-26.58772044293228,-40.101334581244714,1.4859697241772956,-0.09769224437690127,-5.0139373292192095,40.00785561367133,42254.816508640695,25751.377131867255,25751.377131867255,68006.19364050795,77320.527628272,77320.527628272,25751.377131867255,103071.90476013925,103071.90476013925,103071.90476013925,127859.07720935965,91526.6765446478,56460.96542501718,38961.901244034016,24787.1724492204,0.0,63749.07369325442,21069.09658183734,1534.813859543205,0.0,0.8868193632046082,2.816408244762171,0.0014959135982669303,354463.3679650507,1554871.967141643,4.386551919505967,1554871.967141643,4.386551919505967,0.85,0.09557441697585198,4.027634451161993,1.2671058439603078,1.0,0.0,4.027634451160348,1.284791763114463,1.2850886793769447,3.134853885892455,19315.972193182923,1969.6810014819457,4632.441516551485,4632.441516551485,5.558921152022935,5.01087598905121,-2.344348260561739,7.355224249612949,3.4836817965240114,3.4836817965240114,0.9953376561497176,0.0,0.0,0.00023108865891331733,7.795617835428547e-05,0.00015313248055903186,0.0006167616542914508,0.09557441697590885,0.07170137745347138,0.02387303952243746,0.09557443648636803,0.07170137745342872,0.02387303952242326,0.37735049326057946,0.37735049326057946,0.1256391935464127,0.0,4.91554711126588,4.88496674835352,5.007417963503428,4.9162450848423305,4.885889725934817,5.007439791680497,24787.1724492204,21069.09658183734,0.85,1.066779322437496,0.6628302822400363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520761840535437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.468951619732,1534.813859543205,0.37735049326057946,0.1256391935464127,6.112874298809886,3.4836817965240114
3179.0,-30.096899956085597,5.010864520089408,35.003956248134244,24.094832001160853,4.995168149757116,-26.587706840931496,-40.10131355663759,1.4859750346031948,-0.09741115671647549,-5.013926502275465,40.007850589826575,42254.79255068747,25751.376275416336,25751.376275416336,68006.1688261038,77320.50657219213,77320.50657219213,25751.376275416336,103071.88284760846,103071.88284760846,103071.88284760846,127859.03992599944,91526.65131253761,56460.93729103375,38961.90446833762,24787.157078390992,0.0,63749.06154672861,21069.08351663234,1534.8128269637507,0.0,0.886819436491048,2.8164058140457744,0.0014959135982669303,354463.5175680368,1554871.7504923292,4.386549456937786,1554871.7504923292,4.386549456937786,0.85,0.09557433190211687,4.027634451161993,1.267105670324527,1.0,0.0,4.027634451162384,1.2847917375439304,1.2850886542531574,3.134853948283799,19315.966868148113,1969.6804584795127,4632.441516551485,4632.441516551485,5.5589209671418285,5.010864520089408,-2.3443284825505812,7.355193002639989,3.483696480342762,3.483696480342762,0.9953418515265035,0.0,0.0,0.00023108901121250125,7.795636399183062e-05,0.0001531326472206706,0.0006167623255436088,0.09557433190219736,0.07170129513230039,0.023873036769896962,0.09557429759882999,0.07170129513224001,0.02387303676987686,0.37735017515210395,0.37735017515210395,0.12563921739364844,0.0,4.9157366646270475,4.885217954630605,5.007422152588333,4.916515345558992,4.886243333919879,5.007459497480625,24787.157078390992,21069.08351663234,0.85,1.066779136446655,0.6628300327168635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520760970785764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.466011265129,1534.8128269637507,0.37735017515210395,0.12563921739364844,6.112874298809886,3.483696480342762
3180.0,-30.096885270069556,5.010853068682689,35.00395396615364,24.094820336345606,4.995173862008163,-26.587693050214046,-40.101292497105874,1.4859816421528367,-0.09734222089753075,-5.013915196699533,40.00784602873505,42254.76869308074,25751.374168806266,25751.374168806266,68006.142861887,77320.43619608929,77320.43619608929,25751.374168806266,103071.81036489556,103071.81036489556,103071.81036489556,127858.95462718315,91526.5773213219,56460.90981831406,38961.85278111983,24787.14426228759,0.0,63748.99704340742,21069.07262294445,1534.8119242823605,0.0,0.8868195105376855,2.8164062278999267,0.0014959135982669303,354463.6737846505,1554871.553798899,4.386546968825752,1554871.553798899,4.386546968825752,0.85,0.09557424838527907,4.027634451161993,1.2671055164700378,1.0,0.0,4.02763445116156,1.284791705902748,1.2850886230588696,3.134854025487353,19315.951252894516,1969.6788661667865,4632.441516551485,4632.441516551485,5.558920512390254,5.010853068682689,-2.3443083660114916,7.35516143469418,3.483711147187704,3.483711147187704,0.9953460420536296,0.0,0.0,0.0002310893647197551,7.795654993815351e-05,0.0001531328147816016,0.000616763000417787,0.09557424838535283,0.07170121402095055,0.02387303436440229,0.09557426341219473,0.0717012140208952,0.02387303436438387,0.37734985921633657,0.37734985921633657,0.12563924167088383,0.0,4.9158996515679405,4.885434505432897,5.007424083908802,4.916572975802012,4.886322170706535,5.007453307909202,24787.14426228759,21069.07262294445,0.85,1.066779808560452,0.6628303291471235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45207600932864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.463073983572,1534.8119242823605,0.37734985921633657,0.12563924167088383,6.112874298809886,3.483711147187704
3181.0,-30.09687051765764,5.010841685092928,35.00395170090541,24.094818520266585,4.9951836188585155,-26.587678795261787,-40.10127136772496,1.4859918964628693,-0.09719509642053481,-5.013901496215875,40.00784195214093,42254.74483804743,25751.366030771238,25751.366030771238,68006.11086881867,77320.38942290367,77320.38942290367,25751.366030771238,103071.75545367491,103071.75545367491,103071.75545367491,127858.88883578574,91526.52854362287,56460.88395876744,38961.82731650604,24787.133382110824,0.0,63748.960698616866,21069.0633747942,1534.8110802972933,0.0,0.8868195950174563,2.816405893606104,0.0014959135982669303,354463.86309335975,1554871.3779990494,4.386544130140349,1554871.3779990494,4.386544130140349,0.8500000000000001,0.09557416389972583,4.027634451161993,1.2671053510764616,1.0,0.0,4.027634451160582,1.2847916571981306,1.2850885747992573,3.1348541443251934,19315.94095875172,1969.6778164563557,4632.441516551485,4632.441516551485,5.55891875564168,5.010841685092928,-2.3442864883964027,7.355128173489331,3.483725800213493,3.483725800213493,0.9953502286324266,0.0,0.0,0.00023108971982572707,7.795673650162646e-05,0.0001531329833241006,0.0006167636792453626,0.09557416389979353,0.07170113214361716,0.02387303175617637,0.09557420861675174,0.07170113214356637,0.02387303175615946,0.37734954308377444,0.37734954308377444,0.12563926615794066,0.0,4.916055816331209,4.8856491462221925,5.007404432174951,4.916706399795316,4.88653371745329,5.007351878115912,24787.133382110824,21069.0633747942,0.85,1.066779914896623,0.6628303328396727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520759212779344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.46013819489,1534.8110802972933,0.37734954308377444,0.12563926615794066,6.112874298809886,3.483725800213493
3182.0,-30.096855672041308,5.01083027342576,35.00394944882309,24.094812443386786,4.995187043646185,-26.587665089664043,-40.101250308193244,1.4859964612691254,-0.09698887177455617,-5.013892301652977,40.007837805129235,42254.721715940956,25751.36940006025,25751.36940006025,68006.0911160012,77320.3510577167,77320.3510577167,25751.36940006025,103071.72045777696,103071.72045777696,103071.72045777696,127858.8440325834,91526.48557273252,56460.85623095759,38961.81037974993,24787.12357480644,0.0,63748.93395455637,21069.055038585473,1534.810400264387,0.0,0.8868196568221283,2.8164042563655314,0.0014959135982669303,354463.99014080444,1554871.1991625116,4.386542053382819,1554871.1991625116,4.386542053382819,0.85,0.09557408388838876,4.027634451161993,1.2671051889797678,1.0,0.0,4.027634451160733,1.284791635105301,1.2850885531604663,3.1348541982310536,19315.931890089396,1969.6768917101556,4632.441516551485,4632.441516551485,5.558919482966355,5.01083027342576,-2.344267922959296,7.355098196385056,3.4837404546117194,3.4837404546117194,0.9953544156033484,0.0,0.0,0.0002310900771757339,7.79569224487707e-05,0.0001531331547269632,0.0006167643695934369,0.09557408388845526,0.07170105377933962,0.02387303010911564,0.09557411737179765,0.07170105377928973,0.02387303010909903,0.37734922682226957,0.37734922682226957,0.1256392895047702,0.0,4.916221865312195,4.885870306316519,5.007404777604052,4.916903429878403,4.886772401866438,5.007423643717402,24787.12357480644,21069.055038585473,0.85,1.066780052580637,0.6628302482055993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520758328291594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.457204225871,1534.810400264387,0.37734922682226957,0.1256392895047702,6.112874298809886,3.4837404546117194
3183.0,-30.096840706869457,5.010818898720665,35.0039471962382,24.094805807713442,4.995194056495661,-26.58765091759722,-40.10122917881233,1.4860042672236191,-0.09686266921374909,-5.0138800730835795,40.00783328632504,42254.698822814564,25751.364964611344,25751.364964611344,68006.06378742591,77320.29585203981,77320.29585203981,25751.364964611344,103071.66081665116,103071.66081665116,103071.66081665116,127858.77139812412,91526.42716582604,56460.83013660148,38961.77447691618,24787.110581472967,0.0,63748.88505838915,21069.04399425202,1534.8094677100373,0.0,0.8868197354125269,2.816404025233261,0.0014959135982669303,354464.1591112081,1554871.0042927419,4.386539412592412,1554871.0042927419,4.386539412592412,0.85,0.09557399940015564,4.027634451161993,1.2671050164429474,1.0,0.0,4.027634451162955,1.2847915978439133,1.28508851635331,3.134854289147758,19315.91956377947,1969.6756347763478,4632.441516551485,4632.441516551485,5.558918525490929,5.010818898720665,-2.344247149573084,7.355066048293749,3.4837550815672786,3.4837550815672786,0.9953585947335082,0.0,0.0,0.00023109043740408727,7.795710901306709e-05,0.00015313332839102017,0.0006167650690487758,0.09557399940022925,0.07170097203607682,0.023873027364152418,0.09557405992714,0.0717009720360216,0.02387302736413403,0.3773489109962089,0.3773489109962089,0.125639313139478,0.0,4.91637634696167,4.886079028249128,5.00739617296108,4.9170174038698065,4.886937130116451,5.007385008250935,24787.110581472967,21069.04399425202,0.85,1.066780442122831,0.6628303974902849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520757438215832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.454272615798,1534.8094677100373,0.3773489109962089,0.125639313139478,6.112874298809886,3.4837550815672786
3184.0,-30.096825664679287,5.010807402760451,35.0039449253556,24.09480095319452,4.99518992606197,-26.58763779059695,-40.10121199591083,1.4860020519798605,-0.09647864417428309,-5.0138753687856354,40.00782824819463,42254.692575435045,25751.379515225817,25751.379515225817,68006.07209066086,77320.2929167367,77320.2929167367,25751.379515225817,103071.6724319625,103071.6724319625,103071.6724319625,127858.76948731604,91526.41648684455,56460.81614554381,38961.77815700082,24787.097055353534,0.0,63748.87521235435,21069.032497050503,1534.808680236571,0.0,0.8868197775932345,2.8163995266133344,0.0014959135982669303,354464.2241136868,1554870.7870274724,4.386537995238641,1554870.7870274724,4.386537995238641,0.85,0.09557392129805004,4.027634451161993,1.2671049175364897,1.0,0.0,4.027634451161987,1.2847916074594818,1.2850885264363257,3.1348542656860494,19315.91731006594,1969.6754049615251,4632.441516551485,4632.441516551485,5.558921666515898,5.010807402760451,-2.3442319370737184,7.355039339834169,3.483769700653618,3.483769700653618,0.9953627716153194,0.0,0.0,0.00023109079948687803,7.795726073177501e-05,0.00015313353875510302,0.0006167659163184031,0.09557392129812722,0.07170089511604028,0.023873026182086945,0.09557386277667379,0.07170089511598238,0.023873026182067665,0.37734859491136175,0.37734859491136175,0.1256393364617476,0.0,4.916578654001171,4.886333540685996,5.007441509161708,4.917396724611365,4.887360522970653,5.007631799759338,24787.097055353534,21069.032497050503,0.85,1.066780737136543,0.6628304018648191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520756540972173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.451343895673,1534.808680236571,0.37734859491136175,0.1256393364617476,6.112874298809886,3.483769700653618
3185.0,-30.096810526245275,5.01079603802486,35.00394264320009,24.094798683095746,4.995202384987317,-26.587622917903595,-40.101190796680726,1.4860147766458434,-0.09639254554588206,-5.013858822075657,40.007823378082755,42254.66999920815,25751.363768270923,25751.363768270923,68006.03376747906,77320.23344134243,77320.23344134243,25751.363768270923,103071.59720961335,103071.59720961335,103071.59720961335,127858.67771820907,91526.35594524123,56460.79250310787,38961.737157925956,24787.080508595718,0.0,63748.817666521674,21069.01843230636,1534.8074461139038,0.0,0.886819879429906,2.816400326806435,0.0014959135982669303,354464.4527508897,1554870.5770078863,4.386534573328901,1554870.5770078863,4.386534573328901,0.85,0.09557383183276437,4.027634451161993,1.2671047120308505,1.0,0.0,4.027634451162354,1.2847915471789555,1.2850884666100708,3.1348544127687927,19315.90453324534,1969.6741020884135,4632.441516551485,4632.441516551485,5.558918267238252,5.01079603802486,-2.344208057349625,7.355004095374484,3.4837842642034875,3.4837842642034875,0.9953669326295679,0.0,0.0,0.00023109116388689608,7.79574479135652e-05,0.00015313371597333087,0.000616766630088643,0.09557383183284465,0.07170080936979051,0.023873022463054148,0.0955738240562149,0.07170080936973028,0.023873022463034094,0.3773482815365907,0.3773482815365907,0.12563936280074145,0.0,4.916749912500336,4.886565106658793,5.007431449058913,4.917466276529751,4.887522782028668,5.007422673896599,24787.080508595718,21069.01843230636,0.85,1.0667810989566495,0.6628306460560226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520755639110952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.44841721732,1534.8074461139038,0.3773482815365907,0.12563936280074145,6.112874298809886,3.4837842642034875
3186.0,-30.096795251610327,5.010784583098033,35.00394037466569,24.09478275747972,4.995201673324269,-26.58760923980409,-40.10116973714901,1.4860156615182125,-0.0962716748050525,-5.013852678519033,40.00781921051673,42254.64873194264,25751.3745912192,25751.3745912192,68006.02332316183,77320.17187048285,77320.17187048285,25751.3745912192,103071.54646170205,103071.54646170205,103071.54646170205,127858.61797512873,91526.28792084876,56460.76478230911,38961.692376155166,24787.071513426683,0.0,63748.76388958185,21069.01078641268,1534.8068783342483,0.0,0.8868199257827586,2.816399455304552,0.0014959135982669303,354464.5376406404,1554870.3972850312,4.386533015783299,1554870.3972850312,4.386533015783299,0.85,0.0955737562299876,4.027634451161993,1.2671045625722037,1.0,0.0,4.0276344511631175,1.2847915422801242,1.285088462182523,3.1348544247218,19315.890177242007,1969.6726381834783,4632.441516551485,4632.441516551485,5.558920603576064,5.010784583098033,-2.344191813748243,7.354976396846276,3.4837988481795183,3.4837988481795183,0.9953710994798624,0.0,0.0,0.00023109153156596862,7.795763386227801e-05,0.0001531338977036906,0.0006167673620321007,0.09557375623005276,0.0717007341989998,0.023873022031052956,0.0955737641213973,0.07170073419895091,0.023873022031036674,0.37734796910747004,0.37734796910747004,0.12563938822262974,0.0,4.916913815776354,4.886773329110838,5.007462079907327,4.917581003713963,4.887617882601035,5.007596285942498,24787.071513426683,21069.01078641268,0.85,1.0667818350321883,0.6628308715935448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520754731479495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.44549296846,1534.8068783342483,0.37734796910747004,0.12563938822262974,6.112874298809886,3.4837988481795183
3187.0,-30.096779901843178,5.010773261320407,35.00393811003374,24.094785621296637,4.995214975463089,-26.587594092573454,-40.101148502994306,1.4860291661935985,-0.09612224398773606,-5.013836037859396,40.0078147871145,42254.62689446902,25751.35861331515,25751.35861331515,68005.98550778416,77320.12971579796,77320.12971579796,25751.35861331515,103071.48832911311,103071.48832911311,103071.48832911311,127858.54574865274,91526.24495595545,56460.74213462732,38961.669801475706,24787.05741953963,0.0,63748.72722101533,21068.998806608684,1534.8057835729096,0.0,0.8868200264800501,2.8163994339921374,0.0014959135982669303,354464.76757616916,1554870.2065294676,4.386529632159702,1554870.2065294676,4.386529632159702,0.85,0.09557366843295095,4.027634451161993,1.2671043911343443,1.0,0.0,4.0276344511615365,1.2847914783400873,1.2850883987024493,3.1348545807336596,19315.88110984531,1969.6717135663364,4632.441516551485,4632.441516551485,5.558917154443681,5.010773261320407,-2.3441678799671815,7.354941141287588,3.483813386006634,3.483813386006634,0.9953752531447525,0.0,0.0,0.00023109190105410557,7.795782135326996e-05,0.0001531340797008356,0.0006167680950500719,0.09557366843302473,0.07170064960960243,0.02387301882342229,0.09557370607869585,0.07170064960954708,0.023873018823403862,0.37734765617307336,0.37734765617307336,0.1256394153727112,0.0,4.917067509758283,4.8869860275093515,5.007438371526234,4.9177137938716555,4.887868410736701,5.0073751819161885,24787.05741953963,21068.998806608684,0.85,1.066781855455859,0.6628309103015222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520753815682161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.44257195277,1534.8057835729096,0.37734765617307336,0.1256394153727112,6.112874298809886,3.483813386006634
3188.0,-30.09676440399962,5.01076191020387,35.003935874616005,24.094779474567645,4.995219014811799,-26.587579738435682,-40.1011273386888,1.4860343492480996,-0.09593868142854944,-5.013826985731116,40.00781110877816,42254.60617303025,25751.362133984356,25751.362133984356,68005.96830701461,77320.088423275,77320.088423275,25751.362133984356,103071.45055725935,103071.45055725935,103071.45055725935,127858.50074132835,91526.19904321509,56460.71679297116,38961.64694471548,24787.05018406899,0.0,63748.69712878447,21068.992656458642,1534.8052523196764,0.0,0.8868200858628112,2.8163980780294473,0.0014959135982669303,354464.8926557496,1554870.047904266,4.386527636784414,1554870.047904266,4.386527636784414,0.85,0.09557359118387868,4.027634451161993,1.2671042609075087,1.0,0.0,4.027634451161636,1.2847914533225728,1.2850883741584733,3.134854641775683,19315.871420329102,1969.670725510659,4632.441516551485,4632.441516551485,5.558917914446629,5.01076191020387,-2.3441495003629997,7.35491141056687,3.48382794490888,3.48382794490888,0.9953794128311085,0.0,0.0,0.0002310922741071814,7.795800822792987e-05,0.00015313426587925153,0.0006167688449086739,0.09557359118393824,0.07170057320364734,0.023873017980290897,0.09557363338265047,0.07170057320360265,0.023873017980276023,0.3773473432448116,0.3773473432448116,0.12563944062918786,0.0,4.917228248919173,4.887201515660536,5.007434497702889,4.917888304302551,4.888080653283907,5.007436215941993,24787.05018406899,21068.992656458642,0.85,1.0667820892030098,0.6628308981384816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520752895380353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.439652951385,1534.8052523196764,0.3773473432448116,0.12563944062918786,6.112874298809886,3.48382794490888
3189.0,-30.096748886792955,5.0107504996114365,35.0039336216936,24.094768717791908,4.995218896366169,-26.587565782624484,-40.10111001608891,1.4860357921979428,-0.09573856514026602,-5.013819442553353,40.00780612807909,42254.60145759162,25751.369271092015,25751.369271092015,68005.97072868363,77320.04534383131,77320.04534383131,25751.369271092015,103071.41461492333,103071.41461492333,103071.41461492333,127858.45050237697,91526.14965264751,56460.70576640874,38961.60431804308,24787.035887453647,0.0,63748.640205496726,21068.9805043356,1534.8043514524718,0.0,0.8868201422820978,2.8163963283011038,0.0014959135982669303,354464.9968851324,1554869.8331157765,4.386525740987752,1554869.8331157765,4.386525740987752,0.85,0.09557351112107733,4.027634451161993,1.2671041026571768,1.0,0.0,4.027634451161539,1.284791445800905,1.2850883671149873,3.1348546601283385,19315.860996845306,1969.6696626111166,4632.441516551485,4632.441516551485,5.558919455126125,5.0107504996114365,-2.344132271900234,7.3548827715116705,3.4838424760909255,3.4838424760909255,0.9953835645974073,0.0,0.0,0.00023109264762690852,7.79581611817551e-05,0.00015313448644515342,0.0006167697332674991,0.09557351112115547,0.07170049474849491,0.02387301637266056,0.09557352398876791,0.07170049474843629,0.02387301637264104,0.37734703063250175,0.37734703063250175,0.1256394655582716,0.0,4.917395927868029,4.887417029044229,5.007458342536665,4.918080877413104,4.888293403309092,5.007568066010322,24787.035887453647,21068.9805043356,0.85,1.0667830797561046,0.6628314160330626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520751966200676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.436737428123,1534.8043514524718,0.37734703063250175,0.1256394655582716,6.112874298809886,3.4838424760909255
3190.0,-30.096733237405783,5.01073920283561,35.00393137068786,24.094777029845886,4.995230859414168,-26.58755049961224,-40.101088712085016,1.4860481216208428,-0.0954718305479787,-5.013803745716555,40.0078016780624,42254.58082139887,25751.355613099196,25751.355613099196,68005.93643449807,77320.03074154562,77320.03074154562,25751.355613099196,103071.38635464481,103071.38635464481,103071.38635464481,127858.40821313956,91526.13357708188,56460.68365693605,38961.611022384255,24787.02185849474,0.0,63748.632880879,21068.968579720527,1534.8032842471723,0.0,0.886820238272632,2.8163946548987244,0.0014959135982669303,354465.21377942496,1554869.641212538,4.386522515521355,1554869.641212538,4.386522515521355,0.85,0.09557342425516106,4.027634451161993,1.2671039504511281,1.0,0.0,4.0276344511615605,1.2847913873440002,1.2850883091285816,3.1348548027615335,19315.8576042259,1969.6693166602154,4632.441516551485,4632.441516551485,5.558916506790399,5.01073920283561,-2.3441090683851433,7.354848271220753,3.483856970412548,3.483856970412548,0.9953877058321565,0.0,0.0,0.00023109302432895875,7.795834929067042e-05,0.00015313467503828832,0.0006167704928517065,0.0955734242552348,0.07170041100643147,0.02387301324880333,0.0955734110916615,0.07170041100637616,0.02387301324878491,0.3773467184181429,0.3773467184181429,0.12563949190445697,0.0,4.917577181794286,4.887665517047537,5.007437466508861,4.918331915168551,4.888689268115741,5.007383811517684,24787.02185849474,21068.968579720527,0.85,1.0667826643682585,0.6628311684794242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452075103586019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.433822809364,1534.8032842471723,0.3773467184181429,0.12563949190445697,6.112874298809886,3.483856970412548
3191.0,-30.096717514596243,5.010727829393671,35.003929133489606,24.094760964531474,4.9952310828658515,-26.587536324572795,-40.1010676176287,1.486049892842606,-0.09537498809828548,-5.01379700102934,40.00779757822402,42254.56117259253,25751.364813032647,25751.364813032647,68005.92598562517,77319.96475342938,77319.96475342938,25751.364813032647,103071.32956646202,103071.32956646202,103071.32956646202,127858.3424544527,91526.0613331312,56460.65775229514,38961.55953426229,24787.01288799067,0.0,63748.57242225296,21068.96095479207,1534.8027029600732,0.0,0.8868202874392103,2.816394169433797,0.0014959135982669303,354465.3069755686,1554869.4644104633,4.386520863430034,1554869.4644104633,4.386520863430034,0.85,0.09557334861098296,4.027634451161993,1.2671037867059933,1.0,0.0,4.027634451161884,1.284791378276402,1.285088300545168,3.1348548248862182,19315.842357718597,1969.6677619491466,4632.441516551485,4632.441516551485,5.558918492769805,5.010727829393671,-2.344092437915738,7.354820267309409,3.4838714800511923,3.4838714800511923,0.9953918514431978,0.0,0.0,0.0002310934027989557,7.795853554974787e-05,0.00015313486724920783,0.0006167712670070278,0.0955733486110476,0.07170033602281783,0.023873012588229766,0.09557336371909479,0.07170033602276935,0.023873012588213616,0.37734640866628066,0.37734640866628066,0.1256395166871546,0.0,4.917743604314239,4.887881669467333,5.007454360836562,4.918422012931046,4.888759084249841,5.00753476385853,24787.01288799067,21068.96095479207,0.85,1.0667835121886757,0.662831488879625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520750097594886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.43091135586,1534.8027029600732,0.37734640866628066,0.1256395166871546,6.112874298809886,3.4838714800511923
3192.0,-30.09670166497286,5.010716565967197,35.00392689882553,24.09476931151005,4.99524285964106,-26.587520879946144,-40.101046313624806,1.4860620746145625,-0.09510627751251377,-5.01378148868141,40.007793177640096,42254.54129618026,25751.35161117695,25751.35161117695,68005.8929073572,77319.95101139702,77319.95101139702,25751.35161117695,103071.30262257397,103071.30262257397,103071.30262257397,127858.30170503989,91526.04596159433,56460.63624637846,38961.566350239846,24786.999082465914,0.0,63748.56543270576,21068.949220096027,1534.8016521387774,0.0,0.8868203823118345,2.8163924485282736,0.0014959135982669303,354465.5213207942,1554869.2746390067,4.38651767552827,1554869.2746390067,4.38651767552827,0.85,0.09557326251676115,4.027634451161993,1.2671036784583705,1.0,0.0,4.027634451162642,1.2847913205002828,1.2850882432458997,3.1348549658583305,19315.839113678823,1969.6674311491513,4632.441516551485,4632.441516551485,5.558915642899891,5.010716565967197,-2.34406938811115,7.354785954078347,3.483885947734267,3.483885947734267,0.9953959850669334,0.0,0.0,0.00023109378432211518,7.795872365949848e-05,0.00015313506066261668,0.0006167720460055366,0.09557326251683423,0.07170025306137473,0.0238730094554595,0.09557325010982552,0.07170025306131991,0.023873009455441248,0.3773460990883824,0.3773460990883824,0.12563954249654624,0.0,4.917924051922682,4.888130492672133,5.007429250478424,4.918675211168875,4.889155234540965,5.00735830733322,24786.999082465914,21068.949220096027,0.85,1.0667831102669372,0.6628312497602002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520749154927624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.428001894898,1534.8016521387774,0.3773460990883824,0.12563954249654624,6.112874298809886,3.483885947734267
3193.0,-30.096685814583033,5.010705223067635,35.00392467644885,24.094758519809716,4.995242850563289,-26.58750661332292,-40.1010251493193,1.4860636493033823,-0.09491880110977036,-5.013774886431613,40.00778906620861,42254.52213838466,25751.3611479474,25751.3611479474,68005.88328633206,77319.90739623651,77319.90739623651,25751.3611479474,103071.2685441839,103071.2685441839,103071.2685441839,127858.25848692744,91525.99594495654,56460.610687105596,38961.53917538993,24786.989942743545,0.0,63748.529118133476,21068.94145133201,1534.8010660674836,0.0,0.8868204307954978,2.816390755105294,0.0014959135982669303,354465.6125488401,1554869.0973370187,4.386516046384558,1554869.0973370187,4.386516046384558,0.85,0.09557318732210666,4.027634451161993,1.2671035180101176,1.0,0.0,4.027634451160991,1.2847913123457542,1.285088235579714,3.1348549857551524,19315.828558067922,1969.666354776394,4632.441516551485,4632.441516551485,5.558917701591926,5.010705223067635,-2.3440528823205344,7.35475810538817,3.4839004296496032,3.4839004296496032,0.9954001227570295,0.0,0.0,0.0002310941658643063,7.795891053615818e-05,0.00015313525532814813,0.0006167728300471376,0.09557318732217128,0.07170017862900453,0.023873008693166744,0.09557316137417048,0.07170017862895606,0.023873008693150607,0.37734579177578453,0.37734579177578453,0.12563956659027173,0.0,4.918107968642687,4.8883706054228355,5.007444210635299,4.918856085321863,4.889343591711452,5.007516606105241,24786.989942743545,21068.94145133201,0.85,1.0667835670421384,0.6628313268229623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452074820465731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.425095498533,1534.8010660674836,0.37734579177578453,0.12563956659027173,6.112874298809886,3.4839004296496032
