time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3194.0,-30.096669851348075,5.0106939034598055,35.003922437698826,24.094752163533144,4.995248128856333,-26.587491716307067,-40.1010039151646,1.4860699938155248,-0.09476188656532258,-5.013763524504717,40.00778414454548,42254.503081278424,25751.358352939547,25751.358352939547,68005.86143421798,77319.86025999596,77319.86025999596,25751.358352939547,103071.21861293551,103071.21861293551,103071.21861293551,127858.19306079991,91525.94450247996,56460.58732376325,38961.50797635191,24786.974447864402,0.0,63748.482424216316,21068.92828068474,1534.8000085600536,0.0,0.8868205064338689,2.8163900191211346,0.0014959135982669303,354465.7695448209,1554868.8850945022,4.386513504791031,1554868.8850945022,4.386513504791031,0.85,0.09557310458268412,4.027634451161993,1.2671033273404468,1.0,0.0,4.027634451161779,1.2847912818716214,1.285088205592257,3.134855060111189,19315.817701545166,1969.6652477191667,4632.441516551485,4632.441516551485,5.558917098236689,5.0106939034598055,-2.344032921688009,7.354726825147814,3.483914868818181,3.483914868818181,0.9954042482337659,0.0,0.0,0.0002310945501234302,7.795909802998855e-05,0.00015313545209344167,0.0006167736225458126,0.0955731045827633,0.07170009845680013,0.023873006125963173,0.09557307869868124,0.07170009845674072,0.02387300612594339,0.37734548591287487,0.37734548591287487,0.12563959172566863,0.0,4.918282404792592,4.88860070006092,5.007451305621032,4.919001637939402,4.8895426488667795,5.00750129139567,24786.974447864402,21068.92828068474,0.85,1.066784005643786,0.6628315133855969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520747254341164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.422189645844,1534.8000085600536,0.37734548591287487,0.12563959172566863,6.112874298809886,3.483914868818181
3195.0,-30.096653731400774,5.010682582690282,35.003920200784115,24.094740638416283,4.995252612989015,-26.587476757670256,-40.100982681009896,1.486075639258711,-0.09467844402121273,-5.01375332401199,40.00777972050382,42254.48465819252,25751.358492342853,25751.358492342853,68005.84315053538,77319.7955479098,77319.7955479098,25751.358492342853,103071.15404025266,103071.15404025266,103071.15404025266,127858.11628807886,91525.87509930147,56460.5642095851,38961.4565441293,24786.962247826206,0.0,63748.41879195551,21068.917910652275,1534.79916372041,0.0,0.8868205743601684,2.816390113280178,0.0014959135982669303,354465.9104924703,1554868.694311504,4.386511222338073,1554868.694311504,4.386511222338073,0.85,0.09557302503447067,4.027634451161993,1.2671031894208866,1.0,0.0,4.027634451163573,1.2847912546600548,1.2850881788729678,3.134855126506657,19315.80305456008,1969.6637541423506,4632.441516551485,4632.441516551485,5.558917128329527,5.010682582690282,-2.3440138256325547,7.3546964083228366,3.483929296108265,3.483929296108265,0.9954083703166471,0.0,0.0,0.00023109493815545406,7.795928552423584e-05,0.0001531356526312182,0.0006167744302386702,0.09557302503454193,0.07170002066027399,0.023873004374267936,0.09557303660561563,0.07170002066022053,0.023873004374250138,0.3773451807620255,0.3773451807620255,0.12563961722722236,0.0,4.918437043292101,4.888803416801238,5.007461381557334,4.919074879990774,4.889633648839947,5.007521082555229,24786.962247826206,21068.917910652275,0.85,1.0667847836739932,0.6628318860125934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520746297259461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.419286582164,1534.79916372041,0.3773451807620255,0.12563961722722236,6.112874298809886,3.483929296108265
3196.0,-30.096637506648033,5.010671350709074,35.003917980935995,24.094743851479166,4.995263665172903,-26.587461047858184,-40.10096130715681,1.4860872063832546,-0.09448676681415691,-5.01373886181244,40.00777574377589,42254.46622800637,25751.347837745037,25751.347837745037,68005.81406575142,77319.76388883925,77319.76388883925,25751.347837745037,103071.11172658429,103071.11172658429,103071.11172658429,127858.06286516263,91525.84136588163,56460.543705049546,38961.44184536898,24786.951138578344,0.0,63748.39298394733,21068.908467791593,1534.798288110826,0.0,0.8868206623539614,2.8163892823388976,0.0014959135982669303,354466.1103273068,1554868.5228185407,4.386508265579485,1554868.5228185407,4.386508265579485,0.85,0.09557294224637258,4.027634451161993,1.267103049303405,1.0,0.0,4.027634451162805,1.2847911997407127,1.2850881244427417,3.134855260508339,19315.795935391943,1969.6630281892333,4632.441516551485,4632.441516551485,5.558914828333339,5.010671350709074,-2.3439915988075595,7.354662949516634,3.4839437041818915,3.4839437041818915,0.9954124869091119,0.0,0.0,0.00023109532871091443,7.795947425241946e-05,0.00015313585445849497,0.0006167752431251632,0.09557294224643903,0.07169994032043676,0.02387300192600226,0.0955729633662709,0.07169994032038692,0.02387300192598566,0.37734487467329497,0.37734487467329497,0.12563964320727591,0.0,4.918594578471925,4.889020892576298,5.007438708452753,4.919252094998285,4.889918250980429,5.007375517341302,24786.951138578344,21068.908467791593,0.85,1.0667847593095587,0.662831865246338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520745330782137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.416387190064,1534.798288110826,0.37734487467329497,0.12563964320727591,6.112874298809886,3.4839437041818915
3197.0,-30.09662125634783,5.010660125700141,35.003915788248726,24.094742559269093,4.9952699653710075,-26.5874457902994,-40.100940003152914,1.4860944993228005,-0.09427457088878555,-5.013728202906536,40.00777209519769,42254.44818190723,25751.34700107199,25751.34700107199,68005.79518297923,77319.73322986074,77319.73322986074,25751.34700107199,103071.08023093273,103071.08023093273,103071.08023093273,127858.02339762203,91525.8066983057,56460.52165035312,38961.42783105843,24786.943166689303,0.0,63748.37099774773,21068.901691685907,1534.7976776793312,0.0,0.886820729805318,2.816387737642225,0.0014959135982669303,354466.2576092977,1554868.3654767657,4.38650599908605,1554868.3654767657,4.38650599908605,0.85,0.09557286451885662,4.027634451161993,1.2671028850087898,1.0,0.0,4.027634451159948,1.2847911648154184,1.2850880900119752,3.1348553457251005,19315.78861907764,1969.662282132802,4632.441516551485,4632.441516551485,5.55891464772166,5.010660125700141,-2.34397215259271,7.354632278292851,3.4839581201720446,3.4839581201720446,0.9954166057634414,0.0,0.0,0.00023109571988195234,7.795966236426392e-05,0.00015313605751768843,0.0006167760609733664,0.09557286451891672,0.07169986401810415,0.023873000500812577,0.09557288020492447,0.07169986401805906,0.023873000500797565,0.3773445688647854,0.3773445688647854,0.12563966759007145,0.0,4.918762358278457,4.889250075535244,5.007421886832731,4.919453632017735,4.890187043267645,5.007374869305693,24786.943166689303,21068.901691685907,0.85,1.0667848310254378,0.6628318107673702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520744358021287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.413490434898,1534.7976776793312,0.3773445688647854,0.12563966759007145,6.112874298809886,3.4839581201720446
3198.0,-30.096604887083444,5.010648794202422,35.00391357794469,24.094726982899033,4.995266831415643,-26.587431369088996,-40.100918838847406,1.4860933134214052,-0.09409969361854564,-5.013722975653883,40.007767196694566,42254.43115337868,25751.35977972621,25751.35977972621,68005.79093310489,77319.68294821396,77319.68294821396,25751.35977972621,103071.04272794016,103071.04272794016,103071.04272794016,127857.97250805577,91525.74854077815,56460.49674594391,38961.39088314916,24786.929780115603,0.0,63748.32066326476,21068.89031309826,1534.7968785684488,0.0,0.8868207741414322,2.8163860493063253,0.0014959135982669303,354466.32983813324,1554868.154233077,4.386504509308701,1554868.154233077,4.386504509308701,0.85,0.0955727885022317,4.027634451161993,1.2671027690684422,1.0,0.0,4.027634451161331,1.2847911695495717,1.285088095253502,3.1348553341738956,19315.776345397142,1969.6610305657023,4632.441516551485,4632.441516551485,5.55891740623554,5.010648794202422,-2.3439567367444947,7.354605530946916,3.483972519545531,3.483972519545531,0.9954207198701518,0.0,0.0,0.00023109611391726557,7.795984924300372e-05,0.00015313626467426184,0.0006167768953243184,0.09557278850230691,0.07169978918425882,0.0238729993180481,0.09557277792895538,0.07169978918420239,0.023872999318029314,0.3773442641356723,0.3773442641356723,0.12563969103493522,0.0,4.918932574957466,4.889466199955734,5.007454066044602,4.919623282035332,4.890340622498002,5.007592723071923,24786.929780115603,21068.89031309826,0.85,1.0667856066723576,0.6628320670057741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520743383728854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.410594732355,1534.7968785684488,0.3773442641356723,0.12563969103493522,6.112874298809886,3.483972519545531
3199.0,-30.09658843217163,5.010637636589471,35.003911369430625,24.094729462545388,4.995282692842101,-26.587414971121543,-40.100897395145125,1.4861092317922018,-0.09401649873075257,-5.0137045536351295,40.007762828224564,42254.4132914452,25751.338913554086,25751.338913554086,68005.75220499928,77319.62871231657,77319.62871231657,25751.338913554086,103070.96762587066,103070.96762587066,103070.96762587066,127857.88263398927,91525.69408476792,56460.478663897346,38961.35046763397,24786.915008118613,0.0,63748.26547575259,21068.87775690082,1534.7957013949933,0.0,0.8868208837042331,2.8163871066289143,0.0014959135982669303,354466.5843889527,1554867.9658466259,4.386500827791667,1554867.9658466259,4.386500827791667,0.85,0.09557270025222328,4.027634451161993,1.2671025586174802,1.0,0.0,4.027634451162339,1.2847910942629746,1.2850880204584347,3.1348555178711455,19315.764852892233,1969.6598586563439,4632.441516551485,4632.441516551485,5.55891290187816,5.010637636589471,-2.3439316455929498,7.354569282182421,3.483986868086553,3.483986868086553,0.9954248194533009,0.0,0.0,0.00023109651001487882,7.796003858921249e-05,0.00015313647142566633,0.0006167777280433978,0.09557270025229672,0.07169970486822662,0.023872995384070103,0.09557275231293967,0.07169970486817152,0.02387299538405176,0.37734395963064704,0.37734395963064704,0.1256397166909563,0.0,4.919076691529881,4.889670582126826,5.007416999912039,4.919688054904384,4.890523083022458,5.007303766675761,24786.915008118613,21068.87775690082,0.85,1.0667859226831211,0.6628323606313206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520742402304012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.407701954742,1534.7957013949933,0.37734395963064704,0.1256397166909563,6.112874298809886,3.483986868086553
3200.0,-30.096571872342416,5.010626400732642,35.00390919043158,24.094723734911554,4.995283583140856,-26.587399975977807,-40.100876160990424,1.4861116867764637,-0.0937686732412999,-5.013697937543749,40.007759270885465,42254.39673088534,25751.34830281944,25751.34830281944,68005.74503370478,77319.6021205743,77319.6021205743,25751.34830281944,103070.95042339375,103070.95042339375,103070.95042339375,127857.8592973893,91525.6611692429,56460.45577955475,38961.33932187572,24786.90887399555,0.0,63748.248195871274,21068.872542896217,1534.7952875615722,0.0,0.8868209302520164,2.8163846215995907,0.0014959135982669303,354466.675808474,1554867.8124394992,4.386499263698424,1554867.8124394992,4.386499263698424,0.85,0.09557262724335037,4.027634451161993,1.26710247234907,1.0,0.0,4.027634451160548,1.2847910819550143,1.285088008659805,3.134855547902236,19315.75790633425,1969.6591503045638,4632.441516551485,4632.441516551485,5.558914928728435,5.010626400732642,-2.343915203022572,7.354541603755214,3.4840012501969837,3.4840012501969837,0.9954289286277096,0.0,0.0,0.0002310969086386631,7.796022608555096e-05,0.00015313668255311213,0.0006167785783875721,0.0955726272434069,0.0716996323114142,0.023872994931992693,0.09557264723144734,0.0716996323113718,0.023872994931978572,0.37734365473661186,0.37734365473661186,0.12563973993647184,0.0,4.919244710411476,4.8898927784247235,5.007422132656927,4.919929264302425,4.890794125083232,5.007455244771279,24786.90887399555,21068.872542896217,0.85,1.066786099356833,0.662832280520957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520741415744272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.404811438571,1534.7952875615722,0.37734365473661186,0.12563973993647184,6.112874298809886,3.4840012501969837
3201.0,-30.096555240572226,5.010615084911695,35.00390697614316,24.094708018843107,4.995281291574853,-26.58738523420774,-40.10085492683572,1.486111285210613,-0.09361127205119146,-5.013691545063031,40.007753885005734,42254.38063241926,25751.357898513637,25751.357898513637,68005.7385309329,77319.54786928702,77319.54786928702,25751.357898513637,103070.90576780066,103070.90576780066,103070.90576780066,127857.797993779,91525.59927725811,56460.43204039138,38961.29692985192,24786.89222597833,0.0,63748.189155830245,21068.85839208158,1534.7942750808868,0.0,0.8868209822822948,2.81638329903006,0.0014959135982669303,354466.7641382154,1554867.5801781842,4.386497515383143,1554867.5801781842,4.386497515383143,0.85,0.09557254848973995,4.027634451161993,1.2671022558538243,1.0,0.0,4.027634451162613,1.2847910830068687,1.2850880102263034,3.1348555453357396,19315.74484452645,1969.6578183708452,4632.441516551485,4632.441516551485,5.558917000140273,5.010615084911695,-2.343898988680708,7.354514073592403,3.4840155901078225,3.4840155901078225,0.9954330257450922,0.0,0.0,0.0002310973089948306,7.796041358230689e-05,0.0001531368954125237,0.0006167794357074714,0.09557254848982329,0.07169955540134841,0.02387299308847488,0.09557254491021959,0.07169955540128589,0.023872993088454062,0.3773433507483472,0.3773433507483472,0.1256397637889374,0.0,4.919409412205255,4.890099154775157,5.007461518469711,4.92008027301182,4.890936796903475,5.007631217713879,24786.89222597833,21068.85839208158,0.85,1.0667869853478538,0.6628326418673618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520740422894307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.401923572745,1534.7942750808868,0.3773433507483472,0.1256397637889374,6.112874298809886,3.4840155901078225
3202.0,-30.096538497045753,5.010603858410884,35.003904750032945,24.094711476378166,4.9952909100420415,-26.5873692007729,-40.10082974620161,1.4861216137694047,-0.09338482602981912,-5.013677219803997,40.00774911209541,42254.34854726134,25751.347180097306,25751.347180097306,68005.69572735864,77319.52290089997,77319.52290089997,25751.347180097306,103070.87008099728,103070.87008099728,103070.87008099728,127857.74651014988,91525.57144482748,56460.397091189545,38961.30483737549,24786.876429152595,0.0,63748.18126652808,21068.844964779706,1534.7931348163747,0.0,0.8868210724616283,2.816381995111801,0.0014959135982669303,354466.96208121796,1554867.3743506565,4.386494485188141,1554867.3743506565,4.386494485188141,0.85,0.0955724635849062,4.027634451161993,1.267102089361288,1.0,0.0,4.027634451164323,1.2847910338559518,1.2850879615818853,3.1348556652626542,19315.738970714836,1969.6572194087519,4632.441516551485,4632.441516551485,5.558914686367655,5.010603858410884,-2.3438769740677516,7.354480832478636,3.4840298871697244,3.4840298871697244,0.9954371106199212,0.0,0.0,0.0002310977120418141,7.79606359268615e-05,0.00015313707611495258,0.0006167801635107993,0.09557246358498443,0.07169947350650394,0.0238729900784805,0.09557243937610059,0.07169947350644525,0.02387299007846096,0.3773430466730863,0.3773430466730863,0.12563979020840427,0.0,4.919580585028257,4.890326977088819,5.007462375677505,4.920292393774162,4.8912654623982235,5.007493045373678,24786.876429152595,21068.844964779706,0.85,1.0667864459227487,0.6628322205867794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520739425731226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.399037700128,1534.7931348163747,0.3773430466730863,0.12563979020840427,6.112874298809886,3.4840298871697244
3203.0,-30.096521667866313,5.010592671388485,35.003902553100495,24.094709834922128,4.995299278234996,-26.587353215325923,-40.10080833742393,1.4861308256948713,-0.0932255517888052,-5.0136651714267835,40.00774550974184,42254.33253939373,25751.342442687877,25751.342442687877,68005.6749820816,77319.48250120044,77319.48250120044,25751.342442687877,103070.82494388832,103070.82494388832,103070.82494388832,127857.69308405892,91525.52764012443,56460.37767831887,38961.277735339514,24786.868140170598,0.0,63748.14587551011,21068.837919145008,1534.792473090627,0.0,0.8868211468161776,2.8163813082814784,0.0014959135982669303,354467.128562879,1554867.2190023626,4.386491986735928,1554867.2190023626,4.386491986735928,0.85,0.09557238541519021,4.027634451161993,1.2671019404521218,1.0,0.0,4.027634451163359,1.2847909899245655,1.285087918160854,3.134855772454062,19315.729726083016,1969.656276718657,4632.441516551485,4632.441516551485,5.558913663708349,5.010592671388485,-2.3438566113266077,7.354449282715093,3.4840441923168326,3.4840441923168326,0.9954411978048093,0.0,0.0,0.00023109811715127198,7.796082496645164e-05,0.00015313729218482033,0.0006167810337612426,0.09557238541525012,0.07169939676610826,0.02387298864914187,0.09557238287600958,0.07169939676606331,0.023872988649126903,0.37734274396686784,0.37734274396686784,0.12563981637032734,0.0,4.919747833146062,4.8905536588843574,5.007450943016011,4.920439619637989,4.891483259938923,5.007428123519901,24786.868140170598,21068.837919145008,0.85,1.0667867127443325,0.6628323374598165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520738421867894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.396154620757,1534.792473090627,0.37734274396686784,0.12563981637032734,6.112874298809886,3.4840441923168326
3204.0,-30.09650478463364,5.010581405639672,35.00390035444249,24.094693909306102,4.995298577381993,-26.587338088160543,-40.10078706834463,1.4861318809091013,-0.09311466306820648,-5.013658733790447,40.00774106561458,42254.31728430394,25751.35188985758,25751.35188985758,68005.66917416152,77319.42077042736,77319.42077042736,25751.35188985758,103070.77266028494,103070.77266028494,103070.77266028494,127857.62949132684,91525.45881100924,56460.35532488667,38961.22609569175,24786.85683104189,0.0,63748.08292673364,21068.828306385603,1534.7917632135084,0.0,0.8868211956664587,2.8163806023621984,0.0014959135982669303,354467.2175166588,1554867.0273533468,4.386490345275083,1554867.0273533468,4.386490345275083,0.8499999999999999,0.09557231057096871,4.027634451161993,1.2671017882460731,1.0,0.0,4.027634451161414,1.28479098414887,1.2850879129060044,3.134855786546605,19315.7152002494,1969.6547954958526,4632.441516551485,4632.441516551485,5.5589157030583705,5.010581405639672,-2.3438403929534113,7.3544217985930835,3.4840584906624272,3.4840584906624272,0.9954452830464078,0.0,0.0,0.00023109852356254746,7.796101277292379e-05,0.00015313751078962367,0.0006167819142214797,0.09557231057103827,0.07169932271204134,0.023872987858996934,0.09557231998115895,0.07169932271198916,0.02387298785897956,0.3773424424385734,0.3773424424385734,0.12563984158120145,0.0,4.919904652770583,4.8907545372985055,5.007475283132976,4.920544070722258,4.89157027341588,5.007584885414303,24786.85683104189,21068.828306385603,0.85,1.0667876750477527,0.6628327526784968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520737412869347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.393273815418,1534.7917632135084,0.3773424424385734,0.12563984158120145,6.112874298809886,3.4840584906624272
3205.0,-30.096487787775168,5.0105702554040725,35.003898156196236,24.094696947746,4.995310522285627,-26.58732159404575,-40.10076558971775,1.4861443285564437,-0.0929460373187112,-5.013643170826372,40.007736680291615,42254.30168598312,25751.33802827198,25751.33802827198,68005.6397142551,77319.38487100469,77319.38487100469,25751.33802827198,103070.72289927668,103070.72289927668,103070.72289927668,127857.56563646073,91525.4208871025,56460.33770208185,38961.20353891183,24786.842737184048,0.0,63748.046276095876,21068.81632660644,1534.7906904188067,0.0,0.8868212907407912,2.8163802029620606,0.0014959135982669303,354467.432562194,1554866.8382402286,4.386487150599979,1554866.8382402286,4.386487150599979,0.85,0.09557222606630303,4.027634451161993,1.267101675602608,1.0,0.0,4.027634451161416,1.2847909250719352,1.2850878543411122,3.1348559306927597,19315.707196712552,1969.653979362224,4632.441516551485,4632.441516551485,5.558912710773298,5.0105702554040725,-2.343817491976246,7.3543877473803185,3.4840727466138497,3.4840727466138497,0.9954493561753857,0.0,0.0,0.00023109893270967683,7.796120243013141e-05,0.0001531377302795454,0.0006167827982466502,0.09557222606637576,0.07169924118839834,0.023872984877977423,0.0955722498703436,0.07169924118834377,0.023872984877959254,0.3773421404383342,0.3773421404383342,0.12563986819382986,0.0,4.920057255161055,4.890965210142156,5.007453301926375,4.920697133507645,4.891837447055195,5.0073949715801405,24786.842737184048,21068.81632660644,0.85,1.0667878262452057,0.6628328890736148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520736400630154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.390394653916,1534.7906904188067,0.3773421404383342,0.12563986819382986,6.112874298809886,3.4840727466138497
3206.0,-30.096470732036053,5.010559109996392,35.0038959888888,24.09469565553593,4.995316800573509,-26.587305613672797,-40.100747952796496,1.4861516822104865,-0.09273983408303366,-5.013632749584305,40.00773318495975,42254.30233307449,25751.337448921597,25751.337448921597,68005.63978199608,77319.35426012463,77319.35426012463,25751.337448921597,103070.69170904622,103070.69170904622,103070.69170904622,127857.52720942115,91525.3859336479,56460.33400659871,38961.168807832444,24786.835500374935,0.0,63748.00430820738,21068.810175318693,1534.7901261087932,0.0,0.8868213564275815,2.8163787093215813,0.0014959135982669303,354467.57656062837,1554866.6875071924,4.386484943401436,1554866.6875071924,4.386484943401436,0.85,0.09557215002276298,4.027634451161993,1.267101556914859,1.0,0.0,4.0276344511627205,1.2847908898225746,1.285087819611123,3.134856016700271,19315.69982006585,1969.6532271535998,4632.441516551485,4632.441516551485,5.558912585709574,5.010559109996392,-2.343798345818673,7.354357455815065,3.4840870186355097,3.4840870186355097,0.9954534338958599,0.0,0.0,0.00023109934327484845,7.796135816523015e-05,0.0001531379851096183,0.000616783824609031,0.0955721500228208,0.07169916626742835,0.023872983755392447,0.09557217112366007,0.07169916626738498,0.023872983755378004,0.37734183878865357,0.37734183878865357,0.12563989313392812,0.0,4.920220446125143,4.891187973261992,5.0074373986296905,4.92089291550127,4.892098810893344,5.007393602426873,24786.835500374935,21068.810175318693,0.85,1.0667885296173976,0.6628333355940739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452073538157863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.387518331492,1534.7901261087932,0.37734183878865357,0.12563989313392812,6.112874298809886,3.4840870186355097
3207.0,-30.0964535398951,5.010547929153328,35.00389381899853,24.094689753279113,4.995318923791693,-26.587289926017178,-40.10072284201158,1.4861553099140108,-0.09251979295737556,-5.01362427037232,40.00772877511216,42254.272379996626,25751.34170116765,25751.34170116765,68005.61408116427,77319.3218415851,77319.3218415851,25751.34170116765,103070.66354275275,103070.66354275275,103070.66354275275,127857.4871031796,91525.34743543195,56460.29797384451,38961.16606843049,24786.82356042686,0.0,63747.98962885735,21068.80002636283,1534.7893365293248,0.0,0.88682141554284,2.816376807058896,0.0014959135982669303,354467.6937245517,1554866.4973365052,4.386482957018798,1554866.4973365052,4.386482957018798,0.85,0.09557207300817988,4.027634451161993,1.2671013634977863,1.0,0.0,4.027634451158572,1.2847908719970134,1.2850878023131795,3.134856060194173,19315.69169532564,1969.6523986606683,4632.441516551485,4632.441516551485,5.558913503637203,5.010547929153328,-2.343780651353561,7.354328580506889,3.484101273529866,3.484101273529866,0.995457506722819,0.0,0.0,0.00023109975712416,7.796157989550048e-05,0.00015313817722865952,0.0006167845983943001,0.09557207300825006,0.07169909081305217,0.02387298219519789,0.09557206377480316,0.07169909081299952,0.023872982195180362,0.3773415382933451,0.3773415382933451,0.1256399170900747,0.0,4.9203940486559645,4.89141768463287,5.007442315190133,4.921104477414929,4.89235262883733,5.007478105456187,24786.82356042686,21068.80002636283,0.85,1.0667883721054567,0.6628330183587314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520734358997036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.384643755207,1534.7893365293248,0.3773415382933451,0.1256399170900747,6.112874298809886,3.484101273529866
3208.0,-30.096436280569154,5.010536727385226,35.00389163236215,24.09467854248362,4.995321258233212,-26.587274156743753,-40.10070146815849,1.4861591344080347,-0.09239068149616969,-5.0136151782274085,40.00772394756485,42254.258346385126,25751.344212172342,25751.344212172342,68005.60255855747,77319.26713682922,77319.26713682922,25751.344212172342,103070.61134900156,103070.61134900156,103070.61134900156,127857.42035359264,91525.28670947033,56460.27791902705,38961.1208782703,24786.809004591072,0.0,63747.929882861376,21068.78765390241,1534.7883812188948,0.0,0.8868214792894846,2.8163761715518314,0.0014959135982669303,354467.8193578838,1554866.2891529133,4.386480815013176,1554866.2891529133,4.386480815013176,0.85,0.09557199425739182,4.027634451161993,1.267101213489659,1.0,0.0,4.027634451162719,1.2847908532474948,1.285087784093144,3.1348561059425073,19315.678879597697,1969.6510918201118,4632.441516551485,4632.441516551485,5.558914045684993,5.010536727385226,-2.343762542544029,7.354299269929255,3.4841154991588694,3.4841154991588694,0.9954615711882484,0.0,0.0,0.00023110017259143526,7.796176862881863e-05,0.00015313840396261665,0.0006167855115957971,0.09557199425746832,0.07169901406072193,0.02387298019674639,0.09557198959154936,0.07169901406066455,0.02387298019672728,0.3773412392915703,0.3773412392915703,0.12563994151152902,0.0,4.920556701719761,4.891629036602126,5.007458548647833,4.921224496731213,4.892491706452063,5.007540772064544,24786.809004591072,21068.78765390241,0.85,1.0667891911709084,0.6628334194385374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520733328237572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.38177248003,1534.7883812188948,0.3773412392915703,0.12563994151152902,6.112874298809886,3.4841154991588694
3209.0,-30.096418935724117,5.010525584134255,35.003889447296665,24.09468217464166,4.995329548543724,-26.58725771487962,-40.10067995460702,1.4861683276994815,-0.09214146413819435,-5.0136023541609305,40.007719620049,42254.244270761556,25751.337190116457,25751.337190116457,68005.58146087802,77319.24835827918,77319.24835827918,25751.337190116457,103070.58554839564,103070.58554839564,103070.58554839564,127857.38156937607,91525.26428638988,56460.26019887317,38961.11565279635,24786.796020980426,0.0,63747.911673776776,21068.776617833362,1534.787434876163,0.0,0.8868215602166556,2.816374393084011,0.0014959135982669303,354467.9965581764,1554866.102532743,4.386478095710267,1554866.102532743,4.386478095710267,0.85,0.09557191336415854,4.027634451161993,1.2671010651299728,1.0,0.0,4.0276344511616955,1.2847908093776519,1.2850877407496246,3.1348562129837814,19315.674147386122,1969.650609268825,4632.441516551485,4632.441516551485,5.558912529841596,5.010525584134255,-2.3437417055892524,7.3542672897235075,3.4841296998407474,3.4841296998407474,0.9954656285259278,0.0,0.0,0.000231100590118024,7.796195859611451e-05,0.0001531386315219095,0.0006167864281214447,0.09557191336422957,0.07169893556082678,0.023872977803402785,0.095571879032614,0.0716989355607735,0.023872977803385043,0.3773409405239597,0.3773409405239597,0.12563996699506572,0.0,4.920732685383939,4.891865501599511,5.007452707918333,4.921460890022729,4.892835708612836,5.00745373117303,24786.796020980426,21068.776617833362,0.85,1.0667891649359342,0.6628333879703103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520732293450156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.378903123863,1534.787434876163,0.3773409405239597,0.12563996699506572,6.112874298809886,3.4841296998407474
3210.0,-30.09640152185859,5.01051443122947,35.00388727521065,24.0946706495248,4.9953339885002475,-26.58724159596778,-40.10065854582933,1.4861740626096995,-0.09206861468362604,-5.013592725867799,40.00771562797332,42254.2306869705,25751.338348574216,25751.338348574216,68005.56903554472,77319.18376557136,77319.18376557136,25751.338348574216,103070.52211414557,103070.52211414557,103070.52211414557,127857.30817581688,91525.19446238577,56460.24138378584,38961.05897622214,24786.78606167131,0.0,63747.84503789345,21068.768152420613,1534.786728610482,0.0,0.8868216236666788,2.8163745596897956,0.0014959135982669303,354468.1295999811,1554865.930378139,4.386475963672142,1554865.930378139,4.386475963672142,0.8499999999999999,0.09557183739931722,4.027634451161993,1.267100925561972,1.0,0.0,4.027634451161492,1.2847907816832258,1.285087713587396,3.134856280557463,19315.65941158916,1969.6491066357178,4632.441516551485,4632.441516551485,5.558912779916587,5.01051443122947,-2.343723216940754,7.354237648170224,3.4841438995056797,3.4841438995056797,0.9954696855730514,0.0,0.0,0.00023110100930677721,7.796214763867045e-05,0.00015313886166810675,0.0006167873550661975,0.09557183739938188,0.07169886091439086,0.023872976484991017,0.09557184754474611,0.07169886091434235,0.02387297648497487,0.3773406436081055,0.3773406436081055,0.12563999199992326,0.0,4.92088733027191,4.892070742400847,5.007455233951532,4.921524111184169,4.89290998537507,5.00748364718703,24786.78606167131,21068.768152420613,0.85,1.0667900851412366,0.6628338677464852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452073125353556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.37603605624,1534.786728610482,0.3773406436081055,0.12563999199992326,6.112874298809886,3.4841438995056797
3211.0,-30.096384029313356,5.010503358057271,35.00388511789481,24.094673967361473,4.9953443310030945,-26.587224815934757,-40.100633225496836,1.4861851176247551,-0.09187011057417749,-5.013578874764002,40.00771171401393,42254.20135765574,25751.328780663862,25751.328780663862,68005.53013831959,77319.1553496961,77319.1553496961,25751.328780663862,103070.48413035995,103070.48413035995,103070.48413035995,127857.25916506883,91525.1631731415,56460.20918110227,38961.059991154696,24786.775034708873,0.0,63747.83502586357,21068.758779502543,1534.7858693172986,0.0,0.8868217083228199,2.816373567717138,0.0014959135982669303,354468.3209917974,1554865.7615922417,4.386473119069566,1554865.7615922417,4.386473119069566,0.85,0.09557175703151036,4.027634451161993,1.2671007475303488,1.0,0.0,4.02763445116287,1.2847907290966107,1.2850876615296596,3.1348564088674493,19315.652808244704,1969.6484332819775,4632.441516551485,4632.441516551485,5.558910714502415,5.010503358057271,-2.3437016308546967,7.354204988911968,3.4841580776862933,3.4841580776862933,0.995473736481798,0.0,0.0,0.00023110143039022421,7.796237122135866e-05,0.00015313905916886555,0.0006167881505270578,0.09557175703157565,0.07169878293549958,0.023872974096076065,0.09557176949754517,0.0716987829354506,0.023872974096059756,0.3773403464370318,0.3773403464370318,0.12564001712552725,0.0,4.921046372794933,4.892291095474263,5.007429962081801,4.921708764189816,4.893198804305143,5.007355213783569,24786.775034708873,21068.758779502543,0.85,1.0667896425145826,0.6628335117657328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520730209482964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.37317094949,1534.7858693172986,0.3773403464370318,0.12564001712552725,6.112874298809886,3.4841580776862933
3212.0,-30.096366416325655,5.010492240436987,35.003882973969354,24.094668065104656,4.995346618596607,-26.587208733038405,-40.10061181671915,1.4861889353095752,-0.09166095642376604,-5.013570860833909,40.00770778940542,42254.18864888446,25751.334114434074,25751.334114434074,68005.52276331853,77319.12213144856,77319.12213144856,25751.334114434074,103070.45624588264,103070.45624588264,103070.45624588264,127857.22212748288,91525.12377182413,56460.19028926094,38961.03720284798,24786.765881600233,0.0,63747.80308444821,21068.750999360196,1534.785248424302,0.0,0.8868217633133647,2.8163717542511844,0.0014959135982669303,354468.43172673724,1554865.5923471255,4.386471271285971,1554865.5923471255,4.386471271285971,0.8499999999999999,0.09557168290845822,4.027634451161993,1.2671005975222216,1.0,0.0,4.027634451161499,1.2847907103613645,1.2850876433348417,3.13485645458097,19315.644492912175,1969.647585354038,4632.441516551485,4632.441516551485,5.55891186589746,5.010492240436987,-2.343684333634351,7.354176574071338,3.484172261331396,3.484172261331396,0.9954777889518275,0.0,0.0,0.0002311018543736977,7.796256026483882e-05,0.0001531392941088589,0.000616789096779469,0.09557168290852097,0.0716987099081878,0.023872973000333166,0.09557167522179659,0.07169870990814073,0.02387297300031749,0.3773400501154209,0.3773400501154209,0.1256400406630063,0.0,4.921216051684098,4.8925168711784295,5.007430994847596,4.921909904410143,4.89343518960851,5.007450365139903,24786.765881600233,21068.750999360196,0.85,1.066790061348938,0.6628336445243351,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520729160713257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.370307999417,1534.785248424302,0.3773400501154209,0.1256400406630063,6.112874298809886,3.484172261331396
3213.0,-30.096348736408522,5.010481095684095,35.00388081259847,24.09465688923376,4.995348537509591,-26.58719262672855,-40.10059040794147,1.4861924278298506,-0.09152595357483051,-5.013562113032965,40.007702993417396,42254.17621265978,25751.337370347013,25751.337370347013,68005.5135830068,77319.06934747336,77319.06934747336,25751.337370347013,103070.40671782037,103070.40671782037,103070.40671782037,127857.15814453451,91525.0646286573,56460.17149384463,38960.99237201408,24786.751426714145,0.0,63747.743798728225,21068.73871270702,1534.7843058432863,0.0,0.8868218251933013,2.816371001115539,0.0014959135982669303,354468.55260219437,1554865.3855245928,4.386469192006308,1554865.3855245928,4.386469192006308,0.85,0.09557160526443027,4.027634451161993,1.2671004942199215,1.0,0.0,4.0276344511628,1.2847906931439605,1.285087626660288,3.1348564965909955,19315.6320112204,1969.6463125756911,4632.441516551485,4632.441516551485,5.5589125687477665,5.010481095684095,-2.343666537632569,7.354147633316664,3.4841864131127056,3.4841864131127056,0.9954818323179159,0.0,0.0,0.0002311022799690305,7.796274930874306e-05,0.00015313953066028744,0.000616790049522152,0.09557160526450631,0.07169863425029967,0.02387297101420665,0.09557159763849304,0.07169863425024262,0.023872971014187654,0.3773397549492552,0.3773397549492552,0.12564006450895207,0.0,4.92137676703021,4.892725879947307,5.007446512516594,4.922036159458116,4.893578523524127,5.007525217958801,24786.751426714145,21068.73871270702,0.85,1.0667909094590344,0.6628340658779952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520728104722538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.367448045292,1534.7843058432863,0.3773397549492552,0.12564006450895207,6.112874298809886,3.4841864131127056
3214.0,-30.096331017677105,5.010470072551096,35.00387866409088,24.094665061589353,4.99536149041672,-26.587175382031667,-40.100568789616204,1.4862058547715309,-0.09130190997097998,-5.0135463352973915,40.007699045348225,42254.16325146542,25751.322775959838,25751.322775959838,68005.48602742526,77319.04996103654,77319.04996103654,25751.322775959838,103070.37273699637,103070.37273699637,103070.37273699637,127857.11218354288,91525.04333441565,56460.15662484556,38960.98523285566,24786.7394465465,0.0,63747.72467940216,21068.728529564523,1534.7833489414743,0.0,0.886821919777016,2.8163698984057177,0.0014959135982669303,354468.77061603795,1554865.215267787,4.386466013819941,1554865.215267787,4.386466013819941,0.8499999999999999,0.09557152302281433,4.027634451161993,1.2671003244305035,1.0,0.0,4.0276344511632125,1.2847906294498654,1.2850875634995031,3.1348566520029695,19315.627517241213,1969.6458543173474,4632.441516551485,4632.441516551485,5.558909418273633,5.010470072551096,-2.3436435789081544,7.354113651459251,3.484200538179645,3.484200538179645,0.9954858680513271,0.0,0.0,0.0002311027064994343,7.796294020342532e-05,0.00015313976629600896,0.0006167909985767019,0.09557152302288077,0.07169855498545359,0.023872968037427184,0.09557151082533581,0.07169855498540374,0.023872968037410586,0.3773394598407687,0.3773394598407687,0.1256400894811105,0.0,4.921544322349973,4.892959321203932,5.007416007331869,4.922244425326426,4.893923040754714,5.007323989433303,24786.7394465465,21068.728529564523,0.85,1.066790797152935,0.6628340613562066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520727044719195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.364590019088,1534.7833489414743,0.3773394598407687,0.1256400894811105,6.112874298809886,3.484200538179645
3215.0,-30.0963131622381,5.010458868234293,35.0038765118394,24.09464487517255,4.995354058010908,-26.58716005294957,-40.100543678831286,1.4862009487226093,-0.09113120928901708,-5.0135448562534215,40.00769463928347,42254.13635806331,25751.344518016413,25751.344518016413,68005.48087607973,77318.9984526773,77318.9984526773,25751.344518016413,103070.34297069372,103070.34297069372,103070.34297069372,127857.07261331867,91524.98160999244,56460.11951537946,38960.957882903305,24786.729642624952,0.0,63747.68752552826,21068.72019623121,1534.782836277852,0.0,0.8868219432560704,2.8163678274109705,0.0014959135982669303,354468.7910532007,1554865.0252603684,4.386465224880701,1554865.0252603684,4.386465224880701,0.85,0.09557145489865251,4.027634451161993,1.2671001337608327,1.0,0.0,4.027634451162334,1.2847906515135408,1.2850875861205378,3.1348565981681604,19315.614490795946,1969.6445259896036,4632.441516551485,4632.441516551485,5.558914111707213,5.010458868234293,-2.343631140401251,7.354090008635544,3.4842146813606636,3.4842146813606636,0.9954899089601896,0.0,0.0,0.00023110313632143664,7.79631619378558e-05,0.00015313997438358085,0.0006167918366773753,0.09557145489871799,0.07169848665890466,0.023872968239813337,0.09557141115417733,0.07169848665885553,0.023872968239796975,0.3773391664000024,0.3773391664000024,0.12564011257253105,0.0,4.92171764171087,4.893173794990275,5.007465582233067,4.922413646964401,4.89403449993182,5.007666694486375,24786.729642624952,21068.72019623121,0.85,1.0667913380990708,0.6628340258012075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520725982388882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.361733359794,1534.782836277852,0.3773391664000024,0.12564011257253105,6.112874298809886,3.4842146813606636
3216.0,-30.096295202240103,5.010447787310715,35.00387433341153,24.094648053310834,4.995365205019548,-26.587142771634813,-40.10052209543062,1.486212774414487,-0.09094887935282259,-5.013529135986488,40.00768957233625,42254.124408352385,25751.329710829323,25751.329710829323,68005.45411918171,77318.96623098795,77318.96623098795,25751.329710829323,103070.29594181727,103070.29594181727,103070.29594181727,127857.00708652457,91524.94665217891,56460.10482954428,38960.93535848292,24786.7111447073,0.0,63747.64650319022,21068.704473001206,1534.7815065500665,0.0,0.886822041598252,2.8163672662811545,0.0014959135982669303,354469.0082730686,1554864.8067530296,4.386461920403559,1554864.8067530296,4.386461920403559,0.85,0.09557136953605606,4.027634451161993,1.2671000310080132,1.0,0.0,4.027634451162006,1.2847905952983472,1.2850875304478468,3.134856735331813,19315.607113229325,1969.6437736871742,4632.441516551485,4632.441516551485,5.558910915296198,5.010447787310715,-2.343608295112664,7.35405608242338,3.48422875151268,3.48422875151268,0.9954939290036229,0.0,0.0,0.0002311035686611611,7.796335252507826e-05,0.00015314021613608284,0.000616792810368081,0.09557136953613884,0.07169840494091066,0.02387296459522818,0.09557131990826119,0.07169840494084856,0.0238729645952075,0.3773388732983466,0.3773388732983466,0.12564013899721638,0.0,4.921884210202961,4.89339735600106,5.007460813842613,4.922580256633637,4.894321445457706,5.007471633816522,24786.7111447073,21068.704473001206,0.85,1.0667916048599286,0.6628342648891015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520724911862388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.358880029833,1534.7815065500665,0.3773388732983466,0.12564013899721638,6.112874298809886,3.48422875151268
3217.0,-30.09627725534641,5.010436704480194,35.003872182798744,24.094641592260473,4.995370751692716,-26.587126062258275,-40.10049681002272,1.4862195586048246,-0.0908233883739058,-5.013519243025494,40.00768602565698,42254.097068625444,25751.329939662624,25751.329939662624,68005.42700828807,77318.91770100051,77318.91770100051,25751.329939662624,103070.24764066313,103070.24764066313,103070.24764066313,127856.95106313123,91524.89312375063,56460.072491376726,38960.91181374878,24786.703422468094,0.0,63747.61523621688,21068.69790909788,1534.7809224759721,0.0,0.8868221047823004,2.816366771880001,0.0014959135982669303,354469.14497230673,1554864.6538058342,4.386459797304247,1554864.6538058342,4.386459797304247,0.85,0.09557129587397836,4.027634451161993,1.2670998331950978,1.0,0.0,4.027634451161581,1.2847905626687286,1.2850874983657776,3.1348568149472635,19315.595816483157,1969.642621739652,4632.441516551485,4632.441516551485,5.558910964694188,5.010436704480194,-2.343589706817229,7.354026411297422,3.484242840214458,3.484242840214458,0.9954979543469881,0.0,0.0,0.00023110400068617585,7.796357580256665e-05,0.0001531404248836092,0.0006167936511268098,0.09557129587403668,0.07169833213167158,0.023872963742365104,0.09557127356989371,0.07169833213162782,0.023872963742350536,0.3773385811622532,0.3773385811622532,0.1256401648247371,0.0,4.922042797891606,4.89360874376257,5.007460663287418,4.922695854651579,4.894473077529142,5.007478873438231,24786.703422468094,21068.69790909788,0.85,1.0667917028157659,0.6628341611219938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520723835067189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.356029389719,1534.7809224759721,0.3773385811622532,0.1256401648247371,6.112874298809886,3.484242840214458
3218.0,-30.0962591896542,5.010425605431345,35.00387003222057,24.094635480456077,4.995374126166308,-26.58710946315022,-40.100475296471245,1.4862243996625277,-0.09064319369372242,-5.0135100634477645,40.00768172543793,42254.08598603405,25751.331885861822,25751.331885861822,68005.41787189587,77318.87935323597,77318.87935323597,25751.331885861822,103070.21123909779,103070.21123909779,103070.21123909779,127856.9027441356,91524.84885029694,56460.055483095835,38960.881519112336,24786.691505037812,0.0,63747.573024150144,21068.68777928214,1534.7801156210528,0.0,0.8868221670643308,2.816365475172225,0.0014959135982669303,354469.27181417437,1554864.4683629598,4.386457704514585,1554864.4683629598,4.386457704514585,0.85,0.09557122040612936,4.027634451161993,1.2670997084630655,1.0,0.0,4.027634451160854,1.2847905391234786,1.285087475373852,3.1348568723970853,19315.58647292527,1969.6416689619057,4632.441516551485,4632.441516551485,5.558911384818044,5.010425605431345,-2.343571665614706,7.353997271046051,3.484256909872768,3.484256909872768,0.9955019742493623,0.0,0.0,0.00023110443557170968,7.796376577393362e-05,0.00015314066979777607,0.0006167946375515458,0.09557122040619817,0.0716982580050667,0.023872962401131466,0.0955711860360392,0.07169825800501509,0.023872962401114278,0.37733828920914003,0.37733828920914003,0.1256401904514959,0.0,4.922204141951454,4.893820855214642,5.007469377545931,4.922866869754046,4.894686729523869,5.007521690393219,24786.691505037812,21068.68777928214,0.85,1.0667922658974434,0.6628344261831977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520722759057816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.353179085749,1534.7801156210528,0.37733828920914003,0.1256401904514959,6.112874298809886,3.484256909872768
3219.0,-30.096241059590206,5.0104145334404855,35.003867881598985,24.094634188246005,4.9953802510825875,-26.58709253103162,-40.100453747995175,1.486231722524245,-0.09043972794114552,-5.013498870454213,40.00767742301726,42254.07497703191,25751.328638903124,25751.328638903124,68005.40361593504,77318.84938894388,77318.84938894388,25751.328638903124,103070.17802784701,103070.17802784701,103070.17802784701,127856.85689184957,91524.81404787698,56460.03963596592,38960.86045767895,24786.678864002562,0.0,63747.539321681514,21068.67703440218,1534.7792226280333,0.0,0.8868222396001038,2.8163641076702,0.0014959135982669303,354469.4264771331,1554864.2828251603,4.38645526718075,1554864.2828251603,4.38645526718075,0.85,0.09557114285032753,4.027634451161993,1.2670995903247966,1.0,0.0,4.027634451163485,1.2847905039647671,1.2850874407677726,3.1348569581834664,19315.57912815322,1969.6409200035914,4632.441516551485,4632.441516551485,5.558910683900684,5.0104145334404855,-2.3435521638595267,7.353966697300012,3.484270956167166,3.484270956167166,0.9955059874763331,0.0,0.0,0.00023110487200759104,7.796395605412453e-05,0.00015314091595346652,0.000616795628976685,0.09557114285039744,0.07169818227403361,0.023872960576363837,0.0955710918410551,0.07169818227398116,0.02387296057634637,0.37733799758724007,0.37733799758724007,0.12564021645534348,0.0,4.922370906955848,4.894043324512097,5.007468678603686,4.923059142513068,4.894954452743946,5.007487167335228,24786.678864002562,21068.67703440218,0.85,1.0667926062646524,0.6628346039179688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520721675926005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.350331759935,1534.7792226280333,0.37733799758724007,0.12564021645534348,6.112874298809886,3.484270956167166
