time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3220.0,-30.096222861279745,5.010403505988333,35.00386574647325,24.094632581714563,4.995388277615852,-26.587075347326312,-40.10043212966991,1.4862407636626784,-0.09028333901596852,-5.013486832032492,40.00767357312438,42254.06410766385,25751.323294258276,25751.323294258276,68005.38740192213,77318.81049909978,77318.81049909978,25751.323294258276,103070.13379335805,103070.13379335805,103070.13379335805,127856.80232039101,91524.77106215825,56460.02467072348,38960.82932381642,24786.668527032958,0.0,63747.49785084938,21068.668247978014,1534.778441013814,0.0,0.8868223147996098,2.816363457648143,0.0014959135982669303,354469.5928221397,1554864.1168022077,4.386452740340928,1554864.1168022077,4.386452740340928,0.85,0.09557106606471048,4.027634451161993,1.2670994441630317,1.0,0.0,4.027634451162291,1.2847904607643013,1.285087398120192,3.1348570635915354,19315.570056361485,1969.6399949382803,4632.441516551485,4632.441516551485,5.55890953015814,5.010403505988333,-2.3435320405803184,7.353935546568652,3.4842849921256422,3.4842849921256422,0.9955099977501835,0.0,0.0,0.00023110531008709536,7.796414695153892e-05,0.00015314116313555642,0.000616796624535786,0.09557106606477431,0.07169810720748965,0.02387295885728466,0.09557102921586244,0.07169810720744177,0.023872958857268717,0.37733770700009434,0.37733770700009434,0.12564024219560407,0.0,4.922532867820735,4.8942641250043835,5.007453755396455,4.923203493016501,4.895170183020355,5.007416954724874,24786.668527032958,21068.668247978014,0.85,1.066793045917425,0.6628348646173703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520720588934932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.347486325896,1534.778441013814,0.37733770700009434,0.12564024219560407,6.112874298809886,3.4842849921256422
3221.0,-30.096204549956113,5.010392468680808,35.00386362305042,24.09462633021178,4.9953926285776244,-26.58705842947115,-40.100406809337414,1.486246508092883,-0.09012937915701968,-5.0134773519574205,40.00766964374441,42254.03820276217,25751.32447690297,25751.32447690297,68005.36267966514,77318.76755372914,77318.76755372914,25751.32447690297,103070.0920306321,103070.0920306321,103070.0920306321,127856.75058170059,91524.72248724545,56459.9931362794,38960.81038996228,24786.658551068485,0.0,63747.46894103076,21068.65976840821,1534.7777372479482,0.0,0.8868223772680562,2.8163625408601316,0.0014959135982669303,354469.72381635965,1554863.9473514606,4.386450641288027,1554863.9473514606,4.386450641288027,0.85,0.09557099178281936,4.027634451161993,1.267099263384007,1.0,0.0,4.027634451161256,1.2847904329807247,1.2850873708965602,3.1348571313827787,19315.5598050151,1969.6389495918688,4632.441516551485,4632.441516551485,5.558909785454334,5.010392468680808,-2.3435138020208135,7.353906270701621,3.4842990230666437,3.4842990230666437,0.9955140065904696,0.0,0.0,0.00023110575088788847,7.796437053952773e-05,0.00015314138034836075,0.00061679749938956,0.09557099178288289,0.07169803421393177,0.02387295756895112,0.09557096101383161,0.07169803421388411,0.023872957568935253,0.37733741728782394,0.37733741728782394,0.12564026686159038,0.0,4.922692304016948,4.894478249007818,5.007448784303165,4.9233479728004,4.895352744191769,5.007446927146759,24786.658551068485,21068.65976840821,0.85,1.0667931418982786,0.6628347588489988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520719497852284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.344642863396,1534.7777372479482,0.37733741728782394,0.12564026686159038,6.112874298809886,3.4842990230666437
3222.0,-30.096186169407552,5.010381504802343,35.00386151270315,24.09461917066949,4.995402476189404,-26.58704089960254,-40.10038519101215,1.486257206384627,-0.09010138720014993,-5.0134639402933034,40.00766577775235,42254.02790400144,25751.315665415892,25751.315665415892,68005.34356941734,77318.6988176613,77318.6988176613,25751.315665415892,103070.01448307719,103070.01448307719,103070.01448307719,127856.66210625782,91524.65031903116,56459.97940537233,38960.74545962092,24786.64762318063,0.0,63747.39308280155,21068.650479703534,1534.7768874261028,0.0,0.8868224595138721,2.816363738795551,0.0014959135982669303,354469.9091367377,1554863.7806342703,4.3864478776800135,1554863.7806342703,4.3864478776800135,0.85,0.09557091342686846,4.027634451161993,1.2670990902977066,1.0,0.0,4.027634451161549,1.2847903820187851,1.2850873204913507,3.134857255728666,19315.544574491352,1969.637396510669,4632.441516551485,4632.441516551485,5.558907883328416,5.010381504802343,-2.3434926812813703,7.353874186083713,3.4843130326555207,3.4843130326555207,0.9955180093301488,0.0,0.0,0.0002311061933558815,7.796456143788012e-05,0.0001531416319180014,0.0006167985126201115,0.09557091342693287,0.07169795822283875,0.023872955204094118,0.09557095760962311,0.07169795822279043,0.02387295520407803,0.3773371280176138,0.3773371280176138,0.12564029126197004,0.0,4.9228212756288485,4.894659670338001,5.007420074366337,4.92336255309317,4.89541081813519,5.007330738122505,24786.64762318063,21068.650479703534,0.85,1.0667941115817101,0.662835386054417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520718399994073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.341802271538,1534.7768874261028,0.3773371280176138,0.12564029126197004,6.112874298809886,3.4843130326555207
3223.0,-30.096167680933206,5.01037051292712,35.003859416622284,24.094618332479172,4.995405849217461,-26.58702392009306,-40.10035983575506,1.4862620883775444,-0.0898365438740143,-5.013455288874788,40.007661972596956,42254.00272067376,25751.319025026714,25751.319025026714,68005.32174570046,77318.68173873384,77318.68173873384,25751.319025026714,103070.00076376056,103070.00076376056,103070.00076376056,127856.63936655004,91524.6271431134,56459.94812505436,38960.754464510035,24786.638602789473,0.0,63747.393067299505,21068.64281237105,1534.7762596586163,0.0,0.8868225173156614,2.816361267834855,0.0014959135982669303,354470.02868079115,1554863.6165406185,4.386445935435661,1554863.6165406185,4.386445935435661,0.8499999999999999,0.0955708399193905,4.027634451161993,1.267098965016194,1.0,0.0,4.027634451162972,1.2847903582610158,1.2850872972999379,3.1348573136970455,19315.539683399486,1969.6368977581017,4632.441516551485,4632.441516551485,5.55890860856387,5.01037051292712,-2.3434750565903344,7.353845569517455,3.484327045999985,3.484327045999985,0.9955220131428529,0.0,0.0,0.000231106638422719,7.796478533536747e-05,0.00015314185308735155,0.0006167994034094057,0.09557083991945198,0.07169788603455676,0.02387295388489521,0.09557084089758608,0.07169788603451065,0.023872953884879856,0.37733683725983913,0.37733683725983913,0.1256403140063938,0.0,4.92297749918481,4.894870457643719,5.007412265392361,4.923618745000795,4.895730032925144,5.007397480933889,24786.638602789473,21068.64281237105,0.85,1.066793769494319,0.6628349911668591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520717297985628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.338963676862,1534.7762596586163,0.37733683725983913,0.1256403140063938,6.112874298809886,3.484327045999985
3224.0,-30.096149156628396,5.010359464624465,35.003857300969656,24.094602232240163,4.995405758427391,-26.58700725470046,-40.100338322203584,1.4862638564996797,-0.08974776170254017,-5.013448062025632,40.0076572103642,42253.99356279268,25751.32579631858,25751.32579631858,68005.31935911126,77318.61703461547,77318.61703461547,25751.32579631858,103069.94283093404,103069.94283093404,103069.94283093404,127856.56741475027,91524.55492534787,56459.93145352601,38960.692746468725,24786.624583816225,0.0,63747.31733028495,21068.63089624379,1534.7753736573425,0.0,0.8868225713333157,2.816360944661385,0.0014959135982669303,354470.1285403751,1554863.4111739458,4.386444120345229,1554863.4111739458,4.386444120345229,0.85,0.09557076481406702,4.027634451161993,1.2670988012710587,1.0,0.0,4.0276344511604325,1.284790349068627,1.285087288678381,3.1348573361262515,19315.524442418347,1969.6353436105449,4632.441516551485,4632.441516551485,5.5589100702751155,5.010359464624465,-2.343458519223192,7.353817983847657,3.4843410326256303,3.4843410326256303,0.9955260093216086,0.0,0.0,0.0002311070843528839,7.796497530945931e-05,0.0001531421090434246,0.0006168004343069035,0.09557076481414156,0.0716978126922162,0.023872952121925358,0.09557078058084319,0.07169781269216029,0.023872952121906738,0.3773365472144961,0.3773365472144961,0.12564033667490462,0.0,4.923119330167481,4.89505276425507,5.007432396102558,4.923700300323105,4.895795711856238,5.007526661459622,24786.624583816225,21068.63089624379,0.85,1.0667949994940953,0.6628356350098319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452071618950664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.336127856985,1534.7753736573425,0.3773365472144961,0.12564033667490462,6.112874298809886,3.4843410326256303
3225.0,-30.096130487007184,5.010348511774366,35.003855183473085,24.09461075384172,4.995416262271345,-26.586989398975337,-40.10031659910453,1.4862751742397455,-0.08947022213351374,-5.013433698367743,40.00765292535132,42253.98430471101,25751.314342011967,25751.314342011967,68005.29864672298,77318.60907272549,77318.60907272549,25751.314342011967,103069.92341473745,103069.92341473745,103069.92341473745,127856.53427682906,91524.54368040535,56459.91891239166,38960.694186681874,24786.61086209161,0.0,63747.30504877349,21068.619232777866,1534.7743490831679,0.0,0.8868226599405689,2.8163589737578882,0.0014959135982669303,354470.3270154425,1554863.226386935,4.3864411429823225,1554863.226386935,4.3864411429823225,0.85,0.09557068361210455,4.027634451161993,1.2670986655494199,1.0,0.0,4.027634451161981,1.2847902951944459,1.2850872353692009,3.1348574675779544,19315.522069263272,1969.635101616074,4632.441516551485,4632.441516551485,5.558907597646682,5.010348511774366,-2.3434367565432686,7.353785268317634,3.484354983909208,3.484354983909208,0.9955299954026309,0.0,0.0,0.00023110753378200924,7.796516713438262e-05,0.00015314236664762664,0.0006168014718424624,0.09557068361217548,0.07169773449562822,0.023872949116547266,0.09557065944851266,0.07169773449557501,0.023872949116529547,0.37733625615179456,0.37733625615179456,0.12564036097248663,0.0,4.923282719426993,4.895275988447281,5.007415913908062,4.923963476234235,4.896196155962059,5.007377298897325,24786.61086209161,21068.619232777866,0.85,1.0667948801081344,0.6628356174803344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520715078879591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.333293371192,1534.7743490831679,0.37733625615179456,0.12564036097248663,6.112874298809886,3.484354983909208
3226.0,-30.096111786204652,5.010337510000632,35.003853079439295,24.094594339281343,4.9954181536606015,-26.58697237651711,-40.10029124384744,1.486278743973363,-0.08943457689605339,-5.0134261121747095,40.007649082491135,42253.96000503906,25751.320212848095,25751.320212848095,68005.28021788715,77318.53505775654,77318.53505775654,25751.320212848095,103069.85527060463,103069.85527060463,103069.85527060463,127856.4573082759,91524.46288288725,56459.887830171014,38960.63894746249,24786.602037671266,0.0,63747.24098513376,21068.611732020574,1534.7737506285418,0.0,0.8868227124581282,2.816359390958169,0.0014959135982669303,354470.43184045894,1554863.0606673448,4.386439378298165,1554863.0606673448,4.386439378298165,0.8499999999999999,0.09557061155255883,4.027634451161993,1.2670984726818282,1.0,0.0,4.0276344511619495,1.2847902775650686,1.2850872183141668,3.1348575105932124,19315.505017594056,1969.6333628297184,4632.441516551485,4632.441516551485,5.558908864977551,5.010337510000632,-2.3434199686492216,7.353757478649854,3.4843689455738023,3.4843689455738023,0.9955339844496578,0.0,0.0,0.0002311079839625621,7.796539103347776e-05,0.00015314259292908435,0.0006168023832214571,0.09557061155262023,0.07169766337163735,0.023872948180982873,0.09557064199964434,0.0716976633715913,0.023872948180967534,0.37733596687907717,0.37733596687907717,0.12564038436556318,0.0,4.923421616858036,4.895457861569582,5.007425599402097,4.923991535278674,4.896199757479337,5.007478767195494,24786.602037671266,21068.611732020574,0.85,1.0667956631055828,0.6628359024180033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520713959540243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.33046241405,1534.7737506285418,0.37733596687907717,0.12564038436556318,6.112874298809886,3.4843689455738023
3227.0,-30.096092952069398,5.010326559681926,35.00385097266371,24.094592802599095,4.995425782722574,-26.586954660206388,-40.10026581874115,1.4862874908598072,-0.08926615464969245,-5.013413835355207,40.00764479456208,42253.9358553032,25751.314038244742,25751.314038244742,68005.24989354794,77318.4979893856,77318.4979893856,25751.314038244742,103069.81202763035,103069.81202763035,103069.81202763035,127856.40101079362,91524.42130118504,56459.85916710356,38960.62459342386,24786.588983163267,0.0,63747.21357658713,21068.600635688777,1534.7728080960367,0.0,0.8868227904564662,2.8163586106223737,0.0014959135982669303,354470.6014799865,1554862.8757546106,4.386436757414419,1554862.8757546106,4.386436757414419,0.85,0.09557053279042238,4.027634451161993,1.267098331465386,1.0,0.0,4.0276344511609565,1.2847902357095546,1.285087177031522,3.1348576127196672,19315.496242108766,1969.6324679792556,4632.441516551485,4632.441516551485,5.55890753207279,5.010326559681926,-2.343399759416614,7.35372631909854,3.4843828742250165,3.4843828742250165,0.9955379640642904,0.0,0.0,0.00023110843735362169,7.796561554997247e-05,0.0001531428218036492,0.0006168033050445396,0.0955705327904927,0.07169758705372631,0.02387294573676639,0.09557056523366676,0.07169758705367354,0.023872945736748828,0.37733567667853163,0.37733567667853163,0.12564040861155368,0.0,4.923562182288663,4.895647985226276,5.007417173559304,4.9241476807055164,4.896431788378095,5.0074068156345675,24786.588983163267,21068.600635688777,0.85,1.0667956460849088,0.6628358085728486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520712838331586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.327632703895,1534.7728080960367,0.37733567667853163,0.12564040861155368,6.112874298809886,3.4843828742250165
3228.0,-30.096074075127795,5.010315620245152,35.003848879143156,24.094596818927698,4.995431539405192,-26.586937092639474,-40.10024416549129,1.4862945569171375,-0.08897085529889637,-5.013403447232203,40.00764096709253,42253.92766048477,25751.31273241284,25751.31273241284,68005.24039289761,77318.49099260756,77318.49099260756,25751.31273241284,103069.8037250204,103069.8037250204,103069.8037250204,127856.38290051489,91524.40901565674,56459.845683534964,38960.62592457975,24786.579175494477,0.0,63747.20510007422,21068.592299170305,1534.7720967657872,0.0,0.8868228571765511,2.8163559421496833,0.0014959135982669303,354470.7450217965,1554862.710698752,4.386434515500406,1554862.710698752,4.386434515500406,0.85,0.09557045758626503,4.027634451161993,1.2670982177229604,1.0,0.0,4.027634451161974,1.2847902017150874,1.2850871436130658,3.1348576956653607,19315.493649346394,1969.632203591073,4632.441516551485,4632.441516551485,5.558907250184309,5.010315620245152,-2.343380935845141,7.353696556090293,3.4843968000622074,3.4843968000622074,0.9955419428749164,0.0,0.0,0.00023110889177597666,7.796580675954563e-05,0.00015314308501643102,0.0006168043651694076,0.09557045758632746,0.07169751345775031,0.023872944128577142,0.09557043757709961,0.07169751345770348,0.02387294412856155,0.37733538635750474,0.37733538635750474,0.12564043244757786,0.0,4.923732334126953,4.8958770954311035,5.007410089709083,4.924432591933282,4.896813259951216,5.007401508227645,24786.579175494477,21068.592299170305,0.85,1.0667956389011701,0.6628357681588078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520711709129115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.324806288198,1534.7720967657872,0.37733538635750474,0.12564043244757786,6.112874298809886,3.4843968000622074
3229.0,-30.096055168139372,5.010304653031259,35.00384678287243,24.094590811897092,4.9954340520971,-26.586919822428285,-40.10022254716603,1.486298706386278,-0.08877429633753309,-5.013394915217678,40.00763669994594,42253.91977497367,25751.316065667255,25751.316065667255,68005.23584064093,77318.45663053331,77318.45663053331,25751.316065667255,103069.77269620057,103069.77269620057,103069.77269620057,127856.34009742344,91524.36803943872,56459.83118388008,38960.59650617626,24786.567401222866,0.0,63747.163907399125,21068.582291039434,1534.7713118196264,0.0,0.8868229160432328,2.816354354787639,0.0014959135982669303,354470.86291616014,1554862.5266822705,4.386432537474958,1554862.5266822705,4.386432537474958,0.8499999999999999,0.09557038332176045,4.027634451161993,1.2670981039805342,1.0,0.0,4.027634451161405,1.2847901813633673,1.28508712384144,3.1348577453230773,19315.48500164369,1969.6313217708077,4632.441516551485,4632.441516551485,5.558907969730233,5.010304653031259,-2.343363496637008,7.353668149668267,3.4844107109315843,3.4844107109315843,0.9955459174090241,0.0,0.0,0.00023110934692246755,7.796599766114942e-05,0.00015314334926131812,0.0006168054294512184,0.09557038332182849,0.07169744071637382,0.023872942605454667,0.09557034117666537,0.07169744071632278,0.02387294260543767,0.3773350984320258,0.3773350984320258,0.125640456031426,0.0,4.923906765831646,4.8961066061549445,5.007418943381879,4.924620618880169,4.897040849068901,5.0074705824417265,24786.567401222866,21068.582291039434,0.85,1.0667962568409664,0.6628360727757688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520710577360354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.321981357858,1534.7713118196264,0.3773350984320258,0.125640456031426,6.112874298809886,3.4844107109315843
3230.0,-30.096036130214223,5.010293721044697,35.003844683883834,24.094584176223748,4.995440625220299,-26.58690202828031,-40.10019708713514,1.486306523286649,-0.08867295882669168,-5.013383445010521,40.00763242824078,42253.89645112652,25751.311838387475,25751.311838387475,68005.208289514,77318.40321119419,77318.40321119419,25751.311838387475,103069.71504958166,103069.71504958166,103069.71504958166,127856.26961881592,91524.3095970072,56459.8028369407,38960.563066740564,24786.554569234253,0.0,63747.11763597482,21068.571383849114,1534.7703976722132,0.0,0.8868229898780821,2.8163543620243825,0.0014959135982669303,354471.0214101707,1554862.342469222,4.386430056492649,1554862.342469222,4.386430056492649,0.85,0.09557030635152294,4.027634451161993,1.26709788968321,1.0,0.0,4.0276344511609246,1.2847901438483393,1.2850870869065907,3.1348578368588633,19315.472667836497,1969.6300640724915,4632.441516551485,4632.441516551485,5.558907057192049,5.010293721044697,-2.343343919577337,7.353637640622034,3.484424595189135,3.484424595189135,0.9955498843397529,0.0,0.0,0.00023110980522182288,7.796622248766317e-05,0.0001531435827341597,0.0006168063697944786,0.0955703063515925,0.07169736593611661,0.023872940415475885,0.09557029245516299,0.07169736593606443,0.023872940415458507,0.3773348126000235,0.3773348126000235,0.12564048037568715,0.0,4.924063168606779,4.896315989997845,5.007416072359888,4.9247104861838125,4.897175303120548,5.007426399860719,24786.554569234253,21068.571383849114,0.85,1.0667965989906372,0.6628361880205406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520709443790303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.319157658689,1534.7703976722132,0.3773348126000235,0.12564048037568715,6.112874298809886,3.484424595189135
3231.0,-30.096016985742565,5.010282820451273,35.00384259889653,24.09457747070121,4.995447736362115,-26.58688408443873,-40.10017536403609,1.4863148350585131,-0.08858770980111785,-5.0133721341376605,40.00762863808195,42253.889174073236,25751.30807121087,25751.30807121087,68005.1972452841,77318.34726064373,77318.34726064373,25751.30807121087,103069.65533185459,103069.65533185459,103069.65533185459,127856.19988201134,91524.248798103,56459.79071153343,38960.5089850773,24786.54455015674,0.0,63747.05353523404,21068.56286763323,1534.7696474027457,0.0,0.8868230611586145,2.8163545621197303,0.0014959135982669303,354471.1777025716,1554862.1790223958,4.3864276613401945,1554862.1790223958,4.3864276613401945,0.8500000000000001,0.09557023130677397,4.027634451161993,1.2670977550605316,1.0,0.0,4.027634451160789,1.284790104012932,1.2850870476541223,3.1348579340563267,19315.459836714606,1969.6287556621892,4632.441516551485,4632.441516551485,5.558906243975822,5.010282820451273,-2.3433244589042825,7.353607279355556,3.4844384717949075,3.4844384717949075,0.9955538490842593,0.0,0.0,0.00023111026608691457,7.796641431542301e-05,0.00015314385177149156,0.000616807453378505,0.09557023130683653,0.07169729264300956,0.02387293866382697,0.095570260207545,0.07169729264296262,0.023872938663811342,0.3773345273747789,0.3773345273747789,0.12564050462288298,0.0,4.924203138944904,4.896506149354991,5.0074051589183455,4.924784424336565,4.89728826176065,5.007383013749518,24786.54455015674,21068.56286763323,0.85,1.0667974984553052,0.6628367403792055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520708302370096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.316337212851,1534.7696474027457,0.3773345273747789,0.12564050462288298,6.112874298809886,3.4844384717949075
3232.0,-30.095997802029757,5.010271939471,35.00384052706692,24.094576108641945,4.995454089426743,-26.5868661810903,-40.10014986908061,1.486322468487554,-0.08839729775883143,-5.013361367164781,40.007624851352865,42253.86640855414,25751.30571763282,25751.30571763282,68005.17212618695,77318.31615450697,77318.31615450697,25751.30571763282,103069.62187213979,103069.62187213979,103069.62187213979,127856.15654945502,91524.2125208514,56459.762774899726,38960.49971772409,24786.534677315227,0.0,63747.034395039314,21068.55447571794,1534.7689202342767,0.0,0.886823129658933,2.8163533164950256,0.0014959135982669303,354471.3264794729,1554862.0157234878,4.386425359608116,1554862.0157234878,4.386425359608116,0.85,0.09557015666149848,4.027634451161993,1.2670976319769403,1.0,0.0,4.027634451163315,1.2847900673489643,1.2850870115750412,3.1348580235155565,19315.452180691143,1969.627974965064,4632.441516551485,4632.441516551485,5.5589057359115435,5.010271939471,-2.3433054009943666,7.353577340465367,3.484452339650966,3.484452339650966,0.9955578113288475,0.0,0.0,0.00023111072789750649,7.796663945145406e-05,0.00015314408844605243,0.0006168084066171201,0.09557015666156077,0.07169721970480335,0.023872936956757424,0.09557018003971228,0.07169721970475662,0.023872936956741867,0.37733424160824425,0.37733424160824425,0.12564052830260578,0.0,4.924351250721315,4.896707748827964,5.007392475961353,4.9249640694059735,4.897534589370991,5.007362218453636,24786.534677315227,21068.55447571794,0.85,1.0667974247203411,0.662836582274677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452070715456206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.313519536092,1534.7689202342767,0.37733424160824425,0.12564052830260578,6.112874298809886,3.484452339650966
3233.0,-30.09597853498199,5.010260926984332,35.00383843318246,24.094566085282736,4.995448964621586,-26.58684935055976,-40.10012835552914,1.486319780199599,-0.0881122601106199,-5.013357808938601,40.007620065297296,42253.86033273774,25751.32149840018,25751.32149840018,68005.18183113792,77318.29630640811,77318.29630640811,25751.32149840018,103069.6178048083,103069.6178048083,103069.6178048083,127856.13923044669,91524.18282127705,56459.74684760772,38960.48441518814,24786.521425638395,0.0,63747.00584082653,21068.543211792636,1534.768164154512,0.0,0.8868231650939846,2.816349985520275,0.0014959135982669303,354471.3756466797,1554861.8093296404,4.386424168927685,1554861.8093296404,4.386424168927685,0.85,0.09557008648134833,4.027634451161993,1.2670974940573796,1.0,0.0,4.0276344511605275,1.2847900789673996,1.285087023792101,3.134857995166844,19315.44591283379,1969.6273358214878,4632.441516551485,4632.441516551485,5.5589091424882495,5.010260926984332,-2.3432916791308283,7.35355260611516,3.4844661952560023,3.4844661952560023,0.9955617700731435,0.0,0.0,0.0002311111917150829,7.796682942972219e-05,0.0001531443622853607,0.0006168095095417522,0.09557008648142082,0.07169715021583048,0.023872936265590346,0.0955700237439892,0.07169715021577609,0.02387293626557224,0.3773339562294841,0.3773339562294841,0.12564055141372388,0.0,4.9245287740689605,4.896929533956211,5.00743692676798,4.925245548828002,4.8978234318511795,5.00762149635392,24786.521425638395,21068.543211792636,0.85,1.0667980548128624,0.662836783867838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520706004401496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.310703283614,1534.768164154512,0.3773339562294841,0.12564055141372388,6.112874298809886,3.4844661952560023
3234.0,-30.095959221659246,5.010250122358095,35.00383634085901,24.094568145833932,4.995466848682928,-26.58683017733798,-40.10010265102608,1.4863378043619209,-0.08810004505909319,-5.013338277768245,40.00761592299764,42253.83735142637,25751.296555148412,25751.296555148412,68005.13390657479,77318.23238781706,77318.23238781706,25751.296555148412,103069.52894296547,103069.52894296547,103069.52894296547,127856.03546806244,91524.11834774243,56459.72331135277,38960.43892932185,24786.506525096975,0.0,63746.94545441882,21068.53054633243,1534.7669478211105,0.0,0.8868232794802136,2.8163521052831673,0.0014959135982669303,354471.6455264968,1554861.6306971363,4.386420325348449,1554861.6306971363,4.386420325348449,0.8500000000000001,0.09557000182698765,4.027634451161993,1.2670973374554886,1.0,0.0,4.027634451161239,1.2847899936875757,1.2850869390899387,3.1348582032476497,19315.432306210576,1969.625948332058,4632.441516551485,4632.441516551485,5.55890375801622,5.010250122358095,-2.343266242482374,7.35351636484047,3.4844799930549755,3.4844799930549755,0.9955657123014215,0.0,0.0,0.0002311116566475015,7.796705641730535e-05,0.00015314460023019614,0.0006168104678965688,0.0955700018270578,0.07169706951942634,0.023872932307631458,0.09557003226190795,0.07169706951937371,0.023872932307613934,0.3773336725199397,0.3773336725199397,0.12564057752761795,0.0,4.924663262567265,4.897122590262484,5.00739535595801,4.925238232709148,4.897931896865373,5.0072662129547325,24786.506525096975,21068.53054633243,0.85,1.0667983135788164,0.6628370512535267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452070484924475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.30788934007,1534.7669478211105,0.3773336725199397,0.12564057752761795,6.112874298809886,3.4844799930549755
3235.0,-30.095939858860575,5.010239265007323,35.00383429311963,24.094562034029536,4.995469987441385,-26.58681243428016,-40.10008099777622,1.4863425628612315,-0.0879309146659466,-5.0133309050200365,40.00761303695883,42253.83113174406,25751.30288209261,25751.30288209261,68005.13401383666,77318.19505773857,77318.19505773857,25751.30288209261,103069.49793983118,103069.49793983118,103069.49793983118,127856.000883888,91524.07447277644,56459.71054678306,38960.40436221486,24786.50294405682,0.0,63746.90730627168,21068.527502448298,1534.766655816605,0.0,0.8868233274471591,2.816350743099839,0.0014959135982669303,354471.7474024579,1554861.506239629,4.386418713574597,1554861.506239629,4.386418713574597,0.85,0.09556993428276711,4.027634451161993,1.2670971726113933,1.0,0.0,4.02763445116134,1.2847899704640584,1.285086916459957,3.134858259912502,19315.423046750326,1969.625004129884,4632.441516551485,4632.441516551485,5.558905123806631,5.010239265007323,-2.3432496947035255,7.353488959710848,3.484493835204368,3.484493835204368,0.995569667201248,0.0,0.0,0.00023111212277182768,7.796724763014669e-05,0.000153144875141681,0.0006168115751395362,0.09556993428281436,0.07169700204404714,0.02387293223876723,0.0955699730237149,0.07169700204401169,0.023872932238755425,0.3773333885507427,0.3773333885507427,0.1256406008547219,0.0,4.924807822887146,4.897318402703718,5.007385840762424,4.925399990354094,4.898115651272235,5.007361799880755,24786.50294405682,21068.527502448298,0.85,1.0667989536669813,0.6628373503476138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520703691313763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.305076965802,1534.766655816605,0.3773333885507427,0.1256406008547219,6.112874298809886,3.484493835204368
3236.0,-30.095920382994233,5.010228425685266,35.00383224037886,24.094555572979175,4.995475427271255,-26.58679435926002,-40.10005546789614,1.4863494035372835,-0.0878049212049632,-5.013320260278709,40.007608795800955,42253.809513735556,25751.300718646773,25751.300718646773,68005.11023238233,77318.14692519481,77318.14692519481,25751.300718646773,103069.44764384159,103069.44764384159,103069.44764384159,127855.93801406396,91524.02068156053,56459.683270102454,38960.37490162009,24786.490370222375,0.0,63746.865271842464,21068.516814689017,1534.7657746974858,0.0,0.8868233969706306,2.8163503299028187,0.0014959135982669303,354471.89449056186,1554861.3233439913,4.386416377463717,1554861.3233439913,4.386416377463717,0.85,0.0955698584437209,4.027634451161993,1.2670970154600223,1.0,0.0,4.0276344511613065,1.2847899374941851,1.2850868840848648,3.1348583403582437,19315.41169454494,1969.6238465270953,4632.441516551485,4632.441516551485,5.558904656785983,5.010228425685266,-2.3432307761925375,7.353459201877804,3.484507643440815,3.484507643440815,0.9955736124116614,0.0,0.0,0.00023111259161892576,7.796747307681024e-05,0.0001531451185421155,0.0006168125554675117,0.09556985844378957,0.0716969283946154,0.023872930049174165,0.09556991162729354,0.07169692839456389,0.023872930049157012,0.3773331046697334,0.3773331046697334,0.12564062386938718,0.0,4.924945297944987,4.897505218132778,5.007374985205502,4.9255153390737405,4.898272690418139,5.007351804843893,24786.490370222375,21068.516814689017,0.85,1.0667992840491995,0.662837448297233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520702530416623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.302266226481,1534.7657746974858,0.3773331046697334,0.12564062386938718,6.112874298809886,3.484507643440815
3237.0,-30.095900810498488,5.010217569108228,35.00383018513695,24.09454946117478,4.995478678153613,-26.586776416175613,-40.10002997294066,1.4863542838309616,-0.08762904629270452,-5.013311299975692,40.007604617468324,42253.78838985923,25751.30278924457,25751.30278924457,68005.09117910381,77318.10905492114,77318.10905492114,25751.30278924457,103069.4118441657,103069.4118441657,103069.4118441657,127855.89058537415,91523.97622738387,56459.655562322754,38960.35629451235,24786.478741208433,0.0,63746.83503572078,21068.506930027168,1534.7649868300741,0.0,0.8868234576949747,2.816349064429328,0.0014959135982669303,354472.018303282,1554861.1431576458,4.386414337019193,1554861.1431576458,4.386414337019193,0.85,0.09556978454386192,4.027634451161993,1.2670968484180052,1.0,0.0,4.027634451162515,1.2847899136904695,1.2850868608810389,3.1348583984387717,19315.402312846916,1969.6228898601375,4632.441516551485,4632.441516551485,5.558905103763629,5.010217569108228,-2.343213110937633,7.353430680045861,3.4845214390203405,3.4845214390203405,0.9955775540058116,0.0,0.0,0.0002311130627930887,7.796769821566735e-05,0.00015314536457742135,0.0006168135464077858,0.09556978454392889,0.07169685623172492,0.02387292831220397,0.09556982616831222,0.07169685623167468,0.02387292831218724,0.3773328204439971,0.3773328204439971,0.12564064654644277,0.0,4.925089300674244,4.8976963256074555,5.007377375247302,4.9256822536829645,4.898477768286227,5.00740397417627,24786.478741208433,21068.506930027168,0.85,1.0667994911590026,0.6628374313200359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452070136274069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.299458397707,1534.7649868300741,0.3773328204439971,0.12564064654644277,6.112874298809886,3.4845214390203405
3238.0,-30.09588119482889,5.0102067295907196,35.00382812547143,24.09455351242798,4.995484001809312,-26.586758226931963,-40.10000821491701,1.486361033912673,-0.08732706617018948,-5.013300754780261,40.00760037813764,42253.78298268275,25751.300742101037,25751.300742101037,68005.08372478379,77318.10403942944,77318.10403942944,25751.300742101037,103069.40478153048,103069.40478153048,103069.40478153048,127855.8709443325,91523.9654497546,56459.64439300906,38960.35672971726,24786.466162802022,0.0,63746.82289251928,21068.49623838172,1534.7641121271804,0.0,0.886823526705206,2.8163463265426976,0.0014959135982669303,354472.1640159557,1554860.9603408377,4.386412018154546,1554860.9603408377,4.386412018154546,0.85,0.09556970881174982,4.027634451161993,1.2670967396209019,1.0,0.0,4.027634451159818,1.2847898811374592,1.2850868289272326,3.1348584778673843,19315.40003831456,1969.6226579223855,4632.441516551485,4632.441516551485,5.55890466184903,5.0102067295907196,-2.343194302117539,7.353401031708259,3.4845352113290757,3.4845352113290757,0.9955814889511645,0.0,0.0,0.00023111353500747611,7.796789035519464e-05,0.00015314564465228146,0.0006168146744469413,0.09556970881181859,0.0716967826244487,0.023872926187369883,0.09556968623030054,0.07169678262439712,0.023872926187352705,0.37733253632740693,0.37733253632740693,0.12564066974973992,0.0,4.925262187761803,4.89792690159743,5.007376847548585,4.9259736886100995,4.898869228057265,5.007394789312286,24786.466162802022,21068.49623838172,0.85,1.066799577438458,0.6628374727619759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520700189271512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.29665315394,1534.7641121271804,0.37733253632740693,0.12564066974973992,6.112874298809886,3.4845352113290757
3239.0,-30.095861488901622,5.010195862843879,35.00382606175328,24.094537028018408,4.995486474944252,-26.586740241516214,-40.09998271996153,1.4863652275591104,-0.08731027974204153,-5.013292325046893,40.00759614076517,42253.762404801215,25751.304009620864,25751.304009620864,68005.06641442208,77318.02722713846,77318.02722713846,25751.304009620864,103069.33123675932,103069.33123675932,103069.33123675932,127855.78558954941,91523.88168484699,56459.616862510884,38960.29424704011,24786.454352790097,0.0,63746.74859983021,21068.486199871582,1534.763321518255,0.0,0.8868235849433352,2.816347090100684,0.0014959135982669303,354472.2804973772,1554860.777608491,4.386410061251589,1554860.777608491,4.386410061251589,0.85,0.09556963595608005,4.027634451161993,1.2670965368626645,1.0,0.0,4.027634451160512,1.284789860539347,1.2850868089338805,3.1348585281263164,19315.38236040155,1969.6208552769344,4632.441516551485,4632.441516551485,5.558905367204903,5.010195862843879,-2.3431770657053432,7.353372928549223,3.484548970689808,3.484548970689808,0.995585420197088,0.0,0.0,0.00023111400939556078,7.796811549516543e-05,0.00015314589390039537,0.0006168156783272317,0.09556963595614752,0.07169671126393107,0.023872924692216455,0.09556966918573374,0.07169671126388044,0.023872924692199603,0.37733225481996197,0.37733225481996197,0.1256406931986141,0.0,4.925402972309826,4.898109887862006,5.007390752384822,4.925982045304863,4.898857838371384,5.007462401576674,24786.454352790097,21068.486199871582,0.85,1.06680054917504,0.6628379224491735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520699013214036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.293849427504,1534.763321518255,0.37733225481996197,0.1256406931986141,6.112874298809886,3.484548970689808
3240.0,-30.09584168752671,5.010184958147935,35.00382397983549,24.09453123053538,4.995487495973924,-26.586722315388503,-40.09996099686248,1.4863681238359652,-0.08708452975776027,-5.013284473434826,40.007591483224765,42253.7579530701,25751.30856351335,25751.30856351335,68005.06651658345,77317.99980207038,77317.99980207038,25751.30856351335,103069.30836558373,103069.30836558373,103069.30836558373,127855.74860547748,91523.84668081175,56459.60483181252,38960.26872111026,24786.440239893756,0.0,63746.70896100401,21068.474203909693,1534.7624174380844,0.0,0.8868236417607873,2.8163450396667895,0.0014959135982669303,354472.38899038866,1554860.576756853,4.386408152086035,1554860.576756853,4.386408152086035,0.85,0.09556956237472106,4.027634451161993,1.2670964434510101,1.0,0.0,4.027634451162206,1.2847898460057774,1.285086795009426,3.134858563587902,19315.37497308021,1969.6201019798004,4632.441516551485,4632.441516551485,5.55890635024861,5.010184958147935,-2.3431602902486692,7.353345248396604,3.4845627037704956,3.4845627037704956,0.9955893439344273,0.0,0.0,0.00023111448608229595,7.796830732723156e-05,0.0001531461787550644,0.0006168168256177103,0.09556956237479458,0.07169663917558339,0.0238729231992112,0.09556954943248491,0.07169663917552822,0.023872923199192833,0.3773319726664404,0.3773319726664404,0.12564071771917187,0.0,4.925559399323106,4.898308712589198,5.007419710260137,4.926199943677091,4.899118919678642,5.007550472295748,24786.440239893756,21068.474203909693,0.85,1.0668012141330216,0.6628382647787846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520697831745337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.291048163086,1534.7624174380844,0.3773319726664404,0.12564071771917187,6.112874298809886,3.4845627037704956
3241.0,-30.09582184155447,5.010174134120266,35.003821899385635,24.094534618221246,4.995497065524755,-26.586703494223453,-40.09993536220861,1.4863787181940027,-0.08688588161493271,-5.0132710450354505,40.007587362147284,42253.737467724124,25751.2988833203,25751.2988833203,68005.03635104443,77317.97485251102,77317.97485251102,25751.2988833203,103069.27373583132,103069.27373583132,103069.27373583132,127855.70105663076,91523.81759512046,56459.58021033448,38960.263760873306,24786.427320799434,0.0,63746.69108167274,21068.46322267952,1534.761455500599,0.0,0.8868237250145729,2.8163439965496444,0.0014959135982669303,354472.5745431079,1554860.3990396413,4.386405354613838,1554860.3990396413,4.386405354613838,0.85,0.09556948494584006,4.027634451161993,1.2670962725626307,1.0,0.0,4.027634451163979,1.28478979545722,1.2850867450630403,3.1348586869252593,19315.36883477796,1969.6194760471683,4632.441516551485,4632.441516551485,5.558904260596099,5.010174134120266,-2.3431394321593686,7.353313566279635,3.484576407291959,3.484576407291959,0.995593259226274,0.0,0.0,0.00023111496384355058,7.796853370196711e-05,0.00015314643014158349,0.0006168178381107151,0.09556948494590818,0.07169656397396774,0.023872920971940437,0.09556946310763068,0.07169656397391663,0.023872920971923416,0.3773316910789152,0.3773316910789152,0.12564074401956413,0.0,4.925719466659132,4.898523896418453,5.007414091929661,4.926385163420491,4.899410127949523,5.007417153821677,24786.427320799434,21068.46322267952,0.85,1.066801040134238,0.6628381293326789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520696644554263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.288249467667,1534.761455500599,0.3773316910789152,0.12564074401956413,6.112874298809886,3.484576407291959
3242.0,-30.095801914284444,5.010163261236339,35.00381982996874,24.094523477274947,4.99549871335512,-26.586685392120593,-40.09990986725313,1.486382191191571,-0.08677002808366296,-5.013263706410203,40.007583522606446,42253.717767348644,25751.304746071266,25751.304746071266,68005.02251341991,77317.92318763904,77317.92318763904,25751.304746071266,103069.22793371031,103069.22793371031,103069.22793371031,127855.64600011773,91523.75855409779,56459.55313380866,38960.2282447657,24786.418066407427,0.0,63746.64631117313,21068.455356446313,1534.7608376305266,0.0,0.8868237762599251,2.816343330642766,0.0014959135982669303,354472.6759477691,1554860.233463423,4.386403632680926,1554860.233463423,4.386403632680926,0.85,0.09556941535853247,4.027634451161993,1.2670961280493072,1.0,0.0,4.027634451161539,1.2847897782194042,1.2850867284376108,3.134858728985149,19315.356374642888,1969.6182054669932,4632.441516551485,4632.441516551485,5.558905526181632,5.010163261236339,-2.3431230484639953,7.353286309700334,3.484590116973859,3.484590116973859,0.9955971762782454,0.0,0.0,0.0002311154435628396,7.796875884365567e-05,0.0001531466847191839,0.0006168188634562291,0.09556941535859378,0.07169649482331321,0.02387292053528058,0.09556940755862761,0.0716964948232672,0.02387292053526526,0.37733141106918905,0.37733141106918905,0.12564076966550605,0.0,4.925871536592297,4.898721108981704,5.007430445621139,4.926493678326551,4.899523893553123,5.007509815406536,24786.418066407427,21068.455356446313,0.85,1.0668015722969948,0.6628382858149303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452069545468955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.285452325725,1534.7608376305266,0.37733141106918905,0.12564076966550605,6.112874298809886,3.484590116973859
3243.0,-30.09578192228625,5.010152529559577,35.00381777735094,24.094531370233767,4.99551298612403,-26.58666596917266,-40.09988416275007,1.4863970330106961,-0.08659670287141807,-5.013247398141283,40.007579873082115,42253.697542237365,25751.28780121136,25751.28780121136,68004.98534344873,77317.89745509504,77317.89745509504,25751.28780121136,103069.1852563064,103069.1852563064,103069.1852563064,127855.59203871497,91523.73053053943,56459.53061768281,38960.22212539624,24786.406782408572,0.0,63746.628907804814,21068.445765047287,1534.75990325782,0.0,0.8868238724611508,2.8163429565897027,0.0014959135982669303,354472.9012944843,1554860.0760814804,4.386400400152886,1554860.0760814804,4.386400400152886,0.85,0.09556933676894963,4.027634451161993,1.2670959769422194,1.0,0.0,4.027634451162772,1.2847897077933372,1.2850866586136402,3.134858900823209,19315.350460495294,1969.6176023917744,4632.441516551485,4632.441516551485,5.558901868313562,5.010152529559577,-2.3431000802564386,7.353252609816016,3.484603793877408,3.484603793877408,0.9956010839649737,0.0,0.0,0.00023111592484128168,7.796898583643257e-05,0.0001531469390048491,0.0006168198876259347,0.09556933676901191,0.07169641881926477,0.023872917949747146,0.09556934704948175,0.07169641881921804,0.023872917949731585,0.37733113137490126,0.37733113137490126,0.1256407961171115,0.0,4.9260211887850005,4.8989337131336015,5.00739087039932,4.9266506952698705,4.899815093600068,5.007263581074881,24786.406782408572,21068.445765047287,0.85,1.0668012804536326,0.662838149501958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520694259950808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.282657473985,1534.75990325782,0.37733113137490126,0.1256407961171115,6.112874298809886,3.484603793877408
3244.0,-30.09576189308512,5.010141648667831,35.003815733906286,24.094516038335883,4.9955081414077265,-26.58664842462253,-40.09986628135664,1.4863946729454132,-0.08641933232337351,-5.013244767909338,40.007576035033445,42253.709979563675,25751.305707009466,25751.305707009466,68005.01568657314,77317.85495049268,77317.85495049268,25751.305707009466,103069.16065750214,103069.16065750214,103069.16065750214,127855.55966863775,91523.67798008556,56459.533009157705,38960.16107880873,24786.39901113561,0.0,63746.56008994434,21068.43915946527,1534.759477054382,0.0,0.8868238997414432,2.816340932435149,0.0014959135982669303,354472.9376388876,1554859.9105696324,4.3863994834878355,1554859.9105696324,4.3863994834878355,0.85,0.09556927230981538,4.027634451161993,1.2670958796842027,1.0,0.0,4.027634451162852,1.2847897178383836,1.2850866692805338,3.134858876313515,19315.339370142796,1969.6164714905494,4632.441516551485,4632.441516551485,5.558905733618293,5.010141648667831,-2.3430871614081368,7.353228810075969,3.4846174952569786,3.4846174952569786,0.9956049986448511,0.0,0.0,0.0002311164070162586,7.79691437448113e-05,0.0001531472632714473,0.0006168211936532569,0.09556927230987308,0.07169635386869594,0.02387291844117715,0.09556925476238842,0.07169635386865264,0.023872918441162738,0.3773308529981956,0.3773308529981956,0.12564081983112946,0.0,4.9261810538643545,4.899137230688666,5.007419499061257,4.926825435585954,4.899956296321875,5.007539015346026,24786.39901113561,21068.43915946527,0.85,1.066802908119595,0.6628390601774442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520693061331484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.279864583204,1534.759477054382,0.3773308529981956,0.12564081983112946,6.112874298809886,3.4846174952569786
3245.0,-30.09574176109699,5.010130947123764,35.00381368694957,24.094518448133044,4.9955239550020165,-26.58662872154103,-40.09983673514796,1.4864109154463176,-0.0863655896746991,-5.013226705846668,40.00757184584698,42253.67450294619,25751.28418528812,25751.28418528812,68004.95868823431,77317.80068934111,77317.80068934111,25751.28418528812,103069.08487462923,103069.08487462923,103069.08487462923,127855.46884483528,91523.62199534666,56459.49580895279,38960.1402071043,24786.383970206054,0.0,63746.52417731035,21068.426374675146,1534.7582850749313,0.0,0.8868240068209787,2.8163423348560515,0.0014959135982669303,354473.1872195746,1554859.7299153523,4.38639588543043,1554859.7299153523,4.38639588543043,0.85,0.09556919015575432,4.027634451161993,1.2670956642879174,1.0,0.0,4.027634451163781,1.2847896408527641,1.2850865928998272,3.1348590641567577,19315.32755501195,1969.6152666825014,4632.441516551485,4632.441516551485,5.558901087748232,5.010130947123764,-2.343062937730745,7.353193884854509,3.4846311337372344,3.4846311337372344,0.9956088953534955,0.0,0.0,0.0002311168916666256,7.796940466438213e-05,0.00015314748700224345,0.0006168220947591192,0.09556919015582513,0.07169627540008947,0.023872914755735664,0.0955692396669876,0.07169627540003634,0.023872914755717976,0.37733057526603814,0.37733057526603814,0.12564084546639626,0.0,4.926310220359426,4.899323896016483,5.007375824876306,4.926861116171949,4.9001048505650715,5.007235474676975,24786.383970206054,21068.426374675146,0.85,1.0668026149799035,0.6628388770722305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520691860481851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.277073104126,1534.7582850749313,0.37733057526603814,0.12564084546639626,6.112874298809886,3.4846311337372344
