time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3246.0,-30.095721522626647,5.010120166205893,35.00381167001319,24.094517959188693,4.995524638452864,-26.586610435788373,-40.099814942199714,1.4864135516148647,-0.08605739602660378,-5.01322075406648,40.00756862634153,42253.67170561809,25751.29371014449,25751.29371014449,68004.96541576259,77317.79610898202,77317.79610898202,25751.29371014449,103069.0898191265,103069.0898191265,103069.0898191265,127855.46838965587,91523.60952267585,56459.48511931309,38960.13822595862,24786.378570529378,0.0,63746.516796487995,21068.42178494997,1534.7579229420369,0.0,0.8868240487641346,2.8163389790580524,0.0014959135982669303,354473.2694610082,1554859.5910775599,4.386394476068084,1554859.5910775599,4.386394476068084,0.85,0.09556912404547495,4.027634451161993,1.2670955752721058,1.0,0.0,4.027634451160543,1.2847896275142836,1.2850865801842646,3.1348590967023635,19315.324922754648,1969.6149982669565,4632.441516551485,4632.441516551485,5.558903143868388,5.010120166205893,-2.3430475830140827,7.353167749219976,3.4846448081858874,3.4846448081858874,0.995612802338825,0.0,0.0,0.0002311173788813482,7.796959711621376e-05,0.00015314778176513444,0.000616823281956294,0.0955691240455261,0.07169620935339074,0.023872914692135358,0.09556910776203674,0.07169620935335237,0.02387291469212258,0.3773302971628292,0.3773302971628292,0.1256408682713752,0.0,4.926478601669885,4.8995485494592685,5.00737505352447,4.927163358039877,4.9004584652105905,5.007383285902563,24786.378570529378,21068.42178494997,0.85,1.0668028440341262,0.6628389099362679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520690653469812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.27428435185,1534.7579229420369,0.3773302971628292,0.1256408682713752,6.112874298809886,3.4846448081858874
3247.0,-30.095701255144412,5.010109378016306,35.003809633193626,24.094506608694815,4.995527652068181,-26.586591890823435,-40.09978937739504,1.4864182877474614,-0.08596896616319327,-5.013211504411426,40.00756401332572,42253.65319399286,25751.294582750397,25751.294582750397,68004.94777674325,77317.7380138386,77317.7380138386,25751.294582750397,103069.03259658901,103069.03259658901,103069.03259658901,127855.39658467678,91523.54446715135,56459.45964730679,38960.09424427174,24786.363988087778,0.0,63746.458232359524,21068.40938987461,1534.7569557552827,0.0,0.8868241125344138,2.8163388967130807,0.0014959135982669303,354473.3972723603,1554859.392146111,4.386392333276937,1554859.392146111,4.386392333276937,0.85,0.09556904998667186,4.027634451161993,1.26709541042801,1.0,0.0,4.027634451161955,1.2847896043504181,1.285086557641945,3.1348591532216985,19315.311193307127,1969.6135982529333,4632.441516551485,4632.441516551485,5.558903332236856,5.010109378016306,-2.343029853334818,7.353139231351124,3.4846584408542025,3.4846584408542025,0.995616697386915,0.0,0.0,0.00023111786679544255,7.796982287757677e-05,0.0001531480439178658,0.0006168243378116662,0.09556904998674524,0.07169613740082326,0.023872912585921988,0.09556905161344635,0.0716961374007682,0.02387291258590366,0.3773300211918349,0.3773300211918349,0.12564089138577958,0.0,4.9266278899846725,4.899745584412926,5.007380805992113,4.927242538248208,4.900551286947746,5.007421404824413,24786.363988087778,21068.40938987461,0.85,1.0668035474043325,0.6628392284944813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520689440073844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.271498403838,1534.7569557552827,0.3773300211918349,0.12564089138577958,6.112874298809886,3.4846584408542025
3248.0,-30.095680892929646,5.010098608163085,35.003807592613875,24.094505386333935,4.9955329964366095,-26.58657302751041,-40.099763742741175,1.4864251310176246,-0.08576390227568709,-5.0132010706286945,40.00755983016442,42253.63489494345,25751.292382386506,25751.292382386506,68004.92727732996,77317.71155972152,77317.71155972152,25751.292382386506,103069.00394210801,103069.00394210801,103069.00394210801,127855.3554030616,91523.51195796867,56459.4352931914,38960.08518308585,24786.351460953585,0.0,63746.43664403944,21068.398741810546,1534.7560824447992,0.0,0.8868241807740194,2.8163374196687525,0.0014959135982669303,354473.5414459829,1554859.2117517055,4.386390040308963,1554859.2117517055,4.386390040308963,0.85,0.09556897625741154,4.027634451161993,1.267095253276639,1.0,0.0,4.027634451161976,1.284789571324343,1.2850865252380674,3.134859233804618,19315.304332504435,1969.6128986457593,4632.441516551485,4632.441516551485,5.558902857246747,5.010098608163085,-2.343011270620362,7.353109878783448,3.484672053360687,3.484672053360687,0.995620586674482,0.0,0.0,0.0002311183569910598,7.797004925638013e-05,0.00015314830773467968,0.0006168254003693546,0.0955689762574795,0.07169606561238337,0.023872910645096126,0.09556895446473758,0.07169606561233238,0.023872910645079147,0.3773297454008596,0.3773297454008596,0.12564091514298847,0.0,4.926785796867591,4.899955622548873,5.007382002852296,4.927437168352981,4.900815586241947,5.007406630962919,24786.351460953585,21068.398741810546,0.85,1.0668035871098172,0.662839165911156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520688224938658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.268713711645,1534.7560824447992,0.3773297454008596,0.12564091514298847,6.112874298809886,3.484672053360687
3249.0,-30.095660520608416,5.010087816383479,35.003805550220136,24.094494070764654,4.995535811794226,-26.586554408024586,-40.09973810808731,1.4864296992107158,-0.0856765815595395,-5.013192558159113,40.00755569616871,42253.61678726131,25751.295013552703,25751.295013552703,68004.911800814,77317.65438751501,77317.65438751501,25751.295013552703,103068.94940106772,103068.94940106772,103068.94940106772,127855.28928455761,91523.44770271142,56459.41010245888,38960.041778058374,24786.3398834899,0.0,63746.38166154828,21068.388900966416,1534.755303552078,0.0,0.8868242390586227,2.816337265836287,0.0014959135982669303,354473.65907100524,1554859.0334775269,4.386388081846359,1554859.0334775269,4.386388081846359,0.85,0.09556890505878725,4.027634451161993,1.2670950911799448,1.0,0.0,4.027634451160877,1.2847895489409094,1.2850865034796053,3.1348592884197206,19315.290771946908,1969.6115158537225,4632.441516551485,4632.441516551485,5.55890342523367,5.010087816383479,-2.3429941159359133,7.353081932319393,3.484685653418326,3.484685653418326,0.995624472405236,0.0,0.0,0.00023111884743093659,7.797027563579155e-05,0.00015314857179514504,0.0006168264639083821,0.09556890505885333,0.07169599573850222,0.023872909320351115,0.09556890702418976,0.07169599573845264,0.023872909320334607,0.37732947067411593,0.37732947067411593,0.12564093914190244,0.0,4.926928613850976,4.9001417666188445,5.007394563612763,4.9275159765995795,4.900902505935733,5.007460993803704,24786.3398834899,21068.388900966416,0.85,1.0668042644659543,0.6628394535646033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520687004123987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.265931592841,1534.755303552078,0.37732947067411593,0.12564093914190244,6.112874298809886,3.484685653418326
3250.0,-30.09564003499955,5.01007712468997,35.00380352084715,24.09449714412915,4.995547205613251,-26.58653482866687,-40.099716175440676,1.4864419992808677,-0.08552766912328025,-5.0131782835374175,40.007551990639136,42253.61426330065,25751.28300322113,25751.28300322113,68004.89726652179,77317.62083647712,77317.62083647712,25751.28300322113,103068.90383969825,103068.90383969825,103068.90383969825,127855.23262690604,91523.41049589265,56459.40392271746,38960.007303527986,24786.328787207796,0.0,63746.336090735786,21068.379469126627,1534.754424124559,0.0,0.8868243251137075,2.816336975231159,0.0014959135982669303,354473.85631732433,1554858.8736805087,4.386385190248282,1554858.8736805087,4.386385190248282,0.85,0.09556882907302053,4.027634451161993,1.267094980734401,1.0,0.0,4.0276344511613855,1.2847894903809884,1.2850864455397994,3.134859431304694,19315.28291974574,1969.6107151520387,4632.441516551485,4632.441516551485,5.558900832576747,5.01007712468997,-2.3429727324669027,7.353049857156873,3.48469922891175,3.48469922891175,0.9956283511176428,0.0,0.0,0.00023111934059904713,7.797046932329103e-05,0.0001531488712757561,0.0006168276701068087,0.09556882907308287,0.07169592212560918,0.02387290694747369,0.09556885167484327,0.07169592212556242,0.023872906947458115,0.37732919548920957,0.37732919548920957,0.1256409640243883,0.0,4.927067606270839,4.900335591164776,5.007368731124927,4.9276506144141194,4.9011379924430685,5.007292545516464,24786.328787207796,21068.379469126627,0.85,1.0668047990981695,0.662839887819707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452068578270358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.263150355244,1534.754424124559,0.37732919548920957,0.1256409640243883,6.112874298809886,3.48469922891175
3251.0,-30.095619477078692,5.010066434974293,35.003801519883076,24.094495886843674,4.99555306555274,-26.586515737672837,-40.09968669908119,1.4864493261471508,-0.08534123326319332,-5.013168571321333,40.00754875936379,42253.58098331367,25751.28276588122,25751.28276588122,68004.86374919489,77317.59195038506,77317.59195038506,25751.28276588122,103068.87471626628,103068.87471626628,103068.87471626628,127855.19664616826,91523.37568430167,56459.364717231314,38960.012185633735,24786.32192990198,0.0,63746.33411553572,21068.37364041668,1534.7538903674563,0.0,0.8868243862350514,2.8163356587837214,0.0014959135982669303,354473.99052050046,1554858.7343352102,4.386383136466785,1554858.7343352102,4.386383136466785,0.8499999999999999,0.09556875947054284,4.027634451161993,1.2670947746792813,1.0,0.0,4.027634451163339,1.2847894550828507,1.2850864108693913,3.134859517431413,19315.275573038216,1969.6099659963613,4632.441516551485,4632.441516551485,5.558900781342442,5.010066434974293,-2.342954683173603,7.353021118147896,3.4847128166115136,3.4847128166115136,0.9956322333175753,0.0,0.0,0.00023111983550896318,7.797072963012104e-05,0.00015314910587884215,0.0006168286150022804,0.09556875947059634,0.07169585354214768,0.023872905928448658,0.09556878035267515,0.07169585354210754,0.023872905928435297,0.377328920527818,0.377328920527818,0.12564098729291512,0.0,4.927215877758272,4.900539270698857,5.007350448815544,4.927827338058137,4.901372430076492,5.007295788125759,24786.32192990198,21068.37364041668,0.85,1.0668043063612236,0.6628393862889753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520684554491223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.260372066256,1534.7538903674563,0.377328920527818,0.12564098729291512,6.112874298809886,3.4847128166115136
3252.0,-30.095598845893456,5.010055704046717,35.00379951382435,24.094490019511454,4.995554586186638,-26.58649701465119,-40.09966487120835,1.4864527549446562,-0.08513658754509379,-5.013160943536666,40.00754460904101,42253.57960309289,25751.287711309105,25751.287711309105,68004.867314402,77317.56212521279,77317.56212521279,25751.287711309105,103068.8498365219,103068.8498365219,103068.8498365219,127855.1602383847,91523.33814743311,56459.35562531423,38959.98058013209,24786.310401862815,0.0,63746.290981994905,21068.363841583392,1534.753136557381,0.0,0.8868244400768042,2.8163338596454515,0.0014959135982669303,354474.09592107974,1554858.5553569873,4.38638132729214,1554858.5553569873,4.38638132729214,0.85,0.09556868901636394,4.027634451161993,1.2670946724759418,1.0,0.0,4.027634451162416,1.284789438016805,1.2850863944375568,3.1348595590722095,19315.267651182676,1969.6091581919081,4632.441516551485,4632.441516551485,5.558901848906461,5.010055704046717,-2.342938191539324,7.352993895586041,3.4847263870884344,3.4847263870884344,0.9956361105966955,0.0,0.0,0.00023112033218362378,7.79709223933982e-05,0.0001531494097902256,0.0006168298390462384,0.09556868901642987,0.07169578448397175,0.02387290453245812,0.09556867816390349,0.07169578448392229,0.02387290453244165,0.37732864647232395,0.37732864647232395,0.12564100971109723,0.0,4.927374690128147,4.9007492721787,5.007355384866912,4.9280243559915675,4.901603762031414,5.0073896339006865,24786.310401862815,21068.363841583392,0.85,1.0668050841359527,0.6628398131434405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520683321943608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.25759590877,1534.753136557381,0.37732864647232395,0.12564100971109723,6.112874298809886,3.4847263870884344
3253.0,-30.095578206271625,5.01004495061022,35.00379748868132,24.094478808715962,4.995556575428114,-26.58647823715373,-40.09963923655448,1.4864566063105256,-0.08502881143874674,-5.013152510070057,40.00754004105204,42253.56254473856,25751.29041237971,25751.29041237971,68004.85295711827,77317.50881036597,77317.50881036597,25751.29041237971,103068.79922274567,103068.79922274567,103068.79922274567,127855.09542703463,91523.2773072742,56459.33104164805,38959.940295140164,24786.29620428896,0.0,63746.23649942913,21068.351773645616,1534.7522095130005,0.0,0.8868244995305674,2.816333427746208,0.0014959135982669303,354474.2124545846,1554858.358367374,4.386379329544552,1554858.358367374,4.386379329544552,0.85,0.0955686166143343,4.027634451161993,1.2670945219183345,1.0,0.0,4.027634451161862,1.2847894189735019,1.2850863760282698,3.1348596055374744,19315.25481135431,1969.6078488937924,4632.441516551485,4632.441516551485,5.558902431983569,5.01004495061022,-2.3429211456028765,7.3529660962130965,3.484739927316906,3.484739927316906,0.9956399792334018,0.0,0.0,0.0002311208290623681,7.797114877515301e-05,0.0001531496802872151,0.0006168309285092322,0.09556861661440674,0.0716957139214867,0.023872902692920042,0.09556861218818596,0.07169571392143236,0.023872902692901952,0.37732837366086563,0.37732837366086563,0.12564103284539593,0.0,4.927521302536832,4.900939198078731,5.007371784360032,4.928123698631339,4.901714914963634,5.0074534192404485,24786.29620428896,21068.351773645616,0.85,1.0668057706862002,0.6628401120608424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520682085003638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.25482190428,1534.7522095130005,0.37732837366086563,0.12564103284539593,6.112874298809886,3.484739927316906
3254.0,-30.095557447837553,5.010034309569024,35.003795475494485,24.09448177730667,4.995568731159189,-26.586458336016374,-40.099617234058655,1.4864696193382871,-0.08489928737509445,-5.013137700208429,40.007536339017285,42253.56099433341,25751.276924943457,25751.276924943457,68004.83791927688,77317.47166650895,77317.47166650895,25751.276924943457,103068.7485914524,103068.7485914524,103068.7485914524,127855.03343048831,91523.23670598993,56459.32603381543,38959.90074686055,24786.284839035914,0.0,63746.18558589646,21068.342113180526,1534.7513016549767,0.0,0.886824588296501,2.8163334544633485,0.0014959135982669303,354474.4170970868,1554858.19872112,4.386376346858512,1554858.19872112,4.386376346858512,0.85,0.09556854039654988,4.027634451161993,1.2670943999337037,1.0,0.0,4.027634451161225,1.2847893570647027,1.2850863147472555,3.1348597565936713,19315.246242778376,1969.6069751422124,4632.441516551485,4632.441516551485,5.558899520465703,5.010034309569024,-2.342899417140073,7.352933726709097,3.484753442870307,3.484753442870307,0.9956438408200877,0.0,0.0,0.00023112132880239537,7.797134308150387e-05,0.00015314998572089151,0.00061683215868443,0.09556854039661246,0.07169564031122437,0.02387290008538809,0.09556856612857124,0.07169564031117742,0.023872900085372458,0.37732810076671836,0.37732810076671836,0.12564105725132738,0.0,4.927659113269897,4.901131852709739,5.007344737364463,4.928238412833309,4.901930590815994,5.007264711497896,24786.284839035914,21068.342113180526,0.85,1.0668063868330127,0.662840617144029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520680847558052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.252048756507,1534.7513016549767,0.37732810076671836,0.12564105725132738,6.112874298809886,3.484753442870307
3255.0,-30.095536587726645,5.010023487379916,35.00379345568154,24.094461590889864,4.995561000296009,-26.58644033214932,-40.09959170417858,1.4864647447189865,-0.08474619183897403,-5.013136758478248,40.00753211964294,42253.54535046317,25751.29866269291,25751.29866269291,68004.84401315608,77317.42135428221,77317.42135428221,25751.29866269291,103068.72001697512,103068.72001697512,103068.72001697512,127854.99518986877,91523.17484413076,56459.29884031311,38959.86222646405,24786.275172893656,0.0,63746.13739935771,21068.333896959608,1534.7508031578107,0.0,0.8868246083650301,2.8163315522601593,0.0014959135982669303,354474.4301099065,1554858.0167651672,4.386375672521925,1554858.0167651672,4.386375672521925,0.85,0.09556847739668853,4.027634451161993,1.2670942087145525,1.0,0.0,4.027634451161673,1.2847893788318645,1.285086337164689,3.1348597034822423,19315.23318732835,1969.6056438568066,4632.441516551485,4632.441516551485,5.5589042129695105,5.010023487379916,-2.3428878943938263,7.352911381773742,3.48476697440723,3.48476697440723,0.9956477069734943,0.0,0.0,0.00023112183099119985,7.797156853911625e-05,0.00015315026245208362,0.000616833273256513,0.09556847739675062,0.07169557685694947,0.02387290053980115,0.09556847270122405,0.07169557685690289,0.023872900539785642,0.3773278280985802,0.3773278280985802,0.1256410800497444,0.0,4.927805060419246,4.901309244036611,5.007396135123713,4.92839056663928,4.902020598681531,5.0076035170491195,24786.275172893656,21068.333896959608,0.85,1.0668072888419633,0.6628408727850059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520679602989301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.249278676927,1534.7508031578107,0.3773278280985802,0.1256410800497444,6.112874298809886,3.48476697440723
3256.0,-30.09551566767522,5.010012845705318,35.00379142076228,24.09447458283978,4.995576198470804,-26.58641998123273,-40.09956585997713,1.4864805120285658,-0.08450884624420496,-5.013118852240567,40.00752764001334,42253.52853819349,25751.277000951817,25751.277000951817,68004.80553914531,77317.41250825007,77317.41250825007,25751.277000951817,103068.68950920188,103068.68950920188,103068.68950920188,127854.94770654163,91523.16370732962,56459.27973727398,38959.87107783959,24786.258197339746,0.0,63746.12927517934,21068.319467738784,1534.749507478905,0.0,0.8868247157026372,2.8163305233788485,0.0014959135982669303,354474.6775382285,1554857.8235860085,4.386372065796785,1554857.8235860085,4.386372065796785,0.85,0.09556839537961007,4.027634451161993,1.267094089477323,1.0,0.0,4.027634451161238,1.2847893040301004,1.2850862629927313,3.1348598859970216,19315.230836995648,1969.6054041895702,4632.441516551485,4632.441516551485,5.558899536873542,5.010012845705318,-2.3428639519815073,7.352876797686825,3.484780433562798,3.484780433562798,0.9956515524465137,0.0,0.0,0.00023112233462403006,7.797179677315493e-05,0.00015315053785087512,0.0006168343824621735,0.09556839537968503,0.07169549861420031,0.02387289676548472,0.09556836867319604,0.07169549861414408,0.023872896765465994,0.37732755481371194,0.37732755481371194,0.1256411063031003,0.0,4.9279592621249435,4.901523490631234,5.007369851752401,4.928610005996347,4.902414475939793,5.007298768381588,24786.258197339746,21068.319467738784,0.85,1.0668068212515636,0.6628406935234205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520678352324738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.24651132622,1534.749507478905,0.37732755481371194,0.1256411063031003,6.112874298809886,3.484780433562798
3257.0,-30.095494706244622,5.01000212326766,35.00378941445701,24.094463616516464,4.995576580709994,-26.586401074831954,-40.09954019039867,1.486482949297626,-0.08437637607892157,-5.013113176121831,40.00752440362039,42253.51278038695,25751.286692518897,25751.286692518897,68004.79947290584,77317.36671031435,77317.36671031435,25751.286692518897,103068.65340283325,103068.65340283325,103068.65340283325,127854.90596536925,91523.10960335296,56459.25567342671,38959.837699918055,24786.252562536007,0.0,63746.09026245406,21068.314678155606,1534.7491323388901,0.0,0.8868247563039788,2.8163294450079825,0.0014959135982669303,354474.7559708433,1554857.6840200895,4.38637070152319,1554857.6840200895,4.38637070152319,0.85,0.09556833107538627,4.027634451161993,1.2670939152920622,1.0,0.0,4.027634451162439,1.2847892915861445,1.2850862511942762,3.134859916360022,19315.219418784607,1969.604239856078,4632.441516551485,4632.441516551485,5.558901628981354,5.01000212326766,-2.34284896617273,7.3528510894403905,3.4847939291365937,3.4847939291365937,0.9956554083247411,0.0,0.0,0.00023112283925404376,7.797202346568265e-05,0.0001531508157883611,0.0006168355018927673,0.09556833107543744,0.071695434020845,0.023872897054592446,0.09556831309568421,0.07169543402080661,0.023872897054579664,0.3773272833896068,0.3773272833896068,0.12564113064201723,0.0,4.928112627799635,4.90172371307267,5.0073823593708084,4.928736800042884,4.9025353813352694,5.0074431834285065,24786.252562536007,21068.314678155606,0.85,1.0668073789767798,0.6628408519867128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520677098066652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.24374587166,1534.7491323388901,0.3773272833896068,0.12564113064201723,6.112874298809886,3.4847939291365937
3258.0,-30.095473659834223,5.009991403439247,35.0037873904015,24.094457434862875,4.995580162430799,-26.586381771906794,-40.09951448589561,1.4864882745036658,-0.08422281601428949,-5.013103666387809,40.007519873993616,42253.49714589948,25751.286379409587,25751.286379409587,68004.78352530906,77317.32718795187,77317.32718795187,25751.286379409587,103068.61356736146,103068.61356736146,103068.61356736146,127854.85163582717,91523.06303621891,56459.23299416754,38959.811157834854,24786.238068465707,0.0,63746.04922630056,21068.30235819585,1534.7481646463934,0.0,0.8868248210954869,2.816328537031844,0.0014959135982669303,354474.88737638836,1554857.4886848873,4.3863685244193595,1554857.4886848873,4.3863685244193595,0.85,0.09556825841478411,4.027634451161993,1.2670937411068008,1.0,0.0,4.027634451161848,1.284789265627775,1.285086225880914,3.1348599796979206,19315.20959116385,1969.603237717656,4632.441516551485,4632.441516551485,5.558901561390794,5.009991403439247,-2.3428312101249436,7.35282261356419,3.4848073826107426,3.4848073826107426,0.9956592521744979,0.0,0.0,0.0002311233459309009,7.797225046724591e-05,0.00015315109546365502,0.0006168366283226162,0.09556825841485653,0.07169536308098098,0.02387289533387555,0.09556822900910442,0.07169536308092665,0.02387289533385746,0.37732701274614455,0.37732701274614455,0.1256411557851808,0.0,4.928262674171094,4.901920032416342,5.007393301779018,4.928880850373503,4.9027233668239205,5.007455154911497,24786.238068465707,21068.30235819585,0.85,1.0668078155540253,0.662841033424647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520675841327895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.240981943398,1534.7481646463934,0.37732701274614455,0.1256411557851808,6.112874298809886,3.4848073826107426
3259.0,-30.09545251362632,5.0099807614905485,35.00378537875719,24.094460752699547,4.995590010991834,-26.586361752453854,-40.09949244847519,1.4864992498196916,-0.08404520508685209,-5.013090588814566,40.007516187387104,42253.497185111264,25751.277033843813,25751.277033843813,68004.77421895508,77317.3008412089,77317.3008412089,25751.277033843813,103068.57787505271,103068.57787505271,103068.57787505271,127854.80509410724,91523.03214145509,56459.22848535873,38959.781840107054,24786.22721905453,0.0,63746.00905916159,21068.29313619635,1534.747325729099,0.0,0.8868249009903253,2.816327729505442,0.0014959135982669303,354475.06808241317,1554857.3297040279,4.386365839818482,1554857.3297040279,4.386365839818482,0.85,0.09556818492836197,4.027634451161993,1.2670936520909892,1.0,0.0,4.027634451160455,1.2847892132324115,1.285086174127535,3.1348601075415594,19315.20307107133,1969.6025728532506,4632.441516551485,4632.441516551485,5.558899543973902,5.0099807614905485,-2.3428108334152227,7.352791594905771,3.484820819001284,3.484820819001284,0.995663091143224,0.0,0.0,0.00023112385501133814,7.797244508456235e-05,0.0001531514099267758,0.000616837894865115,0.09556818492842384,0.07169529146694437,0.023872893461479472,0.09556815797755798,0.07169529146689796,0.02387289346146402,0.3773267426238903,0.3773267426238903,0.12564118148512401,0.0,4.928414262625779,4.902128447021255,5.007374078532507,4.9290453837277255,4.9029869367290075,5.007322053562348,24786.22721905453,21068.29313619635,0.85,1.0668083417714982,0.6628414517040041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45206745794944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.238220416277,1534.747325729099,0.3773267426238903,0.12564118148512401,6.112874298809886,3.484820819001284
3260.0,-30.09543138256534,5.009970073317599,35.00378337991834,24.09444957682865,4.995591891619154,-26.58634254349315,-40.09946674397213,1.4865030525472556,-0.08394667699724323,-5.01308334577479,40.007512537084544,42253.48197038272,25751.282580753927,25751.282580753927,68004.76455113664,77317.24800250147,77317.24800250147,25751.282580753927,103068.5305832554,103068.5305832554,103068.5305832554,127854.74912060083,91522.97153494836,56459.20550283099,38959.740035685965,24786.218537345427,0.0,63745.95857303139,21068.28575674361,1534.746739673983,0.0,0.8868249510637152,2.8163272801810124,0.0014959135982669303,354475.1681668331,1554857.1722887463,4.386364157268572,1554857.1722887463,4.386364157268572,0.85,0.09556811796708659,4.027634451161993,1.2670935020828624,1.0,0.0,4.027634451163086,1.2847891943922065,1.2850861559366031,3.134860153511285,19315.190280553386,1969.6012685833987,4632.441516551485,4632.441516551485,5.558900741379219,5.009970073317599,-2.3427947435449377,7.352764816862537,3.484834261019159,3.484834261019159,0.9956669317197597,0.0,0.0,0.0002311243637281577,7.797267208726042e-05,0.0001531516916408973,0.0006168390295066162,0.09556811796714479,0.07169522500525086,0.023872892961893936,0.09556811163305241,0.0716952250052072,0.023872892961879395,0.37732647378326123,0.37732647378326123,0.12564120580773613,0.0,4.928556006540532,4.902315797489678,5.0073787224743,4.9291366687775735,4.903078952733551,5.007411071432955,24786.218537345427,21068.28575674361,0.85,1.0668090350108406,0.6628417379899381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520673311677774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.23546158998,1534.746739673983,0.37732647378326123,0.12564120580773613,6.112874298809886,3.484834261019159
3261.0,-30.095410145088493,5.009959495877566,35.003781392299416,24.094447306729876,4.995603866879117,-26.586322229197467,-40.09943712791426,1.4865159509883366,-0.08390478149954106,-5.013068708526454,40.007508866210905,42253.45085918597,25751.269292803932,25751.269292803932,68004.7201519899,77317.19038197752,77317.19038197752,25751.269292803932,103068.45967478145,103068.45967478145,103068.45967478145,127854.66689660474,91522.91019058258,56459.17066779217,38959.710580878236,24786.207221823297,0.0,63745.91780270153,21068.2761385498,1534.7458353194356,0.0,0.8868250388381722,2.8163284384581773,0.0014959135982669303,354475.37042459345,1554857.0139863724,4.386361207899867,1554857.0139863724,4.386361207899867,0.85,0.09556804284242526,4.027634451161993,1.2670932938298214,1.0,0.0,4.0276344511626645,1.2847891329956516,1.2850860951827783,3.134860303317669,19315.1773343162,1969.599948434603,4632.441516551485,4632.441516551485,5.558897872924229,5.009959495877566,-2.3427732320946526,7.352732727972219,3.4848476713561367,3.4848476713561367,0.9956707632446105,0.0,0.0,0.00023112487500791048,7.797293363460565e-05,0.00015315194137330483,0.0006168400353374643,0.09556804284248735,0.07169515236649843,0.02387289047598893,0.0955681040826707,0.07169515236645184,0.02387289047597342,0.3773262048289844,0.3773262048289844,0.12564123046361067,0.0,4.92867204453222,4.90248260914484,5.007342135695637,4.929163927026934,4.903177647741586,5.007223622450283,24786.207221823297,21068.2761385498,0.85,1.0668090208140022,0.6628416738772767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520672044769494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.232703165117,1534.7458353194356,0.3773262048289844,0.12564123046361067,6.112874298809886,3.4848476713561367
3262.0,-30.09538880102208,5.0099488341544935,35.00377941716314,24.094446992408507,4.995603331549235,-26.586303070117026,-40.099415195267625,1.48651760064443,-0.08357488851964945,-5.0130632410384015,40.007505254556726,42253.45226860185,25751.27940676871,25751.27940676871,68004.73167537057,77317.19144414055,77317.19144414055,25751.27940676871,103068.47085090926,103068.47085090926,103068.47085090926,127854.67013416864,91522.9024208503,56459.16324531249,38959.710195042004,24786.199283259386,0.0,63745.909478301386,21068.269390770478,1534.745337411363,0.0,0.8868250797364133,2.816324741017511,0.0014959135982669303,354475.4459744647,1554856.8582377848,4.386359833650627,1554856.8582377848,4.386359833650627,0.85,0.09556797735460269,4.027634451161993,1.2670932207489392,1.0,0.0,4.02763445116281,1.2847891242172331,1.28508608706255,3.134860324736838,19315.175694576414,1969.5997812276787,4632.441516551485,4632.441516551485,5.558900056214559,5.0099488341544935,-2.3427584541776314,7.352707288332125,3.4848610972839227,3.4848610972839227,0.9956745992239779,0.0,0.0,0.00023112538885479447,7.797312732820922e-05,0.00015315226152658526,0.0006168413247978462,0.09556797735465933,0.07169508721788112,0.0238728901367782,0.09556795201811273,0.07169508721783864,0.023872890136764056,0.37732593466266834,0.37732593466266834,0.1256412528878607,0.0,4.92883324300459,4.902695247501583,5.0073487092195705,4.929488352518774,4.903556183680109,5.007385400156181,24786.199283259386,21068.269390770478,0.85,1.0668093408961221,0.6628417825458213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520670771481279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.229947576483,1534.745337411363,0.37732593466266834,0.1256412528878607,6.112874298809886,3.4848610972839227
3263.0,-30.095367446917106,5.00993818587156,35.00377742175868,24.094435467291646,4.99560753932852,-26.58628342761108,-40.09938945583997,1.4865235200227993,-0.08352337000246735,-5.013053260281937,40.007500713928415,42253.437746264855,25751.277793952035,25751.277793952035,68004.71554021689,77317.1276731374,77317.1276731374,25751.277793952035,103068.40546708943,103068.40546708943,103068.40546708943,127854.58995711636,91522.83173435394,56459.14180748245,38959.65547430165,24786.18449002693,0.0,63745.83996432858,21068.25681652289,1534.744338960734,0.0,0.8868251469644767,2.8163252291714524,0.0014959135982669303,354475.583888812,1554856.6624282324,4.38635757467556,1554856.6624282324,4.38635757467556,0.85,0.09556790423101684,4.027634451161993,1.2670930366730322,1.0,0.0,4.027634451161395,1.2847890954639392,1.2850860589631412,3.1348603948943143,19315.160776757373,1969.5982600334848,4632.441516551485,4632.441516551485,5.558899708057618,5.00993818587156,-2.3427404055466323,7.352678591418192,3.4848744801572584,3.4848744801572584,0.9956784229020739,0.0,0.0,0.00023112590294440525,7.797335464117422e-05,0.00015315254830323104,0.0006168424798293446,0.09556790423108966,0.07169501631687626,0.023872887914213402,0.0955679136545753,0.07169501631682162,0.02387288791419521,0.3773256664180819,0.3773256664180819,0.12564127612081163,0.0,4.928968794911441,4.9028747571564395,5.007352117020446,4.929529890279468,4.903611747077889,5.007384727375722,24786.18449002693,21068.25681652289,0.85,1.0668102511202537,0.6628422775495527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520669491802731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.22719483111,1534.744338960734,0.3773256664180819,0.12564127612081163,6.112874298809886,3.4848744801572584
3264.0,-30.0953460052903,5.009927611353381,35.00377543960484,24.094438785128318,4.995617179132677,-26.586263163119735,-40.0993598048575,1.4865343369624426,-0.08334173260908528,-5.013040408872283,40.00749710907388,42253.40754001399,25751.268942181527,25751.268942181527,68004.67648219551,77317.10228565978,77317.10228565978,25751.268942181527,103068.37122784131,103068.37122784131,103068.37122784131,127854.54532934434,91522.80159508892,56459.106849444506,38959.6608284938,24786.174101503027,0.0,63745.834929996825,21068.247986277573,1534.743531169534,0.0,0.8868252254122775,2.8163243423327304,0.0014959135982669303,354475.76146998024,1554856.506972897,4.386354938698889,1554856.506972897,4.386354938698889,0.85,0.09556783118665195,4.027634451161993,1.2670928624877709,1.0,0.0,4.027634451162359,1.2847890437947997,1.2850860079452988,3.134860520966014,19315.15441610683,1969.5976114276366,4632.441516551485,4632.441516551485,5.558897797235759,5.009927611353381,-2.3427202454013023,7.3526478567546825,3.4848878493154976,3.4848878493154976,0.9956822426615707,0.0,0.0,0.00023112641914212016,7.797361649906747e-05,0.0001531528026430527,0.0006168435042171726,0.09556783118671225,0.07169494539412659,0.023872885792585667,0.09556784171402069,0.07169494539408135,0.0238728857925706,0.37732539784283015,0.37732539784283015,0.12564129981305178,0.0,4.9291099031677845,4.9030702749993225,5.007329678045551,4.929698676263172,4.903876748351195,5.007264360062322,24786.174101503027,21068.247986277573,0.85,1.0668097226567914,0.6628418560430658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520668211522536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.224442998311,1534.743531169534,0.37732539784283015,0.12564129981305178,6.112874298809886,3.4848878493154976
3265.0,-30.09532452929812,5.009916908780159,35.00377345125217,24.094428587146126,4.99561284734239,-26.586244264937733,-40.09933794206006,1.4865325829822813,-0.08309823207355294,-5.013037105284635,40.007492964211025,42253.409673118156,25751.284308786617,25751.284308786617,68004.69398190477,77317.07856736812,77317.07856736812,25751.284308786617,103068.36287615474,103068.36287615474,103068.36287615474,127854.52665011256,91522.76745472862,56459.0985604799,38959.6321047208,24786.163773957815,0.0,63745.79587867861,21068.239207864142,1534.7429428015078,0.0,0.8868252572296252,2.816321527725128,0.0014959135982669303,354475.8071190653,1554856.3282303188,4.386353869583139,1554856.3282303188,4.386353869583139,0.85,0.09556776672132017,4.027634451161993,1.267092755888589,1.0,0.0,4.027634451163494,1.284789050932515,1.2850860157489679,3.1348605035501262,19315.147211057163,1969.5968767170405,4632.441516551485,4632.441516551485,5.558901114407716,5.009916908780159,-2.3427071189824202,7.352624027762579,3.484901222978966,3.484901222978966,0.9956860637082761,0.0,0.0,0.00023112693616823048,7.797380957737448e-05,0.00015315312659085602,0.0006168448089605056,0.09556776672138301,0.07169488111741792,0.023872885603965083,0.09556771299579844,0.07169488111737078,0.023872885603949387,0.37732513009388263,0.37732513009388263,0.12564132230695743,0.0,4.929274455873099,4.903278029816249,5.007364358265477,4.929938873211086,4.904115323330132,5.007509361215568,24786.163773957815,21068.239207864142,0.85,1.0668106507185464,0.6628422955693439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520666925995207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.221693630672,1534.7429428015078,0.37732513009388263,0.12564132230695743,6.112874298809886,3.484901222978966
3266.0,-30.095302949589843,5.0099063227052865,35.00377144923697,24.09443169543522,4.9956239382983325,-26.586223730992376,-40.09931202800942,1.4865447197011328,-0.08294802869380646,-5.013022347189655,40.00748858955492,42253.39557608758,25751.27032898476,25751.27032898476,68004.66590507234,77317.04636286855,77317.04636286855,25751.27032898476,103068.31669185331,103068.31669185331,103068.31669185331,127854.46489506474,91522.73103036017,56459.08024358047,38959.611985310774,24786.148203211436,0.0,63745.76018852221,21068.22597272972,1534.7417946070834,0.0,0.8868253481668908,2.8163212766337553,0.0014959135982669303,354476.01104697585,1554856.139578182,4.386350813940211,1554856.139578182,4.386350813940211,0.85,0.09556768963061413,4.027634451161993,1.2670926481904465,1.0,0.0,4.0276344511647295,1.2847889930823946,1.2850859585529897,3.134860644703311,19315.13952398587,1969.5960928539175,4632.441516551485,4632.441516551485,5.558898096603432,5.0099063227052865,-2.3426856158473095,7.352591938552596,3.4849145403883,3.4849145403883,0.9956898686823715,0.0,0.0,0.00023112745569233933,7.797403843434369e-05,0.00015315341725799563,0.0006168459796614909,0.0955676896306866,0.07169480708681018,0.023872882543876418,0.09556764277761175,0.07169480708675581,0.023872882543858318,0.3773248638787002,0.3773248638787002,0.12564134729246734,0.0,4.929428836030752,4.90348863526026,5.00734973635798,4.9300743184958264,4.904359079575556,5.007319312337188,24786.148203211436,21068.22597272972,0.85,1.0668108075573153,0.662842445538763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520665638407733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.218945666205,1534.7417946070834,0.3773248638787002,0.12564134729246734,6.112874298809886,3.4849145403883
3267.0,-30.095281378931876,5.009895725399143,35.00376947322652,24.09442006554457,4.995628644250757,-26.586203843792408,-40.09928625365717,1.486551109111538,-0.08292103197834422,-5.013013540446247,40.007485342970504,42253.38183301537,25751.271676737197,25751.271676737197,68004.65350975256,77316.98024008343,77316.98024008343,25751.271676737197,103068.25191682062,103068.25191682062,103068.25191682062,127854.39309887246,91522.65810614175,56459.05969907462,38959.553785630145,24786.141182051844,0.0,63745.69496768199,21068.220004744067,1534.741265787165,0.0,0.88682540473559,2.816321950009564,0.0014959135982669303,354476.1327389302,1554855.9995728822,4.386348913138323,1554855.9995728822,4.386348913138323,0.85,0.09556762306727107,4.027634451161993,1.267092456421815,1.0,0.0,4.027634451162846,1.2847889621194548,1.2850859282501281,3.1348607202522953,19315.124133913505,1969.5945235032866,4632.441516551485,4632.441516551485,5.55889838754125,5.009895725399143,-2.3426684640358038,7.352564189434947,3.48492787510368,3.48492787510368,0.9956936786010514,0.0,0.0,0.00023112797499964157,7.797426605819851e-05,0.00015315370894144304,0.0006168471544557926,0.09556762306732434,0.07169474116575288,0.023872881901571465,0.09556763879429345,0.07169474116571291,0.023872881901558164,0.37732459920197103,0.37732459920197103,0.12564137130338504,0.0,4.92955823877827,4.903662698503467,5.007344885287807,4.930092508467908,4.904375673846346,5.007342227671984,24786.141182051844,21068.220004744067,0.85,1.0668117046057743,0.6628429081279471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520664344602203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.216200495384,1534.741265787165,0.37732459920197103,0.12564137130338504,6.112874298809886,3.48492787510368
3268.0,-30.095259667516697,5.009885183987957,35.0037675089374,24.09442359292882,4.995637075254262,-26.586183457341313,-40.09926037453113,1.4865608650791844,-0.08271489361868589,-5.013001574191373,40.007481732357355,42253.36838986458,25751.264969342315,25751.264969342315,68004.6333592069,77316.96050503981,77316.96050503981,25751.264969342315,103068.22547438212,103068.22547438212,103068.22547438212,127854.3563541249,91522.63302103193,56459.040905857946,38959.546794637754,24786.130879742777,0.0,63745.67767438053,21068.21124778136,1534.7404826128734,0.0,0.88682547869986,2.8163206378274155,0.0014959135982669303,354476.29808920115,1554855.8438692647,4.386346427816727,1554855.8438692647,4.386346427816727,0.85,0.0955675515802148,4.027634451161993,1.2670922992704439,1.0,0.0,4.027634451160665,1.284788915400283,1.285085882191748,3.134860834246193,19315.118839901945,1969.5939836643447,4632.441516551485,4632.441516551485,5.558896939623375,5.009885183987957,-2.3426490009981356,7.352534184986093,3.4849411887875026,3.4849411887875026,0.995697482510715,0.0,0.0,0.00023112849769671662,7.797449460797088e-05,0.00015315400308874575,0.0006168483391736026,0.09556755158027498,0.07169467153884845,0.023872880041426528,0.09556755347014743,0.0716946715388033,0.02387288004141149,0.3773243336795147,0.3773243336795147,0.1256413951176452,0.0,4.929699395117439,4.903858462688845,5.0073219009601075,4.930286680572692,4.904664241065461,5.007252718363134,24786.130879742777,21068.21124778136,0.85,1.0668116779082897,0.6628428770606084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520663051339506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.21345586258,1534.7404826128734,0.3773243336795147,0.1256413951176452,6.112874298809886,3.4849411887875026
3269.0,-30.095237912512317,5.009874540253216,35.003765538761705,24.094407876860373,4.995634435706384,-26.58616413877159,-40.09923467002807,1.4865606619659482,-0.08260027267863279,-5.012997101425971,40.007477632318924,42253.35578193964,25751.27724816886,25751.27724816886,68004.6330301085,77316.90753835013,77316.90753835013,25751.27724816886,103068.18478651899,103068.18478651899,103068.18478651899,127854.30509830193,91522.57020477601,56459.01844836667,38959.50195156594,24786.12031178294,0.0,63745.62226334888,21068.202265015498,1534.7398503141812,0.0,0.8868255163043923,2.816319653580317,0.0014959135982669303,354476.3598940987,1554855.6670597475,4.386345164242454,1554855.6670597475,4.386345164242454,0.85,0.09556748656066742,4.027634451161993,1.2670921673951674,1.0,0.0,4.027634451160387,1.284788915268941,1.2850858827333156,3.1348608345666658,19315.10558303413,1969.5926318400402,4632.441516551485,4632.441516551485,5.55889959024001,5.009874540253216,-2.342635063151796,7.352509603405013,3.4849545016707935,3.4849545016707935,0.9957012861916553,0.0,0.0,0.00023112902144428464,7.797472161618575e-05,0.0001531542998280989,0.0006168495343312444,0.09556748656073048,0.07169460697944575,0.023872879581284725,0.09556748475069679,0.07169460697939845,0.023872879581268977,0.3773240689130425,0.3773240689130425,0.12564141767126094,0.0,4.929837196232825,4.904034041098214,5.007346130636108,4.930396828747348,4.90474484840081,5.007451554654608,24786.12031178294,21068.202265015498,0.85,1.0668126000741602,0.6628432554533802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520661749637969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.210714768633,1534.7398503141812,0.3773240689130425,0.12564141767126094,6.112874298809886,3.4849545016707935
3270.0,-30.09521611433679,5.009864036099517,35.00376356647572,24.0944106359035,4.995647579309902,-26.58614320290993,-40.09920872105283,1.4865746678833343,-0.08250017934307152,-5.012981263193689,40.00747363050107,42253.34237690508,25751.260498444015,25751.260498444015,68004.6028753491,77316.86568958573,77316.86568958573,25751.260498444015,103068.12618802974,103068.12618802974,103068.12618802974,127854.2326501376,91522.52487893136,56459.00156625198,38959.470347421535,24786.106462107855,0.0,63745.57680952939,21068.190492791677,1534.7387746068675,0.0,0.8868256113880522,2.816320187188141,0.0014959135982669303,354476.5787476582,1554855.4944858968,4.386341969275082,1554855.4944858968,4.386341969275082,0.85,0.09556740963176003,4.027634451161993,1.2670920294756072,1.0,0.0,4.027634451161073,1.2847888486635861,1.2850858167868426,3.134860997082489,19315.096017377557,1969.5916564145307,4632.441516551485,4632.441516551485,5.558895974495529,5.009864036099517,-2.3426127998964286,7.352476835995946,3.48496776611746,3.48496776611746,0.99570507603356,0.0,0.0,0.00023112954623228513,7.797495078406656e-05,0.00015315459544821858,0.000616850724981023,0.09556740963182739,0.07169453320009248,0.02387287643173492,0.0955674461206384,0.07169453320004193,0.023872876431718093,0.37732380365726337,0.37732380365726337,0.12564144206535455,0.0,4.929959970885932,4.904208189727342,5.00731448136861,4.930481083850623,4.904934857281205,5.007218001862441,24786.106462107855,21068.190492791677,0.85,1.0668128877168308,0.6628435178044947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520660445323281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.207975271636,1534.7387746068675,0.37732380365726337,0.12564144206535455,6.112874298809886,3.48496776611746
3271.0,-30.095194220910695,5.009853490947831,35.00376162129369,24.094404524099104,4.995650466826408,-26.586123207033417,-40.09918287685139,1.4865794529494014,-0.08234363943478229,-5.012973863869182,40.007470475391116,42253.32995077841,25751.265418202252,25751.265418202252,68004.59536898066,77316.82936634106,77316.82936634106,25751.265418202252,103068.09478454331,103068.09478454331,103068.09478454331,127854.19514699864,91522.48088775812,56458.98147219653,38959.44379506844,24786.100362455327,0.0,63745.544157523764,21068.185308087028,1534.7383331464105,0.0,0.8868256604636211,2.816318993687122,0.0014959135982669303,354476.68099196476,1554855.3584253737,4.386340320255422,1554855.3584253737,4.386340320255422,0.85,0.09556734446374521,4.027634451161993,1.267091864082031,1.0,0.0,4.027634451162043,1.2847888251899482,1.2850857939850036,3.134861054357732,19315.0867333927,1969.590709711543,4632.441516551485,4632.441516551485,5.558897036518272,5.009853490947831,-2.342596713507158,7.352450204454989,3.4849810549315157,3.4849810549315157,0.9957088728375759,0.0,0.0,0.00023113007331453564,7.797517902725763e-05,0.000153154894287278,0.000616851928595514,0.09556734446379639,0.07169446849763625,0.023872875966160133,0.09556738342007041,0.07169446849759786,0.023872875966147348,0.37732353804035096,0.37732353804035096,0.1256414645579943,0.0,4.930091224230125,4.90438520280162,5.007308180389771,4.930630224434424,4.905107305437696,5.007297046815836,24786.100362455327,21068.185308087028,0.85,1.0668133164089433,0.6628436623956772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45206591384205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.205237364671,1534.7383331464105,0.37732353804035096,0.1256414645579943,6.112874298809886,3.4849810549315157
