time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3272.0,-30.09517226916536,5.009842885796099,35.003759654663256,24.09439373239877,4.9956498152117454,-26.5861035125418,-40.099157102499134,1.486581058588497,-0.08218433237635736,-5.012967456862781,40.007465960293814,42253.31795754218,25751.27261820794,25751.27261820794,68004.59057575012,77316.78835124904,77316.78835124904,25751.27261820794,103068.06096945697,103068.06096945697,103068.06096945697,127854.1476798188,91522.43074859591,56458.96035489044,38959.411548561635,24786.086710361815,0.0,63745.49825892345,21068.17370380754,1534.7374820841433,0.0,0.8868257094134744,2.8163176479678333,0.0014959135982669303,354476.7695243799,1554855.1637169588,4.386338675460142,1554855.1637169588,4.386338675460142,0.85,0.09556727571750094,4.027634451161993,1.2670917030842976,1.0,0.0,4.027634451160522,1.2847888165872186,1.2850857860593154,3.134861075348234,19315.076151924,1969.589630702024,4632.441516551485,4632.441516551485,5.5588985907754935,5.009842885796099,-2.3425814013979545,7.352424287194053,3.4849943138709234,3.4849943138709234,0.9957126611059781,0.0,0.0,0.00023113060180192765,7.797540665419011e-05,0.00015315519514773752,0.0006168531403514658,0.09556727571757133,0.07169440111151411,0.02387287460605722,0.09556729003499506,0.0716944011114613,0.023872874606039634,0.3773232724244074,0.3773232724244074,0.12564148704616762,0.0,4.93022718383844,4.904559293200464,5.007329507269901,4.930783124486425,4.905267821020516,5.0074269981893735,24786.086710361815,21068.17370380754,0.85,1.0668140093521108,0.6628439515197817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452065782580723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.202502092494,1534.7374820841433,0.3773232724244074,0.12564148704616762,6.112874298809886,3.4849943138709234
3273.0,-30.095150229563707,5.009832374185252,35.00375768460558,24.094397015310847,4.9956598789791675,-26.586082667367975,-40.099131188448496,1.4865923167837063,-0.08201371717819939,-5.012953838529774,40.00746192720835,42253.30564199653,25751.26139330159,25751.26139330159,68004.56703529813,77316.7609342832,77316.7609342832,25751.26139330159,103068.0223275848,103068.0223275848,103068.0223275848,127854.09573555307,91522.39851021775,56458.94321793212,38959.39476920626,24786.07340796828,0.0,63745.46817717454,21068.162396773037,1534.7364893118258,0.0,0.886825793313962,2.816316995553589,0.0014959135982669303,354476.95770341414,1554854.9897947696,4.386335856266558,1554854.9897947696,4.386335856266558,0.85,0.09556720099876269,4.027634451161993,1.2670916096726437,1.0,0.0,4.027634451162192,1.284788762824097,1.285085732965516,3.134861206529267,19315.069348272435,1969.588936922643,4632.441516551485,4632.441516551485,5.558896167667439,5.009832374185252,-2.342560810605632,7.352393184790884,3.4850075371350635,3.4850075371350635,0.9957164391814467,0.0,0.0,0.00023113113240557696,7.797563551549334e-05,0.00015315549689008364,0.0006168543556593344,0.09556720099882964,0.07169432900424348,0.023872871994586157,0.09556721511834425,0.07169432900419326,0.023872871994569434,0.37732300674993857,0.37732300674993857,0.12564151120265726,0.0,4.9303646116198365,4.9047477720587835,5.007313482473251,4.9309401213515685,4.905527546077167,5.0072752795131805,24786.07340796828,21068.162396773037,0.85,1.0668141434977907,0.6628440711198079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520656509697678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.19976871843,1534.7364893118258,0.37732300674993857,0.12564151120265726,6.112874298809886,3.4850075371350635
3274.0,-30.09512820567534,5.009821895371677,35.00375574426319,24.094400647468888,4.995667615841304,-26.586062069089614,-40.09910527439786,1.486601479255885,-0.08179640525594323,-5.012943008907146,40.00745885261571,42253.29340905708,25751.257457629043,25751.257457629043,68004.55086668613,77316.74443437818,77316.74443437818,25751.257457629043,103068.00189200722,103068.00189200722,103068.00189200722,127854.06842027888,91522.3762530029,56458.92522768318,38959.39002813302,24786.06652827166,0.0,63745.45655640468,21068.15654903091,1534.7359273911848,0.0,0.8868258595534654,2.816315403838337,0.0014959135982669303,354477.1073479181,1554854.8572064973,4.386333630511187,1554854.8572064973,4.386333630511187,0.85,0.09556713264347944,4.027634451161993,1.2670914618624378,1.0,0.0,4.027634451162118,1.2847887188658462,1.2850856896783691,3.134861313786603,19315.064651065466,1969.5884579408328,4632.441516551485,4632.441516551485,5.558895318078182,5.009821895371677,-2.3425422461934886,7.3523641415651655,3.485020770942118,3.485020770942118,0.9957202202691766,0.0,0.0,0.00023113166263204887,7.797586437741709e-05,0.00015315579825463178,0.0006168555694455708,0.09556713264353134,0.0716942618462734,0.023872870797257938,0.09556713325373199,0.07169426184623447,0.023872870797244976,0.37732274201760974,0.37732274201760974,0.12564153444201617,0.0,4.930516909463165,4.904958266028075,5.007290861580657,4.9311466036512,4.905820806030533,5.007220971307845,24786.06652827166,21068.15654903091,0.85,1.066814084334196,0.6628440000530794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520655188320954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.197037836142,1534.7359273911848,0.37732274201760974,0.12564153444201617,6.112874298809886,3.485020770942118
3275.0,-30.095106148433125,5.009811321068669,35.00375379622099,24.09438482662665,4.99566531829432,-26.586042444258624,-40.099079500045605,1.4866016141200766,-0.08169181309716578,-5.012938278060128,40.00745474765551,42253.281910145844,25751.268916360863,25751.268916360863,68004.5508265067,77316.6898427686,77316.6898427686,25751.268916360863,103067.95875912945,103067.95875912945,103067.95875912945,127854.01446969634,91522.31182830638,56458.90389568488,38959.34214735722,24786.05571056688,0.0,63745.39785792411,21068.147353981847,1534.7352741136351,0.0,0.8868258984890013,2.816314581539411,0.0014959135982669303,354477.1727191179,1554854.6801848186,4.386332322213766,1554854.6801848186,4.386332322213766,0.8499999999999999,0.09556706766339579,4.027634451161993,1.267091324492358,1.0,0.0,4.02763445116053,1.2847887171383585,1.2850856886327797,3.134861318001642,19315.05105474914,1969.5870715024132,4632.441516551485,4632.441516551485,5.558897791661881,5.009811321068669,-2.3425281888918112,7.352339509960481,3.485033997123665,3.485033997123665,0.99572399917819,0.0,0.0,0.00023113219366264256,7.797609200619951e-05,0.00015315610165644305,0.0006168567914371584,0.09556706766345903,0.07169419748867695,0.023872870174782086,0.09556706886694338,0.0716941974886295,0.02387287017476629,0.37732247950022885,0.37732247950022885,0.12564155653682413,0.0,4.930661036579636,4.905143067371171,5.007312716081401,4.931246464962953,4.905891256704535,5.0074091301410135,24786.05571056688,21068.147353981847,0.85,1.0668150660550493,0.6628444300296008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452065386788655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.194307373722,1534.7352741136351,0.37732247950022885,0.12564155653682413,6.112874298809886,3.485033997123665
3276.0,-30.09508399045252,5.009800876675003,35.00375184545464,24.094392998982244,4.995677816550872,-26.586021249059616,-40.09905351614577,1.4866150751582206,-0.08149307161642128,-5.012922959224127,40.00745077222452,42253.269889269555,25751.253327239996,25751.253327239996,68004.52321650955,77316.67228781518,77316.67228781518,25751.253327239996,103067.92561505517,103067.92561505517,103067.92561505517,127853.9676020008,91522.29038978094,56458.887991236246,38959.335998382994,24786.04198694564,0.0,63745.37798532863,21068.135688903792,1534.7342189491544,0.0,0.8868259908338558,2.8163137580118933,0.0014959135982669303,354477.3843960104,1554854.5087489523,4.386329219276568,1554854.5087489523,4.386329219276568,0.85,0.09556699188306296,4.027634451161993,1.267091154153459,1.0,0.0,4.0276344511630695,1.2847886530641444,1.2850856252291705,3.1348614743415775,19315.04653032001,1969.5866101390395,4632.441516551485,4632.441516551485,5.558894426455691,5.009800876675003,-2.3425063769810897,7.352307253656093,3.485047177034544,3.485047177034544,0.9957277648670126,0.0,0.0,0.00023113272711965547,7.79763214862446e-05,0.00015315640563341086,0.0006168580157452664,0.09556699188312963,0.07169412479360512,0.023872867089524505,0.09556698516876978,0.07169412479355511,0.023872867089507848,0.3773222173364496,0.3773222173364496,0.12564158039908457,0.0,4.930809000751651,4.905350117101534,5.007283090247029,4.931429887607692,4.906207403909605,5.007193716757172,24786.04198694564,21068.135688903792,0.85,1.0668149655048118,0.6628444480946428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520652545452657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.191578313617,1534.7342189491544,0.3773222173364496,0.12564158039908457,6.112874298809886,3.485047177034544
3277.0,-30.095061744312883,5.009790321103777,35.00374990485476,24.094377213064604,4.995675316542694,-26.5860014744634,-40.099027706868924,1.4866150466935333,-0.08138941595279903,-5.012918979609478,40.00744716681273,42253.259108767816,25751.266668547112,25751.266668547112,68004.52577731494,77316.61863315522,77316.61863315522,25751.266668547112,103067.88530170234,103067.88530170234,103067.88530170234,127853.91955173791,91522.2267437356,56458.86721934957,38959.28836042892,24786.03425003558,0.0,63745.3226104645,21068.12911253024,1534.7337583942056,0.0,0.886826024138005,2.8163128603183516,0.0014959135982669303,354477.43938665773,1554854.3532697493,4.386328100203132,1554854.3532697493,4.386328100203132,0.85,0.09556692985921397,4.027634451161993,1.2670910195307812,1.0,0.0,4.027634451160921,1.2847886520913365,1.2850856249442815,3.134861476715211,19315.033098331784,1969.5852404574227,4632.441516551485,4632.441516551485,5.558897306428825,5.009790321103777,-2.342492890966566,7.352283212070343,3.4850603785109024,3.4850603785109024,0.9957315367174007,0.0,0.0,0.00023113326270025102,7.797654942470343e-05,0.0001531567132755476,0.0006168592548153348,0.09556692985926946,0.07169406274350476,0.023872867115764692,0.09556692961749087,0.07169406274346314,0.023872867115750835,0.37732195692848813,0.37732195692848813,0.12564160256673637,0.0,4.930951614599678,4.905532728502067,5.007305465606578,4.931529563656682,4.906270731703955,5.0074025345804785,24786.03425003558,21068.12911253024,0.85,1.0668159324077409,0.6628448547820429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520651216979261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.18885200688,1534.7337583942056,0.37732195692848813,0.12564160256673637,6.112874298809886,3.4850603785109024
3278.0,-30.095039402253757,5.009779888524127,35.00374795941106,24.09438545526939,4.995687249546086,-26.585980170095194,-40.099001688044495,1.4866280173878095,-0.08117939022201881,-5.0129040163235405,40.0074431445254,42253.24781030605,25751.251909558003,25751.251909558003,68004.49971986405,77316.60371743263,77316.60371743263,25751.251909558003,103067.85562699064,103067.85562699064,103067.85562699064,127853.87591309969,91522.20764130465,56458.85173417922,38959.28434125047,24786.020286109047,0.0,63745.304627359525,21068.11724319269,1534.7326973531103,0.0,0.8868261148431613,2.8163118469815416,0.0014959135982669303,354477.64615065197,1554854.1798132863,4.386325052363042,1554854.1798132863,4.386325052363042,0.85,0.09556685467032146,4.027634451161993,1.2670908986451108,1.0,0.0,4.027634451162266,1.2847885903018696,1.2850855638316443,3.1348616274804195,19315.02906691669,1969.5848293674894,4632.441516551485,4632.441516551485,5.558894120422256,5.009779888524127,-2.3424713666922825,7.35225125521641,3.485073529041374,3.485073529041374,0.9957352940118211,0.0,0.0,0.0002311338005912811,7.797677921443541e-05,0.0001531570213768457,0.0006168604957347375,0.09556685467038883,0.07169399056627289,0.023872864104115942,0.09556683893586296,0.07169399056622235,0.023872864104099112,0.377321696580622,0.377321696580622,0.1256416265136898,0.0,4.93110054579347,4.905740156611614,5.0072785765541425,4.931724626101527,4.906598282012851,5.007199474073786,24786.020286109047,21068.11724319269,0.85,1.066815824591361,0.6628448645325153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520649883220553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.186128204863,1534.7326973531103,0.377321696580622,0.1256416265136898,6.112874298809886,3.485073529041374
3279.0,-30.095017111911023,5.009769367657356,35.00374602676791,24.094369424879574,4.9956863555609585,-26.58596019509881,-40.09897587876765,1.486629438749043,-0.0811148457369768,-5.012898980193823,40.007439626482224,42253.237097516045,25751.262504012535,25751.262504012535,68004.49960152857,77316.54252556188,77316.54252556188,25751.262504012535,103067.8050295744,103067.8050295744,103067.8050295744,127853.81765890379,91522.13709040398,56458.83166235943,38959.22825338283,24786.012629329383,0.0,63745.24088271221,21068.110734929975,1534.732216284256,0.0,0.8868261532071648,2.816311586663003,0.0014959135982669303,354477.71574035444,1554854.0281017781,4.386323763270545,1554854.0281017781,4.386323763270545,0.85,0.09556679215743664,4.027634451161993,1.2670907403947784,1.0,0.0,4.027634451161995,1.2847885825443712,1.2850855567618669,3.13486164640858,19315.014177714034,1969.583311091355,4632.441516551485,4632.441516551485,5.558896407435376,5.009769367657356,-2.3424571284333666,7.352226496090722,3.4850866990816862,3.4850866990816862,0.9957390568804818,0.0,0.0,0.00023113433723837492,7.79770071541313e-05,0.00015315733008424364,0.0006168617390952889,0.09556679215749156,0.07169392819904852,0.023872863958443045,0.0955668042807458,0.07169392819900731,0.023872863958429327,0.37732143790812,0.37732143790812,0.12564164891029375,0.0,4.931235363356336,4.905914637090348,5.007294161926495,4.931784134456848,4.906622122547219,5.007366079969529,24786.012629329383,21068.110734929975,0.85,1.0668168895408705,0.6628453593148971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452064854371127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.183407065972,1534.732216284256,0.37732143790812,0.12564164891029375,6.112874298809886,3.4850866990816862
3280.0,-30.094994674588623,5.009758943621623,35.00374409062785,24.094372637942456,4.995696667274502,-26.585938967123617,-40.09894608808679,1.486640959809783,-0.0809561153870959,-5.012885267185809,40.007435659340054,42253.21057238616,25751.25088428786,25751.25088428786,68004.46145667402,77316.51391842391,77316.51391842391,25751.25088428786,103067.76480271177,103067.76480271177,103067.76480271177,127853.76417033703,91522.10360170758,56458.80025567109,38959.225940040546,24785.999367625256,0.0,63745.2253076658,21068.099462481467,1534.731221937198,0.0,0.8868262373504041,2.8163111015175084,0.0014959135982669303,354477.9052280112,1554853.857023413,4.386320935922036,1554853.857023413,4.386320935922036,0.85,0.09556671870880623,4.027634451161993,1.267090554670431,1.0,0.0,4.027634451161559,1.2847885275317577,1.2850855024305992,3.1348617806383996,19315.00711019282,1969.582590404758,4632.441516551485,4632.441516551485,5.5588938990983285,5.009758943621623,-2.3424365440652863,7.35219548768691,3.485099825101084,3.485099825101084,0.9957428071717382,0.0,0.0,0.0002311348774252086,7.797727025714386e-05,0.00015315760716806475,0.0006168628550876326,0.09556671870887237,0.07169385741523793,0.023872861293634442,0.09556673496829395,0.07169385741518831,0.02387286129361792,0.3773211787153719,0.3773211787153719,0.12564167262547388,0.0,4.931368924794754,4.906100040110914,5.007271900115995,4.931929151798727,4.906867690979368,5.007208929095725,24785.999367625256,21068.099462481467,0.85,1.0668165518037005,0.6628451051580945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452064720730286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.180685635762,1534.731221937198,0.3773211787153719,0.12564167262547388,6.112874298809886,3.485099825101084
3281.0,-30.09497220200644,5.0097484508092505,35.003742164154254,24.09436694523322,4.995696874959543,-26.585918717905415,-40.09892401574177,1.4866433908587997,-0.08074262769287088,-5.0128793404164185,40.00743206861705,42253.21615513539,25751.259137484773,25751.259137484773,68004.47529262016,77316.4901275542,77316.4901275542,25751.259137484773,103067.74926503898,103067.74926503898,103067.74926503898,127853.7401663519,91522.07082429268,56458.79685187477,38959.19330268656,24785.99090131292,0.0,63745.18420399948,21068.092266115982,1534.7306781095785,0.0,0.8868262805096317,2.8163089876821825,0.0014959135982669303,354477.9871247026,1554853.7021776966,4.386319485702539,1554853.7021776966,4.386319485702539,0.85,0.09556665495337409,4.027634451161993,1.2670904271909968,1.0,0.0,4.027634451161149,1.2847885150417349,1.2850854906328435,3.134861811113839,19315.00019278186,1969.5818850251474,4632.441516551485,4632.441516551485,5.5588956807067715,5.0097484508092505,-2.3424216779383835,7.352170128747634,3.4851129627964,3.4851129627964,0.9957465607989714,0.0,0.0,0.00023113541846210342,7.797746519448909e-05,0.00015315795326761432,0.000616864249050102,0.09556665495343065,0.07169379409588861,0.023872860857542047,0.09556663402605488,0.07169379409584617,0.023872860857527916,0.3773209198853814,0.3773209198853814,0.12564169510984274,0.0,4.931520243787531,4.906297798091714,5.007283628983885,4.932136712723548,4.907100085076877,5.007341814613596,24785.99090131292,21068.092266115982,0.85,1.0668174567507713,0.6628456201477939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520645862082577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.177967893056,1534.7306781095785,0.3773209198853814,0.12564169510984274,6.112874298809886,3.4851129627964
3282.0,-30.094949667717767,5.009737962650157,35.00374021976254,24.094360728655033,4.995700505901745,-26.585898070757057,-40.098898101691134,1.4866489089413846,-0.08060408802924712,-5.012870036566839,40.00742769376503,42253.20607940659,25751.258579091165,25751.258579091165,68004.46465849776,77316.45027326647,77316.45027326647,25751.258579091165,103067.70885235764,103067.70885235764,103067.70885235764,127853.68558396697,91522.02334462096,56458.77915076247,38959.16021539832,24785.97673160934,0.0,63745.13694700766,21068.08022186794,1534.7297301669712,0.0,0.8868263436924236,2.8163082531334327,0.0014959135982669303,354478.1156862551,1554853.5135173507,4.386317362659238,1554853.5135173507,4.386317362659238,0.85,0.09556658521359704,4.027634451161993,1.267090291469358,1.0,0.0,4.027634451161396,1.2847884881070686,1.285085464389016,3.134861876833962,19314.990172577338,1969.5808632486464,4632.441516551485,4632.441516551485,5.558895560166963,5.009737962650157,-2.3424043720054732,7.35214233465563,3.4851260623707034,3.4851260623707034,0.9957503035344867,0.0,0.0,0.0002311359609857762,7.797769406137753e-05,0.00015315826692439865,0.0006168655123449724,0.09556658521366701,0.07169372619087729,0.023872859022789718,0.09556655688140368,0.0716937261908248,0.02387285902277224,0.3773206622187332,0.3773206622187332,0.12564171865682258,0.0,4.9316658632952795,4.906488477588766,5.007293801466574,4.932265948537577,4.907268862746889,5.007352183294984,24785.97673160934,21068.08022186794,0.85,1.0668180808056142,0.6628459534808491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520644514748546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.175251604633,1534.7297301669712,0.3773206622187332,0.12564171865682258,6.112874298809886,3.4851260623707034
3283.0,-30.09492708253314,5.009727473193204,35.003738271697124,24.094354442227655,4.9957043439105915,-26.585877357103783,-40.09886838085947,1.4866546184815488,-0.0804744104054862,-5.012861036164357,40.00742369797795,42253.180500133814,25751.258734834355,25751.258734834355,68004.43923496817,77316.40944411633,77316.40944411633,25751.258734834355,103067.66817895068,103067.66817895068,103067.66817895068,127853.63303460594,91521.97495330861,56458.746009327464,38959.143271090164,24785.96485565526,0.0,63745.10812674543,21068.07012730697,1534.7289199615261,0.0,0.8868264039586629,2.8163075996291274,0.0014959135982669303,354478.24005477905,1554853.341203752,4.386315337616983,1554853.341203752,4.386315337616983,0.85,0.09556651737447255,4.027634451161993,1.2670901112398134,1.0,0.0,4.027634451162606,1.2847884602742055,1.2850854372483596,3.134861944745672,19314.979959978355,1969.5798218533705,4632.441516551485,4632.441516551485,5.558895593787073,5.009727473193204,-2.3423873053998094,7.352114778593014,3.485139145860726,3.485139145860726,0.9957540416744931,0.0,0.0,0.00023113650473597134,7.79779565496381e-05,0.00015315854818633324,0.0006168666451652299,0.09556651737453703,0.07169365963294219,0.023872857741594835,0.09556649074937483,0.07169365963289383,0.023872857741578733,0.37732040518516957,0.37732040518516957,0.12564174296728972,0.0,4.931806609670957,4.906672424894339,5.007304686288535,4.932386625758852,4.907425305052868,5.007365340453703,24785.96485565526,21068.07012730697,0.85,1.0668181643013899,0.6628458518906444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452064316371517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.172537301483,1534.7289199615261,0.37732040518516957,0.12564174296728972,6.112874298809886,3.485139145860726
3284.0,-30.094904415328557,5.009717113147403,35.003736348421214,24.094357166346185,4.99571801377097,-26.585855586396136,-40.09884229218585,1.4866691848388325,-0.08040150723161332,-5.0128458284790005,40.0074205238958,42253.1703116328,25751.243205496245,25751.243205496245,68004.41351712904,77316.36506754078,77316.36506754078,25751.243205496245,103067.60827303703,103067.60827303703,103067.60827303703,127853.56387978306,91521.92696182139,56458.73220591466,38959.1052843408,24785.955606746043,0.0,63745.06089108685,21068.062265734137,1534.7281188916381,0.0,0.8868264928363063,2.8163084169824386,0.0014959135982669303,354478.45019627915,1554853.2043252164,4.3863123511860165,1554853.2043252164,4.3863123511860165,0.85,0.09556644569611714,4.027634451161993,1.2670900106849152,1.0,0.0,4.027634451161069,1.284788391003845,1.2850853686631662,3.13486211376418,19314.969831759263,1969.5787890624488,4632.441516551485,4632.441516551485,5.558892241486121,5.009717113147403,-2.3423656691378807,7.352082782285283,3.485152211478962,3.485152211478962,0.9957577747082749,0.0,0.0,0.00023113705046202577,7.797818696010058e-05,0.0001531588635019252,0.0006168679151411712,0.09556644569617206,0.0716935901113322,0.023872855584839866,0.09556647818042281,0.07169359011129099,0.023872855584826148,0.3773201483767736,0.3773201483767736,0.12564176793854362,0.0,4.931928387866435,4.906847859199843,5.007265190846908,4.932444321247374,4.907578473337935,5.007136127553508,24785.955606746043,21068.062265734137,0.85,1.0668185513748212,0.6628461832333248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520641809630592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.169824769093,1534.7281188916381,0.3773201483767736,0.12564176793854362,6.112874298809886,3.485152211478962
3285.0,-30.094881727968016,5.0097067075093475,35.003734453948965,24.094356328155868,4.995720650590719,-26.58583490093817,-40.09881637813521,1.4866738235611543,-0.08016233916737292,-5.012838807853099,40.00741751631188,42253.16086850456,25751.24867656667,25751.24867656667,68004.40954507122,77316.35115724106,77316.35115724106,25751.24867656667,103067.59983380773,103067.59983380773,103067.59983380773,127853.5498357967,91521.904961647,56458.71467291151,38959.10032081721,24785.95000198897,0.0,63745.050322806186,21068.057501690626,1534.7277141335578,0.0,0.8868265394504089,2.8163060933629396,0.0014959135982669303,354478.5472081075,1554853.0746267282,4.386310784877777,1554853.0746267282,4.386310784877777,0.85,0.09556638307657933,4.027634451161993,1.2670898892497644,1.0,0.0,4.0276344511621245,1.2847883681753351,1.2850853465311838,3.134862169465362,19314.965188798622,1969.5783156122247,4632.441516551485,4632.441516551485,5.558893422520011,5.0097067075093475,-2.3423500289118655,7.352056736421213,3.4851652986538006,3.4851652986538006,0.9957615139010859,0.0,0.0,0.0002311375966745365,7.797841582894756e-05,0.00015315918084558893,0.000616869193285444,0.09556638307662799,0.071693527734762,0.023872855341865992,0.09556637915172561,0.0716935277347255,0.023872855341853832,0.3773198913546879,0.3773198913546879,0.1256417903892808,0.0,4.932075349711113,4.907047562939567,5.007253627646946,4.932676468685713,4.907859710077901,5.007220725026798,24785.95000198897,21068.057501690626,0.85,1.0668186659308536,0.6628461449874731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520640450628788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.167114632673,1534.7277141335578,0.3773198913546879,0.1256417903892808,6.112874298809886,3.4851652986538006
3286.0,-30.094859008317,5.009696245409896,35.00373253827908,24.09434546660634,4.995720231252368,-26.585814491994757,-40.09879046408457,1.4866757149304588,-0.08001889673028018,-5.012832397837902,40.00741310993821,42253.15173164385,25751.25545193423,25751.25545193423,68004.40718357808,77316.30900035339,77316.30900035339,25751.25545193423,103067.56445228762,103067.56445228762,103067.56445228762,127853.50094797587,91521.85346477994,56458.696196071665,38959.06363189808,24785.93649568825,0.0,63745.00012758633,21068.046021335012,1534.7268686398124,0.0,0.886826588021645,2.8163049565349536,0.0014959135982669303,354478.63578246406,1554852.8846071083,4.386309152806851,1554852.8846071083,4.386309152806851,0.85,0.09556631652971681,4.027634451161993,1.2670897238561887,1.0,0.0,4.0276344511622915,1.284788358197716,1.2850853372540627,3.1348621938105863,19314.954320797187,1969.577207384498,4632.441516551485,4632.441516551485,5.558894885111073,5.009696245409896,-2.3423348831600697,7.3520311285699655,3.485178354808233,3.485178354808233,0.9957652442309237,0.0,0.0,0.00023113814366564888,7.797864469841564e-05,0.00015315949896723324,0.0006168704745631383,0.09556631652978574,0.07169346252890747,0.023872854000878272,0.09556629316135194,0.07169346252885576,0.023872854000861053,0.3773196357509524,0.3773196357509524,0.12564181249183032,0.0,4.9322205575113,4.907235902203126,5.007269185273515,4.932813501107603,4.908001431876073,5.007343604854782,24785.93649568825,21068.046021335012,0.85,1.0668194689382147,0.6628465236030071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452063909041878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.164405655618,1534.7268686398124,0.3773196357509524,0.12564181249183032,6.112874298809886,3.485178354808233
3287.0,-30.094836223315117,5.009685797124996,35.00373060417152,24.094339145254366,4.995724367222573,-26.58579356866109,-40.09876074325291,1.4866817125688685,-0.0798949284606465,-5.0128227433202985,40.00740874156236,42253.12688119481,25751.2537941879,25751.2537941879,68004.38067538271,77316.26675984776,77316.26675984776,25751.2537941879,103067.52055403565,103067.52055403565,103067.52055403565,127853.44268603121,91521.80370216718,56458.663823515744,38959.044309612706,24785.92213199555,0.0,63744.96644160825,21068.033812196216,1534.7259008065566,0.0,0.8868266529652626,2.8163044544406013,0.0014959135982669303,354478.7691897757,1554852.6962261144,4.386306970598005,1554852.6962261144,4.386306970598005,0.8499999999999999,0.09556624691216027,4.027634451161993,1.2670895386813212,1.0,0.0,4.027634451162981,1.284788329007151,1.2850853087615777,3.13486226503508,19314.943818796233,1969.576136478434,4632.441516551485,4632.441516551485,5.558894527255216,5.009685797124996,-2.3423173886394815,7.352003185764477,3.485191376587414,3.485191376587414,0.9957689647392611,0.0,0.0,0.00023113869223132826,7.797890718963505e-05,0.0001531597850416932,0.0006168716267664888,0.09556624691223034,0.07169339485315061,0.023872852059079734,0.09556622285588752,0.07169339485309804,0.023872852059062227,0.3773193807255879,0.3773193807255879,0.12564183595345105,0.0,4.932358354069038,4.907416200548653,5.007279223106821,4.9329278148596245,4.9081557269956875,5.007337733140446,24785.92213199555,21068.033812196216,0.85,1.066819616850472,0.6628464840419922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520637728273065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.161698081694,1534.7259008065566,0.3773193807255879,0.12564183595345105,6.112874298809886,3.485191376587414
3288.0,-30.09481332488663,5.0096753334113835,35.003728665741235,24.09433303344997,4.995727224242471,-26.585772671148042,-40.0987385661341,1.486686570504142,-0.0797453494204774,-5.012814490017083,40.00740474743945,42253.1338948874,25751.25564563358,25751.25564563358,68004.38954052099,77316.23051146735,77316.23051146735,25751.25564563358,103067.48615710094,103067.48615710094,103067.48615710094,127853.39656546121,91521.75936804194,56458.662751463125,38958.99624064312,24785.910408360265,0.0,63744.90664900339,21068.023847106226,1534.7251161047477,0.0,0.8868267094236604,2.816303452168926,0.0014959135982669303,354478.88323496527,1554852.5239843486,4.386305073506224,1554852.5239843486,4.386305073506224,0.85,0.09556618028504274,4.027634451161993,1.2670894601056353,1.0,0.0,4.0276344511610915,1.2847883051426343,1.2850852855998824,3.134862323264107,19314.934462434103,1969.5751823950181,4632.441516551485,4632.441516551485,5.558894926924736,5.0096753334113835,-2.3423009396213947,7.351976273032778,3.4852043850971524,3.4852043850971524,0.9957726814563292,0.0,0.0,0.00023113924352904572,7.797910305611802e-05,0.0001531601404729277,0.0006168730583135739,0.09556618028510672,0.0716933293168523,0.023872850968254415,0.0955661460668956,0.0716933293168043,0.02387285096823843,0.3773191258006641,0.3773191258006641,0.12564186017783302,0.0,4.932497388829859,4.907596118252798,5.00729536272803,4.933069140596615,4.90833146159207,5.00737561542212,24785.910408360265,21068.023847106226,0.85,1.0668207565974088,0.6628472158182697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520636362209505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.158992574288,1534.7251161047477,0.3773191258006641,0.12564186017783302,6.112874298809886,3.4852043850971524
3289.0,-30.094790408690542,5.00966501966731,35.00372675243312,24.094340786710404,4.9957421880897765,-26.585750546902577,-40.09870867067946,1.486702326302102,-0.07961798715854229,-5.01279839505691,40.00740160231718,42253.10887731789,25751.237649288825,25751.237649288825,68004.34652660672,77316.20133838475,77316.20133838475,25751.237649288825,103067.43898767358,103067.43898767358,103067.43898767358,127853.33988388804,91521.72700343632,56458.63454237072,38958.99162340622,24785.900896214454,0.0,63744.89251962067,21068.015761782284,1534.7242808798196,0.0,0.8868268027112393,2.816303657387428,0.0014959135982669303,354479.10563724814,1554852.3883547282,4.3863019388958495,1554852.3883547282,4.3863019388958495,0.8499999999999999,0.09556610816734135,4.027634451161993,1.2670892941625795,1.0,0.0,4.027634451161131,1.2847882302955316,1.2850852114443676,3.1348625058898167,19314.927632143244,1969.5744858991852,4632.441516551485,4632.441516551485,5.558891042073801,5.00966501966731,-2.3422787208691727,7.351943740536482,3.4852173715387544,3.4852173715387544,0.9957763918682155,0.0,0.0,0.00023113979525574366,7.797936709102588e-05,0.00015316042816471777,0.0006168742170309389,0.0955661081673962,0.0716932595292709,0.023872848638125305,0.09556611107464244,0.07169325952922974,0.0238728486381116,0.3773188710531995,0.3773188710531995,0.12564188538929102,0.0,4.932627891202117,4.907784494755447,5.0072519209652455,4.933180407898362,4.908568563003996,5.007108759580831,24785.900896214454,21068.015761782284,0.85,1.0668203182815783,0.6628469702778523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520634989345762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.156290098694,1534.7242808798196,0.3773188710531995,0.12564188538929102,6.112874298809886,3.4852173715387544
3290.0,-30.094767447406053,5.009654552478698,35.00372485130299,24.094320146273844,4.995736969571105,-26.585730400450515,-40.098682791553415,1.486699922615848,-0.0795476531411623,-5.012796582930715,40.007398130409946,42253.100935171184,25751.256062633413,25751.256062633413,68004.3569978046,77316.13909752583,77316.13909752583,25751.256062633413,103067.39516015924,103067.39516015924,103067.39516015924,127853.28948627194,91521.65338192019,56458.615219566556,38958.931291504035,24785.894326112702,0.0,63744.825617616734,21068.010177195796,1534.7239332532874,0.0,0.8868268245023933,2.816302944591036,0.0014959135982669303,354479.1306774537,1554852.2386329086,4.386301206678635,1554852.2386329086,4.386301206678635,0.85,0.09556605025299444,4.027634451161993,1.2670891095371921,1.0,0.0,4.027634451164136,1.284788240398751,1.2850852222602076,3.134862481238125,19314.912094911782,1969.5729015425027,4632.441516551485,4632.441516551485,5.558895016942027,5.009654552478698,-2.3422669920371257,7.3519215445158235,3.4852303857816445,3.4852303857816445,0.995780110223327,0.0,0.0,0.00023114034806919962,7.797959565462182e-05,0.0001531607524145778,0.000616875522990846,0.09556605025304633,0.0716932008349224,0.023872849418123943,0.09556606758902184,0.07169320083488347,0.023872849418110978,0.37731861708081443,0.37731861708081443,0.12564190778656564,0.0,4.932751423064474,4.907940259799261,5.0072785471662655,4.933248929789556,4.908566761852455,5.007388497876434,24785.894326112702,21068.010177195796,0.85,1.0668216022072023,0.6628475413617568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452063361541702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.153588742327,1534.7239332532874,0.37731861708081443,0.12564190778656564,6.112874298809886,3.4852303857816445
3291.0,-30.09474439435016,5.009644197422247,35.00372293149454,24.094323359336727,4.995747445074202,-26.58570860182824,-40.098656702879794,1.4867116525526194,-0.07939581517041461,-5.012782350110028,40.00739378410213,42253.09238296783,25751.242606774034,25751.242606774034,68004.33498974187,77316.10968022543,77316.10968022543,25751.242606774034,103067.35228699946,103067.35228699946,103067.35228699946,127853.23074963548,91521.61890092913,56458.60160367301,38958.90810806235,24785.87846263601,0.0,63744.78657069836,21067.99669324061,1534.7227771724454,0.0,0.8868269126631054,2.8163026107387292,0.0014959135982669303,354479.3273485499,1554852.0512036316,4.3862982443396135,1554852.0512036316,4.3862982443396135,0.8500000000000001,0.09556597581262963,4.027634451161993,1.267089008432813,1.0,0.0,4.027634451161434,1.2847881843783768,1.2850851669400098,3.134862617926936,19314.904817974722,1969.5721595014325,4632.441516551485,4632.441516551485,5.558892112240622,5.009644197422247,-2.342246186595798,7.351890384018045,3.4852433365458584,3.4852433365458584,0.9957838104416739,0.0,0.0,0.00023114090309336144,7.797982606956215e-05,0.0001531610770237993,0.0006168768303981296,0.0955659758127014,0.0716931294034667,0.0238728464092347,0.09556599377245922,0.07169312940341285,0.02387284640921677,0.3773183618756489,0.3773183618756489,0.12564193215432218,0.0,4.93287305128672,4.908108952827263,5.007258708175868,4.9333865349395865,4.90881075120592,5.007206416841257,24785.87846263601,21067.99669324061,0.85,1.0668219104368528,0.6628478132263503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520632238785276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.150889053102,1534.7227771724454,0.3773183618756489,0.12564193215432218,6.112874298809886,3.4852433365458584
3292.0,-30.09472130683155,5.009633853793833,35.00372103925199,24.094321962352865,4.995753578544642,-26.58568720647828,-40.09863064913077,1.4867194781916562,-0.07923963766216957,-5.012772784864466,40.007390747403086,42253.084223312,25751.24123540971,25751.24123540971,68004.32545872171,77316.07933920126,77316.07933920126,25751.24123540971,103067.32057461096,103067.32057461096,103067.32057461096,127853.19235465146,91521.5817241689,56458.58660828104,38958.88346209761,24785.871780040507,0.0,63744.75524213812,21067.99101303443,1534.7222511803634,0.0,0.8868269723309967,2.8163016749224865,0.0014959135982669303,354479.4595224912,1554851.920249661,4.386296239404551,1554851.920249661,4.386296239404551,0.85,0.09556591075203305,4.027634451161993,1.2670888820523398,1.0,0.0,4.0276344511616715,1.2847881466211297,1.2850851298882282,3.1348627100540174,19314.896972117167,1969.5713594466172,4632.441516551485,4632.441516551485,5.558891816205731,5.009633853793833,-2.342228785471739,7.351862639265573,3.4852563036912936,3.4852563036912936,0.9957875153403696,0.0,0.0,0.00023114145894847463,7.798005617667697e-05,0.00015316140277179765,0.0006168781423919902,0.09556591075208351,0.0716930651785684,0.023872845573515114,0.09556593569407792,0.07169306517853054,0.023872845573502506,0.3773181065724,0.3773181065724,0.12564195529732675,0.0,4.933001449321409,4.908285961768513,5.007240994937263,4.933533147202297,4.90901216126008,5.007188330907866,24785.871780040507,21067.99101303443,0.85,1.0668222852280689,0.6628480109902568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520630856651673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.148191967743,1534.7222511803634,0.3773181065724,0.12564195529732675,6.112874298809886,3.4852563036912936
3293.0,-30.094698172131537,5.009623534098497,35.00371915772027,24.09432583898308,4.9957598081522745,-26.585665759025474,-40.09860463030634,1.4867273950464621,-0.0789953390265623,-5.012762632450874,40.00738727489251,42253.076234176,25751.238363440243,25751.238363440243,68004.31459761623,77316.06983476023,77316.06983476023,25751.238363440243,103067.30819820048,103067.30819820048,103067.30819820048,127853.17047986297,91521.56540394528,56458.57180336195,38958.88177842592,24785.86228166249,0.0,63744.744060088415,21067.982939413116,1534.7215528699685,0.0,0.8868270365645626,2.8162996495399866,0.0014959135982669303,354479.59981004783,1554851.7705018574,4.386294081055845,1554851.7705018574,4.386294081055845,0.85,0.0955658434873705,4.027634451161993,1.2670887545729057,1.0,0.0,4.027634451161646,1.284788108434817,1.285085092408743,3.134862803228018,19314.893527864653,1969.571008230604,4632.441516551485,4632.441516551485,5.558891196236874,5.009623534098497,-2.342210961339572,7.351834495438069,3.485269257025759,3.485269257025759,0.995791216293074,0.0,0.0,0.0002311420159407633,7.79802859759635e-05,0.00015316172996479978,0.0006168794602057977,0.09556584348742776,0.07169299944894433,0.023872844038483432,0.09556583040521113,0.07169299944890138,0.023872844038469124,0.37731785180764527,0.37731785180764527,0.12564197757626605,0.0,4.9331507737229,4.908491848510039,5.007220319721341,4.933767293424296,4.909334674651291,5.00715692431487,24785.86228166249,21067.982939413116,0.85,1.0668223019848126,0.6628480019363873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520629472452133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.145496341222,1534.7215528699685,0.37731785180764527,0.12564197757626605,6.112874298809886,3.485269257025759
3294.0,-30.09467501713843,5.009613153711426,35.00371726962815,24.09430966889488,4.995759745548221,-26.585644922554344,-40.098578681331105,1.486729650964471,-0.07895323977936641,-5.012756508178095,40.00738332074256,42253.068703006255,25751.245646448646,25751.245646448646,68004.3143494549,77316.0046840101,77316.0046840101,25751.245646448646,103067.25033045874,103067.25033045874,103067.25033045874,127853.10171459233,91521.4908818565,56458.55490085405,38958.81775666939,24785.851384133577,0.0,63744.66914080297,21067.97367651354,1534.720859789419,0.0,0.8868270820443434,2.8162998112575406,0.0014959135982669303,354479.68443617824,1554851.599983955,4.386292552863903,1554851.599983955,4.386292552863903,0.8499999999999999,0.09556577926997448,4.027634451161993,1.2670885831350462,1.0,0.0,4.02763445116152,1.284788096730129,1.2850850814176331,3.134862831787273,19314.877800574548,1969.5694044933334,4632.441516551485,4632.441516551485,5.558892768411801,5.009613153711426,-2.3421961184220836,7.35180927213351,3.485282200340656,3.485282200340656,0.9957949143830446,0.0,0.0,0.0002311425734228666,7.798051515896316e-05,0.00015316205826390345,0.000616880782474578,0.0955657792700366,0.07169293624040203,0.02387284302963457,0.09556579763621058,0.07169293624035543,0.023872843029619055,0.37731759934361164,0.37731759934361164,0.125641998972451,0.0,4.933278958342157,4.908659263786376,5.007230577461087,4.933803268398719,4.909340554860762,5.007283254109495,24785.851384133577,21067.97367651354,0.85,1.066823551930954,0.6628486628375966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520628085424108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.142802429482,1534.720859789419,0.37731759934361164,0.125641998972451,6.112874298809886,3.485282200340656
3295.0,-30.09465175299036,5.009602777273998,35.00371536204794,24.094308691006177,4.995763174699353,-26.585623638606574,-40.09854885572565,1.4867350603158778,-0.07872852082380177,-5.012747414160227,40.00737897692573,42253.04568655591,25751.245172491275,25751.245172491275,68004.29085904718,77315.98701759346,77315.98701759346,25751.245172491275,103067.23219008473,103067.23219008473,103067.23219008473,127853.06936150818,91521.46521378687,56458.52388275069,38958.823701151305,24785.83717142345,0.0,63744.66087257475,21067.96159570993,1534.7199150064896,0.0,0.8868271440466737,2.816297919639359,0.0014959135982669303,354479.81009872595,1554851.4126621569,4.386290469488562,1554851.4126621569,4.386290469488562,0.85,0.09556571059983109,4.027634451161993,1.2670884078508244,1.0,0.0,4.027634451163157,1.2847880702678207,1.2850850556688698,3.134862896354892,19314.872383533984,1969.5688521089246,4632.441516551485,4632.441516551485,5.558892666099149,5.009602777273998,-2.342179132088319,7.351781909362318,3.485295108147387,3.485295108147387,0.9957986023278248,0.0,0.0,0.00023114313353424603,7.79807785813764e-05,0.00015316235495286965,0.0006168819774292796,0.09556571059990057,0.07169286950967328,0.02387284109022729,0.09556568129837462,0.07169286950962116,0.02387284109020993,0.37731734652347715,0.37731734652347715,0.12564202152524837,0.0,4.933423502910159,4.908848627341513,5.007240405119717,4.934018893336429,4.909623350861864,5.007297008595913,24785.83717142345,21067.96159570993,0.85,1.0668233217992549,0.662848387742144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520626697179675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.14010969544,1534.7199150064896,0.37731734652347715,0.12564202152524837,6.112874298809886,3.485295108147387
3296.0,-30.094628422173383,5.009592473670675,35.00371346533024,24.094306805077963,4.995772450875428,-26.585601709938345,-40.098522732127435,1.4867457386406777,-0.07864490224613974,-5.0127350543769555,40.00737547816076,42253.03824550245,25751.23643239886,25751.23643239886,68004.27467790131,77315.94191694201,77315.94191694201,25751.23643239886,103067.17834934087,103067.17834934087,103067.17834934087,127853.00511091923,91521.41445163125,56458.51078019261,38958.78185715404,24785.82676157836,0.0,63744.608618732396,21067.952747341606,1534.7191106558014,0.0,0.8868272196075844,2.8162982636844354,0.0014959135982669303,354479.9808881824,1554851.2617822022,4.38628793052397,1554851.2617822022,4.38628793052397,0.85,0.09556564163051112,4.027634451161993,1.2670883232308552,1.0,0.0,4.0276344511622195,1.2847880191532224,1.2850850052641818,3.1348630210737216,19314.861670587514,1969.567759692404,4632.441516551485,4632.441516551485,5.558890779385116,5.009592473670675,-2.3421597471940143,7.3517522208646895,3.4853079998449488,3.4853079998449488,0.9958022856699854,0.0,0.0,0.0002311436952520113,7.798100930800628e-05,0.00015316268594400503,0.0006168833105405794,0.0955656416305698,0.07169280248032645,0.023872839150243356,0.09556565102920014,0.07169280248028242,0.023872839150228697,0.3773170948616011,0.3773170948616011,0.1256420449840825,0.0,4.933552149732179,4.909025944560483,5.007222763932418,4.934090152130807,4.909758683644554,5.007175702076836,24785.82676157836,21067.952747341606,0.85,1.066823942470911,0.662848814371506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520625302391175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.137419919969,1534.7191106558014,0.3773170948616011,0.1256420449840825,6.112874298809886,3.4853079998449488
3297.0,-30.09460505866994,5.009582205546494,35.003711596132035,24.094310437236004,4.995780165000895,-26.585579908086885,-40.09849667837841,1.4867550144181996,-0.07844145566076577,-5.012724396913412,40.00737248628998,42253.03102151157,25751.23217490172,25751.23217490172,68004.26319641329,77315.92543275302,77315.92543275302,25751.23217490172,103067.15760765475,103067.15760765475,103067.15760765475,127852.97736914683,91521.39166024656,56458.49724900649,38958.771568044525,24785.819761492086,0.0,63744.59132953661,21067.946797268272,1534.7185422474834,0.0,0.8868272846708776,2.816296834171268,0.0014959135982669303,354480.1281547647,1554851.1327614456,4.386285744295949,1554851.1327614456,4.386285744295949,0.85,0.09556557615775274,4.027634451161993,1.2670881737722088,1.0,0.0,4.027634451162741,1.2847879745983062,1.285084961421705,3.134863129787036,19314.856860648277,1969.5672692151018,4632.441516551485,4632.441516551485,5.558889860323944,5.009582205546494,-2.342141596910553,7.351723802457046,3.4853208962200695,3.4853208962200695,0.9958059703485913,0.0,0.0,0.00023114425775800577,7.798123941834875e-05,0.00015316301833965702,0.0006168846493087587,0.09556557615780314,0.07169273822266085,0.023872837935142298,0.09556557413844237,0.07169273822262304,0.023872837935129704,0.3773168435217631,0.3773168435217631,0.1256420675078545,0.0,4.933694271537604,4.9092237609337985,5.0071974953900735,4.934282941252661,4.910035264648627,5.0071166870524735,24785.819761492086,21067.946797268272,0.85,1.0668240517043353,0.6628488808262742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520623903605836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.13473225557,1534.7185422474834,0.3773168435217631,0.1256420675078545,6.112874298809886,3.4853208962200695
