time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3298.0,-30.09458162760904,5.009571842938916,35.00370971987778,24.094299890007846,4.995777881924781,-26.58555904517774,-40.09847069447858,1.4867552994938111,-0.07826457772313233,-5.012719913481929,40.007368542369086,42253.02465714536,25751.24351290925,25751.24351290925,68004.26817005461,77315.89197075884,77315.89197075884,25751.24351290925,103067.13548366808,103067.13548366808,103067.13548366808,127852.94477348044,91521.3478165212,56458.480502909224,38958.74145956886,24785.809289812354,0.0,63744.55074938122,21067.9378963405,1534.7179130713912,0.0,0.8868273217640077,2.8162950330266296,0.0014959135982669303,354480.1901075723,1554850.96268471,4.386284497909085,1554850.96268471,4.386284497909085,0.85,0.09556551428392378,4.027634451161993,1.2670880342042077,1.0,0.0,4.027634451162772,1.2847879720997526,1.285084959647404,3.1348631358834687,19314.847607781114,1969.5663256852356,4632.441516551485,4632.441516551485,5.558892307847024,5.009571842938916,-2.3421280073145927,7.3516998502535085,3.485333786125392,3.485333786125392,0.9958096531786834,0.0,0.0,0.00023114482189179558,7.798146891239918e-05,0.00015316335297939641,0.0006168859971153019,0.09556551428398455,0.07169267691604142,0.02387283736794313,0.09556547783906943,0.07169267691599583,0.023872837367927946,0.3773165938013824,0.3773165938013824,0.12564208880908984,0.0,4.933844793136814,4.909417951931971,5.007216756284606,4.934455335758798,4.910203230780951,5.007302325393994,24785.809289812354,21067.9378963405,0.85,1.0668248088753647,0.6628492029580351,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520622502861058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.132046023682,1534.7179130713912,0.3773165938013824,0.12564208880908984,6.112874298809886,3.485333786125392
3299.0,-30.09455813807803,5.009561521484937,35.003707823114716,24.0942932892591,4.995783648405891,-26.585537324601923,-40.09844083394853,1.4867628349300657,-0.07818463947364762,-5.012709122475191,40.007364192497015,42253.00234124924,25751.238574477564,25751.238574477564,68004.2409157268,77315.84203333715,77315.84203333715,25751.238574477564,103067.08060781471,103067.08060781471,103067.08060781471,127852.87494680524,91521.29073276596,56458.45104067907,38958.71076898543,24785.79433899052,0.0,63744.50510797595,21067.92518814194,1534.7168834998854,0.0,0.8868273924234034,2.8162952422900718,0.0014959135982669303,354480.33921954606,1554850.7751018452,4.386282123643687,1554850.7751018452,4.386282123643687,0.85,0.0955654446310582,4.027634451161993,1.2670878243027257,1.0,0.0,4.027634451161121,1.2847879356801206,1.2850849239459938,3.13486322474682,19314.83556071166,1969.5650972260316,4632.441516551485,4632.441516551485,5.558891241793265,5.009561521484937,-2.3421098262313578,7.3516713477162945,3.4853466304146843,3.4853466304146843,0.9958133229756241,0.0,0.0,0.00023114538743460475,7.79817326462521e-05,0.00015316365478835266,0.0006168872126914517,0.09556544463112863,0.07169260958769703,0.0238728350434316,0.09556542844386619,0.0716926095876442,0.02387283504341401,0.37731634528850566,0.37731634528850566,0.12564211181690263,0.0,4.933976643782842,4.909592883691687,5.007219113221026,4.934524483001553,4.910313102260716,5.007249060715594,24785.79433899052,21067.92518814194,0.85,1.066825145171891,0.6628493274781482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520621098066173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.12936192398,1534.7168834998854,0.37731634528850566,0.12564211181690263,6.112874298809886,3.4853466304146843
3300.0,-30.09453455642436,5.009551152590797,35.00370592241706,24.094282218161993,4.995784397565898,-26.585516022893582,-40.0984148151241,1.486765864035462,-0.07808071912495507,-5.012702523960589,40.0073602843688,42252.9963556651,25751.244267296814,25751.244267296814,68004.24062296191,77315.79433622993,77315.79433622993,25751.244267296814,103067.03860352674,103067.03860352674,103067.03860352674,127852.82198496739,91521.23382075886,56458.4358401954,38958.66442284829,24785.783381440655,0.0,63744.447804288946,21067.915874224556,1534.7161771921092,0.0,0.8868274401496647,2.8162946469088808,0.0014959135982669303,354480.4303989723,1554850.6065686555,4.386280519967354,1554850.6065686555,4.386280519967354,0.85,0.09556538116017896,4.027634451161993,1.2670877286931503,1.0,0.0,4.027634451161362,1.2847879203371326,1.285084909328951,3.1348632621834804,19314.823549888282,1969.5638724628984,4632.441516551485,4632.441516551485,5.558892470695829,5.009551152590797,-2.342094738125919,7.351645890716716,3.485359469847632,3.485359469847632,0.9958169913850377,0.0,0.0,0.00023114595519667722,7.798196245010584e-05,0.00015316399274657136,0.0006168885738636165,0.0955653811602407,0.0716925468433133,0.023872834316927393,0.09556536940267092,0.071692546843267,0.02387283431691197,0.377316096702699,0.377316096702699,0.1256421351773112,0.0,4.934103181429123,4.909754021842616,5.007241636148365,4.934621804835615,4.910411105007142,5.00734427535491,24785.783381440655,21067.915874224556,0.85,1.0668260996118684,0.662849829453259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520619689766003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.126679776666,1534.7161771921092,0.377316096702699,0.1256421351773112,6.112874298809886,3.485359469847632
3301.0,-30.094510989423966,5.009540851629442,35.0037040207531,24.09428578047084,4.9957927149171875,-26.585493977501248,-40.098388691525884,1.486775702994784,-0.07789009862096918,-5.012690516449928,40.00735645482783,42252.989855710905,25751.236115362637,25751.236115362637,68004.22597107354,77315.77500838702,77315.77500838702,25751.236115362637,103067.01112374966,103067.01112374966,103067.01112374966,127852.78212920197,91521.20834795797,56458.423195283234,38958.6501696386,24785.77100545231,0.0,63744.4211750909,21067.905354634462,1534.7152703579684,0.0,0.8868275151154185,2.8162935435871024,0.0014959135982669303,354480.596320896,1554850.4414244536,4.386278001002104,1554850.4414244536,4.386278001002104,0.85,0.09556531214704801,4.027634451161993,1.267087569893338,1.0,0.0,4.027634451161604,1.2847878731374547,1.2850848628474025,3.134863377349991,19314.818174057626,1969.5633242807305,4632.441516551485,4632.441516551485,5.558890710946862,5.009540851629442,-2.3420756962632554,7.351616547892697,3.4853722777670413,3.4853722777670413,0.9958206507905832,0.0,0.0,0.00023114652260723375,7.798219317997489e-05,0.00015316432942725887,0.0006168899298903525,0.09556531214711128,0.07169247968941167,0.023872832457699607,0.09556528357430068,0.07169247968936421,0.023872832457683808,0.37731584733835727,0.37731584733835727,0.12564216004477113,0.0,4.934238079417014,4.909936048179418,5.007234880397448,4.934800417828967,4.910686955199822,5.007230690397705,24785.77100545231,21067.905354634462,0.85,1.0668263154242463,0.6628500043894335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520618275942947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.124000257858,1534.7152703579684,0.37731584733835727,0.12564216004477113,6.112874298809886,3.4853722777670413
3302.0,-30.094487335868763,5.009530514949834,35.00370212883583,24.09427446490156,4.99579482480045,-26.585472475003854,-40.098358830995835,1.486779963935835,-0.07782102153453252,-5.012683380866985,40.007352935393904,42252.96837503169,25751.240401552976,25751.240401552976,68004.20877658467,77315.72092293508,77315.72092293508,25751.240401552976,103066.96132448806,103066.96132448806,103066.96132448806,127852.72342070627,91521.14556942327,56458.39302152101,38958.61394211362,24785.762096218208,0.0,63744.37603833183,21067.897781785476,1534.7146680997794,0.0,0.8868275641672901,2.8162934688281194,0.0014959135982669303,354480.69492168305,1554850.2896532472,4.386276352783519,1554850.2896532472,4.386276352783519,0.85,0.09556524959555124,4.027634451161993,1.267087412741967,1.0,0.0,4.027634451161598,1.284787852028195,1.2850848424649828,3.134863428856273,19314.804925150573,1969.561973268198,4632.441516551485,4632.441516551485,5.558891636202004,5.009530514949834,-2.342060234457422,7.351590749407256,3.4853850888980173,3.4853850888980173,0.9958243111137193,0.0,0.0,0.0002311470921030157,7.798245691609249e-05,0.00015316463518692323,0.0006168911613785104,0.09556524959560753,0.07169241749786584,0.023872832097741693,0.09556524882132045,0.07169241749782361,0.02387283209772763,0.3773155987258296,0.3773155987258296,0.12564218435664762,0.0,4.9343602368725215,4.910095617101149,5.007244577967924,4.934862359332442,4.910747443189166,5.0072969369940665,24785.762096218208,21067.897781785476,0.85,1.0668268010920876,0.6628501367653741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520616862998676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.12132123155,1534.7146680997794,0.3773155987258296,0.12564218435664762,6.112874298809886,3.4853850888980173
3303.0,-30.094463620114567,5.009520279879515,35.00370024851773,24.094277538266056,4.995805946297228,-26.585450015291592,-40.098332637548424,1.4867923414745858,-0.07769720191220131,-5.012669771950276,40.007349489409656,42252.96226084572,25751.22820843815,25751.22820843815,68004.19046928387,77315.68843011778,77315.68843011778,25751.22820843815,103066.91663855594,103066.91663855594,103066.91663855594,127852.66801320555,91521.10800682426,56458.381837553476,38958.58463252309,24785.75137464962,0.0,63744.33600717271,21067.888668452175,1534.7138180117322,0.0,0.8868276458931742,2.8162934303823026,0.0014959135982669303,354480.8829722359,1554850.141049477,4.386273606667974,1554850.141049477,4.386273606667974,0.85,0.09556518015767514,4.027634451161993,1.2670873011974617,1.0,0.0,4.027634451163063,1.2847877929453055,1.2850847841020807,3.1348635730176593,19314.79699786483,1969.5611649100183,4632.441516551485,4632.441516551485,5.558889004087865,5.009520279879515,-2.3420400255953977,7.351560305474913,3.4853978720857177,3.4853978720857177,0.9958279634530622,0.0,0.0,0.00023114766309763294,7.798268826424287e-05,0.00015316497483339008,0.0006168925293503216,0.09556518015773355,0.07169235003157541,0.023872830126158144,0.0955652033893929,0.07169235003153158,0.023872830126143548,0.37731534947368744,0.37731534947368744,0.12564220921772168,0.0,4.9344775458085905,4.910262017900095,5.007214334773323,4.934972570038099,4.910953463447811,5.007119240184863,24785.75137464962,21067.888668452175,0.85,1.066827183855705,0.6628504571149865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520615444865335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.118644724793,1534.7138180117322,0.37731534947368744,0.12564220921772168,6.112874298809886,3.4853978720857177
3304.0,-30.094439886587008,5.009510044581687,35.0036983961822,24.09428155459466,4.995811315639933,-26.5854281148629,-40.0983065488748,1.4867995439161596,-0.07744369970828302,-5.012660899469107,40.00734654382615,42252.956562437765,25751.228235739363,25751.228235739363,68004.18479817713,77315.68292069905,77315.68292069905,25751.228235739363,103066.91115643841,103066.91115643841,103066.91115643841,127852.65624080949,91521.09509155528,56458.36873329538,38958.584842511,24785.74508437108,0.0,63744.329926882085,21067.883321715417,1534.7133308596694,0.0,0.8868277017057027,2.816291134657089,0.0014959135982669303,354481.00557388074,1554850.0140248728,4.386271731281274,1554850.0140248728,4.386271731281274,0.85,0.09556511727446021,4.027634451161993,1.2670871852571146,1.0,0.0,4.0276344511607185,1.284787758071333,1.2850847499542433,3.1348636581096487,19314.79427220073,1969.5608869696307,4632.441516551485,4632.441516551485,5.558889009981345,5.009510044581687,-2.3420232775880576,7.351533322169745,3.485410668697755,3.485410668697755,0.99583161962793,0.0,0.0,0.00023114823452147253,7.798291868763135e-05,0.00015316531583384118,0.0006168939027754863,0.09556511727450906,0.07169228776482084,0.023872829509688213,0.09556510116852673,0.0716922877647842,0.023872829509676015,0.3773151002307003,0.3773151002307003,0.12564223210154576,0.0,4.9346221179689,4.910462049601165,5.007192225571487,4.935217199760814,4.91127902561044,5.007120660318833,24785.74508437108,21067.883321715417,0.85,1.0668271966491971,0.662850430946627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520614023003158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.115970252538,1534.7133308596694,0.3773151002307003,0.12564223210154576,6.112874298809886,3.485410668697755
3305.0,-30.09441611420031,5.009499840018992,35.00369655308994,24.094274814147525,4.995817873124254,-26.58540606060825,-40.09827661849556,1.486807819532503,-0.0773886214636832,-5.012650575952781,40.00734310838352,42252.93525587036,25751.22454752339,25751.22454752339,68004.15980339375,77315.62925327648,77315.62925327648,25751.22454752339,103066.85380079987,103066.85380079987,103066.85380079987,127852.5892555792,91521.03448372384,56458.34048631877,38958.54888600563,24785.73545477932,0.0,63744.28434078494,21067.87513656242,1534.712614814631,0.0,0.8868277666753993,2.8162916160606923,0.0014959135982669303,354481.1482262489,1554849.865875716,4.386269548199859,1554849.865875716,4.386269548199859,0.85,0.09556505131266801,4.027634451161993,1.2670869632670656,1.0,0.0,4.0276344511612585,1.2847877181749723,1.2850847107840606,3.134863755456198,19314.781481403214,1969.5595826712704,4632.441516551485,4632.441516551485,5.558888213810262,5.009499840018992,-2.342005474455969,7.351505314474961,3.4854234481827095,3.4854234481827095,0.9958352709093455,0.0,0.0,0.00023114880688221732,7.798318304295045e-05,0.00015316562383926687,0.0006168951433087499,0.09556505131272477,0.07169222344902061,0.023872827863704163,0.09556507991771641,0.07169222344897803,0.023872827863689983,0.3773148531462457,0.3773148531462457,0.12564225387686997,0.0,4.934746175190696,4.910636299846999,5.0071654253706015,4.935261954489079,4.9113529049541285,5.007077855347404,24785.73545477932,21067.87513656242,0.85,1.0668275674699708,0.6628505707269513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520612600075655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.11329692687,1534.712614814631,0.3773148531462457,0.12564225387686997,6.112874298809886,3.4854234481827095
3306.0,-30.094392213592418,5.009489476305114,35.00369468422507,24.094265070185088,4.995810449932298,-26.585385289070075,-40.09825444137675,1.4868035254103278,-0.07709426537275021,-5.012649291618732,40.00733867151515,42252.946640104725,25751.24364566534,25751.24364566534,68004.19028577006,77315.61987283372,77315.61987283372,25751.24364566534,103066.86351849906,103066.86351849906,103066.86351849906,127852.58654323433,91521.01245110201,56458.339218374414,38958.52581414177,24785.723024735275,0.0,63744.24883887704,21067.864571024984,1534.7119477524757,0.0,0.8868277892743256,2.8162878975379426,0.0014959135982669303,354481.16597343073,1554849.6745413456,4.386268788841338,1554849.6745413456,4.386268788841338,0.85,0.09556499168776178,4.027634451161993,1.267086897878908,1.0,0.0,4.0276344511614255,1.2847877370751535,1.2850847304279793,3.1348637093400256,19314.776831594805,1969.5591085227684,4632.441516551485,4632.441516551485,5.558892336504932,5.009489476305114,-2.3419943521710036,7.351483828476118,3.485436219880599,3.485436219880599,0.9958389199658855,0.0,0.0,0.0002311493823314195,7.798337891936267e-05,0.00015316600341205681,0.0006168966720891954,0.09556499168782742,0.07169216407024095,0.023872827617586464,0.09556491463527804,0.07169216407019172,0.023872827617570067,0.37731460635789665,0.37731460635789665,0.12564227446606754,0.0,4.934907469086056,4.910836787944845,5.007208907152858,4.935555026245993,4.911641180844981,5.007385276600246,24785.723024735275,21067.864571024984,0.85,1.0668286398300912,0.6628511184892186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520611174818652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.110625170797,1534.7119477524757,0.37731460635789665,0.12564227446606754,6.112874298809886,3.485436219880599
3307.0,-30.094368288860945,5.0094793309221375,35.00369281071727,24.094272299576573,4.995828346018679,-26.5853619637157,-40.09822433637453,1.4868220208737728,-0.0770386301546182,-5.012630256761071,40.007334798551675,42252.92521442027,25751.217445957205,25751.217445957205,68004.14266037747,77315.57687552775,77315.57687552775,25751.217445957205,103066.79432148495,103066.79432148495,103066.79432148495,127852.50219085497,91520.96704250072,56458.3153813945,38958.50184567358,24785.707869370017,0.0,63744.209715043595,21067.851688964514,1534.7107198136714,0.0,0.8868279001561172,2.8162893886534226,0.0014959135982669303,354481.4290009456,1554849.5075246794,4.386265063043774,1554849.5075246794,4.386265063043774,0.85,0.09556491546735765,4.027634451161993,1.2670867341337728,1.0,0.0,4.027634451161934,1.2847876493614057,1.285084643434072,3.1348639233603306,19314.767248473105,1969.5581313163116,4632.441516551485,4632.441516551485,5.558886680803066,5.0094793309221375,-2.3419702172319865,7.3514495481541235,3.4854489265602773,3.4854489265602773,0.9958425504457935,0.0,0.0,0.0002311499583627607,7.798364481846403e-05,0.00015316631354429666,0.000616897921188489,0.09556491546742393,0.07169209186399167,0.023872823603432267,0.09556490071935464,0.07169209186394195,0.02387282360341571,0.37731436151436193,0.37731436151436193,0.12564229835227064,0.0,4.935037081094265,4.911025092580985,5.0071621260000825,4.935591626606481,4.911814457197124,5.007011197324232,24785.707869370017,21067.851688964514,0.85,1.0668285474771293,0.6628511892029717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45206097418745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.107956775835,1534.7107198136714,0.37731436151436193,0.12564229835227064,6.112874298809886,3.4854489265602773
3308.0,-30.09434432604894,5.009469057985693,35.00369096810801,24.09426182219761,4.9958255904763025,-26.585340669452563,-40.0981982826255,1.486821933880276,-0.07686470082813912,-5.012627430786878,40.007331951523724,42252.92086651531,25751.23275237333,25751.23275237333,68004.15361888864,77315.5455938415,77315.5455938415,25751.23275237333,103066.77834621482,103066.77834621482,103066.77834621482,127852.48242254042,91520.92497298596,56458.300245661034,38958.47191924992,24785.70407632559,0.0,63744.17599557551,21067.84846487675,1534.7105086229087,0.0,0.8868279248437819,2.816287432784175,0.0014959135982669303,354481.46805084206,1554849.3847501988,4.386264233500613,1554849.3847501988,4.386264233500613,0.85,0.0955648602475658,4.027634451161993,1.2670866006100554,1.0,0.0,4.027634451161984,1.2847876485769778,1.285084643390759,3.1348639252743236,19314.758370038882,1969.5572259679793,4632.441516551485,4632.441516551485,5.558889984982098,5.009469057985693,-2.3419579567234865,7.351427014709179,3.485461681830255,3.485461681830255,0.9958461948086442,0.0,0.0,0.00023115053531228745,7.798387493599677e-05,0.0001531666603762907,0.000616899318100977,0.0955648602476094,0.07169203585779549,0.02387282438981392,0.09556482386073636,0.07169203585776278,0.02387282438980303,0.37731411762120737,0.37731411762120737,0.1256423194291146,0.0,4.935181148811125,4.911212217824527,5.007176775819346,4.935762729958753,4.911966086463735,5.007240748855224,24785.70407632559,21067.84846487675,0.85,1.0668292837232505,0.6628514716300998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520608307484308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.105289660838,1534.7105086229087,0.37731411762120737,0.1256423194291146,6.112874298809886,3.485461681830255
3309.0,-30.094320311759503,5.009458833650718,35.00368910458386,24.09424987798559,4.995831798312704,-26.585318432380188,-40.09816835224626,1.486829918933748,-0.07688759233496967,-5.012616412200789,40.007327657111404,42252.90048540945,25751.22692019703,25751.22692019703,68004.12740560649,77315.47225952438,77315.47225952438,25751.22692019703,103066.69917972141,103066.69917972141,103066.69917972141,127852.38831654028,91520.84445922074,56458.27268510731,38958.413082348256,24785.68913681886,0.0,63744.102219167115,21067.83576629603,1534.7094707546526,0.0,0.8868279964601362,2.8162890200224178,0.0014959135982669303,354481.620307978,1554849.1995591111,4.386261827082146,1554849.1995591111,4.386261827082146,0.85,0.09556479147568123,4.027634451161993,1.2670864247763531,1.0,0.0,4.02763445116168,1.2847876100278777,1.2850846055756382,3.134864019333593,19314.74137825344,1969.5554932880689,4632.441516551485,4632.441516551485,5.558888725996685,5.009458833650718,-2.341939730004741,7.351398563655459,3.4854743817126304,3.4854743817126304,0.9958498233464658,0.0,0.0,0.00023115111350255964,7.798413929431292e-05,0.00015316697420824672,0.0006169005821013749,0.09556479147575103,0.07169196951719553,0.023872821958555508,0.09556482081073282,0.07169196951714316,0.023872821958538067,0.37731387454234355,0.37731387454234355,0.12564234195409615,0.0,4.9352865087233795,4.911354156831408,5.0071721808139955,4.935728819865801,4.911942836576259,5.007174753251206,24785.68913681886,21067.83576629603,0.85,1.0668301072276838,0.662851919070632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45206068708113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.102624106208,1534.7094707546526,0.37731387454234355,0.12564234195409615,6.112874298809886,3.4854743817126304
3310.0,-30.094296211287713,5.009448619675516,35.00368725066293,24.09424865562471,4.995836910878636,-26.585296227305918,-40.09814219372345,1.4868369268971582,-0.0767160160394269,-5.0126071730780675,40.007324209778965,42252.89617425177,25751.225677024213,25751.225677024213,68004.12185127598,77315.4466390317,77315.4466390317,25751.225677024213,103066.6723160559,103066.6723160559,103066.6723160559,127852.35201778528,91520.81118090877,56458.26071613033,38958.389405309375,24785.679701729365,0.0,63744.06910703874,21067.82774646996,1534.708792801067,0.0,0.8868280559547588,2.8162878438004397,0.0014959135982669303,354481.74797615403,1554849.0508972795,4.386259827972508,1554849.0508972795,4.386259827972508,0.85,0.0955647271964184,4.027634451161993,1.2670863115834075,1.0,0.0,4.0276344511626085,1.2847875760454488,1.285084572330912,3.1348641022502517,19314.734355132172,1969.5547771290067,4632.441516551485,4632.441516551485,5.5588884576343505,5.009448619675516,-2.341922808375223,7.351371428050739,3.4854870791348893,3.4854870791348893,0.9958534511813969,0.0,0.0,0.00023115169376917944,7.798437033860671e-05,0.00015316732343057275,0.0006169019886412463,0.09556472719647478,0.07169190645352141,0.023872820742953372,0.09556474509380186,0.07169190645347912,0.02387282074293929,0.3773136294983641,0.3773136294983641,0.12564236447983496,0.0,4.935403940148888,4.911512315065522,5.007167196119724,4.935891157038668,4.9121624930036205,5.007164826048381,24785.679701729365,21067.82774646996,0.85,1.0668305742622703,0.6628521957595915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520605431052271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.099960381605,1534.708792801067,0.3773136294983641,0.12564236447983496,6.112874298809886,3.4854870791348893
3311.0,-30.09427207737558,5.009438447948728,35.003685407919626,24.094252322707348,4.995844197854398,-26.585273774673432,-40.09811222841961,1.4868458951525243,-0.07650710420023188,-5.012596423377121,40.007320827509396,42252.876174794335,25751.22060721457,25751.22060721457,68004.09678200891,77315.43210640753,77315.43210640753,25751.22060721457,103066.65271362211,103066.65271362211,103066.65271362211,127852.32281278854,91520.78985729314,56458.23392568098,38958.39547956907,24785.670099166422,0.0,63744.06557873549,21067.819584291457,1534.7080721727887,0.0,0.8868281229004401,2.8162863532729774,0.0014959135982669303,354481.89651786967,1554848.9050412118,4.386257578496201,1554848.9050412118,4.386257578496201,0.85,0.09556466138000747,4.027634451161993,1.2670861670700835,1.0,0.0,4.027634451163928,1.2847875328908511,1.2850845299129328,3.134864207546883,19314.72985495384,1969.5543182385259,4632.441516551485,4632.441516551485,5.558887363220179,5.009438447948728,-2.3419047816330316,7.35134322958176,3.4854997626417883,3.4854997626417883,0.9958570750405109,0.0,0.0,0.00023115227484228498,7.798463500694689e-05,0.0001531676398353381,0.0006169032630039797,0.09556466138006361,0.07169184221700399,0.023872819163059632,0.09556465685722865,0.07169184221696186,0.023872819163045605,0.37731338396088465,0.37731338396088465,0.12564238697947508,0.0,4.935536943788122,4.9116955258073745,5.00714930203975,4.936089319176915,4.912448782600052,5.007098166874073,24785.670099166422,21067.819584291457,0.85,1.066830240032486,0.6628519187029946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452060398612651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.097299183997,1534.7080721727887,0.37731338396088465,0.12564238697947508,6.112874298809886,3.4854997626417883
3312.0,-30.09424794559817,5.0094281892100465,35.00368355839905,24.09423643201592,4.995842265795746,-26.58525224591717,-40.098086174670584,1.4868465661150931,-0.07643266384866365,-5.012591804000071,40.0073169446192,42252.87240847029,25751.231048641817,25751.231048641817,68004.10345711211,77315.3756593646,77315.3756593646,25751.231048641817,103066.60670800641,103066.60670800641,103066.60670800641,127852.2664061003,91520.72288780191,56458.219636908965,38958.336945436604,24785.659698093896,0.0,63743.996643530496,21067.81074337981,1534.707440140231,0.0,0.8868281604641657,2.8162859142767966,0.0014959135982669303,354481.96034944605,1554848.7375965328,4.38625631629822,1554848.7375965328,4.38625631629822,0.85,0.09556460066929212,4.027634451161993,1.2670860209083186,1.0,0.0,4.027634451162789,1.2847875285521926,1.2850845263198014,3.1348642181331514,19314.715721578967,1969.5528770353758,4632.441516551485,4632.441516551485,5.558889617199472,5.0094281892100465,-2.341891279193852,7.351319468403899,3.4855124418703327,3.4855124418703327,0.995860697677238,0.0,0.0,0.00023115285586533803,7.798486512718077e-05,0.00015316799073815726,0.0006169046763122633,0.09556460066935218,0.0716917819842369,0.023872818685115295,0.09556460665270275,0.07169178198419184,0.02387281868510029,0.3773131396538961,0.3773131396538961,0.12564240867174373,0.0,4.935659639718438,4.911851749952234,5.007171209911121,4.936159140151403,4.912485419240909,5.007267625419843,24785.659698093896,21067.81074337981,0.85,1.0668314984610239,0.6628525764513483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520602539196141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.094639459661,1534.707440140231,0.3773131396538961,0.12564240867174373,6.112874298809886,3.4855124418703327
3313.0,-30.094223745277727,5.009418042296585,35.00368170478515,24.09423954030501,4.995853277608477,-26.5852293609766,-40.098056104592956,1.4868588933076805,-0.07630763736278823,-5.0125778513388175,40.00731312635169,42252.85243104274,25751.21762961533,25751.21762961533,68004.07006065806,77315.34364821538,77315.34364821538,25751.21762961533,103066.56127783071,103066.56127783071,103066.56127783071,127852.20776400229,91520.68556696239,56458.19434979101,38958.323574634866,24785.646486171572,0.0,63743.97006080644,21067.799513245835,1534.7064389169507,0.0,0.8868282452866928,2.8162859001160565,0.0014959135982669303,354482.1531504672,1554848.5729386348,4.386253466133308,1554848.5729386348,4.386253466133308,0.85,0.09556453014581821,4.027634451161993,1.2670858687022704,1.0,0.0,4.027634451161811,1.2847874696807389,1.2850844681833908,3.13486436177871,19314.70784531463,1969.5520738799316,4632.441516551485,4632.441516551485,5.558886720449141,5.009418042296585,-2.3418709446921295,7.351288986988715,3.485525077897412,3.485525077897412,0.9958643079706891,0.0,0.0,0.00023115343854005946,7.798513072249458e-05,0.0001531683078175649,0.0006169059533922092,0.09556453014588205,0.07169171411441864,0.02387281603146341,0.09556455296754558,0.07169171411437075,0.02387281603144746,0.37731289481625396,0.37731289481625396,0.12564243212083753,0.0,4.935776465627839,4.912015211484231,5.007147868200207,4.936270213976002,4.912695553285744,5.0070810331174584,24785.646486171572,21067.799513245835,0.85,1.0668314194391697,0.6628525394752952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452060109239403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.091980497024,1534.7064389169507,0.37731289481625396,0.12564243212083753,6.112874298809886,3.485525077897412
3314.0,-30.094199472569137,5.0094078895706335,35.00367987761302,24.094233044330053,4.995858145759365,-26.585207025329016,-40.09802994607014,1.486865698519585,-0.07622118894033747,-5.0125693737461985,40.00731018929811,42252.84877858739,25751.218327114206,25751.218327114206,68004.0671057016,77315.29787184478,77315.29787184478,25751.218327114206,103066.516198959,103066.516198959,103066.516198959,127852.1564362509,91520.63196421666,56458.182870960554,38958.27677028457,24785.640237291896,0.0,63743.91700757646,21067.79420169811,1534.7059578955952,0.0,0.8868282990586972,2.816285753748482,0.0014959135982669303,354482.2702957941,1554848.4462819693,4.386251659313008,1554848.4462819693,4.386251659313008,0.85,0.09556446844171082,4.027634451161993,1.2670857121003793,1.0,0.0,4.027634451163903,1.2847874366382408,1.2850844358841476,3.1348644424019683,19314.696532884365,1969.5509203330766,4632.441516551485,4632.441516551485,5.558886871017447,5.0094078895706335,-2.341854611015847,7.351262500586481,3.4855377305605346,3.4855377305605346,0.9958679230172957,0.0,0.0,0.00023115402295904167,7.798536176950382e-05,0.00015316866118953785,0.0006169073766453415,0.09556446844175938,0.07169165305532021,0.023872815386439167,0.09556452384265351,0.07169165305528379,0.02387281538642704,0.3773126500973065,0.3773126500973065,0.1256424542448554,0.0,4.935887600385797,4.912167969829454,5.007133894135507,4.9363481848058655,4.912795102235464,5.007094118478051,24785.640237291896,21067.79420169811,0.85,1.0668322609923515,0.6628530338599259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520599641482754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.089323711922,1534.7059578955952,0.3773126500973065,0.1256424542448554,6.112874298809886,3.4855377305605346
3315.0,-30.094175117874077,5.009397701645671,35.003678043516025,24.094232415687316,4.995859570498941,-26.58518496020829,-40.0979999807663,1.4868694128335012,-0.0759622670408362,-5.012562331801032,40.007306333250625,42252.82996043021,25751.222550995455,25751.222550995455,68004.05251142566,77315.28953451244,77315.28953451244,25751.222550995455,103066.5120855079,103066.5120855079,103066.5120855079,127852.1411581268,91520.6143734935,56458.15479941263,38958.28841564542,24785.6290726189,0.0,63743.91748826431,21067.784711726064,1534.7052322095772,0.0,0.8868283488525146,2.8162831731294635,0.0014959135982669303,354482.367603038,1554848.2799948852,4.386249986165913,1554848.2799948852,4.386249986165913,0.85,0.09556440498084937,4.027634451161993,1.2670855642901735,1.0,0.0,4.027634451161768,1.2847874180512928,1.2850844180463343,3.1348644877538776,19314.692820503093,1969.5505417755394,4632.441516551485,4632.441516551485,5.558887782821998,5.009397701645671,-2.3418393587776327,7.351237060423304,3.4855503645587,3.4855503645587,0.9958715327310571,0.0,0.0,0.00023115460935339697,7.798562644095483e-05,0.00015316898291244213,0.0006169086724275946,0.09556440498091064,0.07169159072951978,0.023872814251390862,0.09556439645307342,0.07169159072947381,0.02387281425137556,0.3773124049329625,0.3773124049329625,0.12564247586155525,0.0,4.936027429471437,4.912352649690661,5.007138919450028,4.936600064760171,4.913104742532028,5.0071724113432765,24785.6290726189,21067.784711726064,0.85,1.06683202399579,0.6628527336464571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520598186231777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.086669183676,1534.7052322095772,0.3773124049329625,0.12564247586155525,6.112874298809886,3.4855503645587
3316.0,-30.09415074773372,5.009387475895892,35.00367618803525,24.094221379514806,4.995860066502265,-26.5851629740475,-40.09797762902451,1.48687229281637,-0.07585550479541325,-5.012555491600044,40.00730204220771,42252.84261892902,25751.227089973476,25751.227089973476,68004.06970890249,77315.24297150182,77315.24297150182,25751.227089973476,103066.4700614753,103066.4700614753,103066.4700614753,127852.08555494677,91520.55817492444,56458.15782235301,38958.22261396826,24785.61549347147,0.0,63743.83810743973,21067.77316945075,1534.7043691037156,0.0,0.8868283991946133,2.816282568640028,0.0014959135982669303,354482.4621225529,1554848.094949195,4.386248294595876,1554848.094949195,4.386248294595876,0.8500000000000001,0.09556434070825787,4.027634451161993,1.267085470878519,1.0,0.0,4.0276344511605675,1.284787403366685,1.285084404112243,3.134864523584129,19314.6809602451,1969.549332365803,4632.441516551485,4632.441516551485,5.558888762646137,5.009387475895892,-2.3418242925816757,7.351211768477567,3.4855629710172877,3.4855629710172877,0.9958751345763679,0.0,0.0,0.0002311551961210032,7.79858238654218e-05,0.0001531693722555814,0.0006169102405594356,0.09556434070832515,0.07169152776949096,0.023872812938834188,0.09556432762126157,0.07169152776944049,0.023872812938817378,0.37731216145071206,0.37731216145071206,0.12564249821571363,0.0,4.936159353806204,4.91252138876348,5.007160182857376,4.936699986804626,4.913209335144245,5.007258243518436,24785.61549347147,21067.77316945075,0.85,1.0668336223225556,0.6628537576873264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520596726065647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.084017106981,1534.7043691037156,0.37731216145071206,0.12564249821571363,6.112874298809886,3.4855629710172877
3317.0,-30.0941263288278,5.009377398521479,35.00367434721695,24.094229202624433,4.995874273485366,-26.585139572830926,-40.09794375216586,1.4868875174888132,-0.07572265398141553,-5.012539849682301,40.00729875832402,42252.807583308604,25751.209284929624,25751.209284929624,68004.01686823822,77315.21724702243,77315.21724702243,25751.209284929624,103066.42653195205,103066.42653195205,103066.42653195205,127852.03124816931,91520.52834602352,56458.118682310975,38958.23295968061,24785.60471621727,0.0,63743.83767589788,21067.764008784678,1534.7034689586267,0.0,0.8868284906781156,2.816282648874713,0.0014959135982669303,354482.6782663466,1554847.9533359595,4.386245220613285,1554847.9533359595,4.386245220613285,0.85,0.0955642706058838,4.027634451161993,1.2670852719666437,1.0,0.0,4.027634451161602,1.2847873309295728,1.2850843324138066,3.1348647003297487,19314.674665094415,1969.5486904390812,4632.441516551485,4632.441516551485,5.558884919091116,5.009377398521479,-2.3418027595367588,7.351180158058238,3.4855755490855134,3.4855755490855134,0.9958787283101467,0.0,0.0,0.00023115578406413207,7.798612308775999e-05,0.0001531696609763721,0.000616911403421239,0.09556427060594055,0.07169146023482996,0.023872810371110595,0.09556428415104276,0.07169146023478738,0.02387281037109642,0.3773119184701819,0.3773119184701819,0.12564252214830002,0.0,4.936284991316143,4.912701559251445,5.007121928190429,4.936817195700883,4.9134519451184815,5.006998653501398,24785.60471621727,21067.764008784678,0.85,1.0668328005916587,0.6628532125433165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520595264973788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.081366151531,1534.7034689586267,0.3773119184701819,0.12564252214830002,6.112874298809886,3.4855755490855134
3318.0,-30.094101873230507,5.009367143389571,35.0036725107641,24.094214185047917,4.9958669373332745,-26.58511829305413,-40.097917698416836,1.4868833571572335,-0.07553003236347422,-5.012539575288064,40.007295203839746,42252.80535565179,25751.230615828987,25751.230615828987,68004.03597148077,77315.18612977806,77315.18612977806,25751.230615828987,103066.41674560704,103066.41674560704,103066.41674560704,127852.01426961295,91520.48438769227,56458.103613567284,38958.20086013887,24785.59752400591,0.0,63743.798384144786,21067.757895405022,1534.7031204098366,0.0,0.8868285049432073,2.8162801494903635,0.0014959135982669303,354482.68205799296,1554847.8000534368,4.386244741284894,1554847.8000534368,4.386244741284894,0.85,0.09556421626638187,4.027634451161993,1.2670851576747375,1.0,0.0,4.027634451163959,1.2847873491762256,1.2850843514212356,3.1348646558081494,19314.665388040597,1969.5477444428625,4632.441516551485,4632.441516551485,5.558889523768646,5.009367143389571,-2.3417925180926322,7.351159661482203,3.485588154870725,3.485588154870725,0.9958823299630643,0.0,0.0,0.0002311563728920709,7.798635321205353e-05,0.00015317001968001738,0.0006169128481483985,0.09556421626643387,0.07169140491532128,0.023872811351112595,0.09556417917346839,0.07169140491528227,0.0238728113510996,0.3773116766970266,0.3773116766970266,0.12564254374704123,0.0,4.936429808712774,4.912881201014727,5.007162065624584,4.9370095429246135,4.913600290518389,5.007323137207948,24785.59752400591,21067.757895405022,0.85,1.0668337578765255,0.6628535861797887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520593800958514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.078716985356,1534.7031204098366,0.3773116766970266,0.12564254374704123,6.112874298809886,3.485588154870725
3319.0,-30.094077323908085,5.00935710190518,35.0036706691918,24.094216210674517,4.995884444460963,-26.585094444376708,-40.097891295421846,1.486901564929933,-0.07555836227879809,-5.012520913279292,40.007291381818774,42252.80196963688,25751.20497812688,25751.20497812688,68004.00694776376,77315.12362398482,77315.12362398482,25751.20497812688,103066.3286021117,103066.3286021117,103066.3286021117,127851.91116256767,91520.41906103966,56458.097406693305,38958.13517149595,24785.582560455987,0.0,63743.71773195194,21067.745176387587,1534.7019085053823,0.0,0.8868286137427429,2.8162827005391886,0.0014959135982669303,354482.9399342712,1554847.635233752,4.386241085458313,1554847.635233752,4.386241085458313,0.85,0.09556414152431428,4.027634451161993,1.267084998325445,1.0,0.0,4.027634451161835,1.2847872627772967,1.2850842657617934,3.134864866620442,19314.65160137366,1969.5463385940825,4632.441516551485,4632.441516551485,5.558883989386395,5.00935710190518,-2.341768803665417,7.351125905570597,3.4856006902368017,3.4856006902368017,0.9958859114962291,0.0,0.0,0.00023115696397805967,7.798658642176376e-05,0.0001531703775562959,0.0006169142895432272,0.09556414152437968,0.07169133393191625,0.023872807592463432,0.09556420199784774,0.07169133393186719,0.023872807592447094,0.3773114359778088,0.3773114359778088,0.12564256820899067,0.0,4.936529278887349,4.913029973685582,5.007113358336369,4.936962551000477,4.913660502854839,5.006954016044688,24785.582560455987,21067.745176387587,0.85,1.0668346523766736,0.6628543717408154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520592334743716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.076069368193,1534.7019085053823,0.3773114359778088,0.12564256820899067,6.112874298809886,3.4856006902368017
3320.0,-30.094052815243113,5.009346925719599,35.003668855072014,24.094205803144746,4.995880979006367,-26.585072729762302,-40.0978614348918,1.4869008935258343,-0.07537182241321716,-5.012518583867121,40.00728849828869,42252.784024052366,25751.22114226974,25751.22114226974,68004.00516632211,77315.09563559662,77315.09563559662,25751.22114226974,103066.31677786636,103066.31677786636,103066.31677786636,127851.89530643371,91520.37977710465,56458.06816556154,38958.124012825676,24785.578528567352,0.0,63743.702541393024,21067.74174928225,1534.7016942225923,0.0,0.8868286360356765,2.8162805210012367,0.0014959135982669303,354482.972122678,1554847.5108852745,4.3862403363825875,1554847.5108852745,4.3862403363825875,0.85,0.09556408721523602,4.027634451161993,1.2670848741428928,1.0,0.0,4.027634451160978,1.2847872646996452,1.2850842684427894,3.1348648619299357,19314.64331081374,1969.545493192246,4632.441516551485,4632.441516551485,5.558887478721943,5.009346925719599,-2.341757057319153,7.351103983038751,3.4856132729613267,3.4856132729613267,0.9958895065603791,0.0,0.0,0.00023115755408651182,7.798685017161782e-05,0.00015317070391489398,0.0006169156039963602,0.09556408721527963,0.07169127867191523,0.023872808543364404,0.09556411709927215,0.0716912786718825,0.023872808543353507,0.3773111943487773,0.3773111943487773,0.1256425895983518,0.0,4.936651901724645,4.913188263049051,5.007128771819623,4.937146761453903,4.9138258449480645,5.00719485526065,24785.578528567352,21067.74174928225,0.85,1.0668348786637014,0.6628542481763563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520590862910001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.073424443844,1534.7016942225923,0.3773111943487773,0.1256425895983518,6.112874298809886,3.4856132729613267
3321.0,-30.094028192707135,5.009336819623953,35.00366702112623,24.094204196613305,4.99588853889769,-26.585049809968144,-40.0978351366706,1.4869101561590254,-0.075255394302701,-5.012506706135159,40.00728429257221,42252.781515797826,25751.21273147749,25751.21273147749,68003.99424727532,77315.05849874426,77315.05849874426,25751.21273147749,103066.27123022176,103066.27123022176,103066.27123022176,127851.83482829535,91520.33576268514,56458.05877973987,38958.08553660585,24785.563598073597,0.0,63743.64913467945,21067.729058362558,1534.7006402664101,0.0,0.8868287117023343,2.8162803776080088,0.0014959135982669303,354483.1362522198,1554847.3295192455,4.386237793870537,1554847.3295192455,4.386237793870537,0.85,0.09556401811879653,4.027634451161993,1.267084724684246,1.0,0.0,4.027634451162785,1.2847872201436075,1.2850842246381795,3.1348649706461145,19314.634021922942,1969.5445459889916,4632.441516551485,4632.441516551485,5.558885663093572,5.009336819623953,-2.341738346745436,7.351075166369389,3.4856257983151853,3.4856257983151853,0.9958930852329101,0.0,0.0,0.0002311581469380929,7.798708245725952e-05,0.0001531710644808334,0.0006169170562241597,0.09556401811886532,0.07169121211670183,0.02387280600216349,0.09556405475869291,0.07169121211665022,0.023872806002146307,0.3773109526684226,0.3773109526684226,0.12564261238716426,0.0,4.936767282668711,4.913346221434779,5.007116180603987,4.937251311832483,4.9140006109362275,5.007088401860358,24785.563598073597,21067.729058362558,0.85,1.066835601199964,0.6628547641903103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520589393514145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.070779523301,1534.7006402664101,0.3773109526684226,0.12564261238716426,6.112874298809886,3.4856257983151853
3322.0,-30.094003548166732,5.00932676622091,35.00366521128973,24.094207654148363,4.995897033127455,-26.585026776979937,-40.09780887337399,1.486920261941028,-0.07508137872741827,-5.012495582106299,40.00728132691713,42252.77903309551,25751.206408365153,25751.206408365153,68003.98544146067,77315.03826794692,77315.03826794692,25751.206408365153,103066.24467631207,103066.24467631207,103066.24467631207,127851.80076348053,91520.30902349425,56458.04978864432,38958.065816499926,24785.556087168454,0.0,63743.621903668376,21067.722674093184,1534.7000290040403,0.0,0.8868287790441489,2.816279389416299,0.0014959135982669303,354483.2899669541,1554847.2016292545,4.386235531085828,1554847.2016292545,4.386235531085828,0.8499999999999999,0.09556395400923266,4.027634451161993,1.2670846081944185,1.0,0.0,4.027634451162138,1.284787171642116,1.2850841768878862,3.13486508898916,19314.628378830817,1969.5439705537383,4632.441516551485,4632.441516551485,5.558884298130341,5.00932676622091,-2.341720170821266,7.3510469370421765,3.4856383278525316,3.4856383278525316,0.9958966651007233,0.0,0.0,0.00023115874032089096,7.798731443505998e-05,0.00015317142588583098,0.0006169185118313788,0.09556395400928293,0.0716911493857985,0.023872804623484425,0.0955639904207665,0.0716911493857608,0.023872804623471865,0.3773107110324562,0.3773107110324562,0.12564263460686168,0.0,4.93689245196299,4.913522289265529,5.007088379589504,4.937414203378864,4.914247685641556,5.0069983284571435,24785.556087168454,21067.722674093184,0.85,1.066835918803464,0.6628550084108714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520587917291539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.068137700931,1534.7000290040403,0.3773107110324562,0.12564263460686168,6.112874298809886,3.4856383278525316
3323.0,-30.093978837829834,5.009316688558904,35.00366341269212,24.094206746108853,4.995900020096236,-26.585004235518884,-40.09777887314556,1.4869254177856177,-0.07486612331467768,-5.012488077656733,40.00727803459988,42252.761449517806,25751.209319440746,25751.209319440746,68003.97076895855,77315.02257769246,77315.02257769246,25751.209319440746,103066.23189713321,103066.23189713321,103066.23189713321,127851.7797256434,91520.28456869393,56458.02344052066,38958.067920192516,24785.547828510193,0.0,63743.61574870271,21067.715654233663,1534.6994570028146,0.0,0.8868288291503084,2.8162774366853522,0.0014959135982669303,354483.39366542624,1554847.0596523958,4.38623384744481,1554847.0596523958,4.38623384744481,0.85,0.09556389273217113,4.027634451161993,1.2670844785170634,1.0,0.0,4.02763445116292,1.2847871462938025,1.2850841522981606,3.134865150838738,19314.62321784103,1969.543444279242,4632.441516551485,4632.441516551485,5.558884926540994,5.009316688558904,-2.341704657378431,7.351021345937335,3.485650856441987,3.485650856441987,0.9959002446977105,0.0,0.0,0.00023115933528932437,7.798757942112033e-05,0.00015317175586820403,0.0006169198408797527,0.09556389273222442,0.07169108903628446,0.02387280369593996,0.09556389394088212,0.07169108903624448,0.02387280369592665,0.37731047063594586,0.37731047063594586,0.12564265544014513,0.0,4.93703551245477,4.913716297716746,5.007078322673692,4.937621954342035,4.914506583589969,5.007052365096399,24785.547828510193,21067.715654233663,0.85,1.0668357916352202,0.6628547965664737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520586439749963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.065497140135,1534.6994570028146,0.37731047063594586,0.12564265544014513,6.112874298809886,3.485650856441987
