time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3324.0,-30.093954134097366,5.009306537196547,35.00366159165324,24.094196094106906,4.9958981707834225,-26.584982183628124,-40.09775271462274,1.486926220314503,-0.07471000731345612,-5.012482991991989,40.00727378375302,42252.7598162065,25751.21816348282,25751.21816348282,68003.97797968931,77314.98699442775,77314.98699442775,25751.21816348282,103066.20515791056,103066.20515791056,103066.20515791056,127851.73996704252,91520.23826570505,56458.011087485065,38958.0301980222,24785.53480913196,0.0,63743.56500715416,21067.704587762168,1534.6986653749207,0.0,0.8868288704187308,2.8162759787732115,0.0014959135982669303,354483.4639405021,1554846.8763402186,4.386232460764912,1554846.8763402186,4.386232460764912,0.85,0.09556383123301061,4.027634451161993,1.2670843307068576,1.0,0.0,4.027634451163122,1.2847871413111904,1.2850841480786417,3.1348651629962516,19314.613445965988,1969.542447825301,4632.441516551485,4632.441516551485,5.558886835694523,5.009306537196547,-2.341690962226914,7.350997499423461,3.4856633609576497,3.4856633609576497,0.9959038174164714,0.0,0.0,0.0002311599301001473,7.79878104748369e-05,0.0001531721196253104,0.0006169213059604062,0.09556383123307627,0.0716910286317609,0.023872802601315374,0.09556379962333919,0.07169102863171165,0.02387280260129897,0.3773102324367764,0.3773102324367764,0.12564267622223876,0.0,4.937181085731595,4.9139024753019385,5.007101854324105,4.937772984678531,4.914656844499575,5.007205651595086,24785.53480913196,21067.704587762168,0.85,1.0668367539853942,0.6628552985931101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452058495826391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.062858718944,1534.6986653749207,0.3773102324367764,0.12564267622223876,6.112874298809886,3.4856633609576497
3325.0,-30.09392932586303,5.009296422158305,35.003659751984955,24.094194801896833,4.9959035122097655,-26.584959318541703,-40.09772645132614,1.486933504888784,-0.07454794850167445,-5.012472790168442,40.0072695990545,42252.758136845725,25751.21380458907,25751.21380458907,68003.9719414348,77314.96025227668,77314.96025227668,25751.21380458907,103066.17405686576,103066.17405686576,103066.17405686576,127851.69446624522,91520.20367287661,56458.001557446914,38958.002350477436,24785.52040937946,0.0,63743.522759856896,21067.69234797254,1534.6976798848043,0.0,0.8868289374812908,2.8162750400606855,0.0014959135982669303,354483.6049120626,1554846.6958806177,4.386230207364122,1554846.6958806177,4.386230207364122,0.85,0.09556376497909738,4.027634451161993,1.267084213118069,1.0,0.0,4.027634451163181,1.2847871059995317,1.2850841135262998,3.134865249156276,19314.606145426547,1969.541703377458,4632.441516551485,4632.441516551485,5.558885894744974,5.009296422158305,-2.3416735443064227,7.350969966464728,3.4856758264442704,3.4856758264442704,0.9959073789840772,0.0,0.0,0.00023116052742856383,7.798804245463909e-05,0.00015317248497392474,0.0006169227774510719,0.09556376497916505,0.07169096444363403,0.023872800535531022,0.09556371363165483,0.07169096444358326,0.023872800535514112,0.3773099956497462,0.3773099956497462,0.1256426989943822,0.0,4.937325972173255,4.914093130535548,5.0071091831763965,4.9379248416667565,4.914875125712626,5.007157897864261,24785.52040937946,21067.69234797254,0.85,1.066837366325492,0.6628557115681534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520583477174103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.060220989124,1534.6976798848043,0.3773099956497462,0.1256426989943822,6.112874298809886,3.4856758264442704
3326.0,-30.093904499435585,5.009286340368642,35.00365792476859,24.09419330013918,4.995910096356977,-26.58493631283502,-40.09769638124851,1.4869419097567786,-0.07442208224210844,-5.012462707788564,40.007266282408395,42252.740768781325,25751.209814759495,25751.209814759495,68003.95058354082,77314.9276789865,77314.9276789865,25751.209814759495,103066.13749374599,103066.13749374599,103066.13749374599,127851.64852719399,91520.16374453818,56457.976834334404,38957.98545578197,24785.511033447994,0.0,63743.49648922996,21067.684378430793,1534.6969832112381,0.0,0.8868290007932981,2.8162745630403245,0.0014959135982669303,354483.7442331607,1554846.552854644,4.386228079987634,1554846.552854644,4.386228079987634,0.8499999999999999,0.09556370224535238,4.027634451161993,1.2670840773964303,1.0,0.0,4.0276344511626405,1.2847870654460891,1.2850840737315268,3.1348653481061968,19314.597718870446,1969.5408441078703,4632.441516551485,4632.441516551485,5.5588850334649,5.009286340368642,-2.3416562112588224,7.3509425516274645,3.485688285969728,3.485688285969728,0.9959109388484937,0.0,0.0,0.00023116112519645167,7.798830805995679e-05,0.0001531728171364949,0.0006169241152804829,0.09556370224540742,0.07169090287965184,0.023872799365755582,0.0955636608865234,0.07169090287961055,0.023872799365741833,0.37730976038818975,0.37730976038818975,0.12564272239128357,0.0,4.937465083480049,4.9142802753229375,5.007103933478504,4.938040625546478,4.915048001891989,5.007102106829905,24785.511033447994,21067.684378430793,0.85,1.0668374709415367,0.6628557122830611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452058198981927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.05758617628,1534.6969832112381,0.37730976038818975,0.12564272239128357,6.112874298809886,3.485688285969728
3327.0,-30.09387960274706,5.009276248526482,35.00365610603854,24.09418177502232,4.995913727896196,-26.584913539164347,-40.097666381020076,1.486947664313845,-0.07440283281715665,-5.012454668021544,40.00726287515757,42252.72384266466,25751.211021059222,25751.211021059222,68003.93486372387,77314.8663707124,77314.8663707124,25751.211021059222,103066.07739177163,103066.07739177163,103066.07739177163,127851.57919318887,91520.09385748151,56457.95132943515,38957.936142273735,24785.50180141724,0.0,63743.43794369097,21067.676531204652,1534.6963377096504,0.0,0.886829054039457,2.8162752486861864,0.0014959135982669303,354483.8553289044,1554846.4059214694,4.386226290838606,1554846.4059214694,4.386226290838606,0.85,0.09556364161410366,4.027634451161993,1.2670838960679247,1.0,0.0,4.027634451162681,1.284787037287648,1.285084046336796,3.1348654168124637,19314.58296976675,1969.539340117854,4632.441516551485,4632.441516551485,5.5588852938674815,5.009276248526482,-2.3416403861421964,7.350916634668678,3.485700738666777,3.485700738666777,0.9959144967619363,0.0,0.0,0.00023116172465750964,7.798857304913825e-05,0.00015317315160837138,0.0006169254624109357,0.09556364161415865,0.07169084298364001,0.023872798630518634,0.09556364969546202,0.07169084298359876,0.0238727986305049,0.37730952626114866,0.37730952626114866,0.12564274552977844,0.0,4.937579390441158,4.914432267161146,5.007104969852946,4.938051835204362,4.915055502630878,5.007124403363434,24785.50180141724,21067.676531204652,0.85,1.0668382041739966,0.6628560555517798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520580501373983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.05495255485,1534.6963377096504,0.37730952626114866,0.12564274552977844,6.112874298809886,3.485700738666777
3328.0,-30.093854666873117,5.009266234008814,35.0036543009592,24.094185092858993,4.995923264702148,-26.584890139653293,-40.09764001294968,1.4869587374826758,-0.07425798790023919,-5.012442500120619,40.00725963530351,42252.72238568688,25751.201742120065,25751.201742120065,68003.92412780694,77314.84122919303,77314.84122919303,25751.201742120065,103066.04297131309,103066.04297131309,103066.04297131309,127851.53505736578,91520.06251213956,56457.9436686349,38957.90982611629,24785.492086052684,0.0,63743.40191216897,21067.66827314478,1534.6955749107517,0.0,0.8868291276855738,2.81627476573221,0.0014959135982669303,354484.0234684045,1554846.2662070706,4.386223816221313,1554846.2662070706,4.386223816221313,0.85,0.09556357683965658,4.027634451161993,1.2670838054036722,1.0,0.0,4.027634451161523,1.2847869842461075,1.2850839940544276,3.1348655462332107,19314.576354583325,1969.5386655568748,4632.441516551485,4632.441516551485,5.558883290833202,5.009266234008814,-2.341621532620754,7.350887766629569,3.4857131715283396,3.4857131715283396,0.995918049008097,0.0,0.0,0.00023116232506350802,7.798880595649889e-05,0.00015317351910700913,0.0006169269425611097,0.09556357683971148,0.07169077990283497,0.023872796936876505,0.0955635937450332,0.0716907799027938,0.02387279693686279,0.3773092910338709,0.3773092910338709,0.12564276883940337,0.0,4.937695803083216,4.9145965692504205,5.007077454924911,4.938184512220403,4.915276885066135,5.0069905330888105,24785.492086052684,21067.66827314478,0.85,1.0668386387897602,0.6628564073801119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520579008716548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.052321168529,1534.6955749107517,0.3773092910338709,0.12564276883940337,6.112874298809886,3.4857131715283396
3329.0,-30.093829671001426,5.00925623172714,35.00365252034128,24.094183730799728,4.995929183096345,-26.58486704802157,-40.097609942872054,1.4869665601168118,-0.0741182481820033,-5.012433350115906,40.00725673763624,42252.70569146504,25751.200273800856,25751.200273800856,68003.90596526589,77314.8117675797,77314.8117675797,25751.200273800856,103066.01204138056,103066.01204138056,103066.01204138056,127851.49739789986,91520.02535747769,56457.919281364295,38957.89564012599,24785.485356519297,0.0,63743.38099664529,21067.662553041402,1534.6950504418123,0.0,0.8868291847362174,2.816273997541695,0.0014959135982669303,354484.14990580257,1554846.1412490285,4.3862218992363955,1554846.1412490285,4.3862218992363955,0.85,0.09556351625096715,4.027634451161993,1.2670835911063478,1.0,0.0,4.027634451160605,1.2847869464080028,1.2850839569808679,3.134865638557756,19314.56851338945,1969.5378659776225,4632.441516551485,4632.441516551485,5.558882973868766,5.00925623172714,-2.3416048829444382,7.350861114671579,3.4857256108963877,3.4857256108963877,0.9959216031132536,0.0,0.0,0.00023116292691557265,7.798907156422017e-05,0.00015317385535135248,0.000616928296830411,0.09556351625101535,0.0716907201879043,0.023872796063111046,0.09556354116799227,0.07169072018786815,0.023872796063099003,0.37730905577455354,0.37730905577455354,0.1256427905545109,0.0,4.937816197488303,4.914765199000669,5.0070528838240875,4.938315101933881,4.915457094719272,5.006971998608094,24785.485356519297,21067.662553041402,0.85,1.0668387039094276,0.6628563629796909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520577513710085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.049691397113,1534.6950504418123,0.37730905577455354,0.1256427905545109,6.112874298809886,3.4857256108963877
3330.0,-30.093804625603127,5.009246078432018,35.003650713754524,24.0941738820635,4.9959221234373645,-26.58484520965215,-40.09758381927384,1.4869627074867349,-0.07384628708189211,-5.01243199456664,40.00725241999994,42252.70565175792,25751.218395414617,25751.218395414617,68003.92404717254,77314.80060400411,77314.80060400411,25751.218395414617,103066.01899941872,103066.01899941872,103066.01899941872,127851.49199881,91520.00122684878,56457.90627460397,38957.883280272006,24785.472999391273,0.0,63743.356279663276,21067.65204948258,1534.6943825516016,0.0,0.8868292072656515,2.8162705817621627,0.0014959135982669303,354484.1686371746,1554845.9550567286,4.386221142214565,1554845.9550567286,4.386221142214565,0.85,0.09556345921589424,4.027634451161993,1.2670835185749456,1.0,0.0,4.027634451162886,1.284786963185817,1.2850839745373868,3.134865597620079,19314.563420813443,1969.5373466793906,4632.441516551485,4632.441516551485,5.558886885761381,5.009246078432018,-2.3415940039500325,7.350840082382051,3.485738037264764,3.485738037264764,0.9959251535042183,0.0,0.0,0.00023116352996159113,7.798930231353513e-05,0.000153174227648056,0.0006169297963054402,0.09556345921595824,0.07169066331430905,0.02387279590164919,0.0955633861007611,0.07169066331426104,0.0238727959016332,0.377308820861684,0.377308820861684,0.12564281115425344,0.0,4.937969595162656,4.914955878813089,5.007094222925559,4.938585707484776,4.9157211737783655,5.00726215704691,24785.472999391273,21067.65204948258,0.85,1.0668394012517435,0.6628566193844777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452057601510681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.047063658845,1534.6943825516016,0.377308820861684,0.12564281115425344,6.112874298809886,3.485738037264764
3331.0,-30.093779575763737,5.009236080242316,35.00364889162391,24.094171332567953,4.995935264293916,-26.584821347086745,-40.09755360949782,1.486977035617258,-0.07386764191022621,-5.012416281025654,40.00724835407924,42252.6887206388,25751.199782764248,25751.199782764248,68003.88850340305,77314.73725660356,77314.73725660356,25751.199782764248,103065.93703936781,103065.93703936781,103065.93703936781,127851.39434743248,91519.93308890257,56457.88455293921,38957.831706625955,24785.457308064662,0.0,63743.289014690614,21067.63871185496,1534.693193970451,0.0,0.8868293019443892,2.8162726969035226,0.0014959135982669303,354484.38577149657,1554845.779719344,4.38621796087123,1554845.779719344,4.38621796087123,0.8499999999999999,0.09556338816502463,4.027634451161993,1.2670833751605826,1.0,0.0,4.027634451161868,1.2847868949114798,1.2850839070222313,3.1348657642086954,19314.549040845508,1969.5358803307458,4632.441516551485,4632.441516551485,5.558882867869241,5.009236080242316,-2.3415726152446728,7.35080869548699,3.485750401406947,3.485750401406947,0.9959286861162706,0.0,0.0,0.0002311641331159926,7.798956915677893e-05,0.00015317456395921367,0.0006169311508438452,0.09556338816509295,0.07169059556776979,0.023872792597323167,0.0955633940640184,0.07169059556771853,0.023872792597306097,0.3773085876760963,0.3773085876760963,0.1256428348438755,0.0,4.938079445061533,4.915110483160163,5.007069564659105,4.9385486391154245,4.915758741097079,5.00700081165229,24785.457308064662,21067.63871185496,0.85,1.0668399694237698,0.6628570532483979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520574513534505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.044437745959,1534.693193970451,0.3773085876760963,0.1256428348438755,6.112874298809886,3.485750401406947
3332.0,-30.09375447491756,5.009226094344761,35.003647110322284,24.0941698308103,4.995941865146535,-26.584798092731738,-40.09752731127662,1.4869854829610427,-0.07374869350923063,-5.012407180217662,40.00724589905216,42252.68805867715,25751.198307706563,25751.198307706563,68003.88636638371,77314.70458628656,77314.70458628656,25751.198307706563,103065.90289399313,103065.90289399313,103065.90289399313,127851.35603202866,91519.89295938611,56457.876431777746,38957.79614178707,24785.453138035533,0.0,63743.2492798226,21067.6351673302,1534.6928163301116,0.0,0.8868293571420764,2.8162721962080095,0.0014959135982669303,354484.5115291801,1554845.673849596,4.386216106148845,1554845.673849596,4.386216106148845,0.85,0.09556332950439671,4.027634451161993,1.2670832388894637,1.0,0.0,4.027634451161478,1.2847868541456804,1.2850838670235527,3.1348658636767968,19314.54057183239,1969.5350167317474,4632.441516551485,4632.441516551485,5.5588825494501775,5.009226094344761,-2.3415560434783314,7.350782137823092,3.485762795417107,3.485762795417107,0.9959322272620306,0.0,0.0,0.00023116473749999636,7.798980144990864e-05,0.0001531749360500877,0.0006169326494898684,0.09556332950443858,0.0716905372984116,0.023872792206026974,0.09556335950696639,0.0716905372983802,0.023872792206016517,0.3773083538108758,0.3773083538108758,0.1256428570291203,0.0,4.938191806654004,4.915267706214365,5.007047097612713,4.938658486708448,4.915913881682286,5.00697453505046,24785.453138035533,21067.6351673302,0.85,1.066840600921638,0.6628574560608709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520573011696243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.041812756888,1534.6928163301116,0.3773083538108758,0.1256428570291203,6.112874298809886,3.485762795417107
3333.0,-30.093729308784262,5.009216099892705,35.00364533600011,24.094163544382923,4.9959455940694015,-26.584775066782967,-40.0974972062744,1.4869913520685119,-0.0736437747100922,-5.0123990810151735,40.007242539738236,42252.67213387153,25751.1993342467,25751.1993342467,68003.87146811823,77314.66409364685,77314.66409364685,25751.1993342467,103065.86342789355,103065.86342789355,103065.86342789355,127851.30746312294,91519.8438186386,56457.851858864895,38957.76884419301,24785.444035229397,0.0,63743.212879422405,21067.627429944987,1534.692178556471,0.0,0.8868294105169863,2.816271762952335,0.0014959135982669303,354484.62344640924,1554845.5289836992,4.386214312674579,1554845.5289836992,4.386214312674579,0.85,0.095563268580973,4.027634451161993,1.2670830559125172,1.0,0.0,4.027634451161197,1.2847868254379522,1.2850838390877548,3.134865933723341,19314.530201071117,1969.5339592084063,4632.441516551485,4632.441516551485,5.558882771048256,5.009216099892705,-2.341540221864296,7.350756321757001,3.4857751764717486,3.4857751764717486,0.9959357647062139,0.0,0.0,0.00023116534345746277,7.799006736925585e-05,0.00015317527608820693,0.0006169340190391121,0.09556326858102741,0.07169047747313184,0.023872791107895575,0.0955633108437383,0.07169047747309101,0.02387279110788198,0.3773081196638868,0.3773081196638868,0.1256428781273584,0.0,4.9383014402502,4.915417951964628,5.007034669260179,4.938755306305097,4.916034316135551,5.007000356857873,24785.444035229397,21067.627429944987,0.85,1.0668409764150946,0.6628575847564713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520571506800215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.039189624646,1534.692178556471,0.3773081196638868,0.1256428781273584,6.112874298809886,3.4857751764717486
3334.0,-30.093704069063683,5.009206099025214,35.00364355648413,24.094157327804737,4.995948875041323,-26.58475201937922,-40.09746713619677,1.4869968253572075,-0.0735258183394194,-5.012390917193545,40.00723883981239,42252.65651133578,25751.20010409903,25751.20010409903,68003.85661543481,77314.62569745783,77314.62569745783,25751.20010409903,103065.82580155686,103065.82580155686,103065.82580155686,127851.25875753128,91519.79656334392,56457.82737722326,38957.74354013406,24785.43295597442,0.0,63743.176496108485,21067.618012578256,1534.69142673429,0.0,0.8868294654538512,2.8162711659063286,0.0014959135982669303,354484.7362565933,1554845.3694293834,4.386212466716509,1554845.3694293834,4.386212466716509,0.85,0.09556320626140727,4.027634451161993,1.2670829207403584,1.0,0.0,4.027634451162388,1.2847867985782535,1.2850838130026918,3.134865999260716,19314.520228219568,1969.5329422605648,4632.441516551485,4632.441516551485,5.558882937235422,5.009206099025214,-2.341524374115596,7.35073047314081,3.4857875383026196,3.4857875383026196,0.9959392966578913,0.0,0.0,0.00023116595118825395,7.799033298094944e-05,0.0001531756182073045,0.0006169353969697758,0.09556320626146675,0.07169041661394643,0.023872789647520314,0.09556324968935119,0.07169041661390181,0.023872789647505457,0.37730788497300854,0.37730788497300854,0.12564289895002723,0.0,4.93841108105255,4.915565569030775,5.007030167209109,4.938865098854137,4.916171541172901,5.0070276828773785,24785.43295597442,21067.618012578256,0.85,1.0668413523381037,0.6628577180165363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452056999799026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.03656863702,1534.69142673429,0.37730788497300854,0.12564289895002723,6.112874298809886,3.4857875383026196
3335.0,-30.09367882501684,5.0091960948499725,35.00364177066178,24.094161588605516,4.9959522587967315,-26.58472895780032,-40.09744083797557,1.487002391580558,-0.07323611002010466,-5.0123826394674875,40.00723509709406,42252.656580016686,25751.200501028972,25751.200501028972,68003.85708104566,77314.62940034678,77314.62940034678,25751.200501028972,103065.82990137575,103065.82990137575,103065.82990137575,127851.25144615631,91519.7914470003,56457.81862667183,38957.74757814274,24785.42154478056,0.0,63743.169122923304,21067.608313063476,1534.690657723176,0.0,0.8868295211252236,2.816268325058146,0.0014959135982669303,354484.8506407725,1554845.2080297132,4.386210596078084,1554845.2080297132,4.386210596078084,0.85,0.09556314362360468,4.027634451161993,1.2670828311750668,1.0,0.0,4.027634451162607,1.284786771283578,1.2850837864826874,3.1348660658594327,19314.519148456216,1969.5328321553454,4632.441516551485,4632.441516551485,5.558883022920248,5.0091960948499725,-2.341508462614508,7.35070455746448,3.4857998815407476,3.4857998815407476,0.9959428232973565,0.0,0.0,0.00023116655902468672,7.799056527618185e-05,0.00015317599374850487,0.0006169369095124522,0.09556314362366491,0.07169035545662142,0.023872788167043493,0.09556311140590616,0.07169035545657625,0.023872788167028446,0.37730764978770925,0.37730764978770925,0.1256429200248174,0.0,4.938555036483308,4.915757209855258,5.00703081159071,4.939146529447385,4.916539494028257,5.007049129584857,24785.42154478056,21067.608313063476,0.85,1.0668414830443398,0.6628577957668847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520568484768757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.033949962464,1534.690657723176,0.37730764978770925,0.1256429200248174,6.112874298809886,3.4857998815407476
3336.0,-30.093653578523462,5.0091860816448746,35.003639978619226,24.094155441876524,4.995955255081367,-26.584705932768586,-40.09741076789794,1.4870076093267806,-0.07311394829912388,-5.012374664528432,40.00723134427276,42252.64100010062,25751.201584611736,25751.201584611736,68003.84258471236,77314.59233923082,77314.59233923082,25751.201584611736,103065.79392384255,103065.79392384255,103065.79392384255,127851.2041014447,91519.74540879705,56457.794069668,38957.72371014339,24785.41017760216,0.0,63743.13388774556,21067.598650961834,1534.6898935753472,0.0,0.8868295752924238,2.8162676507010262,0.0014959135982669303,354484.9608409748,1554845.0461943792,4.386208775982169,1554845.0461943792,4.386208775982169,0.85,0.09556308183231345,4.027634451161993,1.2670826586382469,1.0,0.0,4.027634451160739,1.2847867456189992,1.2850837615932338,3.1348661284807333,19314.509432462066,1969.5318413996692,4632.441516551485,4632.441516551485,5.558883256832055,5.0091860816448746,-2.3414927935847474,7.350678875229622,3.485812207112925,3.485812207112925,0.9959463448894071,0.0,0.0,0.0002311671669215021,7.799083088944282e-05,0.00015317633603205926,0.000616938288105488,0.09556308183237368,0.07169029497418637,0.023872786858187306,0.09556304677777534,0.07169029497414119,0.02387278685817226,0.3773074169760592,0.3773074169760592,0.12564294161052014,0.0,4.938693153176018,4.915939091194161,5.007037396441717,4.939260716229285,4.916681762316443,5.007078900551448,24785.41017760216,21067.598650961834,0.85,1.0668418453424349,0.6628579177564343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452056697128818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.031332215898,1534.6898935753472,0.3773074169760592,0.12564294161052014,6.112874298809886,3.485812207112925
3337.0,-30.09362825566348,5.009176072183644,35.00363818205268,24.09414384691047,4.995959095862978,-26.58468275453919,-40.09738446967674,1.4870135947390408,-0.07310044067605759,-5.012366118428889,40.00722762841707,42252.64133564611,25751.2011353477,25751.2011353477,68003.84247099381,77314.53002043416,77314.53002043416,25751.2011353477,103065.73115578186,103065.73115578186,103065.73115578186,127851.1299821168,91519.67442399349,56457.78573920682,38957.65409420741,24785.398826334942,0.0,63743.05292054235,21067.5890023847,1534.6891145945285,0.0,0.8868296322321141,2.816268470914856,0.0014959135982669303,354485.07893368084,1554844.8859531477,4.386206862726759,1554844.8859531477,4.386206862726759,0.8499999999999999,0.09556301995841247,4.027634451161993,1.2670825152238834,1.0,0.0,4.0276344511614885,1.2847867163593822,1.2850837331102756,3.1348661998738923,19314.49445168768,1969.5303137858168,4632.441516551485,4632.441516551485,5.558883159849926,5.009176072183644,-2.341476724347578,7.350652796531222,3.485824513287471,3.485824513287471,0.9959498609392774,0.0,0.0,0.00023116777665858475,7.799106318604677e-05,0.00015317671347253798,0.0006169398082977634,0.09556301995847238,0.07169023438818792,0.02387278557028446,0.09556303223931678,0.07169023438814298,0.023872785570269495,0.3773071855990136,0.3773071855990136,0.12564296396577102,0.0,4.938804421901466,4.916085422877245,5.007043275051785,4.9392656777528146,4.916686979525707,5.007083040283419,24785.398826334942,21067.5890023847,0.85,1.0668431986739428,0.6628587649906776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452056545766122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.028715359815,1534.6891145945285,0.3773071855990136,0.12564296396577102,6.112874298809886,3.485824513287471
3338.0,-30.09360285007227,5.009166120115887,35.00363639584549,24.094147409219318,4.995967110715598,-26.584659084421105,-40.09735429482532,1.487023345064787,-0.07292410089672785,-5.012355032882341,40.007224337022876,42252.62604569229,25751.19424813093,25751.19424813093,68003.82029382323,77314.51198684498,77314.51198684498,25751.19424813093,103065.70623497592,103065.70623497592,103065.70623497592,127851.09524286246,91519.64938082793,56457.76343967685,38957.651045723425,24785.38900788654,0.0,63743.04005360996,21067.580656703558,1534.688370247096,0.0,0.886829700556983,2.81626744772509,0.0014959135982669303,354485.23211731436,1554844.7440162532,4.386204566913209,1554844.7440162532,4.386204566913209,0.85,0.0955629566891137,4.027634451161993,1.267082358072512,1.0,0.0,4.027634451162437,1.2847866694829086,1.2850836870089493,3.1348663142520037,19314.489166528117,1969.5297748495275,4632.441516551485,4632.441516551485,5.5588816731141,5.009166120115887,-2.3414587930108666,7.350624913126753,3.485836803902741,3.485836803902741,0.9959533725436404,0.0,0.0,0.0002311683883892053,7.799132972636446e-05,0.00015317705866284086,0.0006169411985981195,0.09556295668916877,0.07169017263097369,0.023872784058195082,0.09556295853297841,0.07169017263093237,0.023872784058181325,0.3773069533342267,0.3773069533342267,0.12564298689820502,0.0,4.9389255229770015,4.916252067022299,5.007027501513335,4.939430931985612,4.916939696239979,5.006985487023428,24785.38900788654,21067.580656703558,0.85,1.0668430661077635,0.6628586589242756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452056393945609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.026100875159,1534.688370247096,0.3773069533342267,0.12564298689820502,6.112874298809886,3.485836803902741
3339.0,-30.093577405895427,5.009156055997182,35.00363460206472,24.094131763000064,4.995963307026614,-26.58463656149232,-40.09732803152872,1.4870224626238018,-0.07282237730373708,-5.012351971651671,40.00722054401096,42252.627298973224,25751.20769424458,25751.20769424458,68003.83499321781,77314.46423093448,77314.46423093448,25751.20769424458,103065.67192517905,103065.67192517905,103065.67192517905,127851.0509463155,91519.58981503379,56457.752883073794,38957.596591066664,24785.379021136458,0.0,63742.975612203125,21067.572167965987,1534.6877946435818,0.0,0.8868297298663106,2.8162664683037364,0.0014959135982669303,354485.2744183893,1554844.5804477897,4.386203582077853,1554844.5804477897,4.386203582077853,0.85,0.09556290048190105,4.027634451161993,1.2670822371868415,1.0,0.0,4.027634451162652,1.2847866723459407,1.285083690659823,3.134866307266235,19314.47659564423,1969.5284929761165,4632.441516551485,4632.441516551485,5.558884575711702,5.009156055997182,-2.3414467766770577,7.350602832674239,3.4858490951492733,3.4858490951492733,0.9959568843283638,0.0,0.0,0.00023116900105040614,7.799156171584451e-05,0.00015317743933456162,0.0006169427318046566,0.09556290048195865,0.07169011632193331,0.023872784160025334,0.09556289261505124,0.07169011632189011,0.023872784160010947,0.3773067216890906,0.3773067216890906,0.12564300898274094,0.0,4.939045184828046,4.916400795142181,5.007059789018797,4.93952959434796,4.917001521865245,5.007194760152004,24785.379021136458,21067.572167965987,0.85,1.0668443752443677,0.6628593487073463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520562416291198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.023488891982,1534.6877946435818,0.3773067216890906,0.12564300898274094,6.112874298809886,3.4858490951492733
3340.0,-30.093551916738075,5.009146140169444,35.00363280526657,24.094139725808077,4.995976517851232,-26.58461229649837,-40.09729401497168,1.4870368976118542,-0.07267681017185623,-5.012336679576084,40.007216868562054,42252.59632456427,25751.189899328558,25751.189899328558,68003.78622389282,77314.44310701024,77314.44310701024,25751.189899328558,103065.6330063388,103065.6330063388,103065.6330063388,127850.99854633583,91519.56375150388,56457.71696905941,38957.607536049414,24785.365539997027,0.0,63742.973076046444,21067.560708997473,1534.6867454531396,0.0,0.8868298209864048,2.8162663406157056,0.0014959135982669303,354485.4857292944,1554844.4219490825,4.3862005203125625,1554844.4219490825,4.3862005203125625,0.85,0.09556283155501906,4.027634451161993,1.2670820509130136,1.0,0.0,4.027634451161588,1.2847866035498694,1.2850836226364208,3.1348664751279522,19314.471095144945,1969.5279320812863,4632.441516551485,4632.441516551485,5.558880734342966,5.009146140169444,-2.3414258008378215,7.350571941007265,3.4858613360069906,3.4858613360069906,0.995960381716283,0.0,0.0,0.00023116961479617684,7.799186219252912e-05,0.00015317775260364772,0.0006169439935380202,0.09556283155508141,0.07169005013055739,0.023872781424524016,0.09556283276954239,0.07169005013051062,0.02387278142450844,0.37730648956386564,0.37730648956386564,0.125643033294146,0.0,4.939162322725963,4.916566969727455,5.0070295567002745,4.939659869404238,4.917260709017967,5.006937706005772,24785.365539997027,21067.560708997473,0.85,1.0668436525978033,0.6628588891540438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520560890813252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.020878528656,1534.6867454531396,0.37730648956386564,0.125643033294146,6.112874298809886,3.4858613360069906
3341.0,-30.093526428770023,5.009136231231903,35.00363104833523,24.094133055210136,4.995982672144492,-26.584588738336063,-40.09726764690129,1.4870449817108315,-0.07263816893254216,-5.012327942408886,40.00721443617373,42252.59713685478,25751.189072505003,25751.189072505003,68003.7862093598,77314.39121454615,77314.39121454615,25751.189072505003,103065.58028705115,103065.58028705115,103065.58028705115,127850.9417722257,91519.50406280586,56457.70998511578,38957.548975211204,24785.361485174555,0.0,63742.910460385756,21067.55726239837,1534.6863797789802,0.0,0.8868298742515484,2.8162668528406027,0.0014959135982669303,354485.6064623745,1554844.3170556696,4.386198730527871,1554844.3170556696,4.386198730527871,0.85,0.09556277387575948,4.027634451161993,1.2670819201366976,1.0,0.0,4.027634451161988,1.2847865644641168,1.285083584330171,3.134866570496801,19314.458498323183,1969.526647562948,4632.441516551485,4632.441516551485,5.558880555857484,5.009136231231903,-2.341409602820757,7.35054583405266,3.4858736048256183,3.4858736048256183,0.9959638870930337,0.0,0.0,0.00023117022851481227,7.799209510897082e-05,0.00015317813340584146,0.0006169455272700548,0.09556277387580078,0.07168999269734216,0.02387278117845862,0.09556283312029443,0.07168999269731119,0.0238727811784483,0.37730625821214064,0.37730625821214064,0.12564305561570208,0.0,4.939264504011078,4.916711566984247,5.007004259146072,4.939689773476346,4.917306548884824,5.006919683048125,24785.361485174555,21067.55726239837,0.85,1.0668447003470611,0.662859553033956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452055936263886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.018269914579,1534.6863797789802,0.37730625821214064,0.12564305561570208,6.112874298809886,3.4858736048256183
3342.0,-30.093500823951434,5.009126265999187,35.00362928631374,24.0941273625009,4.99598267915033,-26.584565689713926,-40.097241348680086,1.4870475449131497,-0.07244930817535078,-5.01232223400207,40.007210774046904,42252.59875922448,25751.195827925887,25751.195827925887,68003.79458715036,77314.36815246672,77314.36815246672,25751.195827925887,103065.5639803926,103065.5639803926,103065.5639803926,127850.91524511664,91519.47066877008,56457.70127552922,38957.5215480454,24785.35126472404,0.0,63742.872812769434,21067.548575015433,1534.685733211187,0.0,0.8868299165570721,2.8162650373537788,0.0014959135982669303,354485.68534305465,1554844.1591314776,4.386197309002117,1554844.1591314776,4.386197309002117,0.85,0.09556271494703877,4.027634451161993,1.267081832219847,1.0,0.0,4.027634451160888,1.2847865511999998,1.285083571855143,3.1348666028611163,19314.451450779336,1969.5259289134758,4632.441516551485,4632.441516551485,5.558882014142679,5.009126265999187,-2.3413956560535665,7.350521922052754,3.4858858591964093,3.4858858591964093,0.9959673883418312,0.0,0.0,0.00023117084504857492,7.79923274090553e-05,0.00015317851763951962,0.0006169470748228543,0.0955627149470961,0.07168993448643188,0.02387278046066423,0.09556273581425341,0.07168993448638887,0.023872780460649903,0.37730602628097404,0.37730602628097404,0.12564307662459978,0.0,4.9393840300433,4.916869670295625,5.007007839325411,4.939872925826705,4.917512924971504,5.007033014819513,24785.35126472404,21067.548575015433,0.85,1.0668454618745604,0.6628599699817754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520557834536072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.015662126314,1534.685733211187,0.37730602628097404,0.12564307662459978,6.112874298809886,3.4858858591964093
3343.0,-30.093475207108895,5.009116364353973,35.00362751844056,24.094125686120265,4.995990353665842,-26.584541863456096,-40.09721113890407,1.4870570100133744,-0.07234951871521389,-5.01231091369517,40.0072070795609,42252.584279622024,25751.18819742568,25751.18819742568,68003.7724770477,77314.33041037094,77314.33041037094,25751.18819742568,103065.51860779662,103065.51860779662,103065.51860779662,127850.8575956565,91519.4256941257,56457.67956337817,38957.49570083059,24785.338987859883,0.0,63742.83468869047,21067.5381396809,1534.684840753454,0.0,0.886829987535735,2.816265047569794,0.0014959135982669303,354485.8417708928,1554843.9998118547,4.386194924018329,1554843.9998118547,4.386194924018329,0.85,0.09556264994964736,4.027634451161993,1.2670816794643178,1.0,0.0,4.02763445116168,1.2847865056473395,1.2850835270844811,3.1348667140091653,19314.441959240765,1969.524961045899,4632.441516551485,4632.441516551485,5.558880366955083,5.009116364353973,-2.341377610141514,7.350493974495487,3.485898080069927,3.485898080069927,0.9959708800199791,0.0,0.0,0.0002311714618733765,7.799259426186803e-05,0.00015317886761150848,0.0006169484843820935,0.09556264994970845,0.07168987164671523,0.02387277830299322,0.09556268823730346,0.0716898716466694,0.02387277830297796,0.3773057948020196,0.3773057948020196,0.1256430983184216,0.0,4.939495212625502,4.917024206392625,5.006988727413045,4.939961394979946,4.917663849288033,5.006933805811002,24785.338987859883,21067.5381396809,0.85,1.0668457530821613,0.6628601392764646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520556299427951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.013057528553,1534.684840753454,0.3773057948020196,0.1256430983184216,6.112874298809886,3.485898080069927
3344.0,-30.093449537409736,5.0091064409875505,35.00362575970213,24.094124778080754,4.995993213957965,-26.584518471098853,-40.09718099897725,1.4870621476474197,-0.0721423387400364,-5.012303595300422,40.007203809884516,42252.57028997816,25751.190803970723,25751.190803970723,68003.76109394888,77314.31524925526,77314.31524925526,25751.190803970723,103065.50605322598,103065.50605322598,103065.50605322598,127850.83653850135,91519.40132997213,56457.65637069639,38957.49439919526,24785.330485275357,0.0,63742.82488447062,21067.530912484053,1534.6842567015558,0.0,0.8868300366127665,2.8162631793072928,0.0014959135982669303,354485.94289898104,1554843.8588115724,4.3861932749605845,1554843.8588115724,4.3861932749605845,0.85,0.09556259070387309,4.027634451161993,1.2670815085759388,1.0,0.0,4.027634451161185,1.2847864803364781,1.285083502561935,3.1348667757674247,19314.436817381244,1969.5244367221471,4632.441516551485,4632.441516551485,5.558880929627064,5.0091064409875505,-2.3413625028017644,7.3504689437893145,3.485910303516952,3.485910303516952,0.9959743724334149,0.0,0.0,0.00023117207997242766,7.799286049852184e-05,0.00015317921947390582,0.0006169499015552071,0.09556259070392584,0.07168981325147175,0.023872777452454093,0.09556259376297992,0.07168981325143217,0.023872777452440912,0.37730556357382616,0.37730556357382616,0.12564311918591592,0.0,4.939625651288168,4.917199445290294,5.006984526185477,4.940161256560373,4.917914300015298,5.0069816375026335,24785.330485275357,21067.530912484053,0.85,1.0668457385941228,0.6628600217602212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452055476359926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.010454025167,1534.6842567015558,0.37730556357382616,0.12564311918591592,6.112874298809886,3.485910303516952
3345.0,-30.093423812117393,5.009096437352248,35.00362397746396,24.09410892231392,4.9959906980940145,-26.584495566316487,-40.09715096382422,1.4870624522934486,-0.07206880600062959,-5.0122991258944705,40.007199607925806,42252.55683461102,25751.200436236293,25751.200436236293,68003.75727084732,77314.26143280082,77314.26143280082,25751.200436236293,103065.46186903711,103065.46186903711,103065.46186903711,127850.77943696188,91519.33611162635,56457.63151343794,38957.44955354268,24785.31756792476,0.0,63742.76712146745,21067.519932736046,1534.6834807163423,0.0,0.8868300745680425,2.816262734763178,0.0014959135982669303,354486.00465877634,1554843.6776079156,4.386191999609655,1554843.6776079156,4.386191999609655,0.85,0.09556253173179315,4.027634451161993,1.2670813684584572,1.0,0.0,4.027634451162226,1.2847864776321711,1.2850835006528913,3.134866782365908,19314.4230535716,1969.5230332041629,4632.441516551485,4632.441516551485,5.558883008933523,5.009096437352248,-2.3413495299490643,7.3504459673013125,3.4859225039086716,3.4859225039086716,0.9959778582596205,0.0,0.0,0.0002311726994116298,7.799312581050707e-05,0.00015317957360112274,0.0006169513278501861,0.09556253173185775,0.0716897551027036,0.02387277662915415,0.09556253444900863,0.07168975510265514,0.023872776629138007,0.37730533390523546,0.37730533390523546,0.1256431402841885,0.0,4.939744897273044,4.917348355459865,5.00701460384812,4.940230319893828,4.917952484622276,5.007143413301549,24785.31756792476,21067.519932736046,0.85,1.0668466453811172,0.6628604113482407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520553224601922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.00785243457,1534.6834807163423,0.37730533390523546,0.1256431402841885,6.112874298809886,3.4859225039086716
3346.0,-30.093398113997303,5.009086551082545,35.00362219125417,24.0941172343679,4.99600180949688,-26.584471323183703,-40.097124490980036,1.4870750186836232,-0.07187718340441052,-5.012285370709864,40.00719592776908,42252.558131421516,25751.186352364453,25751.186352364453,68003.74448378597,77314.25014354101,77314.25014354101,25751.186352364453,103065.43649590547,103065.43649590547,103065.43649590547,127850.74097320146,91519.31894845676,56457.626936338784,38957.435569019966,24785.304477296006,0.0,63742.74004631597,21067.508805701604,1534.6824891258052,0.0,0.8868301578845394,2.816261822422842,0.0014959135982669303,354486.19473272096,1554843.5189062592,4.386189200057835,1554843.5189062592,4.386189200057835,0.85,0.0955624647213116,4.027634451161993,1.267081254166551,1.0,0.0,4.027634451163607,1.2847864175672443,1.285083441369128,3.1348669289237647,19314.419431422088,1969.5226638477043,4632.441516551485,4632.441516551485,5.558879968663769,5.009086551082545,-2.3413297562918545,7.350416307374399,3.485934663547001,3.485934663547001,0.9959813324420004,0.0,0.0,0.00023117331819807888,7.799335965594822e-05,0.00015317995854213066,0.0006169528782518513,0.09556246472137346,0.07168969059024102,0.023872774131132434,0.0955624507241835,0.07168969059019462,0.02387277413111698,0.3773051040038767,0.3773051040038767,0.12564316364386888,0.0,4.939872339796864,4.917524672825493,5.006995165195008,4.940408187305479,4.9182560651729545,5.006943566641894,24785.304477296006,21067.508805701604,0.85,1.0668468979271037,0.6628607132470377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520551682271874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.005252813347,1534.6824891258052,0.3773051040038767,0.12564316364386888,6.112874298809886,3.485934663547001
3347.0,-30.093372311215326,5.009076648504471,35.003620431503165,24.094116151705407,4.996005749100657,-26.584447703112154,-40.097098087985046,1.487081140997803,-0.07170196427750852,-5.012277846500977,40.00719312601922,42252.56025502295,25751.188309368827,25751.188309368827,68003.74856439178,77314.22991008821,77314.22991008821,25751.188309368827,103065.41821945703,103065.41821945703,103065.41821945703,127850.71674564491,91519.28989514407,56457.6202400801,38957.41072784886,24785.298526187875,0.0,63742.70925403673,21067.503747259692,1534.6820450951413,0.0,0.886830206314703,2.816260398211058,0.0014959135982669303,354486.2987049015,1554843.3980846892,4.386187572736194,1554843.3980846892,4.386187572736194,0.85,0.09556240765744796,4.027634451161993,1.2670811552600938,1.0,0.0,4.0276344511629985,1.2847863876433034,1.285083412236559,3.1348670019379044,19314.413299953092,1969.52203861187,4632.441516551485,4632.441516551485,5.558880391120124,5.009076648504471,-2.341314538341145,7.350391186845616,3.4859468419178943,3.4859468419178943,0.9959848119765412,0.0,0.0,0.00023117393950622303,7.799359288502932e-05,0.0001531803466211937,0.0006169544412924553,0.09556240765749391,0.07168963378184683,0.023872773875647083,0.09556237996686608,0.07168963378181235,0.023872773875635602,0.3773048756782802,0.3773048756782802,0.12564318582873749,0.0,4.940010199910603,4.91771096073893,5.006987488375103,4.94057588222347,4.918470402648097,5.006971088683429,24785.298526187875,21067.503747259692,0.85,1.0668474773071432,0.6628610667712898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520550141571211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.00265350528,1534.6820450951413,0.3773048756782802,0.12564318582873749,6.112874298809886,3.4859468419178943
3348.0,-30.09334651341405,5.00906672500982,35.003618666181964,24.094104836136125,4.99600791964989,-26.584424264405055,-40.097067948058225,1.4870856706412487,-0.07165575852394568,-5.012270590505046,40.00718944427162,42252.54678613276,25751.1908193581,25751.1908193581,68003.73760549087,77314.17539447488,77314.17539447488,25751.1908193581,103065.36621383298,103065.36621383298,103065.36621383298,127850.65374569272,91519.22584561912,56457.597237278394,38957.365120378585,24785.287531859743,0.0,63742.65265223833,21067.49440208078,1534.6813150679816,0.0,0.8868302565660133,2.816260638108306,0.0014959135982669303,354486.3989708426,1554843.2393144502,4.386185884221583,1554843.2393144502,4.386185884221583,0.85,0.09556234819880063,4.027634451161993,1.26708099371288,1.0,0.0,4.027634451162141,1.2847863651703195,1.2850833905565175,3.13486705677178,19314.399782813718,1969.5206602472526,4632.441516551485,4632.441516551485,5.558880932948721,5.00906672500982,-2.3412995444419207,7.35036626945174,3.4859589988919795,3.4859589988919795,0.9959882853977085,0.0,0.0,0.00023117456069597368,7.799385912483415e-05,0.00015318070157113953,0.0006169558709010856,0.09556234819885935,0.07168957530517478,0.02387277289368457,0.09556234806437323,0.07168957530513073,0.023872772893669902,0.3773046493357183,0.3773046493357183,0.12564320777434876,0.0,4.9401283797772635,4.917867289949072,5.006991010112927,4.940614831981122,4.918506387281752,5.007018894632154,24785.287531859743,21067.49440208078,0.85,1.06684825271549,0.6628614440734145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520548594595986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.000057150546,1534.6813150679816,0.3773046493357183,0.12564320777434876,6.112874298809886,3.4859589988919795
3349.0,-30.09332063707159,5.009056896315041,35.003616912159195,24.094113252963894,4.996018360707969,-26.584399927906233,-40.09703766843302,1.4870976515429701,-0.07145426601056215,-5.0122578700632,40.007186242721055,42252.53310859268,25751.17944337348,25751.17944337348,68003.71255196616,77314.16723783639,77314.16723783639,25751.17944337348,103065.34668120986,103065.34668120986,103065.34668120986,127850.62407058198,91519.21147166281,56457.577342420474,38957.37125471371,24785.27738937211,0.0,63742.64864408582,21067.485780966294,1534.6805147609841,0.0,0.8868303328844053,2.816259475269439,0.0014959135982669303,354486.57474650186,1554843.1012520508,4.386183319816667,1554843.1012520508,4.386183319816667,0.85,0.09556228444876064,4.027634451161993,1.267080888762139,1.0,0.0,4.027634451161158,1.284786307835519,1.2850833340090315,3.1348671966681785,19314.39674930534,1969.5203509154849,4632.441516551485,4632.441516551485,5.558878477227568,5.009056896315041,-2.341280540451666,7.350337436766707,3.4859711330519336,3.4859711330519336,0.9959917523005525,0.0,0.0,0.00023117518377847542,7.799412659950489e-05,0.00015318105717897055,0.0006169573031594369,0.09556228444881514,0.07168951353525363,0.02387277091356151,0.09556226699644498,0.07168951353521275,0.0238727709135479,0.3773044228862813,0.3773044228862813,0.12564323020281545,0.0,4.94025860196308,4.9180514674379765,5.006959090826626,4.940803604052633,4.918812335569669,5.006855602138728,24785.27738937211,21067.485780966294,0.85,1.0668479267573656,0.6628612711799036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520547047919687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.997461556126,1534.6805147609841,0.3773044228862813,0.12564323020281545,6.112874298809886,3.4859711330519336
