time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3350.0,-30.093294793121576,5.009046980692212,35.00361516640835,24.094097257498674,4.996016926129773,-26.584376808215417,-40.09701137021182,1.487098941223975,-0.07141594412792074,-5.0122537052199645,40.00718297561277,42252.535712461795,25751.189874739477,25751.189874739477,68003.72558720128,77314.10834075048,77314.10834075048,25751.189874739477,103065.29821548995,103065.29821548995,103065.29821548995,127850.568001142,91519.14156240938,56457.568934122195,38957.30292031909,24785.269785652057,0.0,63742.57270597115,21067.47931780425,1534.6800475945756,0.0,0.8868303659053091,2.816259457893801,0.0014959135982669303,354486.6322978245,1554842.9603625743,4.386182210268121,1554842.9603625743,4.386182210268121,0.85,0.09556222987557307,4.027634451161993,1.2670807327097284,1.0,0.0,4.027634451161156,1.2847863005171816,1.2850833274885716,3.1348672145248573,19314.381995517193,1969.5188464477874,4632.441516551485,4632.441516551485,5.558880729034948,5.009046980692212,-2.3412678227651873,7.350314803457399,3.485983279270692,3.485983279270692,0.9959952226487692,0.0,0.0,0.00023117580608253747,7.799435890518368e-05,0.0001531814471773538,0.0006169588739303613,0.09556222987562363,0.0716894589818431,0.02387277089378053,0.09556224087532939,0.07168945898180518,0.023872770893767898,0.377304198145026,0.377304198145026,0.1256432508698255,0.0,4.940372861440096,4.91820033483566,5.006969332627193,4.940837761092041,4.9188037146310535,5.007018219445683,24785.269785652057,21067.47931780425,0.85,1.0668494022179773,0.6628621017128125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520545496534865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.994868395072,1534.6800475945756,0.377304198145026,0.1256432508698255,6.112874298809886,3.485983279270692
3351.0,-30.09326885752901,5.009037156211959,35.00361341529103,24.09410054041075,4.996026358473399,-26.58435251924119,-40.09697731873018,1.4871100201859186,-0.07127589469013174,-5.012241197275985,40.00717932780002,42252.506636364415,25751.178937630422,25751.178937630422,68003.68557399484,77314.08362143098,77314.08362143098,25751.178937630422,103065.2625590614,103065.2625590614,103065.2625590614,127850.51966293863,91519.11019355732,56457.533208492256,38957.30776118341,24785.257103877222,0.0,63742.56486506063,21067.468538295638,1534.679105083921,0.0,0.8868304427580066,2.81625907769797,0.0014959135982669303,354486.80513719947,1554842.803055764,4.386179627910219,1554842.803055764,4.386179627910219,0.85,0.09556216490727742,4.027634451161993,1.2670805541286243,1.0,0.0,4.027634451162763,1.2847862473988196,1.2850832751603358,3.134867344133196,19314.37537537215,1969.5181713808643,4632.441516551485,4632.441516551485,5.558878368053374,5.009037156211959,-2.341249004616861,7.35028616082882,3.485995382884997,3.485995382884997,0.9959986808242849,0.0,0.0,0.00023117643059483925,7.799465970034008e-05,0.00015318177089449918,0.0006169601777446884,0.09556216490733847,0.07168939643850944,0.023872768468829034,0.09556217756708799,0.07168939643846364,0.023872768468813782,0.37730397275095556,0.37730397275095556,0.12564327266416334,0.0,4.940486607610239,4.918360177711236,5.006944546813713,4.94096530258588,4.919023303581639,5.006869187914788,24785.257103877222,21067.468538295638,0.85,1.0668489057187258,0.6628617271019853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520543947092406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.992275447636,1534.679105083921,0.37730397275095556,0.12564327266416334,6.112874298809886,3.485995382884997
3352.0,-30.09324287875998,5.009027263728255,35.003611671919444,24.09409488262611,4.996026101016036,-26.58432916047309,-40.096950985584385,1.4871123827294743,-0.0710904042890661,-5.012236173053149,40.00717605117726,42252.50967271946,25751.187098044542,25751.187098044542,68003.696770764,77314.0617746094,77314.0617746094,25751.187098044542,103065.24887265394,103065.24887265394,103065.24887265394,127850.4979719774,91519.07775671885,56457.52565483042,38957.28011320937,24785.249099323453,0.0,63742.52921253282,21067.461734424935,1534.6785993462158,0.0,0.8868304801862448,2.816257226656826,0.0014959135982669303,354486.8745637793,1554842.661756011,4.386178370269288,1554842.661756011,4.386178370269288,0.85,0.09556210926124988,4.027634451161993,1.267080427748151,1.0,0.0,4.027634451162996,1.2847862350547894,1.2850832636171963,3.1348673742525235,19314.368529837124,1969.517473330559,4632.441516551485,4632.441516551485,5.558880129632899,5.009027263728255,-2.3412356826248737,7.350262946353128,3.486007497467941,3.486007497467941,0.9960021421336974,0.0,0.0,0.00023117705614835918,7.799489231599636e-05,0.00015318216383236282,0.0006169617603547651,0.09556210926130128,0.07168934107350054,0.02387276818780074,0.09556208729862385,0.07168934107346198,0.0238727681877879,0.3773037475997235,0.3773037475997235,0.12564329324218268,0.0,4.940616540912799,4.918530366132131,5.006953498001337,4.941145768764102,4.919220662365262,5.0069988565057315,24785.249099323453,21067.461734424935,0.85,1.066849678085779,0.6628621454890737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520542392155946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.98968519757,1534.6785993462158,0.3773037475997235,0.12564329324218268,6.112874298809886,3.486007497467941
3353.0,-30.093216837949896,5.009017368969888,35.00360990887662,24.094083462283038,4.996028757827104,-26.58430545437651,-40.09692081073297,1.4871173742540242,-0.07105505315553273,-5.012228136870558,40.00717199146576,42252.49708269578,25751.187371004115,25751.187371004115,68003.6844536999,77314.00496134876,77314.00496134876,25751.187371004115,103065.19233235288,103065.19233235288,103065.19233235288,127850.42789932601,91519.01150840032,56457.503629748586,38957.2309762797,24785.235566973137,0.0,63742.46654325284,21067.450231927167,1534.6777059592582,0.0,0.8868305357757845,2.8162577002835274,0.0014959135982669303,354486.98561076185,1554842.486686669,4.3861765023834645,1554842.486686669,4.3861765023834645,0.85,0.09556204799057766,4.027634451161993,1.267080300268717,1.0,0.0,4.027634451161224,1.284786210408975,1.2850832397713496,3.1348674343881,19314.354548659976,1969.5160476472574,4632.441516551485,4632.441516551485,5.558880188556379,5.009017368969888,-2.3412201895084976,7.350237558478385,3.486019575162377,3.486019575162377,0.9960055929035363,0.0,0.0,0.0002311776831973576,7.799515886841242e-05,0.0001531825243289452,0.0006169632123032198,0.09556204799064233,0.07168928138237374,0.0238727666082686,0.09556205373017282,0.07168928138232522,0.023872766608252438,0.3773035233769539,0.3773035233769539,0.12564331487733474,0.0,4.940724806295464,4.9186712749570916,5.006963647558337,4.941173083715,4.919250172326599,5.007019526900876,24785.235566973137,21067.450231927167,0.85,1.0668505337419847,0.6628625996771726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520540834631213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.98709667699,1534.6777059592582,0.3773035233769539,0.12564331487733474,6.112874298809886,3.486019575162377
3354.0,-30.09319078044848,5.009007550585949,35.00360815565023,24.094086815044307,4.996037859065481,-26.584281088797947,-40.09689426803959,1.48712816741529,-0.07091170495272081,-5.012216377290474,40.007168751306324,42252.499845031365,25751.17820607261,25751.17820607261,68003.67805110398,77313.98178702782,77313.98178702782,25751.17820607261,103065.15999310043,103065.15999310043,103065.15999310043,127850.3854906287,91518.98150121917,56457.499559223994,38957.202157772415,24785.225497528274,0.0,63742.42765530069,21067.441672899033,1534.6769297334404,0.0,0.8868306073445085,2.8162571893739856,0.0014959135982669303,354487.1481090941,1554842.3469593655,4.3861740975750685,1554842.3469593655,4.3861740975750685,0.85,0.09556198543828057,4.027634451161993,1.2670801727892829,1.0,0.0,4.027634451161098,1.2847861586215596,1.285083188778146,3.1348675607489582,19314.348215884675,1969.5154018838925,4632.441516551485,4632.441516551485,5.5588782101328045,5.009007550585949,-2.3412019625280194,7.350209513113969,3.4860316356831498,3.4860316356831498,0.9960090387666142,0.0,0.0,0.0002311783106498423,7.79953933365117e-05,0.00015318291731333057,0.0006169647951006691,0.09556198543833513,0.07168922055434887,0.02387276488398627,0.0955619957714637,0.07168922055430793,0.02387276488397264,0.3773032982341177,0.3773032982341177,0.1256433374368615,0.0,4.940836321774839,4.918826402179377,5.00694409669569,4.941304672337765,4.919469244333129,5.006888254538524,24785.225497528274,21067.441672899033,0.85,1.0668510841608796,0.6628630474119969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520539273387212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.984510265262,1534.6769297334404,0.3773032982341177,0.1256433374368615,6.112874298809886,3.4860316356831498
3355.0,-30.093164686442684,5.0089976788872645,35.0036064121686,24.094080982636683,4.996038580198563,-26.584257528436016,-40.09686412811277,1.4871314221922778,-0.0707504552481737,-5.0122107177062265,40.007165528690685,42252.48757144349,25751.184603842088,25751.184603842088,68003.67217528558,77313.95534159787,77313.95534159787,25751.184603842088,103065.13994543997,103065.13994543997,103065.13994543997,127850.3575141636,91518.94481544134,56457.47704528869,38957.18641128072,24785.21756872363,0.0,63742.403980004354,21067.434933415087,1534.6764133072122,0.0,0.8868306478101795,2.8162557310705685,0.0014959135982669303,354487.2263153942,1554842.2079886235,4.386172737872506,1554842.2079886235,4.386172737872506,0.85,0.09556192949816246,4.027634451161993,1.2670799854164945,1.0,0.0,4.027634451160784,1.2847861420978137,1.2850831730578955,3.134867601066762,19314.34047364502,1969.5146123951627,4632.441516551485,4632.441516551485,5.558879591212188,5.0089976788872645,-2.341188217326417,7.350185896213682,3.486043702752278,3.486043702752278,0.9960124865006509,0.0,0.0,0.00023117893898290788,7.799565958199918e-05,0.0001531832794009087,0.0006169662534570732,0.09556192949821345,0.07168916484761849,0.023872764650594954,0.09556191849130798,0.07168916484758024,0.023872764650582218,0.37730307331175017,0.37730307331175017,0.12564335894082895,0.0,4.940958969628753,4.918987648920165,5.006950738290925,4.941460262458065,4.919643384959215,5.0069880665834035,24785.21756872363,21067.434933415087,0.85,1.066851388231576,0.6628631010637419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452053771114282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.981925055941,1534.6764133072122,0.37730307331175017,0.12564335894082895,6.112874298809886,3.486043702752278
3356.0,-30.093138571114835,5.008987930539044,35.00360467954534,24.0940838464536,4.996050817811161,-26.584232797144864,-40.09683377863837,1.4871450438415046,-0.07067964640515356,-5.012196733351767,40.00716235800036,42252.47467818557,25751.169801786455,25751.169801786455,68003.64447997202,77313.91744992792,77313.91744992792,25751.169801786455,103065.08725171437,103065.08725171437,103065.08725171437,127850.29434725651,91518.90133735347,56457.45856561228,38957.15863526799,24785.20709554213,0.0,63742.36573081012,21067.42603121081,1534.6755618370241,0.0,0.8868307304479797,2.8162564331587845,0.0014959135982669303,354487.4195566122,1554842.071257097,4.386169961128299,1554842.071257097,4.386169961128299,0.85,0.09556186484092645,4.027634451161993,1.2670799002470448,1.0,0.0,4.027634451163355,1.28478607707551,1.2850831088285366,3.134867759720655,19314.33129794272,1969.5136767339227,4632.441516551485,4632.441516551485,5.558876395908896,5.008987930539044,-2.3411683662851552,7.350156296824199,3.486055737374152,3.486055737374152,0.9960159249640433,0.0,0.0,0.0002311795678309759,7.799592767940393e-05,0.00015318364015157198,0.0006169677064288728,0.09556186484098095,0.07168910252807664,0.023872762312904302,0.09556189819977821,0.07168910252803576,0.023872762312890688,0.37730284904042655,0.37730284904042655,0.12564338117632415,0.0,4.941065289980315,4.919142845849819,5.006910177069187,4.94151708694659,4.919790191942695,5.0067745239974215,24785.20709554213,21067.42603121081,0.85,1.066851593917265,0.6628632965494513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520536146710175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.97934144651,1534.6755618370241,0.37730284904042655,0.12564338117632415,6.112874298809886,3.486055737374152
3357.0,-30.09311242589783,5.008978135409213,35.00360297061972,24.094077839422994,4.996052724919183,-26.58420907209836,-40.09680737564338,1.4871493711200987,-0.07054775256426637,-5.012190709846693,40.007159582998476,42252.478205332816,25751.175415579775,25751.175415579775,68003.65362091259,77313.88543733767,77313.88543733767,25751.175415579775,103065.06085291744,103065.06085291744,103065.06085291744,127850.26242556414,91518.85954381825,56457.452311814886,38957.119146670404,24785.201572646714,0.0,63742.32071931712,21067.421336749707,1534.675173745486,0.0,0.886830771144864,2.816255403119044,0.0014959135982669303,354487.5027917594,1554841.951589082,4.386168593656912,1554841.951589082,4.386168593656912,0.85,0.09556180991748597,4.027634451161993,1.2670797837572176,1.0,0.0,4.027634451162174,1.2847860555319202,1.28508308808887,3.134867812286843,19314.32247775177,1969.5127773247514,4632.441516551485,4632.441516551485,5.558877607752216,5.008978135409213,-2.341154345738864,7.350132481148076,3.4860677927539174,3.4860677927539174,0.9960193693582621,0.0,0.0,0.0002311801974003435,7.79961609155842e-05,0.00015318403648475928,0.0006169693027140722,0.0955618099175308,0.07168904784721461,0.02387276207031619,0.09556184346771876,0.07168904784718098,0.023872762070304997,0.377302625030414,0.377302625030414,0.12564340113783173,0.0,4.941178544670265,4.91929772928745,5.0068983250048404,4.941642957282454,4.919928703188873,5.006862370659405,24785.201572646714,21067.421336749707,0.85,1.0668524906766388,0.6628638199633073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520534580999518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.976759134028,1534.675173745486,0.377302625030414,0.12564340113783173,6.112874298809886,3.4860677927539174
3358.0,-30.09308621823136,5.00896835675748,35.00360125383587,24.094071378372632,4.996057244678324,-26.584185029514604,-40.09677713094277,1.487156055961933,-0.07046987007635153,-5.012181761208757,40.00715593625782,42252.46612593734,25751.17343820792,25751.17343820792,68003.63956414525,77313.84116401324,77313.84116401324,25751.17343820792,103065.01460222116,103065.01460222116,103065.01460222116,127850.2046082559,91518.80652225189,56457.43148417748,38957.083375638234,24785.190006034736,0.0,63742.273381672974,21067.411505129527,1534.6743728575668,0.0,0.8868308298821447,2.8162554243548636,0.0014959135982669303,354487.62644756533,1554841.79432858,4.386166620003497,1554841.79432858,4.386166620003497,0.8500000000000001,0.09556174881920892,4.027634451161993,1.2670795875927436,1.0,0.0,4.027634451161458,1.2847860229562544,1.2850830563165112,3.134867891771212,19314.31128797476,1969.5116362850476,4632.441516551485,4632.441516551485,5.558877180899152,5.00896835675748,-2.341138206158806,7.350106562916286,3.4860798177739833,3.4860798177739833,0.996022805078281,0.0,0.0,0.00023118082847505998,7.79964280890384e-05,0.0001531844003860216,0.0006169707683753331,0.09556174881926809,0.07168898856293773,0.023872760256330353,0.09556180064757307,0.07168898856289335,0.023872760256315576,0.3773024013138964,0.3773024013138964,0.12564342099479728,0.0,4.941281823795919,4.919439671779344,5.006885406069273,4.9417118911324,4.920024436818096,5.006850746477028,24785.190006034736,21067.411505129527,0.85,1.0668530624403099,0.6628641227296682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520533013497219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.974178290839,1534.6743728575668,0.3773024013138964,0.12564342099479728,6.112874298809886,3.4860798177739833
3359.0,-30.093059954120154,5.008958545424496,35.00359953023931,24.094070714805298,4.9960585916336075,-26.584161253427336,-40.09674695609135,1.4871598909411385,-0.07023248851885455,-5.012175158008734,40.00715230425563,42252.45445022073,25751.17735995814,25751.17735995814,68003.63181017886,77313.83306195437,77313.83306195437,25751.17735995814,103065.0104219125,103065.0104219125,103065.0104219125,127850.18971309668,91518.78836463486,56457.40975290272,38957.087346369044,24785.179291184177,0.0,63742.26663755322,21067.40239750655,1534.6736774800831,0.0,0.8868308766314269,2.816253075754027,0.0014959135982669303,354487.7176932069,1554841.6377036632,4.386165049163448,1554841.6377036632,4.386165049163448,0.85,0.09556169023715214,4.027634451161993,1.2670794793451208,1.0,0.0,4.02763445116388,1.2847860037097842,1.285083037878178,3.13486793873245,19314.30745595508,1969.5112455277879,4632.441516551485,4632.441516551485,5.558878027483014,5.008958545424496,-2.341123807147235,7.3500823525717305,3.486091831439726,3.486091831439726,0.9960262375542074,0.0,0.0,0.00023118146091054777,7.799669464630657e-05,0.0001531847662642412,0.0006169722419990553,0.0955616902372096,0.07168893116733942,0.02387275906987019,0.09556168269181964,0.0716889311672963,0.023872759069855833,0.37730217715034636,0.37730217715034636,0.1256434406955043,0.0,4.9414114938149964,4.919610646651677,5.006890942992186,4.94194266948989,4.920307087460287,5.006925646897514,24785.179291184177,21067.40239750655,0.85,1.0668530536709075,0.662864009691931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520531442251166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.971599570226,1534.6736774800831,0.37730217715034636,0.1256434406955043,6.112874298809886,3.486091831439726
3360.0,-30.093033707666383,5.008948691937908,35.00359778510439,24.094059748481982,4.996058543130056,-26.58413763277261,-40.09672055309636,1.487162468236618,-0.07013665349177245,-5.012169078499237,40.007148229710985,42252.45847454729,25751.1824183905,25751.1824183905,68003.6408929378,77313.78892596118,77313.78892596118,25751.1824183905,103064.97134435168,103064.97134435168,103064.97134435168,127850.13756442512,91518.73361532239,56457.403163909774,38957.033834902904,24785.166220073435,0.0,63742.20005497634,21067.39128706242,1534.6728554897686,0.0,0.8868309223181083,2.81625252611657,0.0014959135982669303,354487.80170230113,1554841.4619947514,4.386163514028354,1554841.4619947514,4.386163514028354,0.85,0.09556163118394721,4.027634451161993,1.2670793491182852,1.0,0.0,4.027634451161466,1.2847859903477867,1.2850830253251335,3.134867971335621,19314.295901551082,1969.5100673064792,4632.441516551485,4632.441516551485,5.558879119441184,5.008948691937908,-2.3411098300430813,7.350058521980989,3.4861038189488713,3.4861038189488713,0.9960296625568203,0.0,0.0,0.00023118209292243697,7.799692788460768e-05,0.0001531851650378293,0.0006169738481132969,0.09556163118401105,0.07168887334887508,0.02387275783513597,0.09556161778041915,0.07168887334882719,0.02387275783512002,0.37730195448509646,0.37730195448509646,0.12564346138224725,0.0,4.94153337994959,4.919765308613989,5.006914318029658,4.942032425007483,4.920395503043778,5.0070193786047525,24785.166220073435,21067.39128706242,0.85,1.0668543105554256,0.6628647652278304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452052986762137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.96902285398,1534.6728554897686,0.37730195448509646,0.12564346138224725,6.112874298809886,3.4861038189488713
3361.0,-30.09300737856538,5.008938971279749,35.0035960501718,24.094067781139188,4.996071277252036,-26.58411265940027,-40.09669020362196,1.4871765580872913,-0.06999280394768448,-5.012154738369317,40.007145036607824,42252.44635026504,25751.166478979158,25751.166478979158,68003.6128292442,77313.76998131898,77313.76998131898,25751.166478979158,103064.93646029814,103064.93646029814,103064.93646029814,127850.09186017605,91518.70919899544,56457.385567943005,38957.02625672492,24785.15539987791,0.0,63742.18165660283,21067.382089896222,1534.6719776703221,0.0,0.8868310068472289,2.816252309897883,0.0014959135982669303,354487.99986001546,1554841.3242967525,4.386160673734364,1554841.3242967525,4.386160673734364,0.85,0.09556156648692651,4.027634451161993,1.2670792100997645,1.0,0.0,4.02763445116087,1.2847859231245482,1.2850829589009547,3.1348681353598167,19314.290748680793,1969.5095418599412,4632.441516551485,4632.441516551485,5.558875678618178,5.008938971279749,-2.3410897882505473,7.350028759530296,3.486115777389458,3.486115777389458,0.9960330792541309,0.0,0.0,0.0002311827269260646,7.799719598604389e-05,0.0001531855309400207,0.0006169753218335688,0.09556156648698141,0.07168881104461604,0.023872755442365372,0.09556156489177958,0.07168881104457485,0.023872755442351658,0.37730173214282,0.37730173214282,0.12564348394368924,0.0,4.941653652360799,4.919935825697337,5.0068836006995525,4.94216193442162,4.920645128569163,5.0067879996555575,24785.15539987791,21067.382089896222,0.85,1.0668541782206156,0.6628647663472036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520528294050532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.966446659468,1534.6719776703221,0.37730173214282,0.12564348394368924,6.112874298809886,3.486115777389458
3362.0,-30.09298103567983,5.008929110367064,35.003594322547926,24.094057583156996,4.996066231469552,-26.584089451742635,-40.096660098619736,1.4871746475327094,-0.06979013942054735,-5.0121532557811985,40.00714177962419,42252.43535726515,25751.183309522155,25751.183309522155,68003.61866678731,77313.7492820924,77313.7492820924,25751.183309522155,103064.93259161455,103064.93259161455,103064.93259161455,127850.08108914313,91518.67582420695,56457.36189938097,38957.01547202886,24785.14849752859,0.0,63742.163969557456,21067.3762228993,1534.6716139857017,0.0,0.8868310261828525,2.816249819727899,0.0014959135982669303,354488.0203470225,1554841.1838440096,4.3861600240310334,1554841.1838440096,4.3861600240310334,0.85,0.09556151563103629,4.027634451161993,1.267079106247984,1.0,0.0,4.027634451160756,1.2847859307524556,1.2850829673456556,3.134868116747779,19314.283705198926,1969.5088236246759,4632.441516551485,4632.441516551485,5.558879311808785,5.008929110367064,-2.3410791903942196,7.350008300761283,3.4861277594774767,3.4861277594774767,0.9960365027078505,0.0,0.0,0.00023118336126322527,7.799746192870077e-05,0.0001531858993345245,0.000616976805591964,0.09556151563108478,0.07168875943834087,0.02387275619274392,0.0955614598323901,0.07168875943830448,0.023872756192731805,0.3773015111239076,0.3773015111239076,0.12564350473887015,0.0,4.941794991483391,4.92011377612755,5.0069149073266885,4.942363116360639,4.920828394804914,5.007042953071732,24785.14849752859,21067.3762228993,0.85,1.0668545658296928,0.6628647778171517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520526715525013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.963872995535,1534.6716139857017,0.3773015111239076,0.12564350473887015,6.112874298809886,3.4861277594774767
3363.0,-30.09295465974226,5.008919354898453,35.003592578292604,24.094055557530396,4.996075927369011,-26.58406474002377,-40.096629749145336,1.4871860076509062,-0.06974898042653876,-5.012140281616351,40.00713783994892,42252.42359256274,25751.17065623326,25751.17065623326,68003.594248796,77313.70200571416,77313.70200571416,25751.17065623326,103064.87266194742,103064.87266194742,103064.87266194742,127850.00639214437,91518.62182732394,56457.34341417402,38956.97601461101,24785.133730196954,0.0,63742.10974480797,21067.36367066741,1534.6705379836178,0.0,0.8868311064641791,2.816250793518767,0.0014959135982669303,354488.199629362,1554841.0139511835,4.386157326469147,1554841.0139511835,4.386157326469147,0.85,0.0955614505405119,4.027634451161993,1.267078922721557,1.0,0.0,4.0276344511623705,1.284785876296905,1.2850829136935698,3.134868249618923,19314.27230958914,1969.5076615958703,4632.441516551485,4632.441516551485,5.558876580357377,5.008919354898453,-2.341060195228941,7.349979550127395,3.486139683054283,3.486139683054283,0.9960399094440808,0.0,0.0,0.00023118399639788717,7.799773003183348e-05,0.0001531862663660537,0.0006169782838607956,0.09556145054057733,0.07168869689852736,0.02387275364204996,0.09556143452513392,0.07168869689847829,0.023872753642033617,0.37730129172832094,0.37730129172832094,0.12564352786335073,0.0,4.941909333838794,4.920270976514303,5.0069004508620765,4.942391301189787,4.920924418427774,5.006867295821166,24785.133730196954,21067.36367066741,0.85,1.0668550903170435,0.6628651571421256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520525136173388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.96130048539,1534.6705379836178,0.37730129172832094,0.12564352786335073,6.112874298809886,3.486139683054283
3364.0,-30.092928264904547,5.008909513028339,35.00359084062238,24.094050109293335,4.996074263542106,-26.584041147379395,-40.096603346150346,1.4871871460173258,-0.06953947519548365,-5.012136329831568,40.007134543244504,42252.428269703996,25751.181024413756,25751.181024413756,68003.60929411775,77313.68672823808,77313.68672823808,25751.181024413756,103064.86775265184,103064.86775265184,103064.86775265184,127849.99344587713,91518.59522253115,56457.33676399866,38956.95384281388,24785.12569322529,0.0,63742.079536039164,21067.356839241496,1534.6700538034559,0.0,0.8868311385079263,2.8162485017264998,0.0014959135982669303,354488.25423676136,1554840.871785559,4.386156249755702,1554840.871785559,4.386156249755702,0.85,0.09556139744357095,4.027634451161993,1.2670788161223756,1.0,0.0,4.027634451162027,1.284785869659002,1.2850829078707733,3.1348682658153586,19314.26669486066,1969.5070890529041,4632.441516551485,4632.441516551485,5.558878818524974,5.008909513028339,-2.3410478250853637,7.349957338113702,3.486151622005197,3.486151622005197,0.9960433205729134,0.0,0.0,0.00023118463198927434,7.799796327299726e-05,0.00015318666871627707,0.0006169799043804166,0.09556139744362177,0.07168864349075685,0.02387275395286492,0.09556133006352187,0.07168864349071873,0.023872753952852224,0.3773010724911925,0.3773010724911925,0.12564355009584788,0.0,4.942045346228724,4.920444583629148,5.006923476564111,4.942596854636065,4.9211465182660845,5.00702309385116,24785.12569322529,21067.356839241496,0.85,1.0668558319574302,0.6628655446644924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520523554840505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.958729515483,1534.6700538034559,0.3773010724911925,0.12564355009584788,6.112874298809886,3.486151622005197
3365.0,-30.092901783315675,5.008899772110611,35.00358910055921,24.09404277512806,4.9960842812557225,-26.584016308390726,-40.096569259744115,1.4871988063311146,-0.06959742671818958,-5.01212359140563,40.00713099820399,42252.40119910087,25751.168910127333,25751.168910127333,68003.5701092282,77313.61664419927,77313.61664419927,25751.168910127333,103064.7855543266,103064.7855543266,103064.7855543266,127849.89883158985,91518.51850557246,56457.30306047543,38956.906050107806,24785.113277263245,0.0,63742.01932737105,21067.346285673757,1534.6691148645002,0.0,0.8868312161609162,2.8162507504232126,0.0014959135982669303,354488.43026165396,1554840.7189108115,4.386153640509951,1554840.7189108115,4.386153640509951,0.85,0.09556133435563209,4.027634451161993,1.2670786276506258,1.0,0.0,4.027634451164424,1.2847858137938455,1.2850828528120284,3.134868402125944,19314.250504360833,1969.505438081387,4632.441516551485,4632.441516551485,5.558876203427432,5.008899772110611,-2.3410290264009546,7.349928798511566,3.4861635186325435,3.4861635186325435,0.9960467196092981,0.0,0.0,0.00023118526967125935,7.79982643895266e-05,0.00015318700528173276,0.000616981259943041,0.09556133435569164,0.07168858242512564,0.023872751930565997,0.09556135626797946,0.07168858242508097,0.02387275193055112,0.3773008544809724,0.3773008544809724,0.12564357387903877,0.0,4.942136679912096,4.920572954735121,5.0069034974089845,4.942526164687422,4.921110631570457,5.006847803345181,24785.113277263245,21067.346285673757,0.85,1.0668562249333577,0.6628657460959593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520521972374822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.956159803407,1534.6691148645002,0.3773008544809724,0.12564357387903877,6.112874298809886,3.4861635186325435
3366.0,-30.09287526385608,5.0088900244965116,35.00358738488728,24.094046896230452,4.996088621724533,-26.583992003116034,-40.096542751975335,1.4872053609848424,-0.06935465546376918,-5.012115865798949,40.00712822852594,42252.4059774796,25751.169713691997,25751.169713691997,68003.5756911716,77313.6157723228,77313.6157723228,25751.169713691997,103064.78548601479,103064.78548601479,103064.78548601479,127849.89245455434,91518.50868687282,56457.29889203101,38956.89977204646,24785.106968539545,0.0,63742.006740586,21067.340923258613,1534.668645413324,0.0,0.8868312654994026,2.816248462054894,0.0014959135982669303,354488.5370173488,1554840.599472458,4.386151982670073,1554840.599472458,4.386151982670073,0.85,0.09556127887420333,4.027634451161993,1.2670785221504048,1.0,0.0,4.027634451161231,1.284785781811697,1.2850828216429868,3.1348684801621647,19314.248432202898,1969.5052267800827,4632.441516551485,4632.441516551485,5.558876376892042,5.0088900244965116,-2.341013891999895,7.349903916496407,3.486175429310743,3.486175429310743,0.9960501226602123,0.0,0.0,0.00023118590826680372,7.799849855773464e-05,0.00015318740970906908,0.0006169828888285138,0.09556127887424909,0.07168852718044849,0.02387275169380059,0.09556125470336375,0.07168852718041417,0.023872751693789163,0.37730063482369913,0.37730063482369913,0.12564359630917377,0.0,4.942258660414211,4.920739657337094,5.0068910804436655,4.9427612103351635,4.921421140780751,5.006856103079485,24785.106968539545,21067.340923258613,0.85,1.0668565231704912,0.6628659519527884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452052038470842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.953592709075,1534.668645413324,0.37730063482369913,0.12564359630917377,6.112874298809886,3.486175429310743
3367.0,-30.092848709816078,5.00888024595106,35.00358566364973,24.09403568543496,4.996090014649699,-26.583967961454555,-40.096512507274724,1.487209266288547,-0.06930026987589599,-5.012109330235395,40.007124635069594,42252.395382797375,25751.17342545423,25751.17342545423,68003.56880825161,77313.56485337445,77313.56485337445,25751.17342545423,103064.73827882868,103064.73827882868,103064.73827882868,127849.83460218052,91518.44761395603,56457.278143380456,38956.85496730619,24785.096323351845,0.0,63741.951290658035,21067.331874849067,1534.667949836904,0.0,0.8868313117648301,2.816248510360104,0.0014959135982669303,354488.62732854503,1554840.4445098666,4.386150428089245,1554840.4445098666,4.386150428089245,0.85,0.09556122196052241,4.027634451161993,1.267078412254341,1.0,0.0,4.027634451160317,1.2847857622218037,1.2850828028701378,3.13486852796137,19314.235543252842,1969.5039124729487,4632.441516551485,4632.441516551485,5.558877178146028,5.00888024595106,-2.340999657242319,7.349879903193379,3.486187321734007,3.486187321734007,0.9960535204954306,0.0,0.0,0.00023118654769668136,7.79987657385918e-05,0.00015318778195808956,0.0006169843881114931,0.0955612219605793,0.07168847100403672,0.02387275095654258,0.0955612180154464,0.07168847100399404,0.023872750956528365,0.3773004162598082,0.3773004162598082,0.12564361810231747,0.0,4.942366266872284,4.920881986260895,5.006894329770773,4.94280906035948,4.921463714656454,5.006919754669639,24785.096323351845,21067.331874849067,0.85,1.066857343261441,0.6628663623761679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452051879477187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.951027256138,1534.667949836904,0.3773004162598082,0.12564361810231747,6.112874298809886,3.486187321734007
3368.0,-30.092822157355386,5.008870500762474,35.00358393787187,24.094034323375695,4.996095562953732,-26.583943505644545,-40.096485999505944,1.4872169112432463,-0.06916721383629465,-5.012099797537587,40.00712106034846,42252.40021118247,25751.169422630308,25751.169422630308,68003.56963381277,77313.53702228729,77313.53702228729,25751.169422630308,103064.7064449176,103064.7064449176,103064.7064449176,127849.79120821282,91518.41131187644,56457.27450077315,38956.81867900365,24785.08476329523,0.0,63741.90344229888,21067.322048800943,1534.6671366682774,0.0,0.8868313732130908,2.8162478747477957,0.0014959135982669303,354488.7590554488,1554840.2903552174,4.386148363344889,1554840.2903552174,4.386148363344889,0.85,0.0955611618025892,4.027634451161993,1.2670782886212693,1.0,0.0,4.027634451161415,1.284785725137452,1.2850827665987383,3.1348686184469394,19314.22788198963,1969.5031312415178,4632.441516551485,4632.441516551485,5.558876314060879,5.008870500762474,-2.3409832413312515,7.3498537420937256,3.48619918858029,3.48619918858029,0.99605691102294,0.0,0.0,0.00023118718709015703,7.799899990819073e-05,0.00015318818718196628,0.0006169860202051395,0.09556116180264773,0.07168841230879122,0.023872749493856506,0.09556115243454433,0.07168841230874731,0.023872749493841886,0.3773001972030884,0.3773001972030884,0.12564364032801192,0.0,4.942475917998138,4.921031036546935,5.006885574625585,4.9429325837012925,4.921645342433237,5.006868680775426,24785.08476329523,21067.322048800943,0.85,1.0668581570578872,0.6628669357109901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452051720276243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.948463379944,1534.6671366682774,0.3773001972030884,0.12564364032801192,6.112874298809886,3.48619918858029
3369.0,-30.092795534477627,5.008860843144192,35.003582236678845,24.094037466589384,4.9961060233705235,-26.583918495236876,-40.09645184325052,1.4872289841301174,-0.0690647291991695,-5.012087655091541,40.007118324879805,42252.373641886756,25751.15891419381,25751.15891419381,68003.53255608056,77313.50743336482,77313.50743336482,25751.15891419381,103064.66634755864,103064.66634755864,103064.66634755864,127849.74351887553,91518.37521209824,56457.24142062156,38956.815323862975,24785.0771713169,0.0,63741.892495179876,21067.315595619366,1534.6664909477615,0.0,0.8868314449023924,2.816247945553359,0.0014959135982669303,354488.92684502836,1554840.1723921164,4.386145954488008,1554840.1723921164,4.386145954488008,0.85,0.09556110160332636,4.027634451161993,1.2670780941052362,1.0,0.0,4.0276344511622115,1.2847856673352023,1.285082709606832,3.1348687594840503,19314.22026342051,1969.5023543636728,4632.441516551485,4632.441516551485,5.558874045616374,5.008860843144192,-2.340964894358548,7.349825737502741,3.4862110491916516,3.4862110491916516,0.9960602997690433,0.0,0.0,0.00023118782818094032,7.799930164547093e-05,0.0001531885265354694,0.0006169873869969997,0.09556110160337367,0.07168835364185583,0.023872747961517834,0.09556112235411754,0.07168835364182034,0.023872747961506017,0.3772999782547541,0.3772999782547541,0.12564366217364187,0.0,4.942580715717895,4.921183740248239,5.0068464116152995,4.943022925892365,4.921817616128976,5.006712848867664,24785.0771713169,21067.315595619366,0.85,1.0668577585960906,0.6628666327263794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452051561084801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.945900357247,1534.6664909477615,0.3772999782547541,0.12564366217364187,6.112874298809886,3.4862110491916516
3370.0,-30.092768920106053,5.008851007175514,35.00358052437877,24.094022553786658,4.996097613069413,-26.58389537966165,-40.09642551010472,1.4872240726253714,-0.06887123921114835,-5.012088093753405,40.00711459897535,42252.3795493997,25751.180316241338,25751.180316241338,68003.55986564104,77313.48120864412,77313.48120864412,25751.180316241338,103064.66152488547,103064.66152488547,103064.66152488547,127849.7295988563,91518.33484016554,56457.2331809226,38956.77962138104,24785.06807397083,0.0,63741.84769535187,21067.307862875205,1534.6660440362932,0.0,0.8868314561595178,2.816245351673713,0.0014959135982669303,354488.9207834077,1554840.0117179279,4.38614557623349,1554840.0117179279,4.38614557623349,0.85,0.09556105151232792,4.027634451161993,1.2670779501413927,1.0,0.0,4.027634451161836,1.2847856889883822,1.2850827320884644,3.1348687066504315,19314.211743247382,1969.5014855478053,4632.441516551485,4632.441516551485,5.558878665652582,5.008851007175514,-2.3409558122478584,7.349806819423373,3.4862229199780743,3.4862229199780743,0.996063691422307,0.0,0.0,0.00023118846906852868,7.799953427392657e-05,0.00015318893479460212,0.0006169890313155477,0.09556105151238174,0.07168830288445963,0.023872748627922116,0.0955610077230236,0.07168830288441926,0.023872748627908672,0.37729975971413554,0.37729975971413554,0.12564368186463962,0.0,4.942708119461372,4.9213403262653515,5.0068861030326275,4.943216854542243,4.921965838319693,5.007044034640671,24785.06807397083,21067.307862875205,0.85,1.06685893685821,0.6628671912891662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520514014712174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.94333963032,1534.6660440362932,0.37729975971413554,0.12564368186463962,6.112874298809886,3.4862229199780743
3371.0,-30.09274220844937,5.008841273677964,35.0035787802695,24.09402070278304,4.9961062661062225,-26.58387047002223,-40.096395125705726,1.4872345276794308,-0.06880586609707962,-5.012075420817703,40.00711024786358,42252.369103008925,25751.16801970598,25751.16801970598,68003.5371227149,77313.43880178683,77313.43880178683,25751.16801970598,103064.60682149281,103064.60682149281,103064.60682149281,127849.657773256,91518.28515517114,56457.21545639485,38956.74410975143,24785.050951763187,0.0,63741.79506151462,21067.29330899871,1534.6648404271532,0.0,0.8868315363973798,2.8162459720984496,0.0014959135982669303,354489.09590358665,1554839.8240826013,4.386142880133848,1554839.8240826013,4.386142880133848,0.85,0.09556098555342701,4.027634451161993,1.2670778693677858,1.0,0.0,4.02763445116198,1.2847856387501289,1.2850826826650539,3.134868829231447,19314.201257627166,1969.5004163121114,4632.441516551485,4632.441516551485,5.558876011213165,5.008841273677964,-2.3409371570642805,7.349778430742244,3.4862347208660966,3.4862347208660966,0.996067063104599,0.0,0.0,0.00023118911230043487,7.799980269217279e-05,0.00015318930960826207,0.0006169905409279573,0.09556098555349832,0.07168823982227444,0.023872745731223867,0.09556096247470125,0.07168823982222096,0.023872745731206055,0.37729954183701925,0.37729954183701925,0.1256437045896582,0.0,4.942815601094651,4.921485603839699,5.0068799952532,4.9432695547206436,4.922090782686041,5.006879662118763,24785.050951763187,21067.29330899871,0.85,1.0668594610033721,0.6628675747558236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520512419086644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.940779620414,1534.6648404271532,0.37729954183701925,0.1256437045896582,6.112874298809886,3.4862347208660966
3372.0,-30.092715494213387,5.008831636823103,35.00357707684904,24.09402363644915,4.996117978528298,-26.5838452521888,-40.09636474130673,1.487247736504027,-0.06873683500526795,-5.012062901883383,40.00710794479738,42252.358480530944,25751.156422583248,25751.156422583248,68003.51490311419,77313.40333321555,77313.40333321555,25751.156422583248,103064.55975579881,103064.55975579881,103064.55975579881,127849.60549221476,91518.24364567435,56457.19879299101,38956.716502981486,24785.04573641595,0.0,63741.76223939743,21067.288875953556,1534.664321274427,0.0,0.8868316084368614,2.8162465264749286,0.0014959135982669303,354489.26889577444,1554839.7247662498,4.386140459511054,1554839.7247662498,4.386140459511054,0.85,0.0955609267237797,4.027634451161993,1.2670777028752491,1.0,0.0,4.0276344511624735,1.2847855756292832,1.2850826203561547,3.1348689832459185,19314.192497380252,1969.4995230155307,4632.441516551485,4632.441516551485,5.558873507755174,5.008831636823103,-2.3409185744438106,7.3497502112669135,3.4862465362729615,3.4862465362729615,0.9960704389351319,0.0,0.0,0.00023118975559610242,7.800007111127245e-05,0.00015318968448482995,0.000616992050793737,0.09556092672382094,0.07168818215218996,0.023872744571630983,0.09556095672171135,0.07168818215215901,0.023872744571620683,0.3772993239090499,0.3772993239090499,0.1256437269898698,0.0,4.942912947309367,4.921628900004578,5.0068392574958125,4.9433260668781145,4.922225860764286,5.006700111656187,24785.04573641595,21067.288875953556,0.85,1.0668596617663428,0.6628677494331284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520510817628869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.938222446599,1534.664321274427,0.3772993239090499,0.1256437269898698,6.112874298809886,3.4862465362729615
3373.0,-30.092688697524462,5.008821961439015,35.00357539712099,24.09401755956935,4.99612026789731,-26.583820902493706,-40.09633446168152,1.4872524728669136,-0.06862147111138484,-5.012056714461709,40.00710522804714,42252.34873850896,25751.161046090605,25751.161046090605,68003.50978459956,77313.36948312809,77313.36948312809,25751.161046090605,103064.5305292187,103064.5305292187,103064.5305292187,127849.57073254792,91518.19990646665,56457.17916184911,38956.6897162417,24785.04020332922,0.0,63741.72991957092,21067.284172829837,1534.663927099872,0.0,0.8868316497566777,2.8162457328199744,0.0014959135982669303,354489.354396336,1554839.6076103859,4.38613907111016,1554839.6076103859,4.38613907111016,0.85,0.09556087297769095,4.027634451161993,1.2670775797916578,1.0,0.0,4.027634451163335,1.2847855521395162,1.28508259769005,3.134869040560808,19314.183266570704,1969.4985817349152,4632.441516551485,4632.441516551485,5.558874505826568,5.008821961439015,-2.3409046328672245,7.349726594306239,3.4862583646112086,3.4862583646112086,0.9960738184603454,0.0,0.0,0.00023119040087894575,7.800033860563893e-05,0.00015319006227330683,0.0006169935723876217,0.09556087297773486,0.07168812862976773,0.02387274434796713,0.0955609096992456,0.07168812862973478,0.023872744347956158,0.37729910591704435,0.37729910591704435,0.12564374702527864,0.0,4.943015064946337,4.921770291949258,5.006823346531121,4.943435243350336,4.922347611397072,5.006771468243585,24785.04020332922,21067.284172829837,0.85,1.0668601224097014,0.6628679327000195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452050921601679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.935666214844,1534.663927099872,0.37729910591704435,0.12564374702527864,6.112874298809886,3.4862583646112086
3374.0,-30.09266191751632,5.0088122971452025,35.00357371041089,24.094011168368183,4.996124347952586,-26.583796388695287,-40.09630414713172,1.487258819131878,-0.06854087240139961,-5.012048240332127,40.007101665222116,42252.33882537543,25751.159715257523,25751.159715257523,68003.49854063295,77313.32723369528,77313.32723369528,25751.159715257523,103064.4869489528,103064.4869489528,103064.4869489528,127849.51595104187,91518.14849976574,56457.16009144727,38956.653787020514,24785.029002089064,0.0,63741.682789109575,21067.274651775704,1534.663156511943,0.0,0.8868317057752974,2.8162456629776336,0.0014959135982669303,354489.4714956771,1554839.4539688025,4.3861371888100305,1554839.4539688025,4.3861371888100305,0.85,0.09556081371936914,4.027634451161993,1.267077389121987,1.0,0.0,4.027634451161947,1.2847855211192647,1.2850825674912059,3.1348691162500373,19314.172417598114,1969.4974754475907,4632.441516551485,4632.441516551485,5.558874218541109,5.0088122971452025,-2.3408890392816426,7.349701336426845,3.486270165265047,3.486270165265047,0.9960771900757278,0.0,0.0,0.0002311910457617617,7.800060640938313e-05,0.00015319043935237858,0.0006169950911242819,0.09556081371942696,0.0716880710276412,0.02387274269178576,0.09556086538246299,0.07168807102759782,0.023872742691771316,0.3772988878538179,0.3772988878538179,0.12564376664784552,0.0,4.943110315093236,4.921901990283402,5.006809058282329,4.943507367930749,4.9224448779909835,5.006768019090771,24785.029002089064,21067.274651775704,0.85,1.06686073484479,0.6628682673027005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520507609461708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.93311252537,1534.663156511943,0.3772988878538179,0.12564376664784552,6.112874298809886,3.486270165265047
3375.0,-30.09263509755786,5.008802601683325,35.00357201563288,24.09401050480085,4.9961255875115755,-26.583772123006206,-40.09627763936294,1.4872626129602708,-0.06830783206453361,-5.012041789926625,40.007098056806804,42252.34491540423,25751.16345542535,25751.16345542535,68003.50837082959,77313.31959772111,77313.31959772111,25751.16345542535,103064.48305314647,103064.48305314647,103064.48305314647,127849.5012579107,91518.13054040645,56457.15585809084,38956.63853590623,24785.018204764227,0.0,63741.656740670456,21067.265474049593,1534.6624584581434,0.0,0.8868317516614219,2.8162433536394027,0.0014959135982669303,354489.5606303076,1554839.2983612139,4.386135646975328,1554839.2983612139,4.386135646975328,0.85,0.09556075638013928,4.027634451161993,1.2670772814238447,1.0,0.0,4.027634451160469,1.284785502037623,1.28508254923497,3.134869162809131,19314.168627419145,1969.4970889568963,4632.441516551485,4632.441516551485,5.558875025926979,5.008802601683325,-2.340874951299538,7.349677552982863,3.4862819531388123,3.4862819531388123,0.9960805580396607,0.0,0.0,0.00023119169160827364,7.800084058409202e-05,0.00015319085102418161,0.0006169967491878183,0.0955607563801963,0.071688014873591,0.023872741506605306,0.09556074849986552,0.07168801487354821,0.02387274150659106,0.37729866923979694,0.37729866923979694,0.12564378602797627,0.0,4.943232602030378,4.922063722825044,5.006812802753018,4.943733957862094,4.92272290442321,5.006840046265324,24785.018204764227,21067.265474049593,0.85,1.0668613250436563,0.6628686337304607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520506003907039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.93055939495,1534.6624584581434,0.37729866923979694,0.12564378602797627,6.112874298809886,3.4862819531388123
