time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3376.0,-30.092608236054595,5.008792858191013,35.003570297954376,24.093999608326726,4.996124948085548,-26.583748007813256,-40.09624739466233,1.4872647198446065,-0.06820517460391784,-5.012036213190885,40.0070940002245,42252.33559351424,25751.169219077387,25751.169219077387,68003.50481259162,77313.27819212242,77313.27819212242,25751.169219077387,103064.44741119981,103064.44741119981,103064.44741119981,127849.45255148405,91518.07803401566,56457.13543540921,38956.6028873405,24785.00514028423,0.0,63741.60802762473,21067.254369241593,1534.66164705995,0.0,0.8868317947244833,2.816242655670999,0.0014959135982669303,354489.6376921871,1554839.123427099,4.386134199999402,1554839.123427099,4.386134199999402,0.85,0.09556069891179987,4.027634451161993,1.267077158889733,1.0,0.0,4.027634451161041,1.284785490845636,1.2850825388715001,3.134869190117515,19314.15754636581,1969.4959590039218,4632.441516551485,4632.441516551485,5.558876270120137,5.008792858191013,-2.340861542810441,7.3496544010014535,3.4862937155030544,3.4862937155030544,0.9960839187151584,0.0,0.0,0.00023119233845688358,7.800110777236631e-05,0.00015319123068451728,0.000616998278320866,0.09556069891186293,0.07168795856550383,0.023872740346359098,0.09556067893233824,0.07168795856545652,0.023872740346343343,0.37729845209501456,0.37729845209501456,0.12564380629861763,0.0,4.9433501797045665,4.9222123783505936,5.0068369749336625,4.94383103858695,4.922817592498973,5.0069442680066345,24785.00514028423,21067.254369241593,0.85,1.0668620845448369,0.6628689940674647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452050439595755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.928007957535,1534.66164705995,0.37729845209501456,0.12564380629861763,6.112874298809886,3.4862937155030544
3377.0,-30.09258129919209,5.00878326359114,35.003568591729234,24.094002227671467,4.996138628268004,-26.58372239275712,-40.09621694041414,1.4872797218333758,-0.06817722968440876,-5.01202133778176,40.0070908984731,42252.3256837417,25751.151351984725,25751.151351984725,68003.47703572642,77313.23347726495,77313.23347726495,25751.151351984725,103064.38482924967,103064.38482924967,103064.38482924967,127849.3792763924,91518.02798518565,56457.120191663766,38956.564215024315,24784.994447142722,0.0,63741.55866216704,21067.245280071314,1534.6607603602613,0.0,0.8868318816460613,2.8162440250679093,0.0014959135982669303,354489.8432474428,1554838.9896686678,4.386131279319478,1554838.9896686678,4.386131279319478,0.85,0.09556063495644807,4.027634451161993,1.2670770050352438,1.0,0.0,4.027634451162364,1.284785419325084,1.285082468167851,3.134869364627259,19314.146983960993,1969.4948819383778,4632.441516551485,4632.441516551485,5.558872413170709,5.00878326359114,-2.3408413057558435,7.349624569346984,3.4863054472190123,3.4863054472190123,0.9960872706340035,0.0,0.0,0.00023119298712188666,7.800137681268391e-05,0.00015319161030920276,0.0006169998073103278,0.095560634956502,0.07168789713567739,0.023872737820824608,0.09556067955167173,0.07168789713563693,0.02387273782081114,0.37729823544010577,0.37729823544010577,0.12564382852344483,0.0,4.943443322922747,4.922348604047841,5.006800649830836,4.943844108097323,4.922921758407313,5.0066836354676525,24784.994447142722,21067.245280071314,0.85,1.0668624750164604,0.6628693519667571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520502785517644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.925458246398,1534.6607603602613,0.37729823544010577,0.12564382852344483,6.112874298809886,3.4863054472190123
3378.0,-30.092554342272688,5.0087735929734265,35.00356691022608,24.094001773651712,4.996138461203339,-26.5836981444953,-40.09618666078893,1.487282263426322,-0.06792077476637814,-5.01201699830359,40.00708820610383,42252.316689886735,25751.160474125598,25751.160474125598,68003.47716401234,77313.23243074717,77313.23243074717,25751.160474125598,103064.39290487277,103064.39290487277,103064.39290487277,127849.38249175219,91518.01599036474,56457.1002495058,38956.57304539883,24784.98958687941,0.0,63741.562632278234,21067.241148847497,1534.6604494849523,0.0,0.8868319134744566,2.8162411616105323,0.0014959135982669303,354489.9032123685,1554838.87356424,4.386130209843421,1554838.87356424,4.386130209843421,0.85,0.09556058354988448,4.027634451161993,1.2670768759073687,1.0,0.0,4.027634451163178,1.2847854060947288,1.2850824557684983,3.1348693969092536,19314.14445255009,1969.494623806304,4632.441516551485,4632.441516551485,5.558874382357116,5.0087735929734265,-2.340828787424773,7.349602380398199,3.486317207611702,3.486317207611702,0.9960906307462006,0.0,0.0,0.0002311936362715542,7.800164431119005e-05,0.00015319199196036414,0.0006170013444616937,0.09556058354992689,0.07168784540524963,0.023872738144677264,0.09556056646096932,0.0716878454052178,0.02387273814466667,0.37729801852212325,0.37729801852212325,0.12564384865756698,0.0,4.943572263420663,4.92251972532614,5.006802832005462,4.944096223537201,4.923212453089604,5.0068198123397,24784.98958687941,21067.241148847497,0.85,1.0668624105800617,0.6628691695815202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520501170560034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.922910940342,1534.6604494849523,0.37729801852212325,0.12564384865756698,6.112874298809886,3.486317207611702
3379.0,-30.09252734357928,5.008763904306908,35.00356520626972,24.09399056285622,4.996139807897547,-26.583673707185106,-40.09616015302015,1.48728617150374,-0.06786621294253337,-5.012010028153228,40.00708418909761,42252.323441552326,25751.162639982314,25751.162639982314,68003.48608153465,77313.18169850619,77313.18169850619,25751.162639982314,103064.3443384885,103064.3443384885,103064.3443384885,127849.32050603785,91517.95490605314,56457.0966491009,38956.50917439138,24784.97616754935,0.0,63741.48534194073,21067.22974241695,1534.659584682633,0.0,0.8868319634844369,2.8162412583414858,0.0014959135982669303,354489.999529162,1554838.7003368216,4.386128529442234,1554838.7003368216,4.386128529442234,0.85,0.09556052520268468,4.027634451161993,1.2670767660113054,1.0,0.0,4.027634451161835,1.2847853864697187,1.285082436974307,3.1348694447941723,19314.131561195252,1969.4933092539504,4632.441516551485,4632.441516551485,5.5588748498981975,5.008763904306908,-2.34081438396987,7.349578288276778,3.486328929081344,3.486328929081344,0.9960939797375269,0.0,0.0,0.0002311942864288674,7.800187848877866e-05,0.00015319240794008874,0.0006170030198759635,0.09556052520274812,0.07168778847178876,0.023872736730959358,0.09556052128236343,0.07168778847174118,0.02387273673094351,0.37729780360149745,0.37729780360149745,0.12564386943101652,0.0,4.943683934638443,4.922665025831918,5.006813433965817,4.94414381521068,4.92325946625283,5.006869095741479,24784.97616754935,21067.22974241695,0.85,1.0668638441154994,0.6628700792723929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520499554400288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.920364933987,1534.659584682633,0.37729780360149745,0.12564386943101652,6.112874298809886,3.486328929081344
3380.0,-30.092500337810804,5.008754317119777,35.00356351224692,24.093998909834795,4.996150371482977,-26.583648341786557,-40.09612592691553,1.4872983754590674,-0.06768151660384092,-5.01199740729289,40.007081070522844,42252.298297322,25751.1504624557,25751.1504624557,68003.4487597777,77313.17289039136,77313.17289039136,25751.1504624557,103064.32335284706,103064.32335284706,103064.32335284706,127849.28932920145,91517.9394743793,56457.0648813113,38956.527325631105,24784.965976354382,0.0,63741.49330198549,21067.221079901225,1534.6587807299343,0.0,0.8868320389947835,2.816240304671473,0.0014959135982669303,354490.17393015744,1554838.5658529347,4.386125992195408,1554838.5658529347,4.386125992195408,0.85,0.09556046394575407,4.027634451161993,1.2670766160031781,1.0,0.0,4.027634451163037,1.2847853280352677,1.2850823793619226,3.1348695873739256,19314.12830446405,1969.4929771597897,4632.441516551485,4632.441516551485,5.558872221149066,5.008754317119777,-2.3407958309560155,7.349550148075792,3.4863406289885663,3.4863406289885663,0.9960973225681619,0.0,0.0,0.00023119493675823936,7.800218085342665e-05,0.00015319275590481272,0.0006170044213506735,0.09556046394580736,0.07168772921647222,0.02387273472933514,0.09556044699841115,0.07168772921643224,0.02387273472932183,0.37729758882637776,0.37729758882637776,0.1256438912281831,0.0,4.9438055397675384,4.922836693363195,5.006784604389281,4.94431589068904,4.923547333954048,5.006693285010954,24784.965976354382,21067.221079901225,0.85,1.066863125367969,0.662869602021167,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520497935736394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.917820663071,1534.6587807299343,0.37729758882637776,0.1256438912281831,6.112874298809886,3.4863406289885663
3381.0,-30.09247332497087,5.008744644678395,35.0035618282337,24.093982914369576,4.996148883475119,-26.583624175273968,-40.09609568221492,1.4872997337785825,-0.06765681519010514,-5.011993570041892,40.00707797402735,42252.289592734545,25751.160692965856,25751.160692965856,68003.4502857004,77313.11416459833,77313.11416459833,25751.160692965856,103064.27485756419,103064.27485756419,103064.27485756419,127849.23375404013,91517.86924299499,56457.0446711326,38956.471746513766,24784.958896475946,0.0,63741.43064298971,21067.215062004554,1534.6583478003477,0.0,0.8868320697307035,2.816240428048866,0.0014959135982669303,354490.226955113,1554838.4323211908,4.386124959428207,1554838.4323211908,4.386124959428207,0.85,0.09556041247433474,4.027634451161993,1.2670764588518066,1.0,0.0,4.027634451162265,1.2847853203376143,1.2850823724982876,3.13486960615616,19314.113482692774,1969.4914657597421,4632.441516551485,4632.441516551485,5.55887442959792,5.008744644678395,-2.3407837282732014,7.349528372951596,3.4863523433609607,3.4863523433609607,0.9961006695317031,0.0,0.0,0.0002311955872595876,7.8002448045945e-05,0.0001531931392136426,0.0006170059651785222,0.09556041247438266,0.07168767761136072,0.023872734863021935,0.09556042753903744,0.07168767761132477,0.023872734863009965,0.3772973758641294,0.3772973758641294,0.12564391145921133,0.0,4.943910333845793,4.922972462536734,5.006796303487192,4.944336754851804,4.9235228276435805,5.006850396519837,24784.958896475946,21067.215062004554,0.85,1.0668641980532552,0.6628701170732423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520496316648668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.915277433845,1534.6583478003477,0.3772973758641294,0.12564391145921133,6.112874298809886,3.4863523433609607
3382.0,-30.092446236171327,5.008735051200915,35.00356013691296,24.093991645518713,4.996157192418351,-26.58359896059437,-40.09606906967235,1.4873099168417718,-0.06741840676880884,-5.011982047806774,40.007074393152934,42252.29625845209,25751.15121729762,25751.15121729762,68003.44747574971,77313.11592788699,77313.11592788699,25751.15121729762,103064.26714518461,103064.26714518461,103064.26714518461,127849.2134539937,91517.86343649466,56457.043767061135,38956.466299370586,24784.94630880908,0.0,63741.41260817967,21067.20436248772,1534.6574324763612,0.0,0.8868321413244562,2.8162386402997672,0.0014959135982669303,354490.3861748652,1554838.2779013405,4.386122553784464,1554838.2779013405,4.386122553784464,0.85,0.0955603509947407,4.027634451161993,1.267076383023523,1.0,0.0,4.027634451160736,1.2847852713530017,1.2850823243404998,3.1348697256783686,19314.11225727737,1969.4913408021466,4632.441516551485,4632.441516551485,5.558872384095952,5.008735051200915,-2.3407660104360635,7.349501061636978,3.486364016036343,3.486364016036343,0.9961040045818123,0.0,0.0,0.0002311962395918267,7.800268315137837e-05,0.00015319355644044833,0.0006170076456155789,0.09556035099480018,0.07168761830008064,0.023872732694719533,0.0955603175963017,0.07168761830003602,0.02387273269470468,0.37729716228878957,0.37729716228878957,0.1256439328768488,0.0,4.944036626489947,4.923147231530834,5.006776926923408,4.944563641037973,4.923868191635734,5.0067213305032965,24784.94630880908,21067.20436248772,0.85,1.0668644558251146,0.6628704091981485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520494697137327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.912735246478,1534.6574324763612,0.37729716228878957,0.1256439328768488,6.112874298809886,3.486364016036343
3383.0,-30.09241919141843,5.008725423307336,35.00355845687092,24.09398560356351,4.996159049623955,-26.58357443081116,-40.09603875512255,1.4873142890170865,-0.06729802462774614,-5.011975843064476,40.0070713390286,42252.28747002707,25751.155347229513,25751.155347229513,68003.44281725658,77313.08408834408,77313.08408834408,25751.155347229513,103064.2394355736,103064.2394355736,103064.2394355736,127849.17800771912,91517.82143280437,56457.02481448908,38956.440687016984,24784.938572145515,0.0,63741.379259162495,21067.197786323686,1534.65691087685,0.0,0.8868321839536727,2.816237782739208,0.0014959135982669303,354490.47191498324,1554838.146196807,4.386121121387152,1554838.146196807,4.386121121387152,0.85,0.09556029737051391,4.027634451161993,1.2670762242237106,1.0,0.0,4.02763445116164,1.2847852495545875,1.2850823033738354,3.134869778866393,19314.103392734876,1969.4904368703765,4632.441516551485,4632.441516551485,5.558873275619758,5.008725423307336,-2.3407521940557787,7.349477617363115,3.4863756964117676,3.4863756964117676,0.9961073418319336,0.0,0.0,0.00023119689086505772,7.80029509625649e-05,0.00015319393990249284,0.0006170091900605201,0.09556029737056271,0.07168756510736017,0.023872732263202537,0.09556026061210077,0.07168756510732356,0.02387273226319035,0.3772969506794783,0.3772969506794783,0.12564395336631623,0.0,4.944162516302072,4.923315087013577,5.006776706676192,4.94467781843673,4.923998294120622,5.00678762416095,24784.938572145515,21067.197786323686,0.85,1.0668649409164053,0.6628706181307416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520493073072303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.910195481263,1534.65691087685,0.3772969506794783,0.12564395336631623,6.112874298809886,3.4863756964117676
3384.0,-30.09239203583009,5.008715805044498,35.00355676978212,24.09397924728694,4.996162885197136,-26.583549603383553,-40.09600837072355,1.4873204527509427,-0.06722092811924085,-5.011967611370333,40.007067773691595,42252.27897575723,25751.154191540496,25751.154191540496,68003.43316729773,77313.04296033541,77313.04296033541,25751.154191540496,103064.19715187591,103064.19715187591,103064.19715187591,127849.1243014574,91517.77089697134,56457.00691239475,38956.40442730733,24784.927149581494,0.0,63741.33157688883,21067.18807714427,1534.6561316205461,0.0,0.886832238747572,2.816237730625159,0.0014959135982669303,354490.5856645235,1554837.9924470054,4.38611928024076,1554837.9924470054,4.38611928024076,0.85,0.09556024007996392,4.027634451161993,1.267076078061946,1.0,0.0,4.027634451163347,1.2847852193695397,1.28508227402203,3.134869852517765,19314.092727551975,1969.4893493243846,4632.441516551485,4632.441516551485,5.5588730261424555,5.008715805044498,-2.340736915262462,7.34945272030696,3.4863873504158724,3.4863873504158724,0.9961106715473921,0.0,0.0,0.0002311975448090531,7.800321939168099e-05,0.00015319432541737214,0.0006170107427735294,0.09556024008002145,0.07168750916656078,0.023872730913460677,0.09556021622521063,0.07168750916651762,0.023872730913446306,0.377296740340083,0.377296740340083,0.12564397426247978,0.0,4.94427623096675,4.923467347852409,5.0067745836974495,4.944746683251083,4.92409202575368,5.00678174455436,24784.927149581494,21067.18807714427,0.85,1.0668655876017852,0.6628709807354723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520491451648365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.907655736608,1534.6561316205461,0.377296740340083,0.12564397426247978,6.112874298809886,3.4863873504158724
3385.0,-30.092364834961025,5.008706230942264,35.003555091602955,24.093977675680094,4.996169689281649,-26.583524438344334,-40.095977986324556,1.487329292665283,-0.06712817386545566,-5.011957742857423,40.00706465902681,42252.27047049641,25751.148892268102,25751.148892268102,68003.41936276451,77313.0091940722,77313.0091940722,25751.148892268102,103064.1580863403,103064.1580863403,103064.1580863403,127849.07584930856,91517.7289063458,56456.99018277118,38956.376359527356,24784.91776296825,0.0,63741.2941224956,21067.18009852301,1534.655432351295,0.0,0.8868323002386129,2.8162376638441255,0.0014959135982669303,354490.72203245637,1554837.8581317768,4.386117214061866,1554837.8581317768,4.386117214061866,0.85,0.09556018261037255,4.027634451161993,1.267075935197063,1.0,0.0,4.027634451163614,1.284785176662757,1.2850822321469975,3.134869956722116,19314.08386576669,1969.4884456737716,4632.441516551485,4632.441516551485,5.558871882194416,5.008706230942264,-2.3407204375904986,7.349426668532763,3.4863989912787616,3.4863989912787616,0.9961139975082176,0.0,0.0,0.00023119819984518053,7.800348782165164e-05,0.0001531947120235289,0.0006170122998818054,0.0955601826104245,0.07168745307016947,0.023872729540255034,0.09556017704293218,0.0716874530701305,0.02387272954024206,0.3772965301824489,0.3772965301824489,0.12564399536842102,0.0,4.944383157935704,4.92361549562321,5.006757638658769,4.944829568991963,4.924226829865745,5.006708623728628,24784.91776296825,21067.18009852301,0.85,1.0668659979208788,0.662871236804474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520489823579816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.905119113846,1534.655432351295,0.3772965301824489,0.12564399536842102,6.112874298809886,3.4863989912787616
3386.0,-30.092337617398393,5.008696562142896,35.003553405581656,24.093967163376533,4.996166700572638,-26.583500237612196,-40.09594770669935,1.4873293207868474,-0.06698220224336637,-5.011954457335552,40.00706107424879,42252.26262233655,25751.160255924122,25751.160255924122,68003.42287826067,77312.97878529238,77312.97878529238,25751.160255924122,103064.13904121649,103064.13904121649,103064.13904121649,127849.0469108843,91517.68630186186,56456.97013890765,38956.35129217134,24784.907869667797,0.0,63741.25916183914,21067.171689217626,1534.6548533345158,0.0,0.8868323299348326,2.816236129218652,0.0014959135982669303,354490.76743341197,1554837.7035436323,4.386116216230357,1554837.7035436323,4.386116216230357,0.85,0.09556013062904378,4.027634451161993,1.2670758000249047,1.0,0.0,4.027634451162832,1.2847851751777266,1.285082231503767,3.134869960345583,19314.074874431506,1969.487528812745,4632.441516551485,4632.441516551485,5.558874335254207,5.008696562142896,-2.3407088161149754,7.349405378257872,3.4864106294329953,3.4864106294329953,0.9961173226951415,0.0,0.0,0.00023119885528502448,7.800375532685025e-05,0.00015319509995817424,0.0006170138623407478,0.09556013062909843,0.07168740119530762,0.023872729433790818,0.09556009211584433,0.07168740119526662,0.02387272943377717,0.377296320022205,0.377296320022205,0.12564401574156414,0.0,4.944499737860383,4.923762617923785,5.006782424974858,4.944972255092182,4.9243573479170095,5.006887817767563,24784.907869667797,21067.171689217626,0.85,1.066866638225641,0.6628714772492649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452048819279689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.902584303396,1534.6548533345158,0.377296320022205,0.12564401574156414,6.112874298809886,3.4864106294329953
3387.0,-30.09231038553623,5.008687011705026,35.00355171509392,24.093970201816433,4.996177615487901,-26.58347463354073,-40.09591721752656,1.4873418634927682,-0.06689519149415446,-5.011941171058753,40.00705757211191,42252.25398329083,25751.14605254443,25751.14605254443,68003.40003583526,77312.94702290175,77312.94702290175,25751.14605254443,103064.09307544617,103064.09307544617,103064.09307544617,127848.98814614695,91517.64796697952,56456.95492737,38956.32559956613,24784.895070700775,0.0,63741.22067026691,21067.16081009566,1534.6538819418383,0.0,0.8868324102195095,2.816236536916962,0.0014959135982669303,354490.9510297595,1554837.5525192749,4.386113518561286,1554837.5525192749,4.386113518561286,0.85,0.09556006830369566,4.027634451161993,1.2670756439724937,1.0,0.0,4.027634451161308,1.2847851151473124,1.2850821723020611,3.1348701068195264,19314.06678416155,1969.4867038348011,4632.441516551485,4632.441516551485,5.558871269186423,5.008687011705026,-2.3406898734445605,7.349376885149587,3.4864222230634234,3.4864222230634234,0.9961206351609782,0.0,0.0,0.00023119951107093445,7.800402468415359e-05,0.00015319548638678085,0.0006170154187339166,0.09556006830375485,0.0716873412865118,0.023872727017243044,0.09556005411400742,0.07168734128646741,0.023872727017228253,0.37729610989642653,0.37729610989642653,0.12564403804887425,0.0,4.944603947044982,4.923909660955985,5.00675791650599,4.945045979564611,4.924523067323264,5.006685146823543,24784.895070700775,21067.16081009566,0.85,1.0668669241151907,0.6628717420060337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520486561013475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.900050734068,1534.6538819418383,0.37729610989642653,0.12564403804887425,6.112874298809886,3.4864222230634234
3388.0,-30.092283085203153,5.008677359025266,35.003550033269526,24.093959654588275,4.996174871669752,-26.58345033383291,-40.09588697282595,1.4873421202998987,-0.06675881505805137,-5.011938259200188,40.00705444347547,42252.24642968821,25751.158321571296,25751.158321571296,68003.40475125951,77312.91545965102,77312.91545965102,25751.158321571296,103064.07378122231,103064.07378122231,103064.07378122231,127848.96172276298,91517.60427368055,56456.93524371925,38956.29892217922,24784.887941540674,0.0,63741.18686371989,21067.15475030957,1534.6534691196684,0.0,0.8868324363629669,2.816235084761003,0.0014959135982669303,354490.9912672724,1554837.417601566,4.386112640107346,1554837.417601566,4.386112640107346,0.85,0.09556001842537436,4.027634451161993,1.267075504953973,1.0,0.0,4.027634451163394,1.2847851125883418,1.2850821705872073,3.134870113063404,19314.057563040675,1969.4857635421552,4632.441516551485,4632.441516551485,5.558873917687612,5.008677359025266,-2.340678547107362,7.349355906132628,3.486433836284904,3.486433836284904,0.9961239532242583,0.0,0.0,0.00023120016850745182,7.800429188251112e-05,0.0001531958766249407,0.0006170169904705735,0.09556001842542192,0.07168729092432348,0.023872727501098437,0.09555998195111172,0.0716872909242878,0.023872727501086554,0.377295899891493,0.377295899891493,0.12564405892949188,0.0,4.944717948948266,4.924054518573371,5.006779183726508,4.945179444142127,4.924639480169276,5.006869789597147,24784.887941540674,21067.15475030957,0.85,1.066867563929306,0.6628719750704435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452048492837311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.89751835846,1534.6534691196684,0.377295899891493,0.12564405892949188,6.112874298809886,3.486433836284904
3389.0,-30.092255807782024,5.008667885527624,35.003548360657376,24.093967233225726,4.996190365755049,-26.583424230817617,-40.09585641380397,1.4873587887910245,-0.06669263560496574,-5.011922096758584,40.00705134815289,42252.23768288627,25751.136819717118,25751.136819717118,68003.37450260339,77312.88350303448,77312.88350303448,25751.136819717118,103064.0203227516,103064.0203227516,103064.0203227516,127848.89681081449,91517.56758002359,56456.921759876765,38956.27313349647,24784.876488062884,0.0,63741.14962155935,21067.14501485345,1534.6525093384246,0.0,0.8868325298097741,2.8162361019749795,0.0014959135982669303,354491.2146080088,1554837.284120479,4.386109500174201,1554837.284120479,4.386109500174201,0.8499999999999999,0.09555995440399341,4.027634451161993,1.2670753708807752,1.0,0.0,4.027634451163047,1.2847850332547643,1.285082092079289,3.1348703066370014,19314.049819138196,1969.4849738838643,4632.441516551485,4632.441516551485,5.5588692761062575,5.008667885527624,-2.3406575021523124,7.3493253876799365,3.486445402746018,3.486445402746018,0.9961272579274337,0.0,0.0,0.00023120082539393265,7.800456185861681e-05,0.00015319626353531583,0.0006170185488041298,0.09555995440404771,0.07168722972443305,0.023872724679614665,0.09555996677253065,0.07168722972439232,0.0238727246796011,0.37729568994868223,0.37729568994868223,0.12564408142947503,0.0,4.944814119394948,4.924199703561044,5.006728070371707,4.9452294611536445,4.924811140259919,5.006554350298188,24784.876488062884,21067.14501485345,0.85,1.0668677127154043,0.6628722251441034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520483291628037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.894988262282,1534.6525093384246,0.37729568994868223,0.12564408142947503,6.112874298809886,3.486445402746018
3390.0,-30.092228442191274,5.008658215819369,35.003546695793816,24.093947116658114,4.996181541899451,-26.583400480418117,-40.095829975884385,1.4873535801267017,-0.06659045276848019,-5.011923603249896,40.007048228622494,42252.24642380415,25751.1603649905,25751.1603649905,68003.40678879464,77312.8378765985,77312.8378765985,25751.1603649905,103063.998241589,103063.998241589,103063.998241589,127848.86913456995,91517.50733565385,56456.91588286121,38956.21272532515,24784.870892980955,0.0,63741.083618306104,21067.14025903381,1534.6522825164486,0.0,0.8868325334380213,2.816234583337796,0.0014959135982669303,354491.19379055075,1554837.1495954713,4.386109378260433,1554837.1495954713,4.386109378260433,0.85,0.09555990918314021,4.027634451161993,1.2670752730732784,1.0,0.0,4.02763445116248,1.2847850562606442,1.28508211593722,3.134870250502748,19314.037105046362,1969.4836774073065,4632.441516551485,4632.441516551485,5.558874358798244,5.008658215819369,-2.3406494299024496,7.349307645721819,3.4864570071726044,3.4864570071726044,0.996130573477887,0.0,0.0,0.00023120148440541592,7.800479542721286e-05,0.00015319668897820308,0.0006170202623325595,0.09555990918318397,0.07168718307542692,0.023872726107757047,0.09555990150961631,0.0716871830753941,0.023872726107746118,0.37729548017200193,0.37729548017200193,0.1256441008480405,0.0,4.944918506711701,4.924326601304358,5.006764793140178,4.945333150481417,4.924831331834071,5.006908819643797,24784.870892980955,21067.14025903381,0.85,1.0668693239671316,0.6628730486732661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520481656256965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.892458617112,1534.6522825164486,0.37729548017200193,0.1256441008480405,6.112874298809886,3.4864570071726044
3391.0,-30.092201053910717,5.008648718637901,35.00354501209761,24.09396021338182,4.996195267758245,-26.583374454415853,-40.095799451787,1.4873686682637408,-0.06639119070928245,-5.011907830815601,40.00704435035314,42252.238198778745,25751.13966177619,25751.13966177619,68003.37786055493,77312.83549839686,77312.83549839686,25751.13966177619,103063.97516017305,103063.97516017305,103063.97516017305,127848.83016079327,91517.4994599246,56456.90216030784,38956.2192217964,24784.85500062022,0.0,63741.07422241662,21067.126750527186,1534.6510810159803,0.0,0.8868326277348133,2.816233806212919,0.0014959135982669303,354491.41174206755,1554836.9823510142,4.386106209767173,1554836.9823510142,4.386106209767173,0.85,0.0955598427194573,4.027634451161993,1.2670751648256555,1.0,0.0,4.027634451161102,1.2847849843146302,1.2850820448220077,3.1348704260507363,19314.035442936765,1969.4835079192962,4632.441516551485,4632.441516551485,5.5588698896183875,5.008648718637901,-2.340628714946115,7.349277433584016,3.4864685366198276,3.4864685366198276,0.996133867605665,0.0,0.0,0.00023120214396504143,7.800506509638355e-05,0.00015319707886865788,0.0006170218326687875,0.09555984271952275,0.0716871200454267,0.023872722674096052,0.09555981048608783,0.0716871200453776,0.0238727226740797,0.37729526951558984,0.37729526951558984,0.1256441230961211,0.0,4.9450321494982745,4.924489969213482,5.006729018123906,4.945516640106291,4.925173397264871,5.006615909735842,24784.85500062022,21067.126750527186,0.85,1.0668690273914356,0.6628730173474136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520480015600186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.88993164752,1534.6510810159803,0.37729526951558984,0.1256441230961211,6.112874298809886,3.4864685366198276
3392.0,-30.09217366565405,5.00863914837733,35.00354335499131,24.093943973444425,4.996195257158875,-26.583349802244317,-40.0957691372372,1.4873713937495232,-0.06640828857956649,-5.011903546687694,40.007041757450885,42252.230807905806,25751.148431268608,25751.148431268608,68003.37923917442,77312.76981625248,77312.76981625248,25751.148431268608,103063.91824752108,103063.91824752108,103063.91824752108,127848.76876358635,91517.42271871651,56456.88371037133,38956.15445371687,24784.850516065268,0.0,63741.00496978214,21067.122938655477,1534.6507845542783,0.0,0.8868326589212957,2.8162345310369634,0.0014959135982669303,354491.4709423432,1554836.8705360647,4.386105161861436,1554836.8705360647,4.386105161861436,0.85,0.09555979320863828,4.027634451161993,1.2670749856950714,1.0,0.0,4.027634451162361,1.2847849702025127,1.2850820315540652,3.1348704604842488,19314.0192473193,1969.4818564259251,4632.441516551485,4632.441516551485,5.558871782678968,5.00863914837733,-2.3406164089027675,7.349255557280097,3.48648010199645,3.48648010199645,0.9961371719989858,0.0,0.0,0.0002312028035258245,7.800533291513082e-05,0.0001531974706106937,0.0006170234104625068,0.09555979320867936,0.07168707010950051,0.02387272309917884,0.09555981998101165,0.0716870701094697,0.02387272309916858,0.3772950604525142,0.3772950604525142,0.1256441432340967,0.0,4.945123152163774,4.924610746189899,5.006730535965119,4.94549525810811,4.925101991222959,5.006744753692942,24784.850516065268,21067.122938655477,0.85,1.0668702081401598,0.6628736215868644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520478373583432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.887406044669,1534.6507845542783,0.3772950604525142,0.1256441432340967,6.112874298809886,3.48648010199645
3393.0,-30.092146277603643,5.008629621103993,35.00354168912799,24.093942541535966,4.996201098133662,-26.58332456501129,-40.09573868298901,1.487379385541689,-0.06629108362710667,-5.011893856457952,40.00703818816945,42252.223060886456,25751.143272800335,25751.143272800335,68003.36633368679,77312.74055545844,77312.74055545844,25751.143272800335,103063.88382825878,103063.88382825878,103063.88382825878,127848.72231745673,91517.38476817828,56456.86727360789,38956.130549522655,24784.838489197948,0.0,63740.96903872061,21067.112715818253,1534.6499386318944,0.0,0.8868327211508595,2.8162341221479865,0.0014959135982669303,354491.604846934,1554836.7166162613,4.38610307086856,1554836.7166162613,4.38610307086856,0.8499999999999999,0.09555973427512654,4.027634451161993,1.2670748565671968,1.0,0.0,4.027634451160906,1.284784931454021,1.2850819936440478,3.134870555030425,19314.01123816209,1969.4810397191793,4632.441516551485,4632.441516551485,5.558870669126154,5.008629621103993,-2.3406001648921597,7.349229785996153,3.4864916294989077,3.4864916294989077,0.9961404655711165,0.0,0.0,0.0002312034630833755,7.800560196892209e-05,0.0001531978611144534,0.0006170249832689027,0.095559734275185,0.07168701296945396,0.023872721305731034,0.0955597601381795,0.07168701296941012,0.02387272130571643,0.37729485018916975,0.37729485018916975,0.1256441639225716,0.0,4.945215403219095,4.924738246830657,5.006716854446495,4.945602772830853,4.925266653994981,5.006680554552361,24784.838489197948,21067.112715818253,0.85,1.0668706070718335,0.6628738737125188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520476731568466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.884881354279,1534.6499386318944,0.37729485018916975,0.1256441639225716,6.112874298809886,3.4864916294989077
3394.0,-30.092118797155162,5.00862010295127,35.003540032497966,24.093941354099684,4.996205580452507,-26.583299380505615,-40.09570829859001,1.4873861638033181,-0.0661456351769516,-5.011885743112639,40.00703512538308,42252.21574178593,25751.142178326696,25751.142178326696,68003.35792011263,77312.71766212994,77312.71766212994,25751.142178326696,103063.85984045664,103063.85984045664,103063.85984045664,127848.68978461626,91517.35259765807,56456.85067731542,38956.11324482517,24784.829944159625,0.0,63740.94318898479,21067.10545253568,1534.649328070471,0.0,0.8868327735229355,2.816233158028642,0.0014959135982669303,354491.7169613534,1554836.5845382912,4.386101311100026,1554836.5845382912,4.386101311100026,0.85,0.09555967863423653,4.027634451161993,1.267074747220613,1.0,0.0,4.027634451161392,1.2847848983779668,1.285081961410641,3.1348706357358784,19314.0044488314,1969.4803474001217,4632.441516551485,4632.441516551485,5.558870432863346,5.00862010295127,-2.340585078055535,7.3492051810068055,3.4865031540187466,3.4865031540187466,0.9961437582910705,0.0,0.0,0.0002312041248677927,7.800587040647256e-05,0.00015319825446132013,0.0006170265675262944,0.09555967863428666,0.07168695834557355,0.023872720288713112,0.09555969504871953,0.07168695834553594,0.02387272028870059,0.37729463945403047,0.37729463945403047,0.12564418413036338,0.0,4.945317270168061,4.924878101276818,5.006704564655763,4.9457401079357055,4.925452928981429,5.006670833189673,24784.829944159625,21067.10545253568,0.85,1.066870907738065,0.662874027711087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452047508956622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.8823575727,1534.649328070471,0.37729463945403047,0.12564418413036338,6.112874298809886,3.4865031540187466
3395.0,-30.09209133963537,5.008610621536082,35.00353838482149,24.09393988726663,4.996211864900234,-26.583274036414544,-40.09567784434182,1.4873945616797892,-0.066041477773922,-5.011876323176509,40.00703207291414,42252.208227548115,25751.137769822606,25751.137769822606,68003.34599737072,77312.68631617243,77312.68631617243,25751.137769822606,103063.82408599503,103063.82408599503,103063.82408599503,127848.6450860153,91517.3127133598,56456.83462473685,38956.086765136606,24784.821000020263,0.0,63740.907765156866,21067.097850017224,1534.6486641588808,0.0,0.8868328325060497,2.8162328890417254,0.0014959135982669303,354491.8471309584,1554836.452905255,4.386099329192353,1554836.452905255,4.386099329192353,0.85,0.09555962161947838,4.027634451161993,1.2670746114989742,1.0,0.0,4.027634451160131,1.2847848577263092,1.2850819215991718,3.134870734925783,19313.996031569623,1969.4794890782912,4632.441516551485,4632.441516551485,5.5588694812044706,5.008610621536082,-2.3405690365159386,7.349179658052021,3.4865146654111814,3.4865146654111814,0.9961470472603375,0.0,0.0,0.0002312047861017869,7.800613946197745e-05,0.00015319864663980947,0.0006170281470778891,0.09555962161952916,0.07168690275682775,0.02387271886270142,0.09555965093667447,0.07168690275678966,0.023872718862688727,0.37729442917592,0.37729442917592,0.12564420402891913,0.0,4.945417214705969,4.925018555168094,5.006682777405274,4.945834845402601,4.925598262209007,5.0066135406152625,24784.821000020263,21067.097850017224,0.85,1.0668713135984527,0.6628742782142292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520473442024773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.8798365551,1534.6486641588808,0.37729442917592,0.12564420402891913,6.112874298809886,3.4865146654111814
3396.0,-30.09206385294134,5.008601138639788,35.00353674547119,24.093933530990057,4.996215682417756,-26.583248912771303,-40.095647459942825,1.48740074224813,-0.06596762665316191,-5.011868696623301,40.00702902007851,42252.20097218564,25751.137947555246,25751.137947555246,68003.33891974088,77312.64525037406,77312.64525037406,25751.137947555246,103063.7831979293,103063.7831979293,103063.7831979293,127848.59584921336,91517.2620987021,56456.81782051549,38956.049197985114,24784.812651284064,0.0,63740.861849269175,21067.090753591456,1534.64807372899,0.0,0.8868328823650846,2.81623280893598,0.0014959135982669303,354491.95251868764,1554836.3212564115,4.3860976538654874,1554836.3212564115,4.3860976538654874,0.8500000000000001,0.09555956651242509,4.027634451161993,1.2670744235767053,1.0,0.0,4.027634451164238,1.2847848274460176,1.2850818921623715,3.1348708088095947,19313.985349751405,1969.4783998359692,4632.441516551485,4632.441516551485,5.558869519571419,5.008601138639788,-2.340554315576837,7.349155454216625,3.486526172022519,3.486526172022519,0.9961503348635768,0.0,0.0,0.0002312054480401003,7.80064079012381e-05,0.0001531990401388622,0.0006170297319482304,0.09555956651247471,0.07168684874127024,0.023872717771204484,0.09555961682610442,0.071686848741233,0.023872717771192088,0.3772942193930352,0.3772942193930352,0.12564422309571363,0.0,4.945511096556061,4.925148408997302,5.006668558209071,4.945901069970148,4.9256823096438325,5.006626183464618,24784.812651284064,21067.090753591456,0.85,1.0668719710842847,0.6628746418914334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520471795858323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.877315994172,1534.64807372899,0.3772942193930352,0.12564422309571363,6.112874298809886,3.486526172022519
3397.0,-30.092036271118836,5.00859162601997,35.003535097718135,24.093927593808644,4.996216852234972,-26.583223968268523,-40.09561707554383,1.487404549384992,-0.0658300944675716,-5.011862442965435,40.00702549662912,42252.19423320423,25751.141514378167,25751.141514378167,68003.3357475824,77312.61659907842,77312.61659907842,25751.141514378167,103063.75811345658,103063.75811345658,103063.75811345658,127848.56013788536,91517.22278829441,56456.80042242171,38956.024850969676,24784.802024428784,0.0,63740.82687539846,21067.081720764465,1534.6473854702283,0.0,0.8868329269421054,2.8162317317401446,0.0014959135982669303,354492.0389350445,1554836.169313086,4.3860961560211145,1554836.169313086,4.3860961560211145,0.85,0.09555951122897369,4.027634451161993,1.2670743153290824,1.0,0.0,4.027634451163777,1.2847848082641735,1.2850818738295304,3.134870855613233,19313.977053604638,1969.4775538644328,4632.441516551485,4632.441516551485,5.558870289537517,5.00859162601997,-2.340540625986274,7.349132252006244,3.486537662384697,3.486537662384697,0.9961536178241992,0.0,0.0,0.00023120611227106549,7.800667634135224e-05,0.00015319943592971325,0.0006170313260490975,0.09555951122902949,0.07168679461759123,0.023872716611438267,0.09555954222179124,0.07168679461754936,0.023872716611424323,0.3772940094568965,0.3772940094568965,0.12564424194170293,0.0,4.945612979339273,4.925283212702993,5.006671505421025,4.946032348497852,4.925834305487115,5.006695185717376,24784.802024428784,21067.081720764465,0.85,1.0668725066983578,0.6628748998785263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520470147943147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.874796932956,1534.6473854702283,0.3772940094568965,0.12564424194170293,6.112874298809886,3.486537662384697
3398.0,-30.09200865309066,5.008582141105917,35.00353344279934,24.09393157521265,4.996221758431632,-26.583198617509826,-40.09558662129564,1.4874117228511368,-0.06560525065947331,-5.011853517039289,40.00702199240555,42252.1874026659,25751.138189686444,25751.138189686444,68003.32559235234,77312.61299869682,77312.61299869682,25751.138189686444,103063.75118838326,103063.75118838326,103063.75118838326,127848.5417509869,91517.21002688543,56456.78443085588,38956.02844003283,24784.790562603634,0.0,63740.81900263646,21067.071978213087,1534.6465915634135,0.0,0.8868329850469681,2.816229819183085,0.0014959135982669303,354492.16227824776,1554836.0181988548,4.386094203624265,1554836.0181988548,4.386094203624265,0.85,0.09555945328451707,4.027634451161993,1.2670741999382154,1.0,0.0,4.027634451161611,1.2847847733324582,1.2850818397442991,3.13487094084651,19313.97436041146,1969.4772792351578,4632.441516551485,4632.441516551485,5.558869571840011,5.008582141105917,-2.3405249942905937,7.34910713539651,3.4865491279754517,3.4865491279754517,0.9961568937072719,0.0,0.0,0.0002312067773757031,7.800694539942746e-05,0.00015319983197627565,0.0006170329211798765,0.09555945328457413,0.07168673838831384,0.023872714896260295,0.09555943415146058,0.07168673838827103,0.023872714896246032,0.3772937997850163,0.3772937997850163,0.12564426164299738,0.0,4.945736653795564,4.925449934499511,5.006665825065511,4.9462482663798255,4.926133775376854,5.006660076456342,24784.790562603634,21067.071978213087,0.85,1.0668724791493434,0.6628748745904607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520468494325072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.872280693702,1534.6465915634135,0.3772937997850163,0.12564426164299738,6.112874298809886,3.4865491279754517
3399.0,-30.091981083307527,5.008572605621361,35.00353178108284,24.093920608889334,4.996221577755393,-26.583173818907344,-40.09555627182124,1.4874143133555813,-0.06552732974910214,-5.011848308119604,40.00701848457049,42252.180700717254,25751.144258146716,25751.144258146716,68003.32495886397,77312.56939290253,77312.56939290253,25751.144258146716,103063.71365104924,103063.71365104924,103063.71365104924,127848.49399245362,91517.15522006647,56456.766527882675,38955.98743575977,24784.780341404374,0.0,63740.76777716415,21067.063290193717,1534.6459482020425,0.0,0.8868330242514268,2.816229403357868,0.0014959135982669303,354492.23425789096,1554835.8669288948,4.386092886304982,1554835.8669288948,4.386092886304982,0.85,0.09555939987282763,4.027634451161993,1.2670740697113798,1.0,0.0,4.027634451162334,1.2847847598427504,1.2850818271045423,3.1348709737613563,19313.96279387118,1969.4760997762926,4632.441516551485,4632.441516551485,5.5588708818317825,5.008572605621361,-2.3405121098310016,7.349084715452363,3.486560586069745,3.486560586069745,0.9961601674484986,0.0,0.0,0.000231207441320251,7.800721353269805e-05,0.00015320022778755296,0.0006170345153630131,0.0955593998728825,0.07168668564243562,0.023872714230446887,0.09555938420538214,0.07168668564239446,0.023872714230433183,0.3772935923507763,0.3772935923507763,0.12564428150709497,0.0,4.945851548020471,4.925597332196162,5.0066830380465035,4.946320978370522,4.926196816939182,5.0067617948420775,24784.780341404374,21067.063290193717,0.85,1.0668733266063188,0.6628753021681452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520466838536714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.869766099162,1534.6459482020425,0.3772935923507763,0.12564428150709497,6.112874298809886,3.486560586069745
3400.0,-30.091953436894027,5.0085632072956665,35.003530130751855,24.093928606621944,4.996234396205816,-26.583147651331487,-40.09552571279926,1.4874286106436576,-0.06540380222236308,-5.0118342425208064,40.007015492765774,42252.17349581594,25751.127799083333,25751.127799083333,68003.30129489928,77312.54996322887,77312.54996322887,25751.127799083333,103063.6777623122,103063.6777623122,103063.6777623122,127848.44778830229,91517.12982116529,56456.75335375373,38955.97385267951,24784.770025990096,0.0,63740.74387866961,21067.05452209158,1534.6451013256053,0.0,0.886833106653589,2.816229422191174,0.0014959135982669303,354492.4286239293,1554835.7379119543,4.386090117488614,1554835.7379119543,4.386090117488614,0.85,0.09555933891594616,4.027634451161993,1.2670739273959772,1.0,0.0,4.027634451161096,1.2847846915835799,1.2850817596850326,3.134871140313537,19313.95743363646,1969.4755531844678,4632.441516551485,4632.441516551485,5.558867328832069,5.0085632072956665,-2.3404927247575453,7.349055932053211,3.486572013100414,3.486572013100414,0.996163432314404,0.0,0.0,0.00023120810711200194,7.800748351815168e-05,0.00015320062359385026,0.0006170361095260921,0.0955593389159981,0.0716866270549283,0.023872711861069804,0.09555934099021626,0.07168662705488933,0.023872711861056824,0.37729338564546755,0.37729338564546755,0.1256443028865106,0.0,4.945961990688829,4.925757027297379,5.00664548647768,4.946430440298457,4.926422522884593,5.006522026235984,24784.770025990096,21067.05452209158,0.85,1.0668733553587553,0.6628754376673558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520465185641156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.867251458714,1534.6451013256053,0.37729338564546755,0.1256443028865106,6.112874298809886,3.486572013100414
3401.0,-30.09192580872363,5.008553663740454,35.003528487814606,24.093913239799463,4.996228786607015,-26.58312334312443,-40.095499239955075,1.4874263210082295,-0.06529317045283278,-5.0118334703453336,40.0070124074618,42252.18302318858,25751.145226625555,25751.145226625555,68003.32824981413,77312.51053095468,77312.51053095468,25751.145226625555,103063.65575758023,103063.65575758023,103063.65575758023,127848.4193972342,91517.07696628482,56456.74945852048,38955.91945307149,24784.76363965397,0.0,63740.68309272546,21067.049093705875,1534.6447772627791,0.0,0.8868331217525824,2.8162280585661152,0.0014959135982669303,354492.43929426966,1554835.6048630099,4.386089610143467,1554835.6048630099,4.386089610143467,0.85,0.09555929213458045,4.027634451161993,1.267073829039,1.0,0.0,4.027634451161045,1.2847847009208047,1.2850817698792978,3.1348711175307344,19313.946279037173,1969.4744157318935,4632.441516551485,4632.441516551485,5.558871090896233,5.008553663740454,-2.340483102177228,7.349036765917681,3.4865834656148653,3.4865834656148653,0.9961667044613901,0.0,0.0,0.00023120877246617664,7.800771740339239e-05,0.00015320105506278425,0.0006170378473252353,0.09555929213462569,0.0716865794684894,0.02387271266613629,0.09555927616837435,0.07168657946845546,0.023872712666124986,0.3772931803676115,0.3772931803676115,0.1256443221672733,0.0,4.946077367474004,4.925901511554969,5.006673384403257,4.94654029989249,4.926480916046671,5.006786444444458,24784.76363965397,21067.049093705875,0.85,1.066874795660531,0.6628762192856182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520463528151726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.864739272423,1534.6447772627791,0.3772931803676115,0.1256443221672733,6.112874298809886,3.4865834656148653
