time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3402.0,-30.091898091864863,5.008544287349262,35.003526839188396,24.09391578929501,4.996242770689912,-26.583096995547045,-40.09546487415207,1.4874416743724568,-0.06528180780912862,-5.0118180327455395,40.00700895588356,42252.16032948966,25751.125166943017,25751.125166943017,68003.28549643268,77312.46433749593,77312.46433749593,25751.125166943017,103063.58950443895,103063.58950443895,103063.58950443895,127848.33965443273,91517.0252471563,56456.721239151644,38955.89334222739,24784.750149993783,0.0,63740.64349222118,21067.037627494716,1534.6437148314062,0.0,0.8868332128004499,2.8162297114898993,0.0014959135982669303,354492.65261945926,1554835.4560190695,4.386086550820996,1554835.4560190695,4.386086550820996,0.85,0.09555922845496082,4.027634451161993,1.2670736279292032,1.0,0.0,4.027634451163412,1.2847846277176873,1.2850816975168822,3.1348712961461485,19313.935364129233,1969.4733027210345,4632.441516551485,4632.441516551485,5.558866760634864,5.008544287349262,-2.3404627395953703,7.349007026944633,3.4865948586545357,3.4865948586545357,0.9961699596155816,0.0,0.0,0.00023120943995795891,7.800802102319354e-05,0.00015320141893476538,0.0006170393128685623,0.09555922845502009,0.07168651889773389,0.023872709557286192,0.09555927591000173,0.07168651889768943,0.023872709557271388,0.3772929754153898,0.3772929754153898,0.12564434371468194,0.0,4.946163281822464,4.926029556563094,5.006632698493718,4.9465362249364375,4.926571057260389,5.00649930976698,24784.750149993783,21067.037627494716,0.85,1.0668747877440508,0.6628762750825705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452046187175639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.862227642207,1534.6437148314062,0.3772929754153898,0.12564434371468194,6.112874298809886,3.4865948586545357
3403.0,-30.091870321176337,5.008534820677161,35.00352521427446,24.09391550989824,4.99624148799658,-26.58307212634634,-40.0954382616095,1.4874432931669215,-0.06501222040662924,-5.011814655360367,40.00700634930318,42252.17012686422,25751.136000652124,25751.136000652124,68003.30612751635,77312.46846939587,77312.46846939587,25751.136000652124,103063.604470048,103063.604470048,103063.604470048,127848.35003795191,91517.01765064118,56456.71930811081,38955.887047255965,24784.74556790391,0.0,63740.63261515988,21067.033732718322,1534.6434392548756,0.0,0.8868332394225029,2.8162265632340726,0.0014959135982669303,354492.6992900272,1554835.3436143529,4.3860856562867285,1554835.3436143529,4.3860856562867285,0.85,0.09555918037950203,4.027634451161993,1.267073555397801,1.0,0.0,4.0276344511618785,1.2847846187637448,1.285081689420165,3.134871317993746,19313.933760945547,1969.473139241795,4632.441516551485,4632.441516551485,5.558869099295606,5.008534820677161,-2.340451211232724,7.3489860319098845,3.4866062862160936,3.4866062862160936,0.9961732246331696,0.0,0.0,0.00023121010874787854,7.800825614415611e-05,0.00015320185260372243,0.0006170410595285941,0.09555918037954242,0.07168647033441262,0.023872710045129794,0.09555915479355487,0.07168647033438233,0.02387271004511971,0.377292769822684,0.377292769822684,0.12564436293325326,0.0,4.946289837455311,4.926196758339984,5.006637114490957,4.9468024349537245,4.9268719811962,5.006661200634994,24784.74556790391,21067.033732718322,0.85,1.066875293473988,0.6628765419064118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520460210044273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.859718709653,1534.6434392548756,0.377292769822684,0.12564436293325326,6.112874298809886,3.4866062862160936
3404.0,-30.091842579607004,5.008525350193296,35.00352356585404,24.09390943301844,4.996243579864522,-26.583046945817927,-40.09540407042948,1.487447946075834,-0.06490008162251115,-5.011807308240067,40.00700241479614,42252.14824773841,25751.13645806371,25751.13645806371,68003.28470580213,77312.43548172558,77312.43548172558,25751.13645806371,103063.57193978928,103063.57193978928,103063.57193978928,127848.30387607335,91516.97431275636,56456.6870787708,38955.87470442839,24784.73193628406,0.0,63740.606640712445,21067.022145841453,1534.6425527222527,0.0,0.8868332910515025,2.816225947391161,0.0014959135982669303,354492.8008165962,1554835.17394488,4.386083921487885,1554835.17394488,4.386083921487885,0.8500000000000001,0.09555912390904699,4.027634451161993,1.2670733922021467,1.0,0.0,4.027634451163358,1.284784595617321,1.2850816671267862,3.1348713744709644,19313.92461483198,1969.472206597766,4632.441516551485,4632.441516551485,5.558869198036537,5.008525350193296,-2.3404368159333178,7.348962166126614,3.4866176709155914,3.4866176709155914,0.9961764774044547,0.0,0.0,0.00023121077683831202,7.800855822309995e-05,0.00015320221861521208,0.0006170425336890794,0.09555912390910948,0.07168641544528292,0.02387270846382655,0.09555908425760115,0.07168641544523605,0.023872708463810944,0.37729256617846485,0.37729256617846485,0.12564438299781316,0.0,4.946410531943684,4.926355327459476,5.006643994876015,4.946907226617554,4.9270035591546275,5.006685487088134,24784.73193628406,21067.022145841453,0.85,1.066875392151775,0.6628764687776142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452045854510526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.857211779383,1534.6425527222527,0.37729256617846485,0.12564438299781316,6.112874298809886,3.4866176709155914
3405.0,-30.091814782680654,5.008515965368356,35.003521928176006,24.093902168702357,4.996253030141661,-26.58302097960203,-40.0953735463321,1.4874592270634057,-0.06496419395136854,-5.011795723061875,40.00699943085227,42252.14181005414,25751.12617899286,25751.12617899286,68003.267989047,77312.36797034806,77312.36797034806,25751.12617899286,103063.49414934093,103063.49414934093,103063.49414934093,127848.21656572784,91516.89940777191,56456.673247479586,38955.80684476925,24784.722416386918,0.0,63740.52926115617,21067.01405392888,1534.6418016369403,0.0,0.8868333608038138,2.816228142354565,0.0014959135982669303,354492.96090703795,1554835.0452669684,4.386081577723366,1554835.0452669684,4.386081577723366,0.85,0.09555906641511543,4.027634451161993,1.2670732097746802,1.0,0.0,4.02763445116281,1.2847845414612524,1.2850816138183077,3.134871506611649,19313.908806734806,1969.4705946204674,4632.441516551485,4632.441516551485,5.55886697910494,5.008515965368356,-2.3404193067998698,7.348935272168226,3.486629038687421,3.486629038687421,0.9961797253392631,0.0,0.0,0.00023121144626367293,7.800882790429684e-05,0.0001532026183593761,0.000617044143712446,0.09555906641516618,0.07168635972456959,0.023872706690596594,0.09555911948368202,0.07168635972453151,0.023872706690583917,0.37729236368078833,0.37729236368078833,0.1256444038916141,0.0,4.946490337812065,4.926470247802001,5.006618277912139,4.946831529110511,4.926951933096859,5.006537439474073,24784.722416386918,21067.01405392888,0.85,1.0668764250517224,0.6628771724963198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520456881912391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.85470519145,1534.6418016369403,0.37729236368078833,0.1256444038916141,6.112874298809886,3.486629038687421
3406.0,-30.09178698806537,5.008506508169115,35.003520298680506,24.09389658076691,4.996252140428132,-26.582996049546704,-40.09534693378953,1.4874612019098132,-0.06478957158543608,-5.011791574663174,40.00699639382966,42252.151673027045,25751.134863908865,25751.134863908865,68003.2865369359,77312.34896630413,77312.34896630413,25751.134863908865,103063.483830213,103063.483830213,103063.483830213,127848.19888257657,91516.86882482177,56456.67153154617,38955.77477030622,24784.71505236358,0.0,63740.4898226698,21067.00779450904,1534.6413469880572,0.0,0.8868333929073721,2.816226332012841,0.0014959135982669303,354493.01823193463,1554834.9143001277,4.386080499003914,1554834.9143001277,4.386080499003914,0.85,0.09555901636252498,4.027634451161993,1.2670731311989947,1.0,0.0,4.027634451161756,1.2847845308404595,1.2850816040551019,3.134871532526361,19313.90235244807,1969.4699364663845,4632.441516551485,4632.441516551485,5.558868853908102,5.008506508169115,-2.340407261003086,7.348913769172201,3.486640416515553,3.486640416515553,0.9961829761473009,0.0,0.0,0.00023121211563516297,7.800906302750794e-05,0.00015320305260765502,0.0006170458927057746,0.09555901636257218,0.07168630969572819,0.023872706666843987,0.09555903320508151,0.07168630969569278,0.023872706666832194,0.37729215955803286,0.37729215955803286,0.12564442347582228,0.0,4.946591102898651,4.9266014904426925,5.006627449573955,4.947002003077728,4.927134340684745,5.006672024469481,24784.71505236358,21067.00779450904,0.85,1.066877376156435,0.6628777373781608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520455215401065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.85220063722,1534.6413469880572,0.37729215955803286,0.12564442347582228,6.112874298809886,3.486640416515553
3407.0,-30.091759144020948,5.008497118974291,35.003518662489114,24.093894904386275,4.99625963227547,-26.582970236756285,-40.095312672760315,1.4874707250111596,-0.06471729008387683,-5.011780859416218,40.00699293980568,42252.1298490625,25751.126703378926,25751.126703378926,68003.25655244142,77312.31192994471,77312.31192994471,25751.126703378926,103063.43863332365,103063.43863332365,103063.43863332365,127848.14171063702,91516.8235830317,56456.64150215086,38955.75786764538,24784.703077313367,0.0,63740.460944958744,21066.997615716362,1534.6404785418335,0.0,0.8868334599349786,2.816226633124282,0.0014959135982669303,354493.16630125174,1554834.7653507683,4.386078246793211,1554834.7653507683,4.386078246793211,0.85,0.09555895780972361,4.027634451161993,1.2670729773445055,1.0,0.0,4.027634451161917,1.2847844849056318,1.2850815589712274,3.134871644607247,19313.892804530544,1969.4689628497545,4632.441516551485,4632.441516551485,5.558867092303578,5.008497118974291,-2.3403904189539633,7.348887537928254,3.486651756869396,3.486651756869396,0.9961862162483989,0.0,0.0,0.0002312127861988333,7.800936572646511e-05,0.00015320342047236822,0.0006170473743303669,0.09555895780978095,0.07168625312924409,0.023872704680536858,0.09555899656829181,0.07168625312920107,0.023872704680522532,0.3772919552020472,0.3772919552020472,0.12564444411178824,0.0,4.94668153314467,4.926727733183043,5.00661026043997,4.947063569332329,4.927253056030622,5.006561879113235,24784.703077313367,21066.997615716362,0.85,1.0668773890914234,0.662877695307979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520453549028662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.849696963258,1534.6404785418335,0.3772919552020472,0.12564444411178824,6.112874298809886,3.486651756869396
3408.0,-30.09173128094988,5.008487698713593,35.00351703466283,24.093888862431072,4.996261404450652,-26.582944978870096,-40.095282218512125,1.4874751023712531,-0.0646034557135522,-5.011774794295371,40.00698991107524,42252.12412494139,25751.13043128376,25751.13043128376,68003.25455622515,77312.28043374732,77312.28043374732,25751.13043128376,103063.41086503108,103063.41086503108,103063.41086503108,127848.10601240855,91516.78155799046,56456.62524918613,38955.72923200481,24784.69514737747,0.0,63740.42437938228,21066.99087527085,1534.6399470228992,0.0,0.8868335017614272,2.816225845338637,0.0014959135982669303,354493.2501125286,1554834.6347415338,4.386076841372789,1554834.6347415338,4.386076841372789,0.85,0.0955589056132951,4.027634451161993,1.2670728185446936,1.0,0.0,4.027634451162685,1.2847844630422036,1.2850815379649096,3.1348716979539706,19313.883935482103,1969.4680584585055,4632.441516551485,4632.441516551485,5.55886789704225,5.008487698713593,-2.34037699084891,7.348864689562504,3.486663101975906,3.486663101975906,0.9961894577074017,0.0,0.0,0.00023121345722251283,7.800963479311608e-05,0.00015320382242939675,0.0006170489932663428,0.09555890561334363,0.07168620141920656,0.023872704194137055,0.09555894124779762,0.07168620141917016,0.023872704194124933,0.37729175044364527,0.37729175044364527,0.12564446399605328,0.0,4.946777197999609,4.926855171785348,5.006610438379425,4.947171338581825,4.927376446246171,5.006622683049784,24784.69514737747,21066.99087527085,0.85,1.0668779698025,0.6628779857733175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520451879693197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.847195206012,1534.6399470228992,0.37729175044364527,0.12564446399605328,6.112874298809886,3.486663101975906
3409.0,-30.09170338983782,5.008478290329711,35.00351539957893,24.09389301845806,4.996265208979149,-26.582919492472236,-40.095251764263935,1.487481311613924,-0.06435954265782584,-5.011766749590961,40.00698644402841,42252.11838221479,25751.12900606587,25751.12900606587,68003.24738828065,77312.28198299634,77312.28198299634,25751.12900606587,103063.4109890622,103063.4109890622,103063.4109890622,127848.09493494297,91516.77338997243,56456.60978919239,38955.737334200036,24784.68394588077,0.0,63740.4212800808,21066.981353998654,1534.6391871108956,0.0,0.8868335552475093,2.816223579355616,0.0014959135982669303,354493.36127883755,1554834.485230603,4.386075044174383,1554834.485230603,4.386075044174383,0.85,0.09555884978673351,4.027634451161993,1.2670727185392754,1.0,0.0,4.027634451163039,1.284784432607629,1.2850815083863334,3.134871772214278,19313.8822116873,1969.467882680355,4632.441516551485,4632.441516551485,5.558867589382046,5.008478290329711,-2.340362133155837,7.348840423485548,3.4866744220622192,3.4866744220622192,0.9961926920177769,0.0,0.0,0.0002312141289232977,7.800990386062483e-05,0.00015320422506267286,0.0006170506149259969,0.09555884978678947,0.07168614691527014,0.02387270287151933,0.09555882280457814,0.07168614691522816,0.023872702871505353,0.37729154552002103,0.37729154552002103,0.1256444843211006,0.0,4.946900151352963,4.927019943910011,5.006607730651865,4.947407206933121,4.927694312751726,5.006612196860033,24784.68394588077,21066.981353998654,0.85,1.0668779092229188,0.6628779279094408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452045020921739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.844694758069,1534.6391871108956,0.37729154552002103,0.1256444843211006,6.112874298809886,3.4866744220622192
3410.0,-30.091675471111717,5.008468855151282,35.00351375859818,24.09388704635205,4.996266534557164,-26.58289422913375,-40.09522511679677,1.4874852925795556,-0.06423535347869347,-5.011760555622745,40.00698300210228,42252.12857462011,25751.13222141149,25751.13222141149,68003.2607960316,77312.25257811944,77312.25257811944,25751.13222141149,103063.38479953093,103063.38479953093,103063.38479953093,127848.05830956671,91516.73325305311,56456.60924955529,38955.693337219804,24784.673510035773,0.0,63740.36684725557,21066.972483530408,1534.6385093384754,0.0,0.8868335992254593,2.8162226705495335,0.0014959135982669303,354493.4468706376,1554834.3368029739,4.386073566461066,1554834.3368029739,4.386073566461066,0.8500000000000001,0.09555879653754025,4.027634451161993,1.267072607544251,1.0,0.0,4.027634451161749,1.2847844125958037,1.2850814892337732,3.134871821043097,19313.87374111187,1969.4670189220449,4632.441516551485,4632.441516551485,5.558868283475133,5.008468855151282,-2.3403486522715826,7.348817507422865,3.4866857300309375,3.4866857300309375,0.9961959228659821,0.0,0.0,0.0002312148012909113,7.801013929539935e-05,0.00015320466199551195,0.0006170523747317525,0.09555879653759478,0.07168609442475748,0.023872702112837298,0.095558754502647,0.07168609442471657,0.023872702112823673,0.3772913428140784,0.3772913428140784,0.12564450482382855,0.0,4.947022816224319,4.927180164107028,5.006617541861203,4.94752520214405,4.927832810129985,5.006668564621805,24784.673510035773,21066.972483530408,0.85,1.0668790306618634,0.6628786538971627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520448537060813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.842195800647,1534.6385093384754,0.3772913428140784,0.12564450482382855,6.112874298809886,3.4866857300309375
3411.0,-30.091647519379922,5.008459444851791,35.003512112661994,24.093885823991172,4.996271202918582,-26.582868601780827,-40.09519462762398,1.487492285319844,-0.06410299489391491,-5.011751959522687,40.006979575803236,42252.12300605546,25751.12923593885,25751.12923593885,68003.25224199431,77312.2287800444,77312.2287800444,25751.12923593885,103063.35801598325,103063.35801598325,103063.35801598325,127848.02030619077,91516.70006296824,56456.59428898068,38955.6730822084,24784.662290207514,0.0,63740.33537241591,21066.962946676387,1534.6377327026084,0.0,0.8868336553696688,2.816221934826928,0.0014959135982669303,354493.56565649784,1554834.1890492497,4.386071679946583,1554834.1890492497,4.386071679946583,0.85,0.09555874117589948,4.027634451161993,1.2670724949007854,1.0,0.0,4.027634451161821,1.2847843784929214,1.2850814559879216,3.134871904254075,19313.866736610227,1969.466304661656,4632.441516551485,4632.441516551485,5.558867639004472,5.008459444851791,-2.340333427168895,7.348792872020686,3.486697014235994,3.486697014235994,0.9961991469245698,0.0,0.0,0.00023121547445520952,7.801040867308315e-05,0.0001532050657821264,0.0006170540010366316,0.09555874117595531,0.07168604029760343,0.023872700878351878,0.09555868722864791,0.07168604029756155,0.023872700878337927,0.37729114171597883,0.37729114171597883,0.12564452622637806,0.0,4.947144787897912,4.927342930040766,5.006616930571113,4.947648964628797,4.928010321420345,5.006630831015684,24784.662290207514,21066.962946676387,0.85,1.0668794232830976,0.6628788938619292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520446863249057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.839698326134,1534.6377327026084,0.37729114171597883,0.12564452622637806,6.112874298809886,3.486697014235994
3412.0,-30.09161952108044,5.008450132690718,35.00351049181003,24.093888862431072,4.996282072782774,-26.582842312347665,-40.09516026182098,1.4875048640503885,-0.06403236116068456,-5.011739856903663,40.00697701456402,42252.1015536285,25751.117459328852,25751.117459328852,68003.21901295736,77312.19717694166,77312.19717694166,25751.117459328852,103063.31463627052,103063.31463627052,103063.31463627052,127847.96947354227,91516.66155964356,56456.5659363319,38955.66180367962,24784.654837271748,0.0,63740.316640951365,21066.956611680984,1534.6370908154915,0.0,0.886833726224374,2.816222419559885,0.0014959135982669303,354493.7328975101,1554834.0785998676,4.386069299141589,1554834.0785998676,4.386069299141589,0.8499999999999999,0.09555868523848665,4.027634451161993,1.2670723382988949,1.0,0.0,4.027634451161897,1.2847843182558463,1.285081396603277,3.1348720512324526,19313.858610791864,1969.465476058783,4632.441516551485,4632.441516551485,5.558865096800765,5.008450132690718,-2.3403156126277826,7.3487657453185005,3.4867082902209,3.4867082902209,0.9962023686345428,0.0,0.0,0.0002312161487428097,7.801071230256888e-05,0.00015320543644024083,0.000617055493912023,0.09555868523853142,0.07168598579855803,0.023872699439973395,0.09555867134217716,0.07168598579852445,0.02387269943996221,0.3772909421654086,0.3772909421654086,0.12564454772302733,0.0,4.947252739055159,4.92749925395168,5.006579534393552,4.947707495742975,4.928147537100131,5.006452963017068,24784.654837271748,21066.956611680984,0.85,1.0668792154896074,0.6628787521033855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520445187458881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.837202443456,1534.6370908154915,0.3772909421654086,0.12564454772302733,6.112874298809886,3.4867082902209
3413.0,-30.091591533609485,5.008440712792354,35.00350887845931,24.09387311143803,4.996278854470216,-26.58281744157098,-40.095133684203006,1.4875047624320994,-0.0639837143868931,-5.011737454524694,40.00697399134837,42252.1122789946,25751.13038780367,25751.13038780367,68003.24266679827,77312.14650222468,77312.14650222468,25751.13038780367,103063.27689002836,103063.27689002836,103063.27689002836,127847.92485660454,91516.5982854357,56456.564062207115,38955.593581365094,24784.647966576184,0.0,63740.241547941274,21066.950771589756,1534.636699404011,0.0,0.8868337493935421,2.816222060779032,0.0014959135982669303,354493.76609498414,1554833.9482284926,4.386068520629177,1554833.9482284926,4.386068520629177,0.85,0.09555863815805425,4.027634451161993,1.267072204775177,1.0,0.0,4.027634451163964,1.2847843173393692,1.2850813965526147,3.1348720534686554,19313.845257276957,1969.464114379218,4632.441516551485,4632.441516551485,5.55886788765625,5.008440712792354,-2.3403049268881624,7.348745639680517,3.4867195801270623,3.4867195801270623,0.9962055943220178,0.0,0.0,0.00023121682277143447,7.801094712246331e-05,0.00015320587564897115,0.0006170572628842365,0.09555863815810005,0.0716859382966113,0.02387269986148875,0.09555863729236139,0.07168593829657695,0.023872699861477307,0.37729074357055636,0.37729074357055636,0.12564456706293234,0.0,4.947352034418941,4.9276272086800645,5.006592700350666,4.9477537401377845,4.928143591137996,5.006649932342327,24784.647966576184,21066.950771589756,0.85,1.0668808434880286,0.6628797013142051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520443508877197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.834708425411,1534.636699404011,0.37729074357055636,0.12564456706293234,6.112874298809886,3.4867195801270623
3414.0,-30.091563484723448,5.008431411019341,35.00350725952082,24.09387614987793,4.996289607921486,-26.58279111820899,-40.095103125181026,1.4875172414074236,-0.06390432394005074,-5.011724459413514,40.00697060189088,42252.106704087935,25751.116212761583,25751.116212761583,68003.22291684951,77312.11544183223,77312.11544183223,25751.116212761583,103063.23165459381,103063.23165459381,103063.23165459381,127847.86703126706,91516.56025741843,56456.55151967575,38955.56526415853,24784.635376673243,0.0,63740.200640831776,21066.940070172255,1534.63574375028,0.0,0.8868338277879216,2.8162225346372707,0.0014959135982669303,354493.94566905213,1554833.8020635284,4.386065886482269,1554833.8020635284,4.386065886482269,0.85,0.0955585782556367,4.027634451161993,1.2670720915822309,1.0,0.0,4.027634451162818,1.284784257566442,1.2850813376337955,3.1348721993145263,19313.83723176842,1969.4632960051006,4632.441516551485,4632.441516551485,5.5588648277056745,5.008431411019341,-2.340286489704867,7.348717900724209,3.4867308220122073,3.4867308220122073,0.996208806289202,0.0,0.0,0.00023121749828095041,7.801121711986412e-05,0.0001532062811610863,0.0006170588961388018,0.095558578255694,0.0716858809477239,0.023872697307970096,0.09555860231169454,0.07168588094768091,0.02387269730795578,0.3772905441234307,0.3772905441234307,0.12564458771994733,0.0,4.947440725003787,4.927756524372455,5.006559317460869,4.947820135473478,4.928298469500305,5.006450496297077,24784.635376673243,21066.940070172255,0.85,1.0668812183387897,0.6628800392733839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520441830945092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.832215123708,1534.63574375028,0.3772905441234307,0.12564458771994733,6.112874298809886,3.4867308220122073
3415.0,-30.09153542382328,5.008422086533687,35.00350566489661,24.093875171989225,4.996292689505675,-26.58276555131779,-40.095068829227216,1.4875228170005583,-0.06374061419256805,-5.01171803365578,40.00696807222044,42252.08595866759,25751.118938278512,25751.118938278512,68003.2048969461,77312.09908024083,77312.09908024083,25751.118938278512,103063.21801851934,103063.21801851934,103063.21801851934,127847.84800071362,91516.53381717842,56456.52069560689,38955.570135079484,24784.62998219428,0.0,63740.200117273765,21066.93548486514,1534.6353493567576,0.0,0.8868338696425351,2.8162211335787726,0.0014959135982669303,354494.0344639682,1554833.6929755209,4.386064480116262,1554833.6929755209,4.386064480116262,0.85,0.09555852809949614,4.027634451161993,1.2670719135506077,1.0,0.0,4.027634451163035,1.284784230087692,1.2850813110169947,3.1348722663626485,19313.831651767483,1969.4627270033584,4632.441516551485,4632.441516551485,5.558865416059984,5.008422086533687,-2.340272856375561,7.348694942909248,3.4867420838320022,3.4867420838320022,0.9962120239520006,0.0,0.0,0.0002312181740816244,7.801152013511828e-05,0.00015320665394650613,0.0006170603975822016,0.09555852809953748,0.07168583113693718,0.023872696962600307,0.09555853472358311,0.07168583113690616,0.023872696962589982,0.3772903441623547,0.3772903441623547,0.12564460661546425,0.0,4.947545630234458,4.927901554325729,5.0065436532979675,4.9479774194632,4.928493879528162,5.006493215303237,24784.62998219428,21066.93548486514,0.85,1.0668809443934748,0.6628797192498483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520440149331337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.829723985273,1534.6353493567576,0.3772903441623547,0.12564460661546425,6.112874298809886,3.4867420838320022
3416.0,-30.09150735559842,5.008412659335185,35.00350404447182,24.09385963054376,4.996288192693422,-26.58274073566923,-40.09504228653384,1.487521572764556,-0.06365575410126212,-5.01171547960398,40.00696413147232,42252.097063546025,25751.131263820214,25751.131263820214,68003.22832736623,77312.05439779568,77312.05439779568,25751.131263820214,103063.18566161589,103063.18566161589,103063.18566161589,127847.80340944522,91516.47598520739,56456.51865095887,38955.50814916503,24784.617747829325,0.0,63740.12589699435,21066.925085654926,1534.6346487733488,0.0,0.8868338969052189,2.8162203166477515,0.0014959135982669303,354494.069757369,1554833.523037048,4.386063564056919,1554833.523037048,4.386063564056919,0.85,0.09555847740994107,4.027634451161993,1.267071798709221,1.0,0.0,4.02763445116125,1.2847842345124778,1.285081316311336,3.134872255566175,19313.81944679308,1969.4614824423306,4632.441516551485,4632.441516551485,5.558868076760968,5.008412659335185,-2.3402621126087237,7.348674771943909,3.4867533232971955,3.4867533232971955,0.9962152352277701,0.0,0.0,0.00023121885006052373,7.801175464868947e-05,0.00015320709541183426,0.0006170621756431662,0.09555847741000044,0.0716857810066681,0.02387269640333234,0.09555846631767692,0.07168578100662357,0.023872696403317507,0.37729014482966056,0.37729014482966056,0.12564462515446354,0.0,4.947647486699111,4.92802750047241,5.006573107856468,4.9480597255027305,4.928536136679497,5.006695782687075,24784.617747829325,21066.925085654926,0.85,1.0668825542839555,0.6628806653414284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520438466997678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.827234022481,1534.6346487733488,0.37729014482966056,0.12564462515446354,6.112874298809886,3.4867533232971955
3417.0,-30.091479231053412,5.008403314912893,35.003502405893705,24.093857884313934,4.996295965889551,-26.582714642234325,-40.095007920730836,1.4875313770708753,-0.0635932834658206,-5.011704251176951,40.006960361869275,42252.07627110184,25751.121330675123,25751.121330675123,68003.19760177696,77312.01602253718,77312.01602253718,25751.121330675123,103063.13735321231,103063.13735321231,103063.13735321231,127847.74096258613,91516.42940527802,56456.48965384439,38955.48861270402,24784.60360937383,0.0,63740.09222207785,21066.913067967755,1534.6336440547907,0.0,0.886833967686314,2.8162208065935976,0.0014959135982669303,354494.22491845954,1554833.3604789465,4.386061185726193,1554833.3604789465,4.386061185726193,0.85,0.09555841812316063,4.027634451161993,1.2670716404588895,1.0,0.0,4.027634451160645,1.284784187248176,1.2850812699063825,3.1348723708910287,19313.809616471972,1969.4604800285492,4632.441516551485,4632.441516551485,5.558865932503981,5.008403314912893,-2.3402450322475277,7.34864834716042,3.4867645162365366,3.4867645162365366,0.996218433210439,0.0,0.0,0.00023121952739762894,7.801205828301879e-05,0.00015320746911461015,0.0006170636807813409,0.09555841812322279,0.07168572405244235,0.023872694070780433,0.09555842800736401,0.07168572405239572,0.023872694070764904,0.37728994493860774,0.37728994493860774,0.1256446461350084,0.0,4.947735924547601,4.928147533256833,5.00656659801507,4.948110967711159,4.928648991302282,5.0065619096261,24784.60360937383,21066.913067967755,0.85,1.066882635890233,0.6628806893452667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452043678422525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.824745141792,1534.6336440547907,0.37728994493860774,0.1256446461350084,6.112874298809886,3.4867645162365366
3418.0,-30.091451098426628,5.008393920568371,35.003500774200376,24.09385732552039,4.996296270821051,-26.582689288443717,-40.09498127326367,1.4875344608385055,-0.06336455618554737,-5.011699255145114,40.00695728524849,42252.08732516153,25751.12732134266,25751.12732134266,68003.21464650419,77312.01268198281,77312.01268198281,25751.12732134266,103063.14000332548,103063.14000332548,103063.14000332548,127847.73556410047,91516.4148330644,56456.48947624461,38955.47261868865,24784.59556077499,0.0,63740.06817946363,21066.90622665874,1534.6331318639445,0.0,0.886834004246127,2.8162183842754622,0.0014959135982669303,354494.2939566198,1554833.2278046065,4.386059957272189,1554833.2278046065,4.386059957272189,0.8499999999999999,0.09555836789486398,4.027634451161993,1.2670715442998333,1.0,0.0,4.027634451161846,1.28478417142288,1.2850812549479569,3.1348724095047387,19313.806541122973,1969.4601664302259,4632.441516551485,4632.441516551485,5.558867225702721,5.008393920568371,-2.3402325266598507,7.348626447228222,3.486775718434704,3.486775718434704,0.9962216338384868,0.0,0.0,0.00023122020493120278,7.801229372380416e-05,0.00015320791120739864,0.0006170654613694863,0.09555836789491243,0.07168567388921493,0.0238726940056975,0.09555831786099585,0.07168567388917858,0.0238726940056854,0.37728974432608803,0.37728974432608803,0.1256446669065858,0.0,4.947853789147189,4.9282995221507235,5.006581917269898,4.94833469895957,4.9289169677711016,5.006652694311299,24784.59556077499,21066.90622665874,0.85,1.0668833057259592,0.662881112806445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520435098076638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.822258324992,1534.6331318639445,0.37728974432608803,0.1256446669065858,6.112874298809886,3.486775718434704
3419.0,-30.091422923631875,5.008384643923684,35.003499152843396,24.093860294111096,4.996307623593735,-26.582662791827893,-40.09494687253607,1.4875474917901284,-0.06330393795326472,-5.011686360399842,40.00695432293025,42252.066503211514,25751.113197362432,25751.113197362432,68003.17970057395,77311.97880148063,77311.97880148063,25751.113197362432,103063.09199884305,103063.09199884305,103063.09199884305,127847.67747150254,91516.3741766831,56456.46187841549,38955.45810918623,24784.58547265948,0.0,63740.043581845704,21066.89765176056,1534.6323210102757,0.0,0.8868340805832844,2.8162190930937534,0.0014959135982669303,354494.4721439814,1554833.1000593868,4.3860573922514545,1554833.1000593868,4.3860573922514545,0.85,0.09555830986258015,4.027634451161993,1.2670713805546985,1.0,0.0,4.027634451163143,1.284784109061481,1.285081193443975,3.1348725616665125,19313.797960919248,1969.459291492941,4632.441516551485,4632.441516551485,5.558864176774813,5.008384643923684,-2.340214227955867,7.348598871879551,3.4867868899989616,3.4867868899989616,0.9962248257139891,0.0,0.0,0.00023122088348216107,7.801259766864703e-05,0.00015320828581351402,0.0006170669701459823,0.0955583098626311,0.07168561777574692,0.023872692086884185,0.09555829964757513,0.0716856177757087,0.023872692086871462,0.37728954515508734,0.37728954515508734,0.12564468883094787,0.0,4.947954624301758,4.928444742747047,5.006549384068137,4.948382422446571,4.929050117293173,5.006443770789531,24784.58547265948,21066.89765176056,0.85,1.0668831691847551,0.6628810419459088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520433411443878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.819772607578,1534.6323210102757,0.37728954515508734,0.12564468883094787,6.112874298809886,3.4867868899989616
3420.0,-30.091394692867677,5.008375248456146,35.00349753901377,24.09384992150592,4.9963035528644895,-26.58263778729836,-40.09491648813707,1.4875466472955614,-0.06315083303172742,-5.0116845990325345,40.00695129946625,42252.06250849865,25751.127456104456,25751.127456104456,68003.18996460311,77311.95339990068,77311.95339990068,25751.127456104456,103063.08085600514,103063.08085600514,103063.08085600514,127847.6596006266,91516.33573231752,56456.44484091709,38955.43432377825,24784.578744621464,0.0,63740.01306839971,21066.891932928243,1534.631954593093,0.0,0.8868341004916271,2.816217286865306,0.0014959135982669303,354494.4964836215,1554832.9696773642,4.3860567233071315,1554832.9696773642,4.3860567233071315,0.85,0.09555826365406647,4.027634451161993,1.267071259119548,1.0,0.0,4.02763445116116,1.284784111608133,1.2850811968647868,3.1348725554526826,19313.789847543736,1969.4584641588858,4632.441516551485,4632.441516551485,5.558867254793603,5.008375248456146,-2.3402041059746383,7.348579354430784,3.4867980814120947,3.4867980814120947,0.9962280232605984,0.0,0.0,0.00023122156338290938,7.801286612845423e-05,0.00015320869725445513,0.0006170686272796913,0.0955582636541118,0.07168557085313346,0.023872692800978333,0.0955582176888467,0.07168557085309946,0.02387269280096701,0.37728934682801774,0.37728934682801774,0.12564470878470146,0.0,4.948069791267358,4.92859125181235,5.00657036414475,4.948533766000821,4.929180634412091,5.006657633727173,24784.578744621464,21066.891932928243,0.85,1.0668838409497745,0.6628812966065407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520431722283398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.817288672686,1534.631954593093,0.37728934682801774,0.12564470878470146,6.112874298809886,3.4867980814120947
3421.0,-30.09136647736413,5.008365922286576,35.00349590648564,24.093843076284998,4.9963103968272495,-26.582611704920684,-40.094885929115094,1.4875556243841785,-0.06315713493313524,-5.011674061069845,40.006947527171626,42252.05779389807,25751.119140348343,25751.119140348343,68003.17693424641,77311.89808692744,77311.89808692744,25751.119140348343,103063.01722727578,103063.01722727578,103063.01722727578,127847.58195957477,91516.27180174465,56456.43150871677,38955.3781033643,24784.564732299004,0.0,63739.94283566331,21066.880022454152,1534.6309703312263,0.0,0.8868341677690654,2.8162185999020446,0.0014959135982669303,354494.6421036008,1554832.807003236,4.386054462704227,1554832.807003236,4.386054462704227,0.85,0.09555820569443271,4.027634451161993,1.2670711140567437,1.0,0.0,4.027634451162501,1.2847840682091152,1.285081154328835,3.134872661346267,19313.77635550825,1969.4570883541526,4632.441516551485,4632.441516551485,5.5588654596805736,5.008365922286576,-2.3401875809031467,7.348553503189724,3.4868092215192603,3.4868092215192603,0.9962312061483601,0.0,0.0,0.00023122224291796493,7.801313613199557e-05,0.00015320910678596935,0.0006170702767229269,0.09555820569449452,0.07168551492053964,0.02387269077395489,0.09555820820342506,0.07168551492049327,0.023872690773939446,0.3772891493510738,0.3772891493510738,0.1256447303867517,0.0,4.948155222150945,4.928708123390038,5.006561311532607,4.948516926136733,4.929195625323985,5.006545139127752,24784.564732299004,21066.880022454152,0.85,1.066884812080468,0.6628819530452655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520430029767761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.81480679821,1534.6309703312263,0.3772891493510738,0.1256447303867517,6.112874298809886,3.4868092215192603
3422.0,-30.09133817319772,5.0083566433624345,35.00349429748816,24.093841399904363,4.996317775233752,-26.58258548933433,-40.094855370093114,1.487565091370746,-0.06309565709068465,-5.011664497866781,40.00694494749816,42252.053378307086,25751.113470897002,25751.113470897002,68003.16684920409,77311.86155148332,77311.86155148332,25751.113470897002,103062.97502238033,103062.97502238033,103062.97502238033,127847.53298807007,91516.22682909032,56456.41865591567,38955.34241463849,24784.557965689746,0.0,63739.90038032824,21066.874270836284,1534.6304241779205,0.0,0.8868342257689081,2.8162189084929503,0.0014959135982669303,354494.77425379964,1554832.69575898,4.386052513839884,1554832.69575898,4.386052513839884,0.85,0.09555815261464659,4.027634451161993,1.267070961301215,1.0,0.0,4.027634451161316,1.2847840225138918,1.2850811094988925,3.1348727728426,19313.76686438967,1969.456120529403,4632.441516551485,4632.441516551485,5.5588642358224165,5.0083566433624345,-2.3401717528649884,7.348528396227422,3.4868203668722,3.4868203668722,0.9962343905349142,0.0,0.0,0.00023122292459020223,7.80134061364003e-05,0.00015320951845380193,0.0006170719347704718,0.09555815261469033,0.07168546266999568,0.02387268994469466,0.09555819091613496,0.07168546266996285,0.02387268994468373,0.37728895085389563,0.37728895085389563,0.12564475149944285,0.0,4.948234320147151,4.928821659581729,5.006536922291673,4.94856884077609,4.929293968580055,5.006457549867264,24784.557965689746,21066.874270836284,0.85,1.0668853644802936,0.6628823252969367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520428338167426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.812325559033,1534.6304241779205,0.37728895085389563,0.12564475149944285,6.112874298809886,3.4868203668722
3423.0,-30.09130992859395,5.008347336865533,35.00349269745183,24.09384587025272,4.996319689627808,-26.58255987379272,-40.09482488092033,1.4875696348269476,-0.0628179312843713,-5.011658457788084,40.006941990514775,42252.04907189407,25751.116779628122,25751.116779628122,68003.1658515222,77311.87194375884,77311.87194375884,25751.116779628122,103062.98872338697,103062.98872338697,103062.98872338697,127847.53884729436,91516.2265961024,56456.403724239244,38955.35874651461,24784.550123907396,0.0,63739.908870422005,21066.867605321288,1534.6299010420103,0.0,0.8868342672079637,2.8162159642156377,0.0014959135982669303,354494.8577193271,1554832.5682438512,4.386051121437978,1554832.5682438512,4.386051121437978,0.85,0.09555810168426328,4.027634451161993,1.2670708882203328,1.0,0.0,4.0276344511630855,1.2847839998544317,1.285081087708199,3.134872828131679,19313.76681521943,1969.456115515434,4632.441516551485,4632.441516551485,5.558864950074525,5.008347336865533,-2.340158517353822,7.348505854219356,3.486831510933895,3.486831510933895,0.9962375745525415,0.0,0.0,0.0002312236048297898,7.801367552451333e-05,0.00015320992930527647,0.0006170735895300249,0.09555810168431063,0.07168541217653351,0.023872689507777118,0.09555806290334941,0.07168541217649799,0.02387268950776529,0.37728875141609763,0.37728875141609763,0.1256447712841895,0.0,4.9483532742073635,4.928982706521083,5.006529396405085,4.948840526503716,4.92963836753097,5.006510778120116,24784.550123907396,21066.867605321288,0.85,1.0668852067198125,0.6628821694393855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520426641251876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.809847036588,1534.6299010420103,0.37728875141609763,0.1256447712841895,6.112874298809886,3.486831510933895
3424.0,-30.09128165773296,5.0083380367892945,35.00349109035188,24.09383434513586,4.996323046478956,-26.582534090338424,-40.09479439174754,1.487575479084766,-0.0628328361820536,-5.011650859645973,40.006938584698084,42252.04477603144,25751.116009148653,25751.116009148653,68003.1607851801,77311.81169505011,77311.81169505011,25751.116009148653,103062.92770419877,103062.92770419877,103062.92770419877,127847.46691556905,91516.1562956063,56456.38937658901,38955.296576685876,24784.539211370287,0.0,63739.83578805617,21066.858329664745,1534.6291597710233,0.0,0.8868343181998389,2.816217047095489,0.0014959135982669303,354494.9627151568,1554832.421373524,4.3860494080500105,1554832.421373524,4.3860494080500105,0.85,0.09555804790751306,4.027634451161993,1.2670707470038907,1.0,0.0,4.027634451161436,1.2847839711083744,1.285081059830316,3.1348728982720577,19313.751978862656,1969.4546026280796,4632.441516551485,4632.441516551485,5.558864783751979,5.0083380367892945,-2.3401441616214753,7.348482198410769,3.486842631212934,3.486842631212934,0.9962407517751241,0.0,0.0,0.00023122428570359854,7.801394491348632e-05,0.0001532103407901122,0.0006170752468405255,0.0955580479075681,0.07168535966041219,0.023872688247155906,0.09555805898406695,0.0716853596603709,0.02387268824714216,0.3772885541838133,0.3772885541838133,0.12564479101336457,0.0,4.948443344780287,4.929104987045662,5.006522674267671,4.9488180234639,4.929608541224809,5.006510233649465,24784.539211370287,21066.858329664745,0.85,1.0668863504967299,0.6628828620852645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520424947907646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.807368264377,1534.6291597710233,0.3772885541838133,0.12564479101336457,6.112874298809886,3.486842631212934
3425.0,-30.091253364640778,5.008328712891559,35.00348947617634,24.093833611719333,4.996324388503222,-26.582508488370078,-40.094763902574755,1.4875795122329023,-0.06262767610439823,-5.0116447178035735,40.00693516440674,42252.04068563826,25751.118867728244,25751.118867728244,68003.15955336651,77311.80347838507,77311.80347838507,25751.118867728244,103062.92234611332,103062.92234611332,103062.92234611332,127847.4509971416,91516.13720246626,56456.374409720935,38955.291991939244,24784.528651028268,0.0,63739.82064296751,21066.849353374026,1534.6284769442866,0.0,0.8868343618339996,2.8162150682419087,0.0014959135982669303,354495.04758695327,1554832.2738790081,4.386047941890153,1554832.2738790081,4.386047941890153,0.85,0.09555799559180791,4.027634451161993,1.2670705936988815,1.0,0.0,4.027634451162316,1.284783950833773,1.285081040426538,3.134872947742086,19313.747949408338,1969.45419173809,4632.441516551485,4632.441516551485,5.558865400830375,5.008328712891559,-2.340130894073482,7.348459606965041,3.4868537379180444,3.4868537379180444,0.9962439251194413,0.0,0.0,0.00023122496711467465,7.801421430331979e-05,0.00015321075281135484,0.000617076906311477,0.09555799559186205,0.07168530821764546,0.023872687374216595,0.09555795402241851,0.07168530821760484,0.02387268737420307,0.3772883564714753,0.3772883564714753,0.12564481074182587,0.0,4.948555758202758,4.929252913354787,5.006528373657034,4.949017041699165,4.929856284993434,5.006562849975694,24784.528651028268,21066.849353374026,0.85,1.0668865846717657,0.6628829554182308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520423252989607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.804890959671,1534.6284769442866,0.3772883564714753,0.12564481074182587,6.112874298809886,3.4868537379180444
3426.0,-30.091224983181124,5.008319411264193,35.00348785661792,24.09383242428305,4.9963287420713245,-26.58248250568088,-40.094733343552775,1.487586264571471,-0.06249346173029835,-5.011636435504468,40.0069317792681,42252.03674269014,25751.1161952839,25751.1161952839,68003.15293797404,77311.78112790392,77311.78112790392,25751.1161952839,103062.89732318782,103062.89732318782,103062.89732318782,127847.41488427603,91516.10515909061,56456.36077387834,38955.27153912475,24784.517561088214,0.0,63739.78910021296,21066.839926924982,1534.6277138227024,0.0,0.8868344162321795,2.816214271520995,0.0014959135982669303,354495.16203693685,1554832.1279004063,4.386046114046542,1554832.1279004063,4.386046114046542,0.85,0.09555794142244997,4.027634451161993,1.2670704849017782,1.0,0.0,4.02763445116214,1.2847839178341105,1.2850810082974933,3.1348730282612673,19313.74118691049,1969.4535021552203,4632.441516551485,4632.441516551485,5.558864823932786,5.008319411264193,-2.340116073855704,7.3484354851198965,3.4868648219368765,3.4868648219368765,0.9962470919819647,0.0,0.0,0.00023122565065585046,7.801448431117435e-05,0.0001532111663446761,0.0006170785718725284,0.09555794142250487,0.07168525533712067,0.023872686085384207,0.09555788533220778,0.07168525533707948,0.023872686085370493,0.377288160012459,0.377288160012459,0.1256448312188074,0.0,4.948670062040094,4.929406102486439,5.006525833414855,4.949142973774144,4.930034590978551,5.006531421302213,24784.517561088214,21066.839926924982,0.85,1.0668870088518512,0.6628832215974335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520421556739125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.802415042695,1534.6277138227024,0.377288160012459,0.1256448312188074,6.112874298809886,3.4868648219368765
3427.0,-30.091196636279356,5.008310137857229,35.00348624626021,24.093831062223785,4.996334186370255,-26.58245644503753,-40.09470281945539,1.4875939951288266,-0.06238821228868119,-5.011627860450479,40.00692880814208,42252.03260434818,25751.112808835696,25751.112808835696,68003.14541318387,77311.75366289567,77311.75366289567,25751.112808835696,103062.86647173137,103062.86647173137,103062.86647173137,127847.37519826682,91516.06845664459,56456.3473980987,38955.24562060654,24784.50872653545,0.0,63739.75434714199,21066.83241755513,1534.6270721303313,0.0,0.8868344706211034,2.816213889585489,0.0014959135982669303,354495.2805324206,1554831.9997754367,4.3860442865141005,1554831.9997754367,4.3860442865141005,0.85,0.09555788864179636,4.027634451161993,1.267070360169746,1.0,0.0,4.027634451161965,1.2847838802599534,1.285080971591829,3.1348731199422213,19313.73344115315,1969.452712307786,4632.441516551485,4632.441516551485,5.5588640929039785,5.008310137857229,-2.340101040411769,7.348411178268997,3.486875897134107,3.486875897134107,0.9962502563240305,0.0,0.0,0.0002312263333665888,7.801475401131203e-05,0.00015321157935527675,0.0006170802353282522,0.09555788864184557,0.07168520355115321,0.02387268509069236,0.0955578382763592,0.0716852035511163,0.02387268509068007,0.3772879649739956,0.3772879649739956,0.12564485179853369,0.0,4.948780728699205,4.929557482996529,5.0065141637617785,4.949239648161779,4.930179293054721,5.006483790681614,24784.50872653545,21066.83241755513,0.85,1.0668874724998534,0.6628835180981946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452041985519114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.799941839115,1534.6270721303313,0.3772879649739956,0.12564485179853369,6.112874298809886,3.486875897134107
