time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3428.0,-30.09116825617511,5.008300939328504,35.003484659321344,24.0938238328323,4.99634337752804,-26.58242997980891,-40.09466841872779,1.4876051011622233,-0.06245876377386139,-5.011617042490485,40.00692626955122,42252.01268122462,25751.1038234469,25751.1038234469,68003.11650467152,77311.68732750195,77311.68732750195,25751.1038234469,103062.79115094885,103062.79115094885,103062.79115094885,127847.29278973004,91515.99438729075,56456.31974101492,38955.19405141758,24784.501638781192,0.0,63739.69569019877,21066.826392964012,1534.6264752770376,0.0,0.8868345348566684,2.8162160795633713,0.0014959135982669303,354495.4300218333,1554831.8903028455,4.386042128123017,1554831.8903028455,4.386042128123017,0.85,0.09555783500320018,4.027634451161993,1.2670701804896813,1.0,0.0,4.027634451161077,1.284783826893308,1.2850809190910544,3.13487325015686,19313.717809409125,1969.4511183135041,4632.441516551485,4632.441516551485,5.5588621532380875,5.008300939328504,-2.340084349249416,7.34838528857792,3.48688696534178,3.48688696534178,0.99625341866908,0.0,0.0,0.0002312270168788422,7.801505796501651e-05,0.0001532119589138257,0.0006170817640513402,0.09555783500324402,0.07168515124263473,0.02387268376060929,0.09555788234190947,0.07168515124260184,0.023872683760598336,0.37728777106437744,0.37728777106437744,0.1256448719049114,0.0,4.948852135848028,4.929664929206581,5.006477277435749,4.949158278716595,4.9301152616550326,5.006350302597411,24784.501638781192,21066.826392964012,0.85,1.0668880007710537,0.6628838155517222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452041815571538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.797468889275,1534.6264752770376,0.37728777106437744,0.1256448719049114,6.112874298809886,3.48688696534178
3429.0,-30.091139816359515,5.0082916777154285,35.003483081483246,24.093823378812544,4.996343011622806,-26.582404416595335,-40.09464170141143,1.487607611859015,-0.062218702289499106,-5.011612718942904,40.00692336075177,42252.02492444027,25751.111393569026,25751.111393569026,68003.1363180093,77311.68711313613,77311.68711313613,25751.111393569026,103062.79850670515,103062.79850670515,103062.79850670515,127847.29302584847,91515.982545678,56456.320356983735,38955.180209660284,24784.494519143325,0.0,63739.67472880361,21066.820341271825,1534.6260303405772,0.0,0.8868345673869698,2.816213429833012,0.0014959135982669303,354495.4897673615,1554831.7648656205,4.386041035066434,1554831.7648656205,4.386041035066434,0.85,0.09555778655836444,4.027634451161993,1.2670700936717911,1.0,0.0,4.027634451160619,1.2847838137335874,1.285080906808352,3.134873282266586,19313.715310331572,1969.4508634785145,4632.441516551485,4632.441516551485,5.558863787391936,5.0082916777154285,-2.340072430602338,7.348364108317766,3.486898040682043,3.486898040682043,0.9962565830520124,0.0,0.0,0.0002312277018310625,7.801529403133977e-05,0.00015321240779972274,0.0006170835719996438,0.09555778655840999,0.07168510302463302,0.02387268353377697,0.09555776823308573,0.07168510302459885,0.02387268353376559,0.3772875754934083,0.3772875754934083,0.12564489009501892,0.0,4.948958876691279,4.929808197358454,5.006474259027357,4.9493940166534,4.930389482811222,5.006470406645633,24784.494519143325,21066.820341271825,0.85,1.06688866247507,0.6628842256288894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520416454249416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.794997549487,1534.6260303405772,0.3772875754934083,0.12564489009501892,6.112874298809886,3.486898040682043
3430.0,-30.091111350972138,5.0082824700938495,35.00348149644435,24.093816603440814,4.996349430358006,-26.582378151826735,-40.094611142389454,1.487616231212978,-0.06221871866659967,-5.011602926222433,40.006919995335984,42252.021169847685,25751.104914589447,25751.104914589447,68003.12608443713,77311.63377802524,77311.63377802524,25751.104914589447,103062.73869261469,103062.73869261469,103062.73869261469,127847.2216606254,91515.92031989658,56456.30771172063,38955.12512019551,24784.482968010707,0.0,63739.608088206216,21066.8105228091,1534.625203040284,0.0,0.8868346293991398,2.816214573271008,0.0014959135982669303,354495.6250894262,1554831.6197375702,4.386038951384361,1554831.6197375702,4.386038951384361,0.85,0.09555773079780969,4.027634451161993,1.2670699541037904,1.0,0.0,4.027634451161142,1.284783771995647,1.285080865941615,3.134873384107189,19313.702178078674,1969.449524361395,4632.441516551485,4632.441516551485,5.558862388781817,5.0082824700938495,-2.3400565214579974,7.348338991551847,3.4869090816609796,3.4869090816609796,0.9962597376174227,0.0,0.0,0.00023122838740103325,7.801556404264956e-05,0.0001532128233583837,0.0006170852457180231,0.09555773079786513,0.07168504929119106,0.02387268150667407,0.09555776219914175,0.07168504929114947,0.02387268150666022,0.377287380838187,0.377287380838187,0.12564490878217313,0.0,4.949040229418642,4.9299235316256045,5.0064534996286625,4.949384207555852,4.930403469155124,5.006389082954115,24784.482968010707,21066.8105228091,0.85,1.0668896173683846,0.6628848597778813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452041474920398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.79252835192,1534.625203040284,0.377287380838187,0.12564490878217313,6.112874298809886,3.4869090816609796
3431.0,-30.091082868751162,5.008273250791408,35.00347991936436,24.093815660476707,4.996352316109705,-26.582352225251,-40.09457681151105,1.487621672609912,-0.06205280092711973,-5.011596210447076,40.00691705707914,42252.00201138032,25751.106316293022,25751.106316293022,68003.10832767334,77311.61830654055,77311.61830654055,25751.106316293022,103062.72462283357,103062.72462283357,103062.72462283357,127847.19952670428,91515.8945205105,56456.27822535178,38955.129216843015,24784.474903870712,0.0,63739.60412071373,21066.803668290104,1534.624648551994,0.0,0.8868346742084268,2.816213177086254,0.0014959135982669303,354495.7178923226,1554831.4930300598,4.386037445739576,1554831.4930300598,4.386037445739576,0.85,0.09555767959467412,4.027634451161993,1.2670697782700882,1.0,0.0,4.027634451161906,1.2847837451236859,1.2850808399448186,3.134873449674796,19313.69673332483,1969.448969151018,4632.441516551485,4632.441516551485,5.558862691366009,5.008273250791408,-2.3400428711850703,7.348316121976478,3.4869201234913287,3.4869201234913287,0.9962628924260939,0.0,0.0,0.00023122907337830452,7.801586738210019e-05,0.00015321320599620433,0.0006170867868432918,0.09555767959472158,0.0716849990324892,0.02387268056223238,0.09555768512631263,0.0716849990324536,0.02387268056222052,0.37728718531642047,0.37728718531642047,0.12564492678866568,0.0,4.949138321088469,4.930057360718479,5.00644420522076,4.949543409519947,4.930605433556821,5.006419797666524,24784.474903870712,21066.803668290104,0.85,1.0668894051943771,0.6628846004653722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520413042625824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.790060614636,1534.624648551994,0.37728718531642047,0.12564492678866568,6.112874298809886,3.4869201234913287
3432.0,-30.091054410874147,5.008264096321633,35.00347835104005,24.093813879322283,4.996360216552407,-26.58232581908191,-40.0945499894209,1.4876316247605468,-0.06200210730173694,-5.011585885514556,40.00691415794716,42252.01382014357,25751.09853637301,25751.09853637301,68003.11235651658,77311.57931168516,77311.57931168516,25751.09853637301,103062.67784805817,103062.67784805817,103062.67784805817,127847.14369858966,91515.84723781081,56456.2817462705,38955.07276837812,24784.465850531484,0.0,63739.5386189096,21066.79597295176,1534.6239533856417,0.0,0.8868347372405039,2.81621371631441,0.0014959135982669303,354495.8605689069,1554831.368009753,4.38603532778777,1554831.368009753,4.38603532778777,0.85,0.09555762467760048,4.027634451161993,1.267069705738686,1.0,0.0,4.027634451161277,1.284783697151153,1.2850807928418198,3.1348735667278222,19313.686754689672,1969.4479516134127,4632.441516551485,4632.441516551485,5.558861011923325,5.008264096321633,-2.340026575937255,7.348290672258888,3.4869311464519157,3.4869311464519157,0.9962660418434045,0.0,0.0,0.00023122975877113756,7.801610437644766e-05,0.00015321365439468988,0.0006170885928284801,0.09555762467764947,0.07168494599214596,0.02387267868550351,0.0955576669283206,0.07168494599210921,0.023872678685491273,0.3772869903003266,0.3772869903003266,0.12564494493233205,0.0,4.949223496756645,4.930180776571774,5.006414477255362,4.949583778212798,4.93069405146224,5.006315198317964,24784.465850531484,21066.79597295176,0.85,1.066890564788966,0.6628854669432557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452041133503883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.78759416343,1534.6239533856417,0.3772869903003266,0.12564494493233205,6.112874298809886,3.4869311464519157
3433.0,-30.09102589858233,5.0082548925436035,35.00347678851478,24.09381332052874,4.996360604454683,-26.582300115240017,-40.094515728391684,1.4876348211128114,-0.061778461705216614,-5.011580933271693,40.00691119020764,42251.99492579261,25751.10445336349,25751.10445336349,68003.0993791561,77311.57555612417,77311.57555612417,25751.10445336349,103062.68000948765,103062.68000948765,103062.68000948765,127847.13815977384,91515.83213094636,56456.25150061655,38955.08958925535,24784.45815028619,0.0,63739.547739541544,21066.78942774326,1534.623460562584,0.0,0.8868347731831265,2.8162113557000135,0.0014959135982669303,354495.9290022117,1554831.2400308657,4.386034120073534,1554831.2400308657,4.386034120073534,0.85,0.09555757519337894,4.027634451161993,1.2670695661706848,1.0,0.0,4.027634451162709,1.2847836807802464,1.2850807773494413,3.1348736066728518,19313.683566506897,1969.4476265092462,4632.441516551485,4632.441516551485,5.558862289217479,5.0082548925436035,-2.3400142298390283,7.348269122382632,3.4869421736048523,3.4869421736048523,0.9962691924585292,0.0,0.0,0.00023123044547639912,7.801640710066509e-05,0.00015321403837573403,0.0006170901393637621,0.09555757519342575,0.07168489718277712,0.023872678010648622,0.09555756001558834,0.07168489718274201,0.023872678010636927,0.37728679514625374,0.37728679514625374,0.1256449619399054,0.0,4.9493374173087545,4.9303331516360345,5.006412851092875,4.9498024715665,4.930952059040578,5.006415763147118,24784.45815028619,21066.78942774326,0.85,1.0668902085254304,0.66288507565894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520409628911706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.785128173942,1534.623460562584,0.37728679514625374,0.1256449619399054,6.112874298809886,3.4869421736048523
3434.0,-30.090997369922096,5.00824565134261,35.00347520261103,24.09379711551594,4.9963603487924875,-26.58227446098913,-40.0944852392189,1.4876374398599161,-0.061797641483337884,-5.011575508583004,40.006907384207345,42251.99181307706,25751.10894411921,25751.10894411921,68003.10075719627,77311.51094624867,77311.51094624867,25751.10894411921,103062.61989036787,103062.61989036787,103062.61989036787,127847.06538133844,91515.75590275707,56456.23676958682,38955.02125907805,24784.44549097056,0.0,63739.46675004861,21066.778667324976,1534.6226673241092,0.0,0.886834814564453,2.8162122410146253,0.0014959135982669303,354496.0039640924,1554831.0759033735,4.386032729612562,1554831.0759033735,4.386032729612562,0.85,0.09555752278759841,4.027634451161993,1.267069388688542,1.0,0.0,4.027634451162703,1.2847836671106199,1.2850807645594762,3.1348736400267563,19313.667479157935,1969.4459860561901,4632.441516551485,4632.441516551485,5.558863258631924,5.00824565134261,-2.340001577813695,7.348247229156305,3.4869531706256827,3.4869531706256827,0.9962723344644807,0.0,0.0,0.00023123113257776787,7.801667649835814e-05,0.00015321445607940974,0.0006170918217214767,0.09555752278765779,0.07168484615317432,0.02387267663448348,0.09555754512110935,0.07168484615312977,0.02387267663446864,0.37728660172093376,0.37728660172093376,0.1256449797236284,0.0,4.9494234533869985,4.930442466500779,5.006428925252067,4.9497778670996695,4.9308900299803895,5.006503536963805,24784.44549097056,21066.778667324976,0.85,1.0668915857716115,0.6628858691078529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452040791952265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.78266422316,1534.6226673241092,0.37728660172093376,0.1256449797236284,6.112874298809886,3.4869531706256827
3435.0,-30.090968812292168,5.008236459501213,35.00347360959659,24.093795648682885,4.996366369352614,-26.582248153008297,-40.09445464527232,1.48764571006918,-0.06170305863685144,-5.011566022318869,40.00690400528706,42251.98842752682,25751.10302096752,25751.10302096752,68003.09144849434,77311.48076358199,77311.48076358199,25751.10302096752,103062.58378454951,103062.58378454951,103062.58378454951,127847.01770789169,91515.71663099022,56456.22429493691,38954.991484503684,24784.433923342174,0.0,63739.42540784586,21066.76883484085,1534.621848286242,0.0,0.8868348750660676,2.8162121056229714,0.0014959135982669303,354496.13505149697,1554830.9301930144,4.3860306966877,1554830.9301930144,4.3860306966877,0.85,0.09555746748744559,4.027634451161993,1.2670692551648246,1.0,0.0,4.0276344511600914,1.2847836270014172,1.28508072532472,3.13487373789326,19313.65919116601,1969.4451409162161,4632.441516551485,4632.441516551485,5.558861980007758,5.008236459501213,-2.3399859610158433,7.3482224205170565,3.486964141017623,3.486964141017623,0.996275468862178,0.0,0.0,0.00023123182037874273,7.801694682268209e-05,0.00015321487355606065,0.0006170935031648185,0.09555746748750114,0.07168479265734555,0.023872674830155594,0.09555749604655736,0.07168479265730388,0.02387267483014171,0.37728640716788064,0.37728640716788064,0.1256449992010065,0.0,4.949507758421021,4.9305561215559806,5.006425030875334,4.949862963681994,4.931028760309857,5.006427491525017,24784.433923342174,21066.76883484085,0.85,1.0668921317279971,0.6628862459485854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452040620915265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.780201550699,1534.621848286242,0.37728640716788064,0.1256449992010065,6.112874298809886,3.486964141017623
3436.0,-30.090940239274413,5.008227264082916,35.00347202535118,24.09379460094499,4.996369714563002,-26.582222098753288,-40.09442412117494,1.4876515740422371,-0.06155015551649967,-5.011559012238478,40.00690107467571,42251.98526199205,25751.103450195624,25751.103450195624,68003.08871218767,77311.4631305116,77311.4631305116,25751.103450195624,103062.56658070724,103062.56658070724,103062.56658070724,127846.99235159115,91515.68881938655,56456.210950868335,38954.97540946468,24784.42577088392,0.0,63739.4011803486,21066.761905251333,1534.6212816351697,0.0,0.8868349213451064,2.816210914819414,0.0014959135982669303,354496.2319213984,1554830.8038152459,4.386029141658112,1554830.8038152459,4.386029141658112,0.85,0.09555741637214045,4.027634451161993,1.2670691606542097,1.0,0.0,4.027634451163258,1.2847835981480715,1.2850806973489022,3.1348738082954632,19313.653321749753,1969.4445424023243,4632.441516551485,4632.441516551485,5.55886207266475,5.008227264082916,-2.339972161711328,7.348199425794244,3.4869751108977054,3.4869751108977054,0.9962786031136301,0.0,0.0,0.00023123250855221813,7.801721653068909e-05,0.00015321529202152903,0.0006170951885907555,0.09555741637218805,0.07168474225203791,0.02387267412015014,0.09555742534367394,0.0716847422520022,0.023872674120138243,0.3772862120488225,0.3772862120488225,0.1256450188326003,0.0,4.949605321954493,4.930686173436129,5.006424968160047,4.950008856721979,4.931219696486494,5.006438046984329,24784.42577088392,21066.761905251333,0.85,1.0668924943266271,0.6628864482495123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520404497046226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.777740409554,1534.6212816351697,0.3772862120488225,0.1256450188326003,6.112874298809886,3.4869751108977054
3437.0,-30.090911648898484,5.008218048180462,35.00347043487712,24.093793832603865,4.996371247821491,-26.582196210064307,-40.094393597077556,1.487655808987716,-0.06135402313236682,-5.011552836667904,40.00689772476131,42251.98227138063,25751.105908294518,25751.105908294518,68003.08817967515,77311.45399654249,77311.45399654249,25751.105908294518,103062.559904837,103062.559904837,103062.559904837,127846.97532168847,91515.66876636865,56456.19704120841,38954.96858351137,24784.41541685147,0.0,63739.38400036284,21066.753104323747,1534.620608713488,0.0,0.8868349648959166,2.8162090585580213,0.0014959135982669303,354496.31725951127,1554830.6593557345,4.386027678300282,1554830.6593557345,4.386027678300282,0.85,0.0955573649198782,4.027634451161993,1.267069045812823,1.0,0.0,4.027634451162015,1.284783576914621,1.2850806769952812,3.1348738601051136,19313.649089720897,1969.4441108554806,4632.441516551485,4632.441516551485,5.558862603291826,5.008218048180462,-2.339958996539086,7.348177044719548,3.486986064379021,3.486986064379021,0.9962817326797203,0.0,0.0,0.00023123319714564637,7.801748623955873e-05,0.00015321571090608764,0.0006170968757046348,0.0955573649199313,0.0716846915729417,0.0238726733469896,0.09555732514983674,0.07168469157290186,0.02387267334697633,0.3772860175474711,0.3772860175474711,0.12564503881742453,0.0,4.94972168120421,4.930838210415743,5.006434121079451,4.950198813535565,4.931458089109356,5.00648247562458,24784.41541685147,21066.753104323747,0.85,1.066892773536814,0.6628865800011513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520402784017643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.775280528602,1534.620608713488,0.3772860175474711,0.12564503881742453,6.112874298809886,3.486986064379021
3438.0,-30.09088304376763,5.008208846726373,35.00346883853593,24.09379274994137,4.9963750247401855,-26.582170083708277,-40.09436300313098,1.4876620646812184,-0.061211611294936574,-5.011545047788454,40.00689437292051,42251.979199679554,25751.104174490625,25751.104174490625,68003.08337417018,77311.43433606814,77311.43433606814,25751.104174490625,103062.53851055876,103062.53851055876,103062.53851055876,127846.94297411123,91515.63908926267,56456.18395287569,38954.95015154108,24784.40446355246,0.0,63739.35461509354,21066.74379401959,1534.6198636544548,0.0,0.8868350166626592,2.816208096535987,0.0014959135982669303,354496.4248914158,1554830.514813162,4.386025938877705,1554830.514813162,4.386025938877705,0.85,0.09555731220992641,4.027634451161993,1.2670689447084444,1.0,0.0,4.027634451163189,1.2847835462271637,1.2850806471859262,3.1348739349825574,19313.642826605315,1969.4434721954303,4632.441516551485,4632.441516551485,5.558862229017508,5.008208846726373,-2.3399446662049668,7.34815351293134,3.4869969963552525,3.4869969963552525,0.9962848561015007,0.0,0.0,0.0002312338860963357,7.801775656647585e-05,0.00015321612952985984,0.0006170985617681619,0.09555731220998057,0.0716846399212824,0.02387267228869816,0.09555725169208527,0.07168463992124179,0.02387267228868463,0.377285824960749,0.377285824960749,0.12564505964387312,0.0,4.949841080158876,4.930996434413942,5.006436860008705,4.9503334364935085,4.9316441255916175,5.006462626298799,24784.40446355246,21066.74379401959,0.85,1.0668931900052057,0.66288683741511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520401069948778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.772821947821,1534.6198636544548,0.377285824960749,0.12564505964387312,6.112874298809886,3.4869969963552525
3439.0,-30.090854411000127,5.008199678008787,35.00346725038759,24.09378607934343,4.996380648107428,-26.582143747833378,-40.094328637327976,1.4876699849410528,-0.06120298168099225,-5.011536388801078,40.00689141887302,42251.960437790534,25751.10024611029,25751.10024611029,68003.06068390083,77311.38472082966,77311.38472082966,25751.10024611029,103062.48496693996,103062.48496693996,103062.48496693996,127846.88046687924,91515.58019371776,56456.155910680136,38954.915870041805,24784.39549993929,0.0,63739.31136998109,21066.736174948397,1534.6192091811447,0.0,0.8868350714165993,2.8162089940067405,0.0014959135982669303,354496.5445470787,1554830.3874247742,4.386024099081975,1554830.3874247742,4.386024099081975,0.85,0.09555726034517598,4.027634451161993,1.2670687287626787,1.0,0.0,4.027634451162284,1.2847835077513154,1.2850806095872367,3.1348740288636923,19313.630397172165,1969.44220474598,4632.441516551485,4632.441516551485,5.558861381002413,5.008199678008787,-2.3399297002377923,7.348129378246579,3.4870079173302364,3.4870079173302364,0.9962879763800675,0.0,0.0,0.00023123457571454302,7.80180602224016e-05,0.00015321651549214142,0.000617100116283144,0.09555726034522484,0.07168458895762943,0.023872671387595416,0.09555724729154584,0.07168458895759276,0.023872671387583207,0.3772856343824342,0.3772856343824342,0.12564508076060776,0.0,4.949936262813196,4.931126544506412,5.00642709055569,4.95033340712007,4.93166343240631,5.006404477829278,24784.39549993929,21066.736174948397,0.85,1.0668935578731056,0.6628869928094278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520399354995708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.770364615646,1534.6192091811447,0.3772856343824342,0.12564508076060776,6.112874298809886,3.4870079173302364
3440.0,-30.09082574578307,5.008190593512625,35.003465688660896,24.093784018792235,4.9963905146316785,-26.58211695842592,-40.09429797353221,1.4876817272749132,-0.061207403284129214,-5.011525249935945,40.00688901216428,42251.957220928634,25751.090139539512,25751.090139539512,68003.04736046815,77311.33648856159,77311.33648856159,25751.090139539512,103062.4266281011,103062.4266281011,103062.4266281011,127846.81546068369,91515.52438582014,56456.145118188564,38954.86585292398,24784.388832582605,0.0,63739.25468550658,21066.730507695214,1534.618629815414,0.0,0.8868351368072876,2.816210352477611,0.0014959135982669303,354496.6984713923,1554830.283639466,4.386021901879405,1554830.283639466,4.386021901879405,0.85,0.09555720753291606,4.027634451161993,1.2670686271088196,1.0,0.0,4.027634451163108,1.2847834513937944,1.285080554103746,3.1348741663761492,19313.61861936225,1969.4410037436076,4632.441516551485,4632.441516551485,5.5588591993082135,5.008190593512625,-2.339912898752778,7.348103492265403,3.4870188328449756,3.4870188328449756,0.9962910950985645,0.0,0.0,0.00023123526611619404,7.8018331168348e-05,0.00015321693494784605,0.0006171018056973907,0.09555720753295825,0.07168453735829795,0.0238726701746603,0.0955572643561433,0.07168453735826631,0.023872670174649755,0.37728544381075085,0.37728544381075085,0.12564510135255533,0.0,4.9500083544991185,4.931235779291001,5.006387575258373,4.950317846651842,4.931693876028419,5.00625069468623,24784.388832582605,21066.730507695214,0.85,1.0668942976506297,0.6628875318577602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452039763838613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.767908790629,1534.618629815414,0.37728544381075085,0.12564510135255533,6.112874298809886,3.4870188328449756
3441.0,-30.09079703575914,5.008181419782677,35.00346413368936,24.09377860547977,4.996388298096535,-26.582091337060255,-40.094271291140444,1.4876825993980771,-0.06101648954756911,-5.011522284251401,40.00688608546782,42251.970586728356,25751.10084759379,25751.10084759379,68003.07143432215,77311.32364679174,77311.32364679174,25751.10084759379,103062.42449438553,103062.42449438553,103062.42449438553,127846.80636853067,91515.49905851427,56456.145998452565,38954.83673340189,24784.381874145136,0.0,63739.21860754702,21066.724593023366,1534.6182223685244,0.0,0.8868351624930653,2.8162081900689033,0.0014959135982669303,354496.73945322115,1554830.1574305615,4.386021038807705,1554830.1574305615,4.386021038807705,0.85,0.09555716127975292,4.027634451161993,1.2670685249054805,1.0,0.0,4.027634451160815,1.284783445886012,1.2850805494831417,3.1348741798151494,19313.61327423715,1969.440458692535,4632.441516551485,4632.441516551485,5.558861510843986,5.008181419782677,-2.33990210478518,7.348083524567857,3.4870297584853143,3.4870297584853143,0.9962942167100898,0.0,0.0,0.00023123595759892145,7.801856693523174e-05,0.00015321739066368972,0.0006171036411542226,0.09555716127979778,0.07168449094167872,0.02387267033811906,0.0955571683799992,0.07168449094164507,0.02387267033810785,0.37728525206467745,0.37728525206467745,0.12564511971357906,0.0,4.950106722914597,4.93136537798307,5.0063920984329116,4.950505794703815,4.931889406489859,5.006415830383787,24784.381874145136,21066.724593023366,0.85,1.0668952792319024,0.6628881167634133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520395919831506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.765454570112,1534.6182223685244,0.37728525206467745,0.12564511971357906,6.112874298809886,3.4870297584853143
3442.0,-30.09076827932673,5.008172330523191,35.003462570250726,24.09377678940075,4.996396565287993,-26.582064625446932,-40.09423685548825,1.4876929114085864,-0.06097628895685148,-5.011511186424023,40.00688272890157,42251.95212656873,25751.090711138233,25751.090711138233,68003.04283770696,77311.2829111864,77311.2829111864,25751.090711138233,103062.37362232464,103062.37362232464,103062.37362232464,127846.74333858739,91515.45006314156,56456.11927852562,38954.8119829066,24784.369716262747,0.0,63739.18169916935,21066.714258823333,1534.6173311066957,0.0,0.886835231113678,2.8162089574079974,0.0014959135982669303,354496.89281051425,1554830.012684247,4.3860187330762725,1554830.012684247,4.3860187330762725,0.8499999999999999,0.09555710483834001,4.027634451161993,1.2670683584129434,1.0,0.0,4.027634451160943,1.2847833962151511,1.285080500690685,3.134874301012154,19313.602934156068,1969.439404297703,4632.441516551485,4632.441516551485,5.558859322698594,5.008172330523191,-2.3398853671345825,7.348057697657774,3.487040642065968,3.487040642065968,0.9962973263045622,0.0,0.0,0.00023123665020131134,7.801887121126773e-05,0.00015321777899004362,0.0006171052051908239,0.095557104838396,0.07168443677695097,0.02387266806144503,0.09555714631376291,0.07168443677690897,0.02387266806143104,0.3772850606873256,0.3772850606873256,0.12564513893518747,0.0,4.950188148187806,4.93148286706213,5.006365159565064,4.950534897467151,4.931973903184428,5.006278506633237,24784.369716262747,21066.714258823333,0.85,1.0668954483705457,0.6628882109906246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520394198590982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.763002202732,1534.6173311066957,0.3772850606873256,0.12564513893518747,6.112874298809886,3.487040642065968
3443.0,-30.090739526873243,5.00816319491485,35.00346101572341,24.09377616075801,4.99639718022336,-26.582038682724523,-40.094206331390865,1.487696336074994,-0.060763498094729584,-5.011506228027243,40.00687986158651,42251.94979766045,25751.096273000887,25751.096273000887,68003.04607066134,77311.27807425705,77311.27807425705,25751.096273000887,103062.37434725794,103062.37434725794,103062.37434725794,127846.7367817988,91515.43386987534,56456.105593280125,38954.809196216906,24784.362434540853,0.0,63739.17163075776,21066.708069359724,1534.6168610310847,0.0,0.8868352667239237,2.816206740170242,0.0014959135982669303,354496.9613290146,1554829.889036081,4.386017536531201,1554829.889036081,4.386017536531201,0.85,0.09555705653208346,4.027634451161993,1.2670682567590847,1.0,0.0,4.0276344511615285,1.2847833787641914,1.2850804841254593,3.1348743435925344,19313.599516696897,1969.4390558138507,4632.441516551485,4632.441516551485,5.5588605233317026,5.00816319491485,-2.3398731340076813,7.3480363289225314,3.487051535838994,3.487051535838994,0.9963004388111412,0.0,0.0,0.00023123734270977738,7.801914092542565e-05,0.00015321820178435173,0.000617106908051745,0.09555705653212883,0.07168438887171787,0.023872667660410966,0.0955570456468901,0.07168438887168384,0.02387266766039963,0.3772848689567002,0.3772848689567002,0.12564515693958184,0.0,4.950297187628735,4.931628592268794,5.006363967344555,4.950742729932529,4.932220912012951,5.006368626849849,24784.362434540853,21066.708069359724,0.85,1.0668956676218555,0.6628882791641347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520392474568542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.760551722069,1534.6168610310847,0.3772848689567002,0.12564515693958184,6.112874298809886,3.487051535838994
3444.0,-30.090710776544373,5.008154009359309,35.00345943690443,24.09376533413308,4.996395959761388,-26.58201292542587,-40.09417957914991,1.4876981086432841,-0.060678288373367195,-5.011501531172617,40.006876044983464,42251.96325364723,25751.10226666494,25751.10226666494,68003.06552031217,77311.23926620136,77311.23926620136,25751.10226666494,103062.3415328663,103062.3415328663,103062.3415328663,127846.69129119541,91515.38296343712,56456.10695088438,38954.7511250586,24784.349758329117,0.0,63739.10088338772,21066.69729457975,1534.616085001882,0.0,0.8868353044400787,2.81620616882756,0.0014959135982669303,354497.026233358,1554829.72445147,4.386016269225226,1554829.72445147,4.386016269225226,0.85,0.09555700564963036,4.027634451161993,1.2670681397197767,1.0,0.0,4.027634451160358,1.284783369042018,1.2850804752907443,3.1348743673146595,19313.588773300737,1969.437960292326,4632.441516551485,4632.441516551485,5.558861817177297,5.008154009359309,-2.3398611355597785,7.348015144919088,3.4870624004813497,3.4870624004813497,0.9963035429946714,0.0,0.0,0.00023123803516898427,7.80193773117692e-05,0.00015321865785721507,0.0006171087449465216,0.09555700564968936,0.07168433902424859,0.023872666625440766,0.09555698200299437,0.07168433902420433,0.023872666625426028,0.37728467873477384,0.37728467873477384,0.125645175514209,0.0,4.9504006211365095,4.931759631409761,5.006384443821844,4.950823242799231,4.9322927099573235,5.006475280816687,24784.349758329117,21066.69729457975,0.85,1.0668971569700283,0.6628892260489876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520390750785037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.758102120244,1534.616085001882,0.37728467873477384,0.125645175514209,6.112874298809886,3.4870624004813497
3445.0,-30.09068198503854,5.008144900591177,35.00345785367648,24.093768861517333,4.996403785441752,-26.58198622639981,-40.09414514349771,1.487708026803457,-0.060544542185027694,-5.011490885422329,40.00687275892629,42251.94495144063,25751.093052175784,25751.093052175784,68003.03800361641,77311.22189021643,77311.22189021643,25751.093052175784,103062.31494239222,103062.31494239222,103062.31494239222,127846.65305244403,91515.35713476391,56456.08019598972,38954.75215419354,24784.338110051813,0.0,63739.09026424536,21066.68739354404,1534.6152352855727,0.0,0.8868353705050684,2.8162056541974083,0.0014959135982669303,354497.1733436356,1554829.5827457719,4.386014049366147,1554829.5827457719,4.386014049366147,0.8500000000000001,0.09555695045905113,4.027634451161993,1.2670679798210043,1.0,0.0,4.027634451161705,1.2847833212118793,1.285080428340528,3.134874484020312,19313.583322366077,1969.437404451681,4632.441516551485,4632.441516551485,5.558859828055767,5.008144900591177,-2.339844784694567,7.347989685285745,3.4870732348302864,3.4870732348302864,0.996306638522939,0.0,0.0,0.0002312387286218615,7.801968159072741e-05,0.0001532190470311341,0.0006171103123968054,0.09555695045910595,0.07168428571226163,0.023872664746844328,0.09555691874970572,0.0716842857122205,0.02387266474683063,0.37728448892600214,0.37728448892600214,0.12564519585879524,0.0,4.950505727658765,4.931903600854241,5.006372778697994,4.9509463432373195,4.932499700183541,5.006346361090834,24784.338110051813,21066.68739354404,0.85,1.0668969030102855,0.6628890493459394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520389027129301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.75565343427,1534.6152352855727,0.37728448892600214,0.12564519585879524,6.112874298809886,3.4870732348302864
3446.0,-30.090653137833225,5.008135740251583,35.003456278126414,24.093757825344824,4.996403888351553,-26.581960249588857,-40.09411461940033,1.487711000107607,-0.06049829270034479,-5.011486272900419,40.00686981610574,42251.94300784656,25751.099240751355,25751.099240751355,68003.04224859792,77311.17686732781,77311.17686732781,25751.099240751355,103062.27610807917,103062.27610807917,103062.27610807917,127846.606598819,91515.30051001682,56456.066650537185,38954.704288310706,24784.330490739827,0.0,63739.03477905053,21066.68091712885,1534.6147491539964,0.0,0.8868354046287296,2.8162055849501266,0.0014959135982669303,354497.2370826417,1554829.4558415837,4.386012902772261,1554829.4558415837,4.386012902772261,0.85,0.09555690321348416,4.027634451161993,1.267067884760909,1.0,0.0,4.02763445116259,1.2847833058677156,1.285080413885525,3.13487452146011,19313.57137216662,1969.4361858704679,4632.441516551485,4632.441516551485,5.558861163976696,5.008135740251583,-2.339832864207315,7.347968604458898,3.487084077034165,3.487084077034165,0.9963097362954757,0.0,0.0,0.0002312394234182024,7.801995130747569e-05,0.00015321947211072672,0.0006171120244620171,0.09555690321353028,0.0716842384916449,0.023872664721885376,0.09555688980662813,0.0716842384916103,0.023872664721873854,0.377284300319552,0.377284300319552,0.12564521568307593,0.0,4.9506004327336655,4.93202592325207,5.006384491650408,4.950987980200068,4.932523974580363,5.006440114173813,24784.330490739827,21066.68091712885,0.85,1.0668978983495505,0.6628895959016584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520387301005293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.75320653155,1534.6147491539964,0.377284300319552,0.12564521568307593,6.112874298809886,3.487084077034165
3447.0,-30.090624311963335,5.0081266995238956,35.003454712939615,24.09376079393553,4.996415207415784,-26.58193317028451,-40.094083920679964,1.4877240657373578,-0.06044849682069753,-5.011473593969487,40.00686696685785,42251.940303371295,25751.08488732252,25751.08488732252,68003.02519069382,77311.14310076089,77311.14310076089,25751.08488732252,103062.22798808341,103062.22798808341,103062.22798808341,127846.5486282638,91515.2596911365,56456.05689374854,38954.66977487551,24784.320640180395,0.0,63738.9904150559,21066.672544153334,1534.6139541344664,0.0,0.8868354794576512,2.8162064107875353,0.0014959135982669303,354497.41228889156,1554829.3329725673,4.386010388435461,1554829.3329725673,4.386010388435461,0.85,0.09555684755576775,4.027634451161993,1.2670677204662932,1.0,0.0,4.027634451161231,1.2847832433116804,1.2850803522070748,3.1348746740970017,19313.562757668784,1969.4353074361566,4632.441516551485,4632.441516551485,5.5588580655179705,5.0081266995238956,-2.3398150274542755,7.347941726978171,3.487094888499373,3.487094888499373,0.9963128252855352,0.0,0.0,0.00023124011770259183,7.802022256809525e-05,0.0001532198951344966,0.0006171137282471263,0.095556847555817,0.07168418480663431,0.02387266274918269,0.09555687638699645,0.07168418480659737,0.023872662749170385,0.3772841114576846,0.3772841114576846,0.12564523650160542,0.0,4.950680555154975,4.932144685261562,5.006348513619628,4.951025097148772,4.932643816486518,5.006228710507344,24784.320640180395,21066.672544153334,0.85,1.0668983733170443,0.6628900148595841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520385571542351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.750761704396,1534.6139541344664,0.3772841114576846,0.12564523650160542,6.112874298809886,3.487094888499373
3448.0,-30.090595429997066,5.0081176184740475,35.003453171728836,24.09375999066981,4.996416877661543,-26.581907005459083,-40.094053361657984,1.4877284531239419,-0.06026606798860712,-5.011468391947292,40.00686453483748,42251.93839456971,25751.089725981823,25751.089725981823,68003.02812055153,77311.13330433422,77311.13330433422,25751.089725981823,103062.22303031603,103062.22303031603,103062.22303031603,127846.53871495396,91515.2389132846,56456.04400352171,38954.66101084765,24784.315684637924,0.0,63738.97669548557,21066.668331942234,1534.6136102764615,0.0,0.8868355147315671,2.816204620960975,0.0014959135982669303,354497.48417405697,1554829.2280957908,4.386009203191906,1554829.2280957908,4.386009203191906,0.8499999999999999,0.09555680109419312,4.027634451161993,1.2670676034269857,1.0,0.0,4.027634451162638,1.28478322135056,1.2850803311346657,3.1348747276821975,19313.55837266952,1969.434860290672,4632.441516551485,4632.441516551485,5.558859110033975,5.0081176184740475,-2.3398026636761085,7.347920282150156,3.4871057207802734,3.4871057207802734,0.9963159202229352,0.0,0.0,0.0002312408133400143,7.802049259517495e-05,0.00015322032074483935,0.0006171154424500056,0.09555680109423227,0.07168413830213748,0.023872662792094795,0.09555679804582203,0.07168413830210811,0.02387266279208502,0.3772839222570348,0.3772839222570348,0.12564525523008954,0.0,4.950782939355861,4.9322850384648405,5.0063368127302965,4.951202323958682,4.932856332963354,5.006299900807505,24784.315684637924,21066.668331942234,0.85,1.0668986489293288,0.6628901275969541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520383843358915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.748317411395,1534.6136102764615,0.3772839222570348,0.12564525523008954,6.112874298809886,3.4871057207802734
3449.0,-30.090566550562855,5.008108462072123,35.00345160547292,24.093749408517056,4.99641395534131,-26.581881302145334,-40.0940228375606,1.4877287069241638,-0.06014432991145213,-5.011464941611618,40.00686072292016,42251.93675517924,25751.098768230913,25751.098768230913,68003.03552341016,77311.10247130785,77311.10247130785,25751.098768230913,103062.20123953876,103062.20123953876,103062.20123953876,127846.5045668021,91515.19524075987,56456.02952463261,38954.62857347473,24784.30332726335,0.0,63738.931900738084,21066.657828173848,1534.6128808368835,0.0,0.8868355460880796,2.8162034241201597,0.0014959135982669303,354497.5318532045,1554829.0637132986,4.386008149577597,1554829.0637132986,4.386008149577597,0.85,0.09555675199245174,4.027634451161993,1.267067464408465,1.0,0.0,4.027634451162596,1.2847832187268997,1.2850803294041127,3.134874734083936,19313.549155932877,1969.4339204450937,4632.441516551485,4632.441516551485,5.558861061974232,5.008108462072123,-2.3397916322303827,7.3479000943025055,3.487116525829442,3.487116525829442,0.9963190073798406,0.0,0.0,0.00023124150891837872,7.802076231451547e-05,0.00015322074660386323,0.0006171171576544815,0.09555675199250999,0.07168408990196799,0.023872662090541986,0.09555671539394338,0.0716840899019243,0.023872662090527432,0.3772837341743994,0.3772837341743994,0.12564527373536533,0.0,4.9508891698085336,4.932419448992732,5.006358361881439,4.951320611700169,4.932963645539246,5.0064511193120325,24784.30332726335,21066.657828173848,0.85,1.0668995148728355,0.6628905677456131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520382111812753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.745875203054,1534.6128808368835,0.3772837341743994,0.12564527373536533,6.112874298809886,3.487116525829442
3450.0,-30.09053764385561,5.008099341032093,35.003450019042134,24.093748221080773,4.99641831755232,-26.5818548457757,-40.093992243614025,1.487735519472833,-0.06001813850076587,-5.011456343169306,40.006857002772826,42251.93477537075,25751.09452480358,25751.09452480358,68003.02930017433,77311.08004463869,77311.08004463869,25751.09452480358,103062.17456944226,103062.17456944226,103062.17456944226,127846.46433502936,91515.16291277128,56456.0176435052,38954.60585474009,24784.289765587106,0.0,63738.895620327196,21066.64630074904,1534.6119670452608,0.0,0.8868356033072587,2.8162027697610386,0.0014959135982669303,354497.6506725063,1554828.903288243,4.386006226948546,1554828.903288243,4.386006226948546,0.85,0.09555669800948699,4.027634451161993,1.2670673545124012,1.0,0.0,4.02763445116373,1.2847831854193874,1.2850802969834583,3.1348748153543635,19313.54233336975,1969.4332247372704,4632.441516551485,4632.441516551485,5.558860145950293,5.008099341032093,-2.3397768543723148,7.347876195404408,3.4871272930123185,3.4871272930123185,0.9963220837178053,0.0,0.0,0.00023124220515556012,7.802103265192689e-05,0.00015322117250363322,0.0006171188730230678,0.09555669800954705,0.07168403760886229,0.02387266040068477,0.09555664245659987,0.07168403760881722,0.023872660400669765,0.3772835467192221,0.3772835467192221,0.12564529407144293,0.0,4.950995716669695,4.9325597526564025,5.006363475907563,4.951438204668534,4.9331373002885925,5.006400281932827,24784.289765587106,21066.64630074904,0.85,1.066900024519522,0.6628909140041019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520380380418794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.74343390672,1534.6119670452608,0.3772835467192221,0.12564529407144293,6.112874298809886,3.4871272930123185
3451.0,-30.09050871089431,5.008090319017338,35.003448457734486,24.093746055755787,4.996428929360556,-26.58182774082275,-40.093957738112636,1.4877479592893577,-0.06004448926620398,-5.011444680165886,40.00685456167865,42251.91683282108,25751.082641770594,25751.082641770594,68002.99947459168,77311.0282979052,77311.0282979052,25751.082641770594,103062.1109396758,103062.1109396758,103062.1109396758,127846.39352913233,91515.10378409036,56455.99231900786,38954.568294536104,24784.28258945653,0.0,63738.850883992636,21066.640201038048,1534.6113456042685,0.0,0.8868356714891343,2.8162044775633164,0.0014959135982669303,354497.8118401111,1554828.798020196,4.386003935960737,1554828.798020196,4.386003935960737,0.85,0.09555664531813582,4.027634451161993,1.267067200108431,1.0,0.0,4.0276344511621245,1.2847831257856388,1.2850802382312945,3.1348749608608952,19313.529854735112,1969.4319522706646,4632.441516551485,4632.441516551485,5.558857580773173,5.008090319017338,-2.3397598074191355,7.347850126436473,3.4871380556020295,3.4871380556020295,0.996325158743437,0.0,0.0,0.00023124290202702257,7.802133755406512e-05,0.00015322156447295746,0.0006171204517322219,0.09555664531817869,0.0716839862610389,0.023872659057139783,0.09555666905500777,0.07168398626100675,0.023872659057129077,0.3772833602131352,0.3772833602131352,0.12564531488946384,0.0,4.951072186950512,4.932672736229506,5.006330233749679,4.951400190899676,4.933146824141886,5.006219442319605,24784.28258945653,21066.640201038048,0.85,1.0669003054096469,0.6628910977658089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452037864739014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.740994119402,1534.6113456042685,0.3772833602131352,0.12564531488946384,6.112874298809886,3.4871380556020295
3452.0,-30.090479796564942,5.008081189067563,35.003446903623235,24.093735578376823,4.996425360184988,-26.581802070827166,-40.09392724893985,1.4877476344475602,-0.05991547256024887,-5.011442766501573,40.00685164867265,42251.91536321134,25751.09559397297,25751.09559397297,68003.0109571843,77311.00049702419,77311.00049702419,25751.09559397297,103062.09609099716,103062.09609099716,103062.09609099716,127846.37201959873,91515.0628675875,56455.97773377594,38954.53903756841,24784.275928601568,0.0,63738.81496616997,21066.634539311333,1534.610976505345,0.0,0.8868356917723076,2.8162030056912086,0.0014959135982669303,354497.8382844796,1554828.672401758,4.386003254423316,1554828.672401758,4.386003254423316,0.85,0.09555660121074461,4.027634451161993,1.267067070431076,1.0,0.0,4.027634451162273,1.284783125867177,1.2850802392076526,3.134874960661942,19313.521219634815,1969.4310717354872,4632.441516551485,4632.441516551485,5.558860376750699,5.008081189067563,-2.3397499241477084,7.347831113215271,3.487148832862632,3.487148832862632,0.996328237960752,0.0,0.0,0.0002312435984516556,7.802160696749873e-05,0.00015322199148415686,0.0006171221715772397,0.0955566012107883,0.07168394159071882,0.02387265962006947,0.0955565983154931,0.07168394159068606,0.023872659620058554,0.3772831729024375,0.3772831729024375,0.12564533376950696,0.0,4.951162488246666,4.93278770359359,5.006346409293258,4.951527293941297,4.933251208502895,5.006414750304657,24784.275928601568,21066.634539311333,0.85,1.0669010867754225,0.6628914482585999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520376912787887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.7385558216,1534.610976505345,0.3772831729024375,0.12564533376950696,6.112874298809886,3.487148832862632
3453.0,-30.09045082678297,5.0080721821684335,35.00344534441028,24.0937438904308,4.996436130143109,-26.581774916877233,-40.09389655021948,1.4877602202377915,-0.0597646715594351,-5.011430015991894,40.006848391851456,42251.91323009277,25751.080827895505,25751.080827895505,68002.99405798827,77310.99058745783,77310.99058745783,25751.080827895505,103062.07141535333,103062.07141535333,103062.07141535333,127846.33499852783,91515.04562538915,56455.96826802591,38954.530397070266,24784.263583174496,0.0,63738.793980244765,21066.62404569832,1534.6100393739187,0.0,0.886835768440823,2.8162025126832426,0.0014959135982669303,354498.0144800884,1554828.5319568845,4.386000678275215,1554828.5319568845,4.386000678275215,0.85,0.09555654418727964,4.027634451161993,1.267066955589689,1.0,0.0,4.027634451162744,1.2847830655487147,1.2850801797717613,3.1348751078391905,19313.517580806918,1969.430700678307,4632.441516551485,4632.441516551485,5.558857189213975,5.0080721821684335,-2.3397321091110723,7.347804291279505,3.4871595625261453,3.4871595625261453,0.9963313035788987,0.0,0.0,0.00023124429621384409,7.802187823344044e-05,0.00015322241798040366,0.0006171238893482166,0.09555654418733503,0.07168388700668538,0.023872657180649653,0.09555653149531919,0.07168388700664383,0.023872657180635817,0.3772829851437236,0.3772829851437236,0.1256453540750136,0.0,4.95125822160378,4.932926392257855,5.0063130806423715,4.951665344432456,4.9335053665486726,5.0062040111209285,24784.263583174496,21066.62404569832,0.85,1.0669011729193552,0.6628916330482868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520375179303056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.736118114966,1534.6100393739187,0.3772829851437236,0.1256453540750136,6.112874298809886,3.4871595625261453
