time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3454.0,-30.09042183245036,5.008063060713488,35.00344379170297,24.093728244211547,4.996432079541786,-26.581749223012807,-40.0938660261221,1.487759470104586,-0.05971200082086625,-5.011428441514613,40.00684546291693,42251.91208879941,25751.094574593397,25751.094574593397,68003.0066633928,77310.94374884282,77310.94374884282,25751.094574593397,103062.03832343622,103062.03832343622,103062.03832343622,127846.29528529916,91514.98544395594,56455.95378391414,38954.479622268664,24784.256961862935,0.0,63738.7365841316,21066.618417583493,1534.6096782011643,0.0,0.8868357870557798,2.8162020043992797,0.0014959135982669303,354498.0362373396,1554828.4056515736,4.386000052791836,1554828.4056515736,4.386000052791836,0.85,0.09555650045208251,4.027634451161993,1.2670668325060976,1.0,0.0,4.027634451163076,1.2847830676158214,1.2850801827366278,3.1348751027954433,19313.504879997337,1969.4294055561622,4632.441516551485,4632.441516551485,5.558860156698365,5.008063060713488,-2.3397224984424234,7.347785559155912,3.4871703140933543,3.4871703140933543,0.9963343754552441,0.0,0.0,0.0002312449945693,7.802214795720887e-05,0.00015322284661209112,0.0006171256157199679,0.09555650045212633,0.07168384271005189,0.023872657742074428,0.09555649376513513,0.07168384271001903,0.023872657742063486,0.3772827985423339,0.3772827985423339,0.12564537252842026,0.0,4.951349274120275,4.933041328183947,5.006332358894667,4.951716440693758,4.933504063086843,5.006412465777942,24784.256961862935,21066.618417583493,0.85,1.0669023314202755,0.6628922120699589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520373442494103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.733682483047,1534.6096782011643,0.3772827985423339,0.12564537252842026,6.112874298809886,3.4871703140933543
3455.0,-30.09039279218366,5.008054070814287,35.00344223371482,24.093731177877658,4.996443379712378,-26.581721952591284,-40.09383152062071,1.487772540120353,-0.05966093205489642,-5.01141531842293,40.006842203685906,42251.89450558056,25751.078787904145,25751.078787904145,68002.97329348471,77310.91005636928,77310.91005636928,25751.078787904145,103061.98884427342,103061.98884427342,103061.98884427342,127846.23334117628,91514.94460506293,56455.92905427562,38954.46172309701,24784.24449690286,0.0,63738.70621999987,21066.60782236743,1534.6087233058984,0.0,0.8868358656287583,2.816202865363979,0.0014959135982669303,354498.21758163284,1554828.2651027965,4.385997412652026,1554828.2651027965,4.385997412652026,0.85,0.09555644311882111,4.027634451161993,1.2670666682114824,1.0,0.0,4.027634451162166,1.2847830050285953,1.285080121033634,3.1348752555084975,19313.49626127598,1969.428526691172,4632.441516551485,4632.441516551485,5.558856748843307,5.008054070814287,-2.3397044337853172,7.347758504599605,3.487181016091393,3.487181016091393,0.9963374331689695,0.0,0.0,0.0002312456940330696,7.802245286337657e-05,0.00015322324116969304,0.0006171272048537583,0.09555644311887643,0.07168378795194849,0.023872655166927933,0.09555647198566665,0.071683787951907,0.023872655166914118,0.3772826115182631,0.3772826115182631,0.12564539266941332,0.0,4.951425317068697,4.933153998819762,5.006298346798644,4.951754386368009,4.933629608482647,5.006187251950678,24784.24449690286,21066.60782236743,0.85,1.0669023161337217,0.6628922519974653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520371704213682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.731248308617,1534.6087233058984,0.3772826115182631,0.12564539266941332,6.112874298809886,3.487181016091393
3456.0,-30.090363757058512,5.00804504039845,35.00344069970836,24.093730409536533,4.996444946898998,-26.581695660207355,-40.093800926674135,1.487776850048237,-0.05947840106540525,-5.011410233611942,40.00683978622899,42251.893175647565,25751.083649900494,25751.083649900494,68002.97682554806,77310.90073301966,77310.90073301966,25751.083649900494,103061.98438292016,103061.98438292016,103061.98438292016,127846.22398007322,91514.9241967478,56455.91663937754,38954.452841522514,24784.239597153068,0.0,63738.692438675585,21066.603657580108,1534.608384952658,0.0,0.8868359002534553,2.8162010605277668,0.0014959135982669303,354498.2878472167,1554828.1608540984,4.38599624922365,1554828.1608540984,4.38599624922365,0.85,0.0955563970870954,4.027634451161993,1.2670665522711353,1.0,0.0,4.027634451162107,1.2847829834221929,1.2850801003207843,3.1348753082282,19313.49195426449,1969.4280874982273,4632.441516551485,4632.441516551485,5.558857798397054,5.00804504039845,-2.3396922500567867,7.347737290455237,3.48719174257299,3.48719174257299,0.9963404978779972,0.0,0.0,0.00023124639337494566,7.802272320620448e-05,0.00015322367016874116,0.000617128932705104,0.09555639708713429,0.07168374191953023,0.023872655167604066,0.09555639340819616,0.07168374191950105,0.02387265516759435,0.3772824240952438,0.3772824240952438,0.1256454109403799,0.0,4.951524694934903,4.93328967025343,5.006288674180325,4.951931832546563,4.93384201511725,5.006259652447795,24784.239597153068,21066.603657580108,0.85,1.0669026022298032,0.6628923744599726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520369963179793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.72881602088,1534.608384952658,0.3772824240952438,0.1256454109403799,6.112874298809886,3.48719174257299
3457.0,-30.090334730050014,5.0080359365404545,35.003439140790086,24.093714588694297,4.996442080865209,-26.581669818426366,-40.09377040257675,1.4877771692418937,-0.05944727741882616,-5.011406800257983,40.00683599260384,42251.89208457382,25751.092462959437,25751.092462959437,68002.98454753325,77310.8483351455,77310.8483351455,25751.092462959437,103061.94079810494,103061.94079810494,103061.94079810494,127846.16811339503,91514.85892260131,56455.90267203089,38954.39583396714,24784.227315290085,0.0,63738.623149257226,21066.59321799657,1534.6076576283228,0.0,0.8868359314572574,2.816201052379398,0.0014959135982669303,354498.3352917838,1554827.9972605093,4.385995200741203,1554827.9972605093,4.385995200741203,0.85,0.09555634835849071,4.027634451161993,1.2670664121536537,1.0,0.0,4.027634451162506,1.2847829804852442,1.285080098281457,3.134875315394366,19313.47817867855,1969.4266827793947,4632.441516551485,4632.441516551485,5.55885970086229,5.0080359365404545,-2.339681324605648,7.347717261146102,3.4872024418489027,3.4872024418489027,0.9963435548139722,0.0,0.0,0.0002312470925232731,7.802299293267341e-05,0.0001532240995905997,0.0006171306622593755,0.09555634835854859,0.07168369392467056,0.023872654433878038,0.09555635120516964,0.07168369392462713,0.023872654433863577,0.3772822378235613,0.3772822378235613,0.1256454291692455,0.0,4.951610362795236,4.933396354337049,5.006311180544515,4.951959522839161,4.933829612647344,5.006407734528182,24784.227315290085,21066.59321799657,0.85,1.0669038831963806,0.6628930779636114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520368222454558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.726384598145,1534.6076576283228,0.3772822378235613,0.1256454291692455,6.112874298809886,3.4872024418489027
3458.0,-30.09030565423487,5.008026946774649,35.00343757825592,24.09372297059747,4.996452254250126,-26.58164262869383,-40.09373966893179,1.4877892287094892,-0.05928431139966506,-5.011394552361104,40.00683276944797,42251.8903841021,25751.078771896617,25751.078771896617,68002.96915599873,77310.8412170377,77310.8412170377,25751.078771896617,103061.91998893431,103061.91998893431,103061.91998893431,127846.13531335274,91514.84418753596,56455.8933546021,38954.38981437095,24784.215324418426,0.0,63738.60513878938,21066.583025755663,1534.6067523382746,0.0,0.8868360054463469,2.8162003408553273,0.0014959135982669303,354498.5045421171,1554827.8582674398,4.385992714625724,1554827.8582674398,4.385992714625724,0.85,0.09555629211291877,4.027634451161993,1.2670662643434478,1.0,0.0,4.027634451161535,1.2847829226236909,1.2850800413063361,3.13487545657678,19313.475068960997,1969.426365676454,4632.441516551485,4632.441516551485,5.5588567453877795,5.008026946774649,-2.3396639423596604,7.347690889134309,3.4872131039190717,3.4872131039190717,0.9963466011197347,0.0,0.0,0.00023124779284911765,7.802326451168299e-05,0.00015322452833743466,0.0006171323890948989,0.09555629211297326,0.07168363998278893,0.023872652130184337,0.09555627866455434,0.07168363998274804,0.023872652130170723,0.37728205080482985,0.37728205080482985,0.12564544931017355,0.0,4.951705691409813,4.933531530608491,5.006286782870404,4.952110240961417,4.9340955007982075,5.00621248149497,24784.215324418426,21066.583025755663,0.85,1.0669039431899048,0.6628932385969156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520366482216331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.723953980649,1534.6067523382746,0.37728205080482985,0.12564544931017355,6.112874298809886,3.4872131039190717
3459.0,-30.090276571970954,5.008017996285646,35.00343605219966,24.09372132914143,4.996459548407058,-26.581615721152193,-40.09370900513602,1.4877986975886681,-0.059237036806507604,-5.0113857297583255,40.00683070687855,42251.888882630905,25751.074058680373,25751.074058680373,68002.96294131127,77310.8050239943,77310.8050239943,25751.074058680373,103061.87908267467,103061.87908267467,103061.87908267467,127846.09028571798,91514.7992090495,56455.88306768757,38954.35126817991,24784.211203043298,0.0,63738.56247122321,21066.579522586802,1534.6063708857268,0.0,0.8868360578050072,2.81620074963221,0.0014959135982669303,354498.6264592879,1554827.769322676,4.38599095531683,1554827.769322676,4.38599095531683,0.85,0.09555624360097689,4.027634451161993,1.2670661995047703,1.0,0.0,4.027634451162426,1.2847828768808476,1.28507999645293,3.1348755681895044,19313.46557661159,1969.4253977261951,4632.441516551485,4632.441516551485,5.558855727951029,5.008017996285646,-2.3396490421374443,7.34766703842309,3.4872237852339545,3.4872237852339545,0.996349652923987,0.0,0.0,0.00023124849333223965,7.802353547433844e-05,0.0001532249578579012,0.0006171341190463275,0.09555624360101286,0.07168359208492357,0.023872651516089295,0.09555627442422092,0.07168359208489658,0.023872651516080305,0.37728186498810806,0.37728186498810806,0.1256454681502441,0.0,4.951790946134395,4.93365617522727,5.006253687268156,4.952148692951823,4.934171512527712,5.006138081014569,24784.211203043298,21066.579522586802,0.85,1.0669045598888955,0.6628936587910476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520364739052427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.721525308476,1534.6063708857268,0.37728186498810806,0.1256454681502441,6.112874298809886,3.4872237852339545
3460.0,-30.09024749815608,5.008009014226361,35.00343453414087,24.093720560800307,4.99646100684133,-26.58158940480135,-40.093678411189444,1.48780291348699,-0.059050243217029674,-5.011380251394232,40.00682788770753,42251.887703965185,25751.077847114204,25751.077847114204,68002.9655510794,77310.79620821202,77310.79620821202,25751.077847114204,103061.87405532622,103061.87405532622,103061.87405532622,127846.07778170644,91514.77924872474,56455.8707444794,38954.342782494816,24784.203726380223,0.0,63738.546508875035,21066.57316742319,1534.6058758849833,0.0,0.8868360958864733,2.816198934738653,0.0014959135982669303,354498.70216334175,1554827.6477507742,4.38598967573754,1554827.6477507742,4.38598967573754,0.85,0.09555619594792986,4.027634451161993,1.2670660434523597,1.0,0.0,4.027634451161967,1.2847828557123884,1.285079976179332,3.1348756198406336,19313.46136414488,1969.424968174135,4632.441516551485,4632.441516551485,5.558856545756029,5.008009014226361,-2.3396366060416436,7.347645620268004,3.487234463414396,3.487234463414396,0.9963527038326846,0.0,0.0,0.00023124919361381326,7.802380582063386e-05,0.0001532253877931794,0.0006171358506684657,0.0955561959479749,0.07168354507685713,0.023872650871117777,0.09555618612398409,0.07168354507682333,0.023872650871106522,0.37728167958419123,0.37728167958419123,0.12564548540568926,0.0,4.951896683546181,4.933801148746568,5.006241537246979,4.952330008177228,4.934391449674024,5.006203354233037,24784.203726380223,21066.57316742319,0.85,1.066904868023788,0.6628938063104715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520362995502305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.719097734689,1534.6058758849833,0.37728167958419123,0.12564548540568926,6.112874298809886,3.487234463414396
3461.0,-30.09021836324558,5.007999973008102,35.003432993554654,24.09370980402457,4.996459190194949,-26.581563360949126,-40.09364408031104,1.4878041878989057,-0.0589583682710213,-5.011376156890109,40.006824195428834,42251.87127115053,25751.08494619101,25751.08494619101,68002.95621734153,77310.76017088101,77310.76017088101,25751.08494619101,103061.84511707202,103061.84511707202,103061.84511707202,127846.03679039574,91514.7307164113,56455.841816682456,38954.32099969871,24784.191673323712,0.0,63738.51267302243,21066.562922325156,1534.6051477794304,0.0,0.8868361300874219,2.8161982055119665,0.0014959135982669303,354498.7587442124,1554827.4885276177,4.385988526547985,1554827.4885276177,4.385988526547985,0.8500000000000001,0.09555614712913872,4.027634451161993,1.2670658879494296,1.0,0.0,4.02763445116222,1.2847828483014514,1.285079969668331,3.1348756379233516,19313.45112178875,1969.4239237444745,4632.441516551485,4632.441516551485,5.558858078225847,5.007999973008102,-2.339625225368067,7.34762519837617,3.4872451171536545,3.4872451171536545,0.996355747758187,0.0,0.0,0.00023124989536891548,7.80241091897111e-05,0.00015322578617920436,0.0006171374552217447,0.09555614712919563,0.0716834972751671,0.023872649854028545,0.09555611972843943,0.0716834972751244,0.023872649854014324,0.3772814958269014,0.3772814958269014,0.12564550264206895,0.0,4.951999355360613,4.933932733042695,5.006257331045219,4.952417788619073,4.934466848340719,5.006328291917271,24784.191673323712,21066.562922325156,0.85,1.0669052879566807,0.662893900394287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520361252459124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.716670961048,1534.6051477794304,0.3772814958269014,0.12564550264206895,6.112874298809886,3.4872451171536545
3462.0,-30.09018921016036,5.00799093630427,35.003431430998695,24.093708965834253,4.996461412620647,-26.581536896797527,-40.09361722329629,1.4878090992582145,-0.05878698695227058,-5.011369134018312,40.006820474341104,42251.8860238131,25751.08440445985,25751.08440445985,68002.97042827295,77310.74776569415,77310.74776569415,25751.08440445985,103061.832170154,103061.832170154,103061.832170154,127846.0106077219,91514.70744416142,56455.84570228209,38954.290824310374,24784.178437567898,0.0,63738.46926187827,21066.551671932713,1534.6042882669517,0.0,0.8868361792928935,2.816196773446728,0.0014959135982669303,354498.85579143773,1554827.328062131,4.3859868731900296,1554827.328062131,4.3859868731900296,0.85,0.09555609542199127,4.027634451161993,1.2670658088242637,1.0,0.0,4.027634451161225,1.2847828238756067,1.2850799461390523,3.134875697522518,19313.44621036676,1969.4234229188114,4632.441516551485,4632.441516551485,5.558857961282941,5.00799093630427,-2.3396117292832566,7.347602665587527,3.487255738076524,3.487255738076524,0.9963587823075784,0.0,0.0,0.00023125059756374513,7.802434651582257e-05,0.00015322625104792256,0.0006171393275430094,0.09555609542205037,0.07168344709697035,0.02387264832508003,0.09555602291932631,0.071683447096926,0.023872648325065263,0.3772813126712827,0.3772813126712827,0.1256455215503546,0.0,4.952113251830099,4.93408019559223,5.0062703710742085,4.952582147066039,4.934683386455731,5.0063358851354,24784.178437567898,21066.551671932713,0.85,1.0669062375639018,0.6628945833357782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452035950575352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.714246380485,1534.6042882669517,0.3772813126712827,0.1256455215503546,6.112874298809886,3.487255738076524
3463.0,-30.090160017274744,5.00798203443982,35.00342989217079,24.09370638141411,4.996474210007685,-26.581509339297426,-40.093582682870306,1.4878235320307311,-0.05886802779855316,-5.011355911982186,40.006818040361985,42251.86892027733,25751.06822373399,25751.06822373399,68002.93714401132,77310.68574828528,77310.68574828528,25751.06822373399,103061.75397201927,103061.75397201927,103061.75397201927,127845.92455764832,91514.63882475864,56455.82199675208,38954.240920007294,24784.17058562905,0.0,63738.411505636344,21066.54499778469,1534.6035908112285,0.0,0.8868362553814542,2.8161993818607955,0.0014959135982669303,354499.0385033471,1554827.223100988,4.385984316530967,1554827.223100988,4.385984316530967,0.85,0.09555604182939585,4.027634451161993,1.2670656637614597,1.0,0.0,4.027634451161705,1.28478275490567,1.2850798780566146,3.1348758658094735,19313.43172879127,1969.4219462090798,4632.441516551485,4632.441516551485,5.558854468367641,5.00798203443982,-2.3395936650877176,7.347575699527537,3.487266345292548,3.487266345292548,0.996361812940728,0.0,0.0,0.0002312513007191926,7.802465173855166e-05,0.00015322664898064094,0.0006171409302705352,0.0955560418294392,0.07168339540876272,0.023872646420676494,0.09555607619470956,0.07168339540873019,0.023872646420665663,0.37728113104800437,0.37728113104800437,0.12564554163963226,0.0,4.952183160890058,4.93418678899468,5.006230057346784,4.952487884183654,4.934638277965348,5.006093944082011,24784.17058562905,21066.54499778469,0.85,1.0669066821346476,0.6628949156748443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520357757958697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.711823135183,1534.6035908112285,0.37728113104800437,0.12564554163963226,6.112874298809886,3.487266345292548
3464.0,-30.090130880875662,5.007972982772523,35.00342836128311,24.093696392979496,4.996467893631367,-26.581483744150596,-40.093555965553946,1.4878207569067121,-0.05868093985679934,-5.011356091614321,40.00681519398115,42251.88412916624,25751.086200075708,25751.086200075708,68002.97032924194,77310.67082005461,77310.67082005461,25751.086200075708,103061.75702013032,103061.75702013032,103061.75702013032,127845.92181859104,91514.60957904118,56455.82288815465,38954.20743431836,24784.16479846072,0.0,63738.37223277908,21066.54007869161,1534.6033191978229,0.0,0.8868362647721636,2.8161969025881306,0.0014959135982669303,354499.0360210564,1554827.1003557425,4.385984000992853,1554827.1003557425,4.385984000992853,0.85,0.09555600091070551,4.027634451161993,1.2670655736466871,1.0,0.0,4.027634451161758,1.2847827664387754,1.2850798904940905,3.1348758376686434,19313.425556716782,1969.4213168326373,4632.441516551485,4632.441516551485,5.558858348900541,5.007972982772523,-2.339585442925953,7.347558425698475,3.487276978123946,3.487276978123946,0.996364850892556,0.0,0.0,0.0002312520025160396,7.802488783171302e-05,0.00015322711468432657,0.0006171428059547434,0.09555600091074667,0.07168335349877883,0.023872647411967853,0.09555597616999112,0.07168335349874795,0.02387264741195757,0.37728094826951186,0.37728094826951186,0.12564555944560232,0.0,4.952281634002247,4.9343090295422485,5.006257106888313,4.952675151757546,4.934797651175529,5.006364963517967,24784.16479846072,21066.54007869161,0.85,1.066907860164488,0.6628955627366513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520356007778152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.709401658985,1534.6033191978229,0.37728094826951186,0.12564555944560232,6.112874298809886,3.487276978123946
3465.0,-30.090101675668887,5.007964100757061,35.00342682371953,24.093698942475044,4.996481556511024,-26.581456088968924,-40.09351761834694,1.4878359698114227,-0.058688346097710564,-5.011341275922003,40.006811937755,42251.8513377173,25751.065841855445,25751.065841855445,68002.91717957275,77310.62603239571,77310.62603239571,25751.065841855445,103061.69187425115,103061.69187425115,103061.69187425115,127845.84346922532,91514.55853495789,56455.78384028096,38954.19410519659,24784.15159497417,0.0,63738.34570017076,21066.528855728044,1534.6022816302436,0.0,0.8868363519463398,2.8161987295002873,0.0014959135982669303,354499.24075537734,1554826.9599366365,4.385981071845361,1554826.9599366365,4.385981071845361,0.85,0.09555594253144944,4.027634451161993,1.2670653747348113,1.0,0.0,4.027634451160995,1.284782693818689,1.285079818761045,3.1348760148619967,19313.414784271732,1969.4202183489504,4632.441516551485,4632.441516551485,5.558853954194167,5.007964100757061,-2.3395662397226173,7.347530340479678,3.487287550928378,3.487287550928378,0.9963678716938222,0.0,0.0,0.00023125270597220047,7.802522669599325e-05,0.00015322747927620724,0.0006171442743975626,0.09555594253150551,0.07168329817666279,0.02387264435484273,0.09555598294481815,0.07168329817662072,0.023872644354828724,0.37728076558717044,0.37728076558717044,0.12564557948475544,0.0,4.952350270166903,4.934414658896117,5.006214592832919,4.952652929824296,4.934865318851337,5.006072708572674,24784.15159497417,21066.528855728044,0.85,1.0669074704176165,0.6628953242130365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452035426098451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.706980024272,1534.6022816302436,0.37728076558717044,0.12564557948475544,6.112874298809886,3.487287550928378
3466.0,-30.090072435727112,5.007955130616599,35.00342531043491,24.093698698002868,4.996480029020298,-26.581429921711777,-40.093490831181384,1.4878375150053513,-0.058439183870461875,-5.011338530207161,40.0068095698061,42251.866642869754,25751.0764168554,25751.0764168554,68002.94305972516,77310.63121295863,77310.63121295863,25751.0764168554,103061.70762981403,103061.70762981403,103061.70762981403,127845.85519358415,91514.55129498651,56455.78672489923,38954.18285565253,24784.14756377012,0.0,63738.33041942265,21066.5254292046,1534.6020462690992,0.0,0.8868363744898254,2.8161957760960723,0.0014959135982669303,354499.2786977291,1554826.8578229512,4.385980314359696,1554826.8578229512,4.385980314359696,0.85,0.09555589985933796,4.027634451161993,1.26706530330237,1.0,0.0,4.027634451162551,1.2847826851357647,1.2850798109810255,3.1348760360483747,19313.413256333748,1969.4200625426367,4632.441516551485,4632.441516551485,5.558856237007651,5.007955130616599,-2.339555874894084,7.347511005510683,3.487298159825001,3.487298159825001,0.9963709028071431,0.0,0.0,0.00023125341026698619,7.802546340800564e-05,0.00015322794685898055,0.0006171461576500491,0.0955558998593744,0.07168325494155739,0.023872644917817015,0.0955558705070242,0.07168325494153005,0.02387264491780791,0.3772805820554978,0.3772805820554978,0.1256455971082965,0.0,4.952459048682385,4.934558976107553,5.006216591056386,4.9528993463367215,4.9351414612912095,5.006229804899817,24784.14756377012,21066.5254292046,0.85,1.0669081322375362,0.6628957232615958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520352510066088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.70456073922,1534.6020462690992,0.3772805820554978,0.1256455971082965,6.112874298809886,3.487298159825001
3467.0,-30.09004324971714,5.00794615828276,35.00342377433615,24.093687382433586,4.996481815707335,-26.58140347150203,-40.09346020231021,1.4878420374926093,-0.05843291128030614,-5.01133183640635,40.00680587872346,42251.865863722785,25751.076680060716,25751.076680060716,68002.9425437835,77310.57826812581,77310.57826812581,25751.076680060716,103061.65494818654,103061.65494818654,103061.65494818654,127845.78951124942,91514.48729338334,56455.77488898192,38954.12489377936,24784.134563062882,0.0,63738.259456842236,21066.51437860345,1534.6012029536969,0.0,0.886836421912198,2.81619647511444,0.0014959135982669303,354499.3711977154,1554826.698651433,4.385978720916426,1554826.698651433,4.385978720916426,0.85,0.09555584877243326,4.027634451161993,1.2670651417551562,1.0,0.0,4.027634451160768,1.2847826625274494,1.2850797892707282,3.1348760912127753,19313.399749307886,1969.4186852093108,4632.441516551485,4632.441516551485,5.55885629382549,5.00794615828276,-2.339542657339364,7.347488815622124,3.48730872733389,3.48730872733389,0.9963739220953972,0.0,0.0,0.000231254113264703,7.802573406909896e-05,0.00015322837919560405,0.0006171478989439285,0.09555584877249183,0.07168320537103941,0.023872643401452422,0.09555584682384373,0.07168320537099547,0.02387264340143779,0.3772804002618431,0.3772804002618431,0.1256456154714168,0.0,4.952544487030536,4.9346714341791085,5.006220837394494,4.952898925126021,4.935133981775266,5.006250550940933,24784.134563062882,21066.51437860345,0.85,1.0669093119781365,0.662896449068113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452035075706563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.702143123528,1534.6012029536969,0.3772804002618431,0.1256456154714168,6.112874298809886,3.48730872733389
3468.0,-30.090013969714867,5.007937268666815,35.003422248086544,24.09368542665618,4.996490601269153,-26.581376236781033,-40.09342569680882,1.4878528683357017,-0.05841904347124682,-5.011321118804277,40.00680309340561,42251.849329512734,25751.06675391334,25751.06675391334,68002.91608342607,77310.53506517413,77310.53506517413,25751.06675391334,103061.60181908747,103061.60181908747,103061.60181908747,127845.72728191174,91514.4358291254,56455.75009346562,38954.0952618442,24784.12546282426,0.0,63738.22072466846,21066.506643400622,1534.6004926024466,0.0,0.8868364865294434,2.8161975440748326,0.0014959135982669303,354499.5193016592,1554826.5785394527,4.385976549706919,1554826.5785394527,4.385976549706919,0.85,0.09555579642231599,4.027634451161993,1.2670649670204148,1.0,0.0,4.027634451161932,1.2847826104033524,1.2850797380407342,3.1348762183958367,19313.388888188343,1969.4175776833417,4632.441516551485,4632.441516551485,5.558854151079091,5.007937268666815,-2.3395264828009683,7.347463751467783,3.487319279230876,3.487319279230876,0.9963769369231075,0.0,0.0,0.00023125481852837075,7.802603898822285e-05,0.00015322877954014792,0.0006171495113854057,0.09555579642236348,0.07168315472773769,0.023872641694625794,0.09555584582514999,0.07168315472770205,0.023872641694613932,0.37728021802202644,0.37728021802202644,0.12564563456391825,0.0,4.952611938803727,4.934770208178577,5.006194173663005,4.952902075333043,4.9351856625311825,5.0061078981653395,24784.12546282426,21066.506643400622,0.85,1.0669095451719608,0.6628965924861485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520349007298907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.699725402072,1534.6004926024466,0.37728021802202644,0.12564563456391825,6.112874298809886,3.487319279230876
3469.0,-30.089984718561862,5.007928309580774,35.00342072896714,24.093679838720732,4.996489435426651,-26.581350023245836,-40.09339513778684,1.4878547401110043,-0.058262549491189475,-5.011317561480647,40.006800248588554,42251.848973224216,25751.07509032496,25751.07509032496,68002.92406354917,77310.51725763976,77310.51725763976,25751.07509032496,103061.59234796472,103061.59234796472,103061.59234796472,127845.7107635367,91514.40574302398,56455.73745860981,38954.075871571295,24784.118415571986,0.0,63738.194287143284,21066.500653236188,1534.6000641585347,0.0,0.8868365149289552,2.8161959030639507,0.0014959135982669303,354499.56845946255,1554826.4558616802,4.385975595452598,1554826.4558616802,4.385975595452598,0.85,0.09555575128867276,4.027634451161993,1.2670648900931702,1.0,0.0,4.0276344511609725,1.28478260019208,1.2850797287323676,3.134876243311395,19313.38253875755,1969.4169302215894,4632.441516551485,4632.441516551485,5.558855950650999,5.007928309580774,-2.3395155675944594,7.347443877175234,3.487329841127204,3.487329841127204,0.9963799546077725,0.0,0.0,0.00023125552309913165,7.802630903391416e-05,0.0001532292140652175,0.0006171512614935458,0.09555575128871677,0.07168310962894937,0.0238726416597674,0.09555576652620526,0.07168310962891636,0.023872641659756406,0.3772800346700852,0.3772800346700852,0.12564565236754463,0.0,4.952699208321178,4.934884077555182,5.006201512608186,4.953055011989477,4.9353463127221175,5.006237632602563,24784.118415571986,21066.500653236188,0.85,1.0669101129095862,0.6628968618545709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520347251897543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.69731053646,1534.6000641585347,0.3772800346700852,0.12564565236754463,6.112874298809886,3.487329841127204
3470.0,-30.089955430901174,5.007919416111165,35.003419202748375,24.09367823218929,4.996496320877218,-26.581322971636965,-40.09336443906648,1.4878638616134416,-0.05820127009752696,-5.011307684879099,40.00679700356475,42251.84826445945,25751.067216353007,25751.067216353007,68002.91548081246,77310.4829680247,77310.4829680247,25751.067216353007,103061.55018437772,103061.55018437772,103061.55018437772,127845.65711254824,91514.36241981732,56455.72771625389,38954.03855951492,24784.10692817053,0.0,63738.145487685455,21066.49088894495,1534.5992373993738,0.0,0.8868365769312245,2.816196250868216,0.0014959135982669303,354499.7049418824,1554826.3159257004,4.385973512109418,1554826.3159257004,4.385973512109418,0.85,0.0955556980395059,4.027634451161993,1.2670647428324449,1.0,0.0,4.027634451162253,1.2847825560640598,1.2850796855005417,3.1348763509839976,19313.373395741688,1969.4159978934385,4632.441516551485,4632.441516551485,5.558854250905427,5.007919416111165,-2.339500037035848,7.347419453147014,3.487340367250693,3.487340367250693,0.9963829620716266,0.0,0.0,0.00023125622855122842,7.80265803149696e-05,0.00015322964823625884,0.0006171530101757896,0.09555569803955978,0.07168305830199154,0.023872639737568247,0.09555573352789849,0.07168305830195112,0.023872639737554786,0.3772798514100798,0.3772798514100798,0.12564567118512418,0.0,4.952776903265828,4.934993517399391,5.006183822777871,4.953106414781587,4.935450037817986,5.0061318437082605,24784.10692817053,21066.49088894495,0.85,1.0669107951054362,0.6628973582644121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452034549822616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.694896068902,1534.5992373993738,0.3772798514100798,0.12564567118512418,6.112874298809886,3.487340367250693
3471.0,-30.08992609072179,5.007910494682222,35.00341768431994,24.093672225158684,4.99649784197009,-26.581296409252467,-40.09333000341428,1.4878681605011417,-0.05810674792991222,-5.011302198107426,40.00679417803813,42251.832396391095,25751.07057147319,25751.07057147319,68002.90296786428,77310.45254943786,77310.45254943786,25751.07057147319,103061.52312091105,103061.52312091105,103061.52312091105,127845.62248006559,91514.32077455246,56455.70062150718,38954.02239227253,24784.099359154545,0.0,63738.12175142707,21066.484455281363,1534.598734222036,0.0,0.8868366150783424,2.8161956493996474,0.0014959135982669303,354499.78076229966,1554826.1940798098,4.385972230325177,1554826.1940798098,4.385972230325177,0.85,0.09555565090356534,4.027634451161993,1.267064585131593,1.0,0.0,4.027634451161975,1.2847825344940849,1.285079664833606,3.1348764036148533,19313.364606842013,1969.4151016750893,4632.441516551485,4632.441516551485,5.55885497517149,5.007910494682222,-2.339487728268782,7.3473982229510035,3.487350898236662,3.487350898236662,0.9963859709247606,0.0,0.0,0.00023125693527033185,7.802688461989914e-05,0.0001532300506504327,0.0006171546309529799,0.09555565090361043,0.07168301165543307,0.02387263924817735,0.09555568589829895,0.07168301165539925,0.02387263924816609,0.3772796680308111,0.3772796680308111,0.12564568930034653,0.0,4.952858534351947,4.935102779548117,5.006182426073735,4.953195450177532,4.935550250752499,5.006187272288116,24784.099359154545,21066.484455281363,0.85,1.066910996107941,0.6628973561720164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520343742366464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.692483307752,1534.598734222036,0.3772796680308111,0.12564568930034653,6.112874298809886,3.487350898236662
3472.0,-30.089896795182433,5.007901645661805,35.003416171592605,24.09367571761834,4.996505779802434,-26.581269245323142,-40.09330307655034,1.487878229943536,-0.057984790909983985,-5.011291987610908,40.00679130723764,42251.84733462141,25751.061882450063,25751.061882450063,68002.90921707147,77310.43461309871,77310.43461309871,25751.061882450063,103061.49649554878,103061.49649554878,103061.49649554878,127845.5863852062,91514.29422743508,56455.706948959385,38953.985864972994,24784.08988965742,0.0,63738.075754630416,21066.476406208807,1534.5980168084109,0.0,0.8868366774247057,2.8161952388957068,0.0014959135982669303,354499.92185880255,1554826.070281569,4.385970135420387,1554826.070281569,4.385970135420387,0.85,0.09555559848819223,4.027634451161993,1.2670645109517498,1.0,0.0,4.027634451161899,1.2847824859311143,1.285079617166053,3.134876522108771,19313.359004285463,1969.4145303733144,4632.441516551485,4632.441516551485,5.5588530994817305,5.007901645661805,-2.339471959747615,7.34737360540942,3.487361405965783,3.487361405965783,0.996388973133081,0.0,0.0,0.00023125764091617488,7.802712257106943e-05,0.00015323051834510547,0.0006171565146561566,0.09555559848824054,0.07168296098771894,0.0238726375005216,0.09555563401575932,0.0716829609876827,0.02387263750050953,0.3772794846183114,0.3772794846183114,0.12564570783033954,0.0,4.952944393531709,4.935226281327175,5.006155186296212,4.953307196700905,4.935739683919962,5.006065642338854,24784.08988965742,21066.476406208807,0.85,1.066911864092967,0.6628980689231415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452034198335857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.690072574982,1534.5980168084109,0.3772794846183114,0.12564570783033954,6.112874298809886,3.487361405965783
3473.0,-30.089867448040305,5.007892761433686,35.00341466924678,24.093675019126408,4.996506991050844,-26.581242707660444,-40.09326867582274,1.4878822506713723,-0.05779698462566785,-5.011286826569291,40.00678858416704,42251.831511421144,25751.066107374347,25751.066107374347,68002.89761879548,77310.42693836524,77310.42693836524,25751.066107374347,103061.4930457396,103061.4930457396,103061.4930457396,127845.57597562321,91514.2751977604,56455.67977081783,38953.99491882508,24784.082929883618,0.0,63738.0778487087,21066.470490401076,1534.5975578283276,0.0,0.8868367135434916,2.816193373677228,0.0014959135982669303,354499.99317806587,1554825.9528539306,4.385968921790471,1554825.9528539306,4.385968921790471,0.85,0.09555555207272667,4.027634451161993,1.267064358196221,1.0,0.0,4.027634451161866,1.284782465662046,1.2850795978005451,3.1348765715654134,19313.354988225,1969.4141208491178,4632.441516551485,4632.441516551485,5.558854011511437,5.007892761433686,-2.3394598965257685,7.347352657959455,3.4873719206690943,3.4873719206690943,0.996391977334027,0.0,0.0,0.00023125834780697037,7.802742656932563e-05,0.00015323092123764473,0.0006171581373600278,0.0955555520727702,0.0716829150404582,0.023872637032311985,0.09555554603970089,0.07168291504042557,0.023872637032301115,0.3772793021159393,0.3772793021159393,0.12564572512340483,0.0,4.953051528528647,4.935371053179324,5.006149240449361,4.953489841943622,4.935959944904312,5.006135270713912,24784.082929883618,21066.470490401076,0.85,1.066911647072413,0.6628977988905127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452034022702734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.68766192593,1534.5975578283276,0.3772793021159393,0.12564572512340483,6.112874298809886,3.4873719206690943
3474.0,-30.089838103232633,5.007883816941897,35.003413143569446,24.09365902366119,4.996504970954482,-26.58121649521614,-40.093238081876166,1.4878833629383956,-0.05779195400111803,-5.011282933592663,40.00678489989357,42251.83155713571,25751.073339014656,25751.073339014656,68002.90489615037,77310.37055043752,77310.37055043752,25751.073339014656,103061.44388945217,103061.44388945217,103061.44388945217,127845.51474463167,91514.2061477694,56455.6671544692,38953.93221477799,24784.070855179492,0.0,63738.003069957485,21066.460226902567,1534.5968300540528,0.0,0.8868367466899013,2.81619376204415,0.0014959135982669303,354500.04697423434,1554825.793976113,4.3859678080356375,1554825.793976113,4.3859678080356375,0.85,0.09555550420560613,4.027634451161993,1.2670642048912124,1.0,0.0,4.027634451162371,1.284782458999149,1.2850795920442857,3.1348765878229203,19313.34041577731,1969.4126348730008,4632.441516551485,4632.441516551485,5.558855572597591,5.007883816941897,-2.3394488050233684,7.347332621965265,3.487382410003048,3.487382410003048,0.9963949742865852,0.0,0.0,0.00023125905464352353,7.802769692808568e-05,0.00015323135771543785,0.0006171598953330246,0.09555550420566256,0.07168286806344965,0.023872636142212904,0.09555551747207641,0.07168286806340732,0.023872636142198807,0.3772791217143882,0.3772791217143882,0.1256457427005999,0.0,4.95313794590362,4.935479331897795,5.006169961343289,4.95349097959155,4.935919842006342,5.006260247381761,24784.070855179492,21066.460226902567,0.85,1.0669130129714266,0.6628985773332275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520338467602825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.68525328717,1534.5968300540528,0.3772791217143882,0.1256457427005999,6.112874298809886,3.487382410003048
3475.0,-30.08980873530749,5.007874946757935,35.00341160993165,24.093662585970037,4.996512286406334,-26.58118932835418,-40.0932073482312,1.4878928794534325,-0.05765653197096299,-5.011272732583335,40.00678161667446,42251.831122353025,25751.064422075415,25751.064422075415,68002.89554442844,77310.3555289218,77310.3555289218,25751.064422075415,103061.41995099722,103061.41995099722,103061.41995099722,127845.4788831262,91514.1822343567,56455.65782778953,38953.91600729686,24784.058932128977,0.0,63737.97493942584,21066.45009230963,1534.5959725770772,0.0,0.8868368104810032,2.8161931735103143,0.0014959135982669303,354500.18793971854,1554825.6523930726,4.385965664586516,1554825.6523930726,4.385965664586516,0.85,0.0955554510427734,4.027634451161993,1.2670641395030544,1.0,0.0,4.027634451162065,1.2847824130192187,1.2850795469626182,3.1348767000142184,19313.335369043045,1969.4121202493252,4632.441516551485,4632.441516551485,5.558853647707828,5.007874946757935,-2.3394331013087863,7.347308048066722,3.487392866350415,3.487392866350415,0.9963979618144042,0.0,0.0,0.0002312597620389078,7.802796852223316e-05,0.00015323179351667463,0.0006171616505810997,0.09555545104282795,0.07168281683060047,0.02387263421222748,0.09555545098315434,0.07168281683055955,0.02387263421221385,0.3772789408760917,0.3772789408760917,0.12564576211891712,0.0,4.953229727101586,4.935605123877053,5.006159552819611,4.953616200612373,4.936127669379857,5.00613731580728,24784.058932128977,21066.45009230963,0.85,1.0669133371283888,0.662898863079782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452033670831867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.682845579884,1534.5959725770772,0.3772789408760917,0.12564576211891712,6.112874298809886,3.487392866350415
3476.0,-30.089779358695473,5.007866119113645,35.003410101858364,24.093660979438596,4.99651916440295,-26.58116219746204,-40.09317664951084,1.48790200316992,-0.05760477938792974,-5.011263961176238,40.00677929402141,42251.83074664562,25751.059317314805,25751.059317314805,68002.89006396043,77310.32126820832,77310.32126820832,25751.059317314805,103061.38058552313,103061.38058552313,103061.38058552313,127845.43363115893,91514.13890096973,56455.648379408405,38953.87835729036,24784.0530456358,0.0,63737.93140292616,21066.445088790428,1534.595490147686,0.0,0.8868368635204422,2.816193517475324,0.0014959135982669303,354500.30914988235,1554825.5522327558,4.385963882404901,1554825.5522327558,4.385963882404901,0.85,0.09555540282308148,4.027634451161993,1.267063992242329,1.0,0.0,4.027634451162208,1.2847823688764046,1.285079503718763,3.13487680772295,19313.326223878714,1969.4111877020914,4632.441516551485,4632.441516551485,5.558852545748834,5.007866119113645,-2.3394184270721707,7.347284546185816,3.4874033302064893,3.4874033302064893,0.9964009514875684,0.0,0.0,0.00023126046964553194,7.802823980862236e-05,0.0001532322298369096,0.0006171634079195098,0.09555540282312108,0.07168276940048601,0.02387263342263507,0.09555543832938458,0.0716827694004563,0.02387263342262517,0.37727876082305584,0.37727876082305584,0.12564578113542804,0.0,4.953312291487066,4.935722962550358,5.006136132842187,4.953659181788282,4.936210979228349,5.006059131656173,24784.0530456358,21066.445088790428,0.85,1.0669139799042562,0.6628993099814637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452033494764898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.680439313877,1534.595490147686,0.37727876082305584,0.12564578113542804,6.112874298809886,3.4874033302064893
3477.0,-30.0897499315219,5.00785726170022,35.003408601387285,24.093655007332586,4.996520573828577,-26.58113556793564,-40.09314224878324,1.4879062102427683,-0.057511122519088076,-5.0112585985941775,40.00677649930428,42251.8152106156,25751.062889611003,25751.062889611003,68002.8781002266,77310.29136757384,77310.29136757384,25751.062889611003,103061.35425718484,103061.35425718484,103061.35425718484,127845.39978312569,91514.09769334443,56455.62153638803,38953.86239661822,24784.045525940845,0.0,63737.90792255907,21066.438697049718,1534.594991748529,0.0,0.886836900924042,2.8161929128842527,0.0014959135982669303,354500.3832542511,1554825.431715517,4.385962625604219,1554825.431715517,4.385962625604219,0.85,0.0955553565640494,4.027634451161993,1.267063836189918,1.0,0.0,4.0276344511619495,1.284782347731602,1.2850794834798054,3.1348768593163983,19313.31752733936,1969.4103009018738,4632.441516551485,4632.441516551485,5.558853316896442,5.00785726170022,-2.3394062625835637,7.347263524283784,3.487413792111725,3.487413792111725,0.99640394060335,0.0,0.0,0.00023126117847205026,7.802854381090311e-05,0.00015323263466114715,0.0006171650384035555,0.09555535656409408,0.07168272361142956,0.023872632952664525,0.09555539081129821,0.07168272361139603,0.02387263295265336,0.3772785809995892,0.3772785809995892,0.12564579903419335,0.0,4.953397297089111,4.935838152095073,5.006130444294513,4.95374747607508,4.9363090971496035,5.00611788697455,24784.045525940845,21066.438697049718,0.85,1.066914185241998,0.6628993104378502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520333186458905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.678034200828,1534.594991748529,0.3772785809995892,0.12564579903419335,6.112874298809886,3.487413792111725
3478.0,-30.0897204883533,5.007848411938921,35.003407092835765,24.09365923320877,4.996523651807017,-26.58110875712383,-40.09311158498747,1.487911920577946,-0.05727904786652971,-5.011251516650747,40.00677326300118,42251.815314471365,25751.061971355834,25751.061971355834,68002.8772858272,77310.29621987513,77310.29621987513,25751.061971355834,103061.35819123097,103061.35819123097,103061.35819123097,127845.3929940178,91514.09190780502,56455.61100240286,38953.86767266907,24784.03480278684,0.0,63737.90247545591,21066.42958236881,1534.5942749197382,0.0,0.8868369486747658,2.816190690252133,0.0014959135982669303,354500.4811181237,1554825.2921556688,4.385961021129286,1554825.2921556688,4.385961021129286,0.85,0.09555530694844527,4.027634451161993,1.2670637444267046,1.0,0.0,4.027634451162525,1.2847823195535963,1.2850794562065155,3.1348769280709075,19313.316306347595,1969.410176395364,4632.441516551485,4632.441516551485,5.558853118673719,5.007848411938921,-2.339392859250051,7.347241271188972,3.4874242303238647,3.4874242303238647,0.9964069229496756,0.0,0.0,0.00023126188768585496,7.802881479050878e-05,0.0001532330728953462,0.0006171668034507133,0.09555530694849726,0.07168267528555286,0.023872631662944392,0.095555275905804,0.07168267528551386,0.023872631662931406,0.37727840127762335,0.37727840127762335,0.1256458170988556,0.0,4.953509646701889,4.935989753112096,5.006124864587491,4.9539724687842295,4.936609610457651,5.006116011967208,24784.03480278684,21066.42958236881,0.85,1.066914263644205,0.6628993687192896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520331422237969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.675631079914,1534.5942749197382,0.37727840127762335,0.1256458170988556,6.112874298809886,3.4874242303238647
3479.0,-30.089691043147496,5.0078396071546765,35.003405591912475,24.093657766375713,4.996529867470572,-26.581081630703995,-40.093080851342506,1.4879204550274703,-0.05721073734616766,-5.011242665756898,40.00677046808745,42251.81523541857,25751.056574109378,25751.056574109378,68002.87180952795,77310.2650616717,77310.2650616717,25751.056574109378,103061.32163578107,103061.32163578107,103061.32163578107,127845.34766608333,91514.05138118067,56455.60155492892,38953.83314027973,24784.026030302248,0.0,63737.85917058197,21066.42212575691,1534.5936255170552,0.0,0.8868370038283099,2.81619082593241,0.0014959135982669303,354500.6034267765,1554825.1716299665,4.385959167911887,1554825.1716299665,4.385959167911887,0.8500000000000001,0.09555525737760734,4.027634451161993,1.2670636065071448,1.0,0.0,4.027634451163705,1.2847822781640112,1.2850794157186565,3.1348770290617582,19313.30775352804,1969.4093042504871,4632.441516551485,4632.441516551485,5.558851953576127,5.0078396071546765,-2.3393781593773455,7.347217766532022,3.4874346560820393,3.4874346560820393,0.9964099017377255,0.0,0.0,0.0002312625969507328,7.80290863882533e-05,0.00015323351056247952,0.0006171685662139377,0.09555525737765405,0.07168262708629017,0.023872630291363876,0.09555524601558074,0.07168262708625513,0.023872630291352205,0.37727822392261373,0.37727822392261373,0.12564583529904605,0.0,4.953610746059383,4.936131115042372,5.006104997962893,4.954031928410757,4.936713376095497,5.006042361310222,24784.026030302248,21066.42212575691,0.85,1.0669149026096327,0.6628998178671144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520329657058504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.673229260341,1534.5936255170552,0.37727822392261373,0.12564583529904605,6.112874298809886,3.4874346560820393
