time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3480.0,-30.089661558805286,5.007830710678799,35.00340408338035,24.093641980458074,4.996526524724972,-26.581055424953178,-40.09305025739593,1.4879203908733138,-0.05718281162137373,-5.0112402893372465,40.006767244616505,42251.815883132345,25751.06757710529,25751.06757710529,68002.88346023763,77310.21486909802,77310.21486909802,25751.06757710529,103061.28244620332,103061.28244620332,103061.28244620332,127845.29939994529,91513.98793466183,56455.58894869811,38953.776651070795,24784.01695374197,0.0,63737.79360481277,21066.414410680674,1534.5931030030354,0.0,0.8868370275898694,2.816190736422543,0.0014959135982669303,354500.6362660291,1554825.032623503,4.385958369498413,1554825.032623503,4.385958369498413,0.85,0.09555521357419558,4.027634451161993,1.267063472433947,1.0,0.0,4.027634451162248,1.2847822769975605,1.2850794154644483,3.1348770319079056,19313.29436364828,1969.4079388627392,4632.441516551485,4632.441516551485,5.558854328780621,5.007830710678799,-2.339368233082219,7.347198943761018,3.4874450806586905,3.4874450806586905,0.9964128801881973,0.0,0.0,0.0002312633071603202,7.802935675232966e-05,0.00015323395040799055,0.0006171703377508711,0.09555521357424439,0.07168258338739265,0.02387263018685173,0.09555521300309991,0.07168258338735604,0.023872630186839536,0.37727804794106523,0.37727804794106523,0.12564585273719958,0.0,4.953699195625916,4.936241861218548,5.006126445191967,4.954057477715878,4.9366893605238715,5.006216752852538,24784.01695374197,21066.414410680674,0.85,1.0669161829144775,0.6629005099408078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520327891757312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.670828463019,1534.5931030030354,0.37727804794106523,0.12564585273719958,6.112874298809886,3.4874450806586905
3481.0,-30.089632035735786,5.007821924157009,35.00340256905974,24.09365043221044,4.996536259644143,-26.581027876475105,-40.09301948882637,1.4879321003838255,-0.057020230790328696,-5.011228451621778,40.00676405895033,42251.8158814352,25751.054382614748,25751.054382614748,68002.87026404994,77310.20977757254,77310.20977757254,25751.054382614748,103061.26416018729,103061.26416018729,103061.26416018729,127845.2689966058,91513.97486815618,56455.58097202034,38953.77099570649,24784.004836418513,0.0,63737.775832125,21066.404110955737,1534.592197409817,0.0,0.8868370993555706,2.816189982109959,0.0014959135982669303,354500.79984900984,1554824.8952473109,4.385955958095291,1554824.8952473109,4.385955958095291,0.85,0.09555515972398984,4.027634451161993,1.2670633718790483,1.0,0.0,4.027634451161931,1.2847822207508608,1.2850793601184534,3.1348771691502213,19313.29160606689,1969.407657667694,4632.441516551485,4632.441516551485,5.558851480500618,5.007821924157009,-2.339351382218091,7.347173306375101,3.487455462900392,3.487455462900392,0.9964158465429691,0.0,0.0,0.00023126401830477343,7.802962866045439e-05,0.00015323438964431904,0.00061717210683424,0.09555515972404367,0.07168253185171242,0.02387262787233126,0.09555513875243016,0.07168253185167203,0.023872627872317812,0.37727787129517115,0.37727787129517115,0.12564587205885294,0.0,4.953796508729511,4.936379477724529,5.006102669702159,4.954208220831447,4.936952430645931,5.006030076983848,24784.004836418513,21066.404110955737,0.85,1.0669162733754392,0.6629006947578412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520326124110225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.668429431236,1534.592197409817,0.37727787129517115,0.12564587205885294,6.112874298809886,3.487455462900392
3482.0,-30.089602545440737,5.007813044429404,35.00340106251722,24.093639815133088,4.996533494561481,-26.58100160761373,-40.09298512302337,1.487932556734856,-0.05692270655191578,-5.011226165144916,40.006761256863534,42251.800834927686,25751.06556731267,25751.06556731267,68002.86640224035,77310.17816541591,77310.17816541591,25751.06556731267,103061.24373272859,103061.24373272859,103061.24373272859,127845.24191519727,91513.93023344854,56455.55290296169,38953.75258942984,24783.998182468684,0.0,63737.75077189852,21066.39845509838,1534.5918170865045,0.0,0.8868371211339434,2.816188967604235,0.0014959135982669303,354500.8314453748,1554824.7744123035,4.385955226319087,1554824.7744123035,4.385955226319087,0.85,0.09555511768829739,4.027634451161993,1.2670632295636457,1.0,0.0,4.027634451158986,1.2847822171491337,1.2850793574285948,3.1348771779384594,19313.28218626925,1969.4066971156565,4632.441516551485,4632.441516551485,5.558853894928925,5.007813044429404,-2.33934154180878,7.347154586238184,3.487465863484117,3.487465863484117,0.9964188181383191,0.0,0.0,0.0002312647286617749,7.802993235910009e-05,0.00015323479630267482,0.0006171737447054435,0.09555511768833969,0.07168248940879504,0.02387262827954465,0.09555508299442463,0.0716824894087633,0.023872628279534076,0.37727769582176474,0.37727769582176474,0.1256458901580927,0.0,4.953897036112039,4.936507320553005,5.00612112017069,4.954303458593017,4.937023035812672,5.006199269759065,24783.998182468684,21066.39845509838,0.85,1.0669166322734798,0.6629007193262328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520324354141767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.666032158102,1534.5918170865045,0.37727769582176474,0.1256458901580927,6.112874298809886,3.487465863484117
3483.0,-30.089573037414993,5.007804188601458,35.00339953505541,24.09363352870571,4.9965369039306635,-26.580974705261404,-40.09295819615943,1.4879385717775044,-0.05687562447957362,-5.011218451161399,40.00675763445775,42251.816842581065,25751.062699353424,25751.062699353424,68002.8795419345,77310.13887714306,77310.13887714306,25751.062699353424,103061.20157649649,103061.20157649649,103061.20157649649,127845.18650709926,91513.88041539739,56455.55838083687,38953.69114951169,24783.984930602775,0.0,63737.67608011446,21066.38719101236,1534.5909361486563,0.0,0.8868371734983368,2.8161892494963374,0.0014959135982669303,354500.9380433821,1554824.6182025135,4.385953466820564,1554824.6182025135,4.385953466820564,0.85,0.09555506724666252,4.027634451161993,1.2670631323056294,1.0,0.0,4.027634451160518,1.2847821875424366,1.2850793287283033,3.134877250178999,19313.27167256847,1969.405625016542,4632.441516551485,4632.441516551485,5.55885327582575,5.007804188601458,-2.339327758281393,7.347131946882851,3.487476221306551,3.487476221306551,0.9964217775161573,0.0,0.0,0.0002312654394478836,7.803017031886339e-05,0.00015323526912902022,0.0006171756490771217,0.09555506724672075,0.07168244045727917,0.02387262678944158,0.0955550433476301,0.07168244045723549,0.023872626789427028,0.37727752078515636,0.37727752078515636,0.1256459098252594,0.0,4.95398326929012,4.9366201074515175,5.006127563913935,4.954342826681852,4.937085908575682,5.006168006904431,24783.984930602775,21066.38719101236,0.85,1.0669180887056335,0.6629017473036364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520322586138614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.663635212488,1534.5909361486563,0.37727752078515636,0.1256459098252594,6.112874298809886,3.487476221306551
3484.0,-30.089543496828448,5.007795438128852,35.00339803068122,24.09364180583509,4.9965476306128895,-26.58094704186581,-40.09292362080885,1.4879511756506993,-0.056743294367834096,-5.011206840202813,40.006755252012866,42251.80116476301,25751.050056712767,25751.050056712767,68002.85122147578,77310.1291318247,77310.1291318247,25751.050056712767,103061.17918853747,103061.17918853747,103061.17918853747,127845.15669303521,91513.86308941235,56455.53512235249,38953.69774117762,24783.977504497736,0.0,63737.67524567535,21066.380878823074,1534.5903029465192,0.0,0.8868372412023032,2.8161888661984134,0.0014959135982669303,354501.0984929624,1554824.515463831,4.385951191896511,1554824.515463831,4.385951191896511,0.85,0.09555501678609123,4.027634451161993,1.2670629757037388,1.0,0.0,4.0276344511610285,1.2847821271109474,1.2850792691971007,3.1348773976322497,19313.268016058064,1969.4052521562476,4632.441516551485,4632.441516551485,5.558850546672967,5.007795438128852,-2.3393110966800417,7.347106534808894,3.4874865715391694,3.4874865715391694,0.996424734725477,0.0,0.0,0.0002312661510203282,7.803047587129479e-05,0.0001532356751490334,0.0006171772843773147,0.09555501678613315,0.07168239139209917,0.023872625394033977,0.09555499820919755,0.07168239139206772,0.023872625394023506,0.3772773452698219,0.3772773452698219,0.12564593003065996,0.0,4.9540749188291215,4.936753834791375,5.0060927956595265,4.954463545834983,4.937310800386911,5.005975800723036,24783.977504497736,21066.380878823074,0.85,1.0669176583450903,0.6629015100080832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520320817072887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.661239605088,1534.5903029465192,0.3772773452698219,0.12564593003065996,6.112874298809886,3.4874865715391694
3485.0,-30.08951393536725,5.007786581680309,35.00339653552284,24.093631328456127,4.9965441064027525,-26.58092078486512,-40.09289302686227,1.4879509559010147,-0.05662995353378619,-5.011205176686256,40.00675251169368,42251.80211184861,25751.062773825208,25751.062773825208,68002.86488567381,77310.10107607082,77310.10107607082,25751.062773825208,103061.16384989602,103061.16384989602,103061.16384989602,127845.13519260036,91513.82167503815,56455.52271081732,38953.66551580092,24783.971342704328,0.0,63737.636858505255,21066.375641298677,1534.5899648206112,0.0,0.8868372595872952,2.816187571148272,0.0014959135982669303,354501.1214807793,1554824.3972924652,4.3859505741416,1554824.3972924652,4.3859505741416,0.8499999999999999,0.09555497583045712,4.027634451161993,1.2670628443779424,1.0,0.0,4.027634451162728,1.2847821266685313,1.2850792696694942,3.134877398711748,19313.259275886012,1969.404360906733,4632.441516551485,4632.441516551485,5.558853291901889,5.007786581680309,-2.339301740787304,7.347088322467613,3.487496938794269,3.487496938794269,0.9964276967983626,0.0,0.0,0.00023126686309762114,7.803074623982241e-05,0.00015323611685779873,0.0006171790634187552,0.09555497583049813,0.07168234979730588,0.023872626033192255,0.09555493519408341,0.07168234979727511,0.023872626033182007,0.3772771707170845,0.3772771707170845,0.12564594817074892,0.0,4.95417435377351,4.936881675829511,5.006106878394178,4.95457522315246,4.937396200608418,5.006166372489133,24783.971342704328,21066.375641298677,0.85,1.0669185152979106,0.6629019241118986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520319046055485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.658845633592,1534.5899648206112,0.3772771707170845,0.12564594817074892,6.112874298809886,3.487496938794269
3486.0,-30.08948435701987,5.007777767937715,35.00339501991406,24.093624797556572,4.996548754238291,-26.580893695358867,-40.0928623630665,1.4879580925777296,-0.05661229647137134,-5.0111965982826,40.006748925713715,42251.80262576827,25751.057649111255,25751.057649111255,68002.86027487952,77310.05597310356,77310.05597310356,25751.057649111255,103061.11362221482,103061.11362221482,103061.11362221482,127845.0715807122,91513.76651530516,56455.51316797169,38953.61483037053,24783.95795849738,0.0,63737.57278886791,21066.36426472277,1534.5890558758506,0.0,0.8868373162181056,2.8161883405851476,0.0014959135982669303,354501.2400241147,1554824.2426535024,4.3859486712874025,1554824.2426535024,4.3859486712874025,0.85,0.09555492470491882,4.027634451161993,1.2670627289870753,1.0,0.0,4.027634451162274,1.284782091811218,1.2850792357195562,3.134877483763839,19313.24763486605,1969.4031738530539,4632.441516551485,4632.441516551485,5.558852185635589,5.007777767937715,-2.339287349897526,7.347065117835241,3.48750725949584,3.48750725949584,0.99643064557024,0.0,0.0,0.00023126757558368974,7.803101722649909e-05,0.00015323655835719065,0.0006171808416169163,0.09555492470497702,0.07168230041361244,0.023872624291364584,0.09555491080574563,0.07168230041356878,0.02387262429135004,0.37727699666647413,0.37727699666647413,0.12564596759903643,0.0,4.954253089877625,4.93698800543973,5.006102702664464,4.954584301811224,4.937429619427917,5.006102311429515,24783.95795849738,21066.36426472277,0.85,1.0669195154346476,0.6629025985305133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520317273787022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.65645306497,1534.5890558758506,0.37727699666647413,0.12564596759903643,6.112874298809886,3.48750725949584
3487.0,-30.089454761511956,5.007769031853938,35.00339352646961,24.093622876703762,4.996557654857316,-26.58086616514533,-40.09282778771592,1.4879690584910763,-0.056612229717416085,-5.011186313238283,40.006746540081984,42251.78726417841,25751.048330053225,25751.048330053225,68002.83559423164,77310.0122089663,77310.0122089663,25751.048330053225,103061.06053901953,103061.06053901953,103061.06053901953,127845.01152285073,91513.71440904382,56455.48946425756,38953.58327198474,24783.95098383121,0.0,63737.53425581595,21066.35833625653,1534.5884748457697,0.0,0.8868373771870319,2.8161895403844364,0.0014959135982669303,354501.38215123524,1554824.1397774108,4.385946622668176,1554824.1397774108,4.385946622668176,0.85,0.09555487565439184,4.027634451161993,1.267062552054413,1.0,0.0,4.027634451161085,1.2847820390395224,1.2850791838516262,3.134877612527159,19313.236638256833,1969.4020525109831,4632.441516551485,4632.441516551485,5.5588501739408915,5.007769031853938,-2.339271688752348,7.3470407206062855,3.4875175783196246,3.4875175783196246,0.996433593805607,0.0,0.0,0.00023126828848514693,7.803132278199659e-05,0.00015323696570315032,0.000617182482257537,0.09555487565443316,0.07168225255732726,0.0238726230971059,0.09555492190564896,0.07168225255729627,0.023872623097095577,0.37727682179776606,0.37727682179776606,0.1256459869595911,0.0,4.954313386596425,4.937079069405627,5.00607055497909,4.954574083520868,4.937462862546283,5.00596152109631,24783.95098383121,21066.35833625653,0.85,1.0669197732265034,0.6629027582805026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520315500506606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.654061820018,1534.5884748457697,0.37727682179776606,0.1256459869595911,6.112874298809886,3.4875175783196246
3488.0,-30.08942514126,5.007760141533897,35.00339202354786,24.093613027967535,4.996550072200185,-26.580840261079164,-40.092797263618536,1.4879651920197263,-0.056401237628222134,-5.011186996296698,40.00674327714479,42251.78867751711,25751.066838404975,25751.066838404975,68002.85551592209,77310.00318830932,77310.00318830932,25751.066838404975,103061.0700267143,103061.0700267143,103061.0700267143,127845.01264127393,91513.69036302979,56455.47585223898,38953.57167865645,24783.942614559637,0.0,63737.51429321609,21066.35122237569,1534.5880659049433,0.0,0.8868373855241976,2.8161866883039943,0.0014959135982669303,354501.37271217606,1554823.999069105,4.385946342530767,1554823.999069105,4.385946342530767,0.85,0.09555483503785654,4.027634451161993,1.2670624795230108,1.0,0.0,4.027634451163574,1.2847820556538738,1.2850792013865593,3.13487757198802,19313.231563538116,1969.401535033688,4632.441516551485,4632.441516551485,5.558854169318206,5.007760141533897,-2.33926410300553,7.347024244539426,3.487527905880915,3.487527905880915,0.9964365445374044,0.0,0.0,0.00023126900198466895,7.8031592535951e-05,0.00015323740944871796,0.0006171842695024728,0.09555483503790335,0.07168221120630502,0.02387262383159832,0.09555480056756015,0.07168221120626991,0.02387262383158663,0.3772766454193505,0.3772766454193505,0.12564600456621036,0.0,4.954408126784074,4.937193625615521,5.006105744442721,4.954785758668493,4.937650553518722,5.0062452035272145,24783.942614559637,21066.35122237569,0.85,1.066920419944271,0.6629029880761161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45203137261978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.651671904792,1534.5880659049433,0.3772766454193505,0.12564600456621036,6.112874298809886,3.487527905880915
3489.0,-30.08939553372559,5.007751445882748,35.0033905145893,24.093615367915504,4.996565184743072,-26.580812098766586,-40.09276261841876,1.4879817497844896,-0.056450666401303806,-5.011171286141953,40.006740095466434,42251.77298364359,25751.043478137843,25751.043478137843,68002.81646178143,77309.95157265014,77309.95157265014,25751.043478137843,103060.99505078798,103060.99505078798,103060.99505078798,127844.92429103213,91513.63291547289,56455.45432646794,38953.531765561056,24783.929240244142,0.0,63737.4610058052,21066.33985420752,1534.586995948036,0.0,0.8868374769789853,2.816189171777977,0.0014959135982669303,354501.5898079736,1554823.8618649507,4.385943269555343,1554823.8618649507,4.385943269555343,0.85,0.09555477722473155,4.027634451161993,1.2670623003924266,1.0,0.0,4.027634451160379,1.2847819767223738,1.285079123353152,3.1348777645814665,19313.21943969124,1969.4002987453655,4632.441516551485,4632.441516551485,5.558849126563312,5.007751445882748,-2.3392445058984053,7.346995951781153,3.487538172354126,3.487538172354126,0.9964394778154645,0.0,0.0,0.00023126971517987586,7.803189871081976e-05,0.0001532378164690561,0.000617185908831609,0.09555477722478695,0.07168215658894507,0.023872620635841883,0.09555482806379996,0.0716821565889035,0.02387262063582804,0.37727646931907444,0.37727646931907444,0.1256460248333699,0.0,4.954464661872748,4.937284259912872,5.006059827034903,4.9547206197406695,4.937676639708684,5.0059060300384886,24783.929240244142,21066.33985420752,0.85,1.0669206992036873,0.6629032960662695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520311950405953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.649283471788,1534.586995948036,0.37727646931907444,0.1256460248333699,6.112874298809886,3.487538172354126
3490.0,-30.08936589029625,5.007742712731773,35.003389047309575,24.093614459875994,4.996567577588045,-26.580785176271316,-40.0927318847738,1.4879868635635305,-0.05630255417145236,-5.011166387639924,40.00673829153683,42251.773877883956,25751.047978117076,25751.047978117076,68002.82185600103,77309.93833464812,77309.93833464812,25751.047978117076,103060.98631276519,103060.98631276519,103060.98631276519,127844.91377667956,91513.60868117257,56455.444224410145,38953.51606306936,24783.927463914366,0.0,63737.44352698373,21066.33834432721,1534.586837157472,0.0,0.8868375084341886,2.8161877975030487,0.0014959135982669303,354501.6574995118,1554823.7840737337,4.385942212628089,1554823.7840737337,4.385942212628089,0.85,0.09555473529010869,4.027634451161993,1.2670622179703788,1.0,0.0,4.027634451162498,1.284781951325117,1.285079098867483,3.1348778265509667,19313.21432523621,1969.3997772160944,4632.441516551485,4632.441516551485,5.558850097968827,5.007742712731773,-2.339232802706351,7.346975515438124,3.4875484827352525,3.4875484827352525,0.9964424236386435,0.0,0.0,0.0002312704292417607,7.803217031848784e-05,0.00015323825892327286,0.0006171876908754555,0.09555473529013836,0.0716821142230214,0.02387262106711696,0.09555477493565409,0.07168211422299914,0.02387262106710955,0.377276292066418,0.377276292066418,0.12564604233193774,0.0,4.954542640954173,4.9373950458074205,5.006039236599747,4.954863833468494,4.9378474948902635,5.005966189278126,24783.927463914366,21066.33834432721,0.85,1.0669210764189423,0.662903491885368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520310175376965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.646895771353,1534.586837157472,0.377276292066418,0.12564604233193774,6.112874298809886,3.4875484827352525
3491.0,-30.089336254372178,5.007733964163814,35.00338757066966,24.09361369153487,4.996569053228915,-26.580758352197908,-40.09270122097803,1.4879911510550308,-0.056123638854046476,-5.0111605121459535,40.00673508433875,42251.7747997452,25751.04982815506,25751.04982815506,68002.82462790026,77309.92940000708,77309.92940000708,25751.04982815506,103060.97922816215,103060.97922816215,103060.97922816215,127844.89640220674,91513.58838217429,56455.4337819139,38953.50511140044,24783.917174044593,0.0,63737.422285445035,21066.329597937904,1534.586170110735,0.0,0.8868375499407019,2.81618613254774,0.0014959135982669303,354501.7386919432,1554823.645769101,4.385940817966538,1554823.645769101,4.385940817966538,0.85,0.09555468739724135,4.027634451161993,1.2670620608190077,1.0,0.0,4.027634451161298,1.28478192979368,1.285079078248298,3.1348778790878393,19313.210041295166,1969.3993403756806,4632.441516551485,4632.441516551485,5.558850497334469,5.007733964163814,-2.339220413367073,7.346954377530887,3.4875587673111794,3.4875587673111794,0.9964453620889084,0.0,0.0,0.00023127114312488503,7.803244130973722e-05,0.0001532387018151478,0.0006171894746820291,0.09555468739729228,0.07168206750564156,0.023872619891650727,0.09555468137979034,0.07168206750560335,0.023872619891637997,0.37727611517481036,0.37727611517481036,0.12564605912152363,0.0,4.954639260808108,4.9375266348006335,5.006030792728097,4.955036873291931,4.938064152370487,5.006008189374256,24783.917174044593,21066.329597937904,0.85,1.066921475477198,0.6629037272722236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452030839819642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.64450977693,1534.586170110735,0.37727611517481036,0.12564605912152363,6.112874298809886,3.4875587673111794
3492.0,-30.089306551684018,5.007725224707649,35.003386086590446,24.09360216641801,4.996572162852883,-26.580731304617508,-40.092666750401236,1.4879969157867947,-0.056157894665261665,-5.011153511094079,40.006731914373766,42251.76019051995,25751.048734739787,25751.048734739787,68002.80892525974,77309.87021389847,77309.87021389847,25751.048734739787,103060.91894863825,103060.91894863825,103060.91894863825,127844.8257330054,91513.51846628748,56455.40844291058,38953.45558152989,24783.90678436715,0.0,63737.36236589704,21066.320766712077,1534.585466703754,0.0,0.8868375970394567,2.8161873999538516,0.0014959135982669303,354501.8354382829,1554823.5090700865,4.385939235400021,1554823.5090700865,4.385939235400021,0.85,0.09555463873235423,4.027634451161993,1.2670619207015266,1.0,0.0,4.027634451163779,1.2847819013482522,1.285079050715592,3.1348779484949056,19313.1952861071,1969.3978357652309,4632.441516551485,4632.441516551485,5.55885026130013,5.007725224707649,-2.3392072157149273,7.3469324404225755,3.4875690326810647,3.4875690326810647,0.9964482950517327,0.0,0.0,0.00023127185861828976,7.803274594444697e-05,0.0001532391126738428,0.0006171911294706637,0.09555463873240527,0.07168202026399692,0.023872618468408355,0.09555468565899036,0.07168202026395863,0.023872618468395605,0.3772759399079537,0.3772759399079537,0.12564607606708852,0.0,4.954707877592568,4.937620625527131,5.006023166060743,4.954995616428846,4.938009887736428,5.006005971744628,24783.90678436715,21066.320766712077,0.85,1.0669222321262066,0.6629041212588198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520306621466246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.642124620264,1534.585466703754,0.3772759399079537,0.12564607606708852,6.112874298809886,3.4875690326810647
3493.0,-30.089276840085443,5.00771652929007,35.00338460943865,24.093605938274436,4.996578204087733,-26.580703955850712,-40.092639753688104,1.488005319853418,-0.056000413033700625,-5.011144853099185,40.00672914799183,42251.776799473846,25751.04345010947,25751.04345010947,68002.82024958331,77309.86114667474,77309.86114667474,25751.04345010947,103060.90459678421,103060.90459678421,103060.90459678421,127844.80271241433,91513.49985250224,56455.41550530308,38953.42705244351,24783.89811563011,0.0,63737.32516807362,21066.31339828559,1534.5848293471247,0.0,0.8868376511079499,2.816186341457351,0.0014959135982669303,354501.95508166397,1554823.3897748718,4.385937418643287,1554823.3897748718,4.385937418643287,0.85,0.09555458949248753,4.027634451161993,1.2670618316857145,1.0,0.0,4.027634451161345,1.2847818605553267,1.285079010832811,3.134878048029968,19313.191357816773,1969.3974351910972,4632.441516551485,4632.441516551485,5.558849120512857,5.00771652929007,-2.339192803303123,7.346909332593192,3.487579286218728,3.487579286218728,0.9964512246339223,0.0,0.0,0.00023127257432837468,7.803298452943954e-05,0.00015323958979893514,0.0006171930511561231,0.09555458949253381,0.07168197252456282,0.023872616967970994,0.09555461588286844,0.0716819725245281,0.02387261696795943,0.37727576374766236,0.37727576374766236,0.12564609318138445,0.0,4.954791906099956,4.937739481539609,5.006002556568717,4.95514444006551,4.938231352615844,5.005936581602896,24783.89811563011,21066.31339828559,0.85,1.066923032465854,0.6629047687215779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452030484073385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.639741788971,1534.5848293471247,0.37727576374766236,0.12564609318138445,6.112874298809886,3.487579286218728
3494.0,-30.089247137020557,5.007707823032142,35.003383140107786,24.093605030234926,4.9965807492908585,-26.580676964397608,-40.09260531803591,1.4880105766682912,-0.05585052671256108,-5.011138770144354,40.00672642148975,42251.762225969476,25751.044750951314,25751.044750951314,68002.8069769208,77309.847189908,77309.847189908,25751.044750951314,103060.89194085932,103060.89194085932,103060.89194085932,127844.78245673428,91513.47493721455,56455.3899732775,38953.427737707825,24783.890515874955,0.0,63737.31825358278,21066.30693849371,1534.584310597427,0.0,0.886837691929777,2.8161850821524133,0.0014959135982669303,354502.0391410174,1554823.272199408,4.385936046988194,1554823.272199408,4.385936046988194,0.85,0.09555454326003959,4.027634451161993,1.2670617003599185,1.0,0.0,4.0276344511634115,1.2847818344859563,1.2850789856767286,3.134878111639442,19313.18609964481,1969.396899006777,4632.441516551485,4632.441516551485,5.5588494013241405,5.007707823032142,-2.3391802834302466,7.346888106462389,3.4875895384756044,3.4875895384756044,0.9964541538501727,0.0,0.0,0.00023127328983493304,7.803328885746029e-05,0.00015324000097747273,0.0006171947072329667,0.09555454326008347,0.07168192717560094,0.023872616084482528,0.09555454525128645,0.07168192717556802,0.023872616084471564,0.37727558844377773,0.37727558844377773,0.12564610963795605,0.0,4.954888868003422,4.937871967719786,5.005992788236767,4.955288243431767,4.938413468186923,5.005965281514591,24783.890515874955,21066.30693849371,0.85,1.066922939970074,0.6629046119867843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520303059467685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.637360126275,1534.584310597427,0.37727558844377773,0.12564610963795605,6.112874298809886,3.4875895384756044
3495.0,-30.089217463805014,5.007699017670616,35.0033816454176,24.09359476240354,4.996575979808011,-26.580650731297595,-40.09257472408933,1.4880092473010036,-0.0557028297234865,-5.011136933710317,40.006722744181786,42251.76366652632,25751.056643383123,25751.056643383123,68002.82030990944,77309.82496844814,77309.82496844814,25751.056643383123,103060.88161183127,103060.88161183127,103060.88161183127,127844.7604282925,91513.43880803704,56455.37750611694,38953.40144657788,24783.87881646124,0.0,63737.28026303912,21066.296993992055,1534.583652572061,0.0,0.8868377145866922,2.8161833558795104,0.0014959135982669303,354502.0645184003,1554823.1136221737,4.385935285692733,1554823.1136221737,4.385935285692733,0.85,0.09555449875977912,4.027634451161993,1.2670615871669724,1.0,0.0,4.027634451162119,1.284781839228832,1.2850789913390979,3.1348781000667874,19313.178474871198,1969.3961214962499,4632.441516551485,4632.441516551485,5.558851968530172,5.007699017670616,-2.3391709220228205,7.346869939693436,3.487599772969946,3.487599772969946,0.9964570779914131,0.0,0.0,0.0002312740046244977,7.80335592349992e-05,0.00015324044538949852,0.0006171964971621522,0.09555449875983403,0.07168188318483025,0.023872615575003784,0.09555444814573034,0.07168188318478905,0.023872615574990062,0.3772754147311526,0.3772754147311526,0.12564612621230556,0.0,4.954997223285261,4.938005437575157,5.006025679886477,4.955434103986818,4.938542806206215,5.006160738473568,24783.87881646124,21066.296993992055,0.85,1.0669237850951083,0.6629050297119106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520301278713539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.634979283006,1534.583652572061,0.3772754147311526,0.12564612621230556,6.112874298809886,3.487599772969946
3496.0,-30.089187759582824,5.007690287453101,35.00338013223824,24.093587917182617,4.99658269052982,-26.580623322181918,-40.09254395551977,1.488018253129299,-0.05573518351928897,-5.011126953242665,40.00671921626549,42251.76452582639,25751.047626101834,25751.047626101834,68002.81215192823,77309.77017948097,77309.77017948097,25751.047626101834,103060.8178055828,103060.8178055828,103060.8178055828,127844.68306727764,91513.37474667381,56455.369093020956,38953.33961516984,24783.86526169484,0.0,63737.20487686468,21066.285472440613,1534.582700899371,0.0,0.8868377781410688,2.8161849461070343,0.0014959135982669303,354502.2024368837,1554822.9614871952,4.385933150201003,1554822.9614871952,4.385933150201003,0.85,0.09555444659165872,4.027634451161993,1.267061441554688,1.0,0.0,4.027634451161946,1.2847817956211682,1.285078948640707,3.1348782064698435,19313.164955233457,1969.39474287687,4632.441516551485,4632.441516551485,5.558850021979687,5.007690287453101,-2.339155613523624,7.346845900976724,3.487609963057606,3.487609963057606,0.9964599894450303,0.0,0.0,0.00023127472016301335,7.80338311566627e-05,0.00015324088900635065,0.000617198283888669,0.09555444659171664,0.07168183312795338,0.023872613463763258,0.09555444969256431,0.07168183312790993,0.02387261346374879,0.3772752424395356,0.3772752424395356,0.12564614546240407,0.0,4.955072346067141,4.938105938180854,5.006024547585071,4.955391769723349,4.938526899670649,5.006038996020322,24783.86526169484,21066.285472440613,0.85,1.066924919021855,0.6629058272551096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520299499749338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.632598831855,1534.582700899371,0.3772752424395356,0.12564614546240407,6.112874298809886,3.487609963057606
3497.0,-30.08915800478182,5.0076815184729915,35.00337862622231,24.093582049850397,4.99658321003317,-26.58059648674011,-40.09250948494298,1.4880216919918159,-0.05563062954536235,-5.011122317757708,40.006716398558204,42251.750268766205,25751.052277613104,25751.052277613104,68002.8025463793,77309.74443143199,77309.74443143199,25751.052277613104,103060.7967090451,103060.7967090451,103060.7967090451,127844.65431112169,91513.33719911978,56455.34303645541,38953.32684740485,24783.857602076594,0.0,63737.18444948144,21066.278961765103,1534.5822099261388,0.0,0.8868378119280633,2.8161841134707912,0.0014959135982669303,354502.2664939213,1554822.8399786977,4.385932014923686,1554822.8399786977,4.385932014923686,0.85,0.09555440261315337,4.027634451161993,1.2670612975908444,1.0,0.0,4.0276344511609,1.2847817780537618,1.285078931990164,3.134878249334461,19313.157031122835,1969.3939348424626,4632.441516551485,4632.441516551485,5.558851026096253,5.0076815184729915,-2.3391442268235685,7.3468257452965595,3.4876201611381066,3.4876201611381066,0.9964629031823161,0.0,0.0,0.0002312754369219539,7.803413579638868e-05,0.00015324130112556522,0.0006171999437542155,0.0955544026131978,0.07168178916386815,0.023872613449329644,0.09555439450968232,0.07168178916383483,0.02387261344931855,0.3772750693735704,0.3772750693735704,0.12564616481090987,0.0,4.955154459144978,4.938210431862103,5.006039407893638,4.955491688212362,4.938637212515857,5.006107663410944,24783.857602076594,21066.278961765103,0.85,1.0669251102592838,0.6629058160273027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520297718926645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.63021999098,1534.5822099261388,0.3772750693735704,0.12564616481090987,6.112874298809886,3.4876201611381066
3498.0,-30.089128224094413,5.007672849524744,35.00337712983924,24.093585227988683,4.996592838202951,-26.580568717063574,-40.092478681448824,1.4880333311725147,-0.05556133751690595,-5.011111141508844,40.006713667104094,42251.75123677379,25751.04027378964,25751.04027378964,68002.79151056343,77309.71853241275,77309.71853241275,25751.04027378964,103060.75880620239,103060.75880620239,103060.75880620239,127844.60700768056,91513.30317784782,56455.33588221046,38953.296995152625,24783.848201478173,0.0,63737.145196630794,21066.270971256447,1534.5814714196138,0.0,0.8868378786833431,2.8161845077240364,0.0014959135982669303,354502.42093678593,1554822.722189721,4.385929771878691,1554822.722189721,4.385929771878691,0.85,0.09555435187557458,4.027634451161993,1.2670611981349067,1.0,0.0,4.027634451162741,1.2847817221232276,1.2850788769684245,3.134878385805437,19313.14985120581,1969.3932026946827,4632.441516551485,4632.441516551485,5.5588484348442275,5.007672849524744,-2.3391280437069946,7.346800893231739,3.4876303329748626,3.4876303329748626,0.9964658094213893,0.0,0.0,0.0002312761543065159,7.803440802856319e-05,0.00015324174627795272,0.0006172017366653075,0.09555435187562161,0.07168173996523794,0.02387261191038367,0.09555436909470852,0.07168173996520266,0.02387261191037192,0.37727489599737374,0.37727489599737374,0.12564618520760495,0.0,4.955229287295992,4.9383189983217335,5.00601286939343,4.955549803991914,4.9387744948402315,5.005927966803654,24783.848201478173,21066.270971256447,0.85,1.0669255941848823,0.6629062394687746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452029593507208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.627843153508,1534.5814714196138,0.37727489599737374,0.12564618520760495,6.112874298809886,3.4876303329748626
3499.0,-30.08909847045787,5.007664165780879,35.003375657323346,24.0935789764859,4.996595783733892,-26.580541640070404,-40.09244798272846,1.4880389533468308,-0.0555147702914951,-5.0111053179653195,40.006711369521256,42251.75250951507,25751.042049263826,25751.042049263826,68002.7945587789,77309.6814033956,77309.6814033956,25751.042049263826,103060.72345265943,103060.72345265943,103060.72345265943,127844.56657097554,91513.25523190289,56455.32633802421,38953.25432653186,24783.843118316112,0.0,63737.09744484797,21066.266650568694,1534.5810993993389,0.0,0.8868379166323789,2.8161845756955795,0.0014959135982669303,354502.50141145894,1554822.6231106538,4.385928496752761,1554822.6231106538,4.385928496752761,0.85,0.0955543082129246,4.027634451161993,1.2670610190043226,1.0,0.0,4.027634451160585,1.284781694342141,1.2850788501018084,3.134878453591527,19313.139732598058,1969.392170883845,4632.441516551485,4632.441516551485,5.558848818113866,5.007664165780879,-2.339115773988538,7.346779939769418,3.4876405203729295,3.4876405203729295,0.9964687201065513,0.0,0.0,0.00023127687104150215,7.803467933565178e-05,0.00015324219170585035,0.0006172035306860535,0.09555430821296214,0.07168169631427526,0.02387261189868688,0.09555435232518837,0.0716816963142471,0.023872611898677502,0.37727472268973616,0.37727472268973616,0.1256462039412306,0.0,4.955299332493496,4.938417277521296,5.005998081291864,4.955590547673808,4.9388214570319064,5.005950002224495,24783.843118316112,21066.266650568694,0.85,1.066926441349515,0.6629067560862137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520294149665998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.625467826452,1534.5810993993389,0.37727472268973616,0.1256462039412306,6.112874298809886,3.4876405203729295
3500.0,-30.089068727493757,5.007655456842771,35.003374177005966,24.093578347843163,4.996596564235747,-26.580514789165154,-40.09241728400809,1.4880426259074928,-0.055325087760593306,-5.011100033412558,40.00670819725243,42251.75387383104,25751.04507257287,25751.04507257287,68002.79894640391,77309.67572254041,77309.67572254041,25751.04507257287,103060.72079511329,103060.72079511329,103060.72079511329,127844.55389355146,91513.23786205436,56455.3160133464,38953.246498564404,24783.833098438172,0.0,63737.07959700258,21066.258133672447,1534.580460728073,0.0,0.8868379550055123,2.8161827002945676,0.0014959135982669303,354502.5744379119,1554822.4863123575,4.385927207376801,1554822.4863123575,4.385927207376801,0.8500000000000001,0.09555426192535868,4.027634451161993,1.267060913504101,1.0,0.0,4.027634451162051,1.2847816756820523,1.285078832357972,3.1348784991223058,19313.136066830615,1969.3917970795956,4632.441516551485,4632.441516551485,5.558849470752228,5.007655456842771,-2.3391039254307433,7.346759382273515,3.4876506888594045,3.4876506888594045,0.9964716253884013,0.0,0.0,0.00023127758752144496,7.803495064361224e-05,0.00015324263687783272,0.0006172053236760664,0.09555426192540858,0.07168165076117006,0.02387261116423853,0.09555425305825864,0.07168165076113261,0.02387261116422606,0.37727454888522977,0.37727454888522977,0.12564622203956588,0.0,4.955392452986075,4.938541682546486,5.005997206388088,4.955774945651967,4.939049341775387,5.006003755225038,24783.833098438172,21066.258133672447,0.85,1.0669268089528523,0.6629069631206957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520292365882081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.623092950167,1534.580460728073,0.37727454888522977,0.12564622203956588,6.112874298809886,3.4876506888594045
3501.0,-30.089038950004568,5.007646838585368,35.00337270443115,24.09358163075524,4.996605578207295,-26.580487083791724,-40.09238270865751,1.4880537119948507,-0.05524071441789147,-5.011089281307166,40.00670546213736,42251.73918577239,25751.034190888404,25751.034190888404,68002.7733766608,77309.65270507884,77309.65270507884,25751.034190888404,103060.68689596724,103060.68689596724,103060.68689596724,127844.51065933294,91513.20647496938,56455.29295566443,38953.23724367217,24783.823763365694,0.0,63737.06100703786,21066.25019886084,1534.5797356290884,0.0,0.8868380196158632,2.8161828468754733,0.0014959135982669303,354502.72301970253,1554822.3683655267,4.385925036404059,1554822.3683655267,4.385925036404059,0.85,0.09555421142377778,4.027634451161993,1.2670607810793446,1.0,0.0,4.027634451162397,1.2847816223390935,1.285078779924315,3.134878629279596,19313.129442837657,1969.3911216202941,4632.441516551485,4632.441516551485,5.558847121735099,5.007646838585368,-2.339088065733461,7.346734904318829,3.48766083527271,3.48766083527271,0.9964745243636315,0.0,0.0,0.00023127830483511333,7.803525621334916e-05,0.00015324304862176418,0.0006172069820301098,0.09555421142382457,0.07168160205985798,0.023872609363966592,0.0955542198433955,0.07168160205982288,0.0238726093639549,0.3772743763337145,0.3772743763337145,0.12564624046387746,0.0,4.955479595880945,4.938669178007103,5.005963117821807,4.955848566889301,4.939199585130098,5.005847208462683,24783.823763365694,21066.25019886084,0.85,1.0669267189642133,0.6629069260207486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520290582738415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.620718851867,1534.5797356290884,0.3772743763337145,0.12564624046387746,6.112874298809886,3.48766083527271
3502.0,-30.08900916508194,5.007638060877812,35.00337122219525,24.093566613178723,4.996597576327014,-26.58046107342051,-40.09235214963553,1.4880494846660126,-0.05511214718484325,-5.011090347545595,40.006702235586936,42251.74124029868,25751.05332490669,25751.05332490669,68002.79456520537,77309.6243491371,77309.6243491371,25751.05332490669,103060.67767404379,103060.67767404379,103060.67767404379,127844.49323585315,91513.16285749504,56455.27974865835,38953.20345426299,24783.815561809355,0.0,63737.01901607234,21066.24322753795,1534.5793418719963,0.0,0.8868380258715886,2.8161810331093697,0.0014959135982669303,354502.70828550623,1554822.2292264553,4.385924826205408,1554822.2292264553,4.385924826205408,0.85,0.095554172144723,4.027634451161993,1.267060667886399,1.0,0.0,4.0276344511626005,1.2847816406333075,1.2850787991446324,3.1348785846415512,19313.12023771896,1969.3901829594163,4632.441516551485,4632.441516551485,5.558851252174354,5.007638060877812,-2.339080901994681,7.346718962872494,3.487670994526465,3.487670994526465,0.9964774270075614,0.0,0.0,0.00023127902232989675,7.80355262885319e-05,0.00015324349604136484,0.0006172087840727075,0.09555417214476895,0.07168156208784388,0.02387261005692508,0.09555413445741917,0.0716815620878094,0.0238726100569136,0.3772742050550153,0.3772742050550153,0.12564625713342464,0.0,4.955579727792724,4.938790584570597,5.005999320721514,4.9559782003607324,4.939274186048067,5.006142104951948,24783.815561809355,21066.24322753795,0.85,1.066927754309585,0.6629073949888401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520288797525327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.618346436651,1534.5793418719963,0.3772742050550153,0.12564625713342464,6.112874298809886,3.487670994526465
3503.0,-30.08897931989497,5.00762948494621,35.0033697341724,24.093574156891577,4.996613069601259,-26.58043265910899,-40.092321241367586,1.488066408815681,-0.05508907083981285,-5.011074440620632,40.00669910255835,42251.7420932834,25751.02911179231,25751.02911179231,68002.77120507571,77309.59222203156,77309.59222203156,25751.02911179231,103060.62133382386,103060.62133382386,103060.62133382386,127844.42347750107,91513.12495672106,56455.27482797442,38953.16680971849,24783.80214367721,0.0,63736.9689533957,21066.23182212563,1534.5782657026357,0.0,0.8868381181510309,2.8161825868664763,0.0014959135982669303,354502.9281010863,1554822.094120349,4.38592172552378,1554822.094120349,4.38592172552378,0.85,0.09555411519346588,4.027634451161993,1.2670605294173587,1.0,0.0,4.027634451161242,1.2847815599759949,1.2850787193924043,3.1348787814461208,19313.112239064096,1969.3893673236116,4632.441516551485,4632.441516551485,5.558846025316274,5.00762948494621,-2.3390613013467165,7.3466907862929265,3.487681091315661,3.487681091315661,0.9964803118044746,0.0,0.0,0.00023127974127845532,7.803579945116859e-05,0.00015324394182728674,0.0006172105795354445,0.09555411519352043,0.07168150848910232,0.023872606704418108,0.09555413010962968,0.0716815084890614,0.023872606704404477,0.37727403451017283,0.37727403451017283,0.1256462766407835,0.0,4.955654817424602,4.938906499992754,5.005951757772323,4.955985369780819,4.939400378969083,5.005791752675236,24783.80214367721,21066.23182212563,0.85,1.0669282258276065,0.6629079290572754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452028701186701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.615975162935,1534.5782657026357,0.37727403451017283,0.1256462766407835,6.112874298809886,3.487681091315661
3504.0,-30.088949537554427,5.007620782130091,35.00336827166434,24.093563749361806,4.996608815187727,-26.580406276331985,-40.09228687556458,1.4880655539657146,-0.05496691805046794,-5.01107393595429,40.00669686968694,42251.728229180015,25751.044337934338,25751.044337934338,68002.77256711436,77309.5675768167,77309.5675768167,25751.044337934338,103060.61191475103,103060.61191475103,103060.61191475103,127844.4110411007,91513.08656802308,56455.24722038802,38953.15483070562,24783.799126349666,0.0,63736.95395705529,21066.229257397215,1534.5781327824059,0.0,0.8868381288024095,2.816181040770613,0.0014959135982669303,354502.9350750018,1554821.997831875,4.385921367626824,1554821.997831875,4.385921367626824,0.85,0.09555407781018169,4.027634451161993,1.2670604085316883,1.0,0.0,4.027634451162194,1.2847815624935672,1.2850787228323564,3.1348787753032212,19313.104137436785,1969.3885411875397,4632.441516551485,4632.441516551485,5.5588493121666245,5.007620782130091,-2.3390529822128148,7.346673764342905,3.487691234344424,3.487691234344424,0.9964832098126927,0.0,0.0,0.00023128045871514412,7.803610317201845e-05,0.00015324435554312567,0.0006172122458316103,0.0955540778102145,0.07168146998277025,0.023872607827444246,0.09555407052108443,0.07168146998274565,0.023872607827436047,0.37727386430022414,0.37727386430022414,0.1256462933607322,0.0,4.955745071542594,4.9390225569638915,5.005964482636273,4.9561070179038325,4.939487744095743,5.006016341709369,24783.799126349666,21066.229257397215,0.85,1.066928498229352,0.6629078675088301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520285222596163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.613606089344,1534.5781327824059,0.37727386430022414,0.1256462933607322,6.112874298809886,3.487691234344424
3505.0,-30.088919653571583,5.007612196933451,35.00336680101458,24.093561653886013,4.996618812993323,-26.580378376686042,-40.092256002221234,1.4880775361082126,-0.05499145279537743,-5.0110619769910425,40.00669370752434,42251.72956094398,25751.030223596743,25751.030223596743,68002.75978454073,77309.51864597922,77309.51864597922,25751.030223596743,103060.54886957596,103060.54886957596,103060.54886957596,127844.33571668094,91513.02962298194,56455.24053794845,38953.09898337054,24783.786847104984,0.0,63736.88583047553,21066.218820039237,1534.5772090092396,0.0,0.8868382010993876,2.816182759224183,0.0014959135982669303,354503.1003343226,1554821.8614694334,4.38591893837634,1554821.8614694334,4.38591893837634,0.8500000000000001,0.09555402496844627,4.027634451161993,1.267060261270963,1.0,0.0,4.027634451160445,1.2847815049534772,1.2850786662039038,3.134878915701574,19313.09211964183,1969.3873157135038,4632.441516551485,4632.441516551485,5.55884626532026,5.007612196933451,-2.3390362855928344,7.346648482526286,3.4877013248031385,3.4877013248031385,0.9964860928008967,0.0,0.0,0.00023128117860238745,7.803637602786063e-05,0.00015324480257452683,0.0006172140463106823,0.09555402496849974,0.07168141969790671,0.02387260527059303,0.0955540790977135,0.0716814196978666,0.02387260527057967,0.3772736944440548,0.3772736944440548,0.1256463114765047,0.0,4.9558056234384935,4.93911446818322,5.005930815857425,4.956070524195638,4.939504830667886,5.005818888436636,24783.786847104984,21066.218820039237,0.85,1.0669294380872543,0.662908596967276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520283437093486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.611236751569,1534.5772090092396,0.3772736944440548,0.1256463114765047,6.112874298809886,3.4877013248031385
