time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3506.0,-30.088889810960605,5.0076035199547535,35.00336533900699,24.09355631042274,4.996616034301914,-26.58035179205261,-40.092229180131085,1.4880780153943203,-0.054812258548622594,-5.011059854967291,40.006691017947524,42251.74719543853,25751.0412374437,25751.0412374437,68002.78843288223,77309.50836452871,77309.50836452871,25751.0412374437,103060.54960197241,103060.54960197241,103060.54960197241,127844.33022041929,91513.00617126458,56455.24500217602,38953.06796565396,24783.78061844688,0.0,63736.84858410084,21066.213525679846,1534.5768575465731,0.0,0.8868382216335238,2.8161806524512984,0.0014959135982669303,354503.129658292,1554821.7454863908,4.385918248408961,1554821.7454863908,4.385918248408961,0.85,0.09555398403973121,4.027634451161993,1.267060206872411,1.0,0.0,4.027634451162747,1.284781501226835,1.285078663400068,3.1348789247946156,19313.087170344672,1969.3868110256483,4632.441516551485,4632.441516551485,5.558848642867159,5.0076035199547535,-2.3390268056469568,7.34663032560171,3.4877114362390356,3.4877114362390356,0.9964889817825816,0.0,0.0,0.00023128189749506886,7.803661307980584e-05,0.00015324528441526303,0.0006172159869890315,0.09555398403977189,0.07168137853811822,0.02387260550165367,0.09555398794201278,0.0716813785380877,0.02387260550164351,0.3772735234834379,0.3772735234834379,0.12564632790299324,0.0,4.955893217418463,4.9392276310492775,5.005941583595472,4.956247596418677,4.939684314072679,5.0059886895256795,24783.78061844688,21066.213525679846,0.85,1.066930511055194,0.6629092610326868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520281645497604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.608870442773,1534.5768575465731,0.3772735234834379,0.12564632790299324,6.112874298809886,3.4877114362390356
3507.0,-30.088859940321004,5.007594937784062,35.003363870198626,24.093554424494528,4.9966246080428505,-26.580324046837855,-40.092194569855906,1.4880887145601023,-0.054803888888500296,-5.011048989547482,40.00668789584432,42251.7328823793,25751.02986048296,25751.02986048296,68002.76274286225,77309.46611519772,77309.46611519772,25751.02986048296,103060.49597568068,103060.49597568068,103060.49597568068,127844.26492929146,91512.95533656,56455.22210374319,38953.03692535201,24783.76895361078,0.0,63736.80587896279,21066.203610569162,1534.5759944065392,0.0,0.8868382882213063,2.8161818109018237,0.0014959135982669303,354503.2798061435,1554821.6108514548,4.385916010993447,1554821.6108514548,4.385916010993447,0.85,0.09555393234759851,4.027634451161993,1.2670600343355911,1.0,0.0,4.0276344511625615,1.2847814496892849,1.2850786127751355,3.134879050546727,19313.076442087324,1969.3857170478527,4632.441516551485,4632.441516551485,5.558846186935291,5.007594937784062,-2.3390109315044083,7.346605869288471,3.4877215056786843,3.4877215056786843,0.9964918587653384,0.0,0.0,0.00023128261706500752,7.803691896422386e-05,0.00015324569810078366,0.0006172176531630862,0.09555393234765105,0.07168132913776569,0.023872603209885362,0.09555398067782289,0.07168132913772628,0.02387260320987223,0.37727335298980375,0.37727335298980375,0.12564634565130406,0.0,4.9559594709455155,4.939324611764107,5.00591551745066,4.956245100658975,4.9397331750382705,5.0058319131964595,24783.76895361078,21066.203610569162,0.85,1.0669308228592531,0.6629094806322113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520279856382456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.606504301295,1534.5759944065392,0.37727335298980375,0.12564634565130406,6.112874298809886,3.4877215056786843
3508.0,-30.088830077178237,5.00758635347933,35.003362422652636,24.093558580521517,4.996628238356205,-26.580296802787053,-40.09216383621094,1.4880949639654204,-0.05459974122436506,-5.01104263120405,40.00668557754118,42251.73452299323,25751.03011656785,25751.03011656785,68002.76463956108,77309.46834784327,77309.46834784327,25751.03011656785,103060.49846441112,103060.49846441112,103060.49846441112,127844.26187082048,91512.946985331,56455.21316048257,38953.03758316492,24783.763406409355,0.0,63736.80098957427,21066.19889544795,1534.5755872690752,0.0,0.8868383289663913,2.816179870807119,0.0014959135982669303,354503.3676713036,1554821.510878918,4.385914641918302,1554821.510878918,4.385914641918302,0.8499999999999999,0.09555388804952739,4.027634451161993,1.267059933780693,1.0,0.0,4.02763445116025,1.284781418968482,1.285078582971536,3.134879125505782,19313.074679627316,1969.3855373269482,4632.441516551485,4632.441516551485,5.558846242216051,5.00758635347933,-2.3389983486797994,7.346584702159129,3.487731589257117,3.487731589257117,0.9964947397877477,0.0,0.0,0.00023128333645640979,7.80371905880473e-05,0.00015324614586836248,0.0006172194566072129,0.09555388804956573,0.07168128542564083,0.023872602623924905,0.09555389388856209,0.07168128542561206,0.02387260262391533,0.3772731819634805,0.3772731819634805,0.12564636222966233,0.0,4.956053744253097,4.9394561670782196,5.005897784077035,4.956442889979712,4.93999446745255,5.005838940804836,24783.763406409355,21066.19889544795,0.85,1.066930934464135,0.6629095572258882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520278065587364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.604139716077,1534.5755872690752,0.3772731819634805,0.12564636222966233,6.112874298809886,3.487731589257117
3509.0,-30.08880018787137,5.007577662213493,35.003360953030125,24.093548382539325,4.996623041428474,-26.5802704179251,-40.09213320733977,1.488093271482609,-0.0544479218192464,-5.011041296259634,40.006682039420916,42251.736797459576,25751.042951900443,25751.042951900443,68002.77974936002,77309.44811695223,77309.44811695223,25751.042951900443,103060.49106885267,103060.49106885267,103060.49106885267,127844.24353813077,91512.91258643681,56455.20126694588,38953.01257721215,24783.752469278093,0.0,63736.76504649024,21066.18959888638,1534.5749832012439,0.0,0.8868383485676631,2.8161780318465146,0.0014959135982669303,354503.38611873775,1554821.3583040312,4.385913983296221,1554821.3583040312,4.385913983296221,0.85,0.09555384533481848,4.027634451161993,1.26705982608255,1.0,0.0,4.027634451164241,1.2847814253992325,1.285078590328895,3.134879109814689,19313.06742001614,1969.3847970526267,4632.441516551485,4632.441516551485,5.558849012965029,5.007577662213493,-2.338989493182831,7.346567155396324,3.4877416578881633,3.4877416578881633,0.9964976165394752,0.0,0.0,0.00023128405648016134,7.803746128674976e-05,0.0001532465951934116,0.0006172212663242604,0.0955538453348709,0.0716812430475584,0.023872602287312496,0.09555379599034952,0.07168124304751908,0.023872602287299406,0.3772730126731854,0.3772730126731854,0.1256463783602026,0.0,4.956161168639426,4.939589562889296,5.005927173949999,4.956593374440388,4.940125682781684,5.00604727184043,24783.752469278093,21066.18959888638,0.85,1.0669317732043369,0.662909966745892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520276275242143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.601775976358,1534.5749832012439,0.3772730126731854,0.1256463783602026,6.112874298809886,3.4877416578881633
3510.0,-30.08877027963517,5.007569043151338,35.00335946266596,24.093541572242998,4.996629382927746,-26.580242862089232,-40.092098666913785,1.4881019653821912,-0.05447642119378315,-5.011031594049065,40.0066784960313,42251.72276052413,25751.03428745871,25751.03428745871,68002.75704798284,77309.39504624382,77309.39504624382,25751.03428745871,103060.42933370253,103060.42933370253,103060.42933370253,127844.16803868883,91512.85001152135,56455.17772580352,38952.96920635315,24783.7387049863,0.0,63736.70791133944,21066.177899238355,1534.5740248888967,0.0,0.8868384107619574,2.816179538936679,0.0014959135982669303,354503.5201924223,1554821.2055019257,4.385911893506666,1554821.2055019257,4.385911893506666,0.8500000000000001,0.09555379417197626,4.027634451161993,1.2670596854155884,1.0,0.0,4.027634451162417,1.284781383240618,1.2850785490862393,3.134879212682119,19313.054214081298,1969.38345042204,4632.441516551485,4632.441516551485,5.558847142581625,5.007569043151338,-2.3389745299893137,7.346543573140652,3.4877516799454344,3.4877516799454344,0.9965004799844098,0.0,0.0,0.00023128477696197978,7.803776655691023e-05,0.00015324701040506957,0.0006172229386450386,0.09555379417203438,0.07168119405263963,0.02387260011939476,0.09555379415608262,0.07168119405259603,0.02387260011938024,0.3772728449710733,0.3772728449710733,0.12564639697947647,0.0,4.956236288334821,4.939690563775173,5.005924529510537,4.956555172855303,4.94011299822472,5.005932400236247,24783.7387049863,21066.177899238355,0.85,1.066932373453892,0.6629103407615299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452027448332876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.599413756232,1534.5740248888967,0.3772728449710733,0.12564639697947647,6.112874298809886,3.4877516799454344
3511.0,-30.088740363806615,5.007560468313002,35.00335799548461,24.093540000636153,4.996635990025388,-26.58021527291392,-40.092067898344226,1.48811089913303,-0.0544319527378434,-5.011023143125057,40.00667619055441,42251.72441734616,25751.028980600255,25751.028980600255,68002.75339794642,77309.36201977865,77309.36201977865,25751.028980600255,103060.3910003789,103060.3910003789,103060.3910003789,127844.12351259915,91512.8075850854,56455.16998265416,38952.930669368034,24783.73251222025,0.0,63736.66318158829,21066.17263538721,1534.5735295228515,0.0,0.8868384621079431,2.8161799412068453,0.0014959135982669303,354503.63697476103,1554821.1060825149,4.385910168231111,1554821.1060825149,4.385910168231111,0.85,0.09555374853298253,4.027634451161993,1.267059541451745,1.0,0.0,4.027634451164806,1.284781339959579,1.285078506721137,3.134879318288284,19313.045260321716,1969.3825373926588,4632.441516551485,4632.441516551485,5.5588459969959905,5.007560468313002,-2.338960465225641,7.346520933538644,3.4877617092987063,3.4877617092987063,0.9965033455139161,0.0,0.0,0.0002312854976287668,7.80380384921279e-05,0.00015324745913663888,0.0006172247459717665,0.09555374853302169,0.0716811491631794,0.023872599369842293,0.0955537824924648,0.07168114916315002,0.02387259936983251,0.3772726766631459,0.3772726766631459,0.12564641566591556,0.0,4.95630406312506,4.939786900670413,5.005906488021196,4.956591190387201,4.940188302175557,5.005850391270201,24783.73251222025,21066.17263538721,0.85,1.06693306494888,0.6629108319801637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452027269028096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.597052911637,1534.5735295228515,0.3772726766631459,0.12564641566591556,6.112874298809886,3.4877617092987063
3512.0,-30.08871042389584,5.007551780436469,35.003356518730094,24.093535006418847,4.996630888546592,-26.580188832969316,-40.09203723454846,1.4881092976204897,-0.05419980327491203,-5.011022148901117,40.0066729773508,42251.72687522525,25751.042545184093,25751.042545184093,68002.76942040934,77309.36262845036,77309.36262845036,25751.042545184093,103060.40517363444,103060.40517363444,103060.40517363444,127844.12869397695,91512.79404391699,56455.15829069361,38952.928614692646,24783.72352034251,0.0,63736.652135035154,21066.164992291135,1534.573046248985,0.0,0.8868384787992836,2.8161770069951277,0.0014959135982669303,354503.6507138279,1554820.9675190859,4.38590960738571,1554820.9675190859,4.38590960738571,0.85,0.09555370768015159,4.027634451161993,1.2670594326546416,1.0,0.0,4.027634451159293,1.2847813459622317,1.2850785136518736,3.1348793036417515,19313.042402566556,1969.3822459827318,4632.441516551485,4632.441516551485,5.558848925167622,5.007551780436469,-2.3389518996133387,7.346503680049807,3.4877717376277277,3.4877717376277277,0.9965062107507794,0.0,0.0,0.0002312862188777593,7.803830950221748e-05,0.00015324790937554182,0.0006172265593694833,0.09555370768019918,0.07168110795664655,0.023872599723552632,0.095553654640125,0.07168110795661084,0.023872599723540743,0.3772725076549515,0.3772725076549515,0.12564643347023613,0.0,4.956407347556478,4.939914516295119,5.00593666415557,4.956822345626222,4.940426868149643,5.006059259220649,24783.72352034251,21066.164992291135,0.85,1.066933501250361,0.6629109854359617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520270896778407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.59469321608,1534.573046248985,0.3772725076549515,0.12564643347023613,6.112874298809886,3.4877717376277277
3513.0,-30.08868046464158,5.007543173210217,35.00335502396274,24.093528126273327,4.9966378317568365,-26.580161171037414,-40.092002659197874,1.4881185381530735,-0.054244247229291886,-5.011012103648991,40.006669499179125,42251.71299249682,25751.03286715022,25751.03286715022,68002.74585964704,77309.30673151703,77309.30673151703,25751.03286715022,103060.33959866725,103060.33959866725,103060.33959866725,127844.04959581583,91512.7288657796,56455.13512676089,38952.88193224301,24783.709997148566,0.0,63736.59192939158,21066.15349757628,1534.5720934983992,0.0,0.8868385425028635,2.816178763630154,0.0014959135982669303,354503.7895280455,1554820.8175294087,4.385907466883097,1554820.8175294087,4.385907466883097,0.85,0.09555365664657416,4.027634451161993,1.2670592831959948,1.0,0.0,4.027634451162327,1.2847813012438742,1.2850784698504696,3.1348794127549935,19313.028647242565,1969.380843330043,4632.441516551485,4632.441516551485,5.55884683598121,5.007543173210217,-2.3389367245215724,7.34647989773179,3.487781717565495,3.487781717565495,0.99650906216157,0.0,0.0,0.00023128694059480886,7.803861508411462e-05,0.00015324832551069423,0.0006172282354097594,0.09555365664663124,0.07168105886477048,0.02387259778186076,0.09555366178185966,0.07168105886472766,0.0238725977818465,0.37727234004834437,0.37727234004834437,0.12564645348203676,0.0,4.95647563789538,4.9400076627824205,5.005930268933582,4.956767856419674,4.940399331299318,5.005923788812709,24783.709997148566,21066.15349757628,0.85,1.0669341394183984,0.6629113938081902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520269101832508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.592335000167,1534.5720934983992,0.37727234004834437,0.12564645348203676,6.112874298809886,3.487781717565495
3514.0,-30.088650493336424,5.00753466900378,35.00335356750682,24.093536368478112,4.996648922148243,-26.580133083578957,-40.0919680139981,1.488131512391202,-0.05413209202424696,-5.011000896437286,40.006667625549746,42251.69890301745,25751.020504772438,25751.020504772438,68002.71940778989,77309.29525070972,77309.29525070972,25751.020504772438,103060.31575548215,103060.31575548215,103060.31575548215,127844.02106933022,91512.70977763527,56455.113429944475,38952.88483076756,24783.705313848077,0.0,63736.590144615635,21066.149516770864,1534.5716240783104,0.0,0.8868386063098066,2.8161785983132934,0.0014959135982669303,354503.9443993023,1554820.7367326377,4.385905322907594,1554820.7367326377,4.385905322907594,0.85,0.09555360959273633,4.027634451161993,1.2670591205498205,1.0,0.0,4.02763445116289,1.284781239058314,1.2850784085781985,3.134879564488399,19313.02461884255,1969.3804325475624,4632.441516551485,4632.441516551485,5.558844167328463,5.00753466900378,-2.3389206599883963,7.346455328992176,3.48779170735297,3.48779170735297,0.9965119163865629,0.0,0.0,0.00023128766260424198,7.803892128445789e-05,0.00015324874131978408,0.0006172299101367748,0.0955536095927709,0.07168101277799264,0.023872596814778258,0.0955536338180625,0.07168101277796671,0.02387259681476962,0.3772721715569564,0.3772721715569564,0.12564647306127658,0.0,4.956550018169821,4.940121566701464,5.005885909929418,4.956868804413034,4.940598472455235,5.005729784172502,24783.705313848077,21066.149516770864,0.85,1.066933754276697,0.6629111913133434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520267305727363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.589978169763,1534.5716240783104,0.3772721715569564,0.12564647306127658,6.112874298809886,3.48779170735297
3515.0,-30.08862055049229,5.00752612730163,35.00335213605341,24.09353032652291,4.996650424928396,-26.580105980560738,-40.091941122058756,1.4881358549972996,-0.054057718967840174,-5.01099626203719,40.00666544088811,42251.7166523226,25751.02500425804,25751.02500425804,68002.74165658063,77309.26487711162,77309.26487711162,25751.02500425804,103060.28988136967,103060.28988136967,103060.28988136967,127843.99089532174,91512.66792662303,56455.11970183585,38952.83136087465,24783.701013952068,0.0,63736.53237482671,21066.14586185926,1534.5713230099998,0.0,0.8868386377993118,2.8161781621223856,0.0014959135982669303,354504.0084415961,1554820.6425231828,4.385904264829594,1554820.6425231828,4.385904264829594,0.8500000000000001,0.0955535683141864,4.027634451161993,1.2670590502163397,1.0,0.0,4.0276344511630615,1.2847812172536992,1.2850783876953344,3.1348796176918863,19313.015786521537,1969.3795319014687,4632.441516551485,4632.441516551485,5.558845138627418,5.00752612730163,-2.3389094083204385,7.346435535622069,3.487801713872712,3.487801713872712,0.9965147753922035,0.0,0.0,0.00023128838393012113,7.803915896089381e-05,0.00015324922496922732,0.0006172318580999347,0.09555356831422152,0.07168097143097728,0.023872596883244238,0.09555360366416762,0.07168097143095094,0.023872596883235463,0.37727200367912567,0.37727200367912567,0.12564648998706812,0.0,4.956625967660784,4.940229385743123,5.005866110562067,4.956938543069327,4.940669466052839,5.005795725278119,24783.701013952068,21066.14586185926,0.85,1.0669350704030285,0.6629120706449081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520265508900168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.587622579422,1534.5713230099998,0.37727200367912567,0.12564648998706812,6.112874298809886,3.487801713872712
3516.0,-30.088590548310076,5.007517585730368,35.00335069567657,24.0935294184834,4.996652787928173,-26.580078738059388,-40.09190658163277,1.4881409776778873,-0.053909337904713084,-5.010989908965072,40.00666231806569,42251.70320825858,25751.02498855143,25751.02498855143,68002.72819681001,77309.25175481448,77309.25175481448,25751.02498855143,103060.27674336592,103060.27674336592,103060.27674336592,127843.96740107746,91512.64365139823,56455.09510484404,38952.83171839355,24783.69065771154,0.0,63736.52237610509,21066.13705905481,1534.5706387711898,0.0,0.8868386814300271,2.8161769541594563,0.0014959135982669303,354504.0962340541,1554820.5078573034,4.3859027987952075,1554820.5078573034,4.3859027987952075,0.8500000000000001,0.09555352183603817,4.027634451161993,1.2670589210884646,1.0,0.0,4.027634451162674,1.2847811917968728,1.2850783631612532,3.1348796798068106,19313.010663429723,1969.3790094914903,4632.441516551485,4632.441516551485,5.558845135236849,5.007517585730368,-2.338896922191802,7.34641450792217,3.48781169490757,3.48781169490757,0.9965176271164485,0.0,0.0,0.00023128910668753877,7.803946423719342e-05,0.00015324964245034536,0.0006172335395612684,0.0955535218360882,0.071680926287208,0.023872595548880198,0.0955535247730586,0.07168092628717047,0.023872595548867698,0.3772718359989274,0.3772718359989274,0.12564650625047968,0.0,4.95671447963656,4.940351901400504,5.005852464268287,4.957080571060374,4.940854033183541,5.005809959269527,24783.69065771154,21066.13705905481,0.85,1.06693502660108,0.6629119637079353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520263713779684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.585267417955,1534.5706387711898,0.3772718359989274,0.12564650625047968,6.112874298809886,3.48781169490757
3517.0,-30.088560582602863,5.00750894091508,35.00334922900601,24.09351394688713,4.996647536528354,-26.580052289867414,-40.0918759527616,1.4881392437932812,-0.05384572637291285,-5.010988506598538,40.00665867145031,42251.705771724184,25751.037377834626,25751.037377834626,68002.74314955881,77309.2104835035,77309.2104835035,25751.037377834626,103060.24786133812,103060.24786133812,103060.24786133812,127843.92686400781,91512.58815922108,56455.083447443256,38952.78301308647,24783.679002669687,0.0,63736.46201575616,21066.127152269233,1534.569989466276,0.0,0.8868387017670871,2.8161762820640424,0.0014959135982669303,354504.1156132172,1554820.3506038405,4.385902115450282,1554820.3506038405,4.385902115450282,0.85,0.0955534791867885,4.027634451161993,1.2670588139398022,1.0,0.0,4.027634451161346,1.2847811984174675,1.2850783707108866,3.1348796636524896,19312.998952250084,1969.3778152835152,4632.441516551485,4632.441516551485,5.558847809697637,5.00750894091508,-2.3388881082934634,7.346397049208543,3.4878216617457416,3.4878216617457416,0.9965204747844976,0.0,0.0,0.00023128982856834507,7.803973494318792e-05,0.00015325009362515715,0.0006172353567284838,0.09555347918684243,0.07168088409318363,0.023872595093658796,0.09555346372951347,0.07168088409314317,0.02387259509364532,0.3772716694403091,0.3772716694403091,0.12564652234407417,0.0,4.956799612359362,4.9404548671073485,5.005884007704367,4.957142780225638,4.940869394379263,5.0060128480505455,24783.679002669687,21066.127152269233,0.85,1.0669362716234232,0.6629126317252945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520261915102213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.582914443321,1534.569989466276,0.3772716694403091,0.12564652234407417,6.112874298809886,3.4878216617457416
3518.0,-30.088530571982343,5.007500446162955,35.00334775778928,24.09352201446893,4.996659628529738,-26.580024066796835,-40.09184130756182,1.4881531233446414,-0.053749501006336686,-5.010975195995436,40.006655605693645,42251.69176839839,25751.019370254962,25751.019370254962,68002.71113865335,77309.19430129249,77309.19430129249,25751.019370254962,103060.21367154745,103060.21367154745,103060.21367154745,127843.88033579575,91512.5647595329,56455.06222664055,38952.78059210262,24783.666664248296,0.0,63736.44725635092,21066.11666461105,1534.5690344184006,0.0,0.8868387805920916,2.8161765716044505,0.0014959135982669303,354504.29955115303,1554820.218398835,4.3858994668539495,1554820.218398835,4.3858994668539495,0.85,0.09555342588556347,4.027634451161993,1.26705863700714,1.0,0.0,4.027634451163344,1.28478113199481,1.2850783052017654,3.1348798257244823,19312.994013933265,1969.3773117153428,4632.441516551485,4632.441516551485,5.558843922421436,5.007500446162955,-2.3388705682587787,7.346371014421734,3.4878315832026803,3.4878315832026803,0.99652330948648,0.0,0.0,0.00023129055153320215,7.804004114759327e-05,0.0001532505103856089,0.0006172370352872372,0.0955534258856163,0.0716808335285023,0.023872592357114003,0.09555342257855101,0.07168083352846266,0.023872592357100805,0.37727150267460163,0.37727150267460163,0.12564654103422773,0.0,4.9568797763409975,4.940572023890468,5.005853035096777,4.95722569498912,4.941065936949428,5.0057544543969925,24783.666664248296,21066.11666461105,0.85,1.0669360164544992,0.6629125655287962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520260118611905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.580561738045,1534.5690344184006,0.37727150267460163,0.12564654103422773,6.112874298809886,3.4878315832026803
3519.0,-30.088500581847786,5.007491951311692,35.00334632460813,24.093520792108052,4.996664087747573,-26.579996625559293,-40.09181053899226,1.4881601314594675,-0.05366021508632457,-5.0109688500695535,40.006653771129905,42251.693833536716,25751.01938215155,25751.01938215155,68002.71321568827,77309.1713459503,77309.1713459503,25751.01938215155,103060.19072810185,103060.19072810185,103060.19072810185,127843.85450296744,91512.5315045646,56455.053992152854,38952.7527915686,24783.6637748656,0.0,63736.4165664342,21066.114208635758,1534.5687757936848,0.0,0.8868388195226029,2.8161761392750346,0.0014959135982669303,354504.3872449151,1554820.1392867176,4.385898158751262,1554820.1392867176,4.385898158751262,0.85,0.09555338429584381,4.027634451161993,1.2670585238141938,1.0,0.0,4.0276344511603215,1.2847810977183485,1.2850782718456442,3.1348799093594204,19312.98699573849,1969.3765960586431,4632.441516551485,4632.441516551485,5.55884392498954,5.007491951311692,-2.338858104135245,7.346350055446937,3.4878415355206474,3.4878415355206474,0.9965261530058992,0.0,0.0,0.0002312912740066278,7.804031309013943e-05,0.00015325096091648837,0.0006172388498609287,0.09555338429587495,0.07168079202712913,0.023872592268745826,0.09555339600028656,0.07168079202710577,0.02387259226873805,0.3772713366727919,0.3772713366727919,0.1256465580300175,0.0,4.956963142064353,4.940690824181445,5.005829945322489,4.957308634983235,4.9411780809389825,5.00574965281902,24783.6637748656,21066.114208635758,0.85,1.0669365627860048,0.662912917131082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520258319429395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.578210931391,1534.5687757936848,0.3772713366727919,0.1256465580300175,6.112874298809886,3.4878415355206474
3520.0,-30.088470503598295,5.007483317477662,35.00334486669892,24.093510943371825,4.996656606425216,-26.57997029907417,-40.09178368197752,1.4881564019014242,-0.053460505342115994,-5.010969148314147,40.00665018450637,42251.71263462678,25751.036060083617,25751.036060083617,68002.7486947104,77309.16181883831,77309.16181883831,25751.036060083617,103060.19787892193,103060.19787892193,103060.19787892193,127843.8507885319,91512.50680835485,56455.05762414468,38952.72131578908,24783.652909609973,0.0,63736.37422539905,21066.104973168476,1534.5682128485646,0.0,0.8868388309895157,2.816173480434975,0.0014959135982669303,354504.3831235006,1554819.9846203218,4.385897773451959,1554819.9846203218,4.385897773451959,0.85,0.09555334397986144,4.027634451161993,1.2670584490848706,1.0,0.0,4.027634451161858,1.284781113669264,1.2850782887312477,3.134879870439013,19312.981783801177,1969.3760645889452,4632.441516551485,4632.441516551485,5.558847525236193,5.007483317477662,-2.3388505635346544,7.346333881012316,3.4878514736507884,3.4878514736507884,0.9965289924716538,0.0,0.0,0.00023129199860486243,7.804055046181773e-05,0.0001532514481430447,0.0006172408122313925,0.09555334397991336,0.07168075164673203,0.023872592333181335,0.09555327196782884,0.07168075164669307,0.023872592333168362,0.377271171459911,0.377271171459911,0.1256465741278931,0.0,4.9570723610092955,4.940824076275135,5.005866953382963,4.957508642972016,4.94135651886063,5.006014418581913,24783.652909609973,21066.104973168476,0.85,1.0669378282207211,0.6629136524962446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520256521475474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.575860714687,1534.5682128485646,0.377271171459911,0.1256465741278931,6.112874298809886,3.4878514736507884
3521.0,-30.088440455905825,5.007474812060021,35.00334339069539,24.09350877804684,4.996666632187551,-26.57994224925561,-40.09174529984591,1.4881684255377352,-0.05349171516053275,-5.010956918082675,40.00664674165311,42251.68321391546,25751.02065011689,25751.02065011689,68002.70386403234,77309.11274574873,77309.11274574873,25751.02065011689,103060.13339586562,103060.13339586562,103060.13339586562,127843.77208311934,91512.4496663642,56455.02013453231,38952.69947981322,24783.638687253733,0.0,63736.338167066955,21066.09288416567,1534.5671706193202,0.0,0.8868389056825479,2.8161753182494422,0.0014959135982669303,354504.5521319825,1554819.8361537582,4.385895263694376,1554819.8361537582,4.385895263694376,0.85,0.09555329122998543,4.027634451161993,1.267058255118318,1.0,0.0,4.0276344511618,1.2847810559268886,1.2850782319055718,3.134880011331042,19312.96972444161,1969.3748348764982,4632.441516551485,4632.441516551485,5.558844198703808,5.007474812060021,-2.338833858630676,7.346308670690697,3.4878613556963756,3.4878613556963756,0.9965318159132501,0.0,0.0,0.0002312927224690521,7.804088969766299e-05,0.00015325183277138912,0.0006172423613737633,0.09555329123004322,0.07168070159911827,0.023872589630924944,0.09555327747633023,0.07168070159907491,0.02387258963091051,0.37727100783411616,0.37727100783411616,0.12564659313797943,0.0,4.957146287310536,4.940928768275512,5.005848446909738,4.957465202922151,4.941370769880621,5.00579767642148,24783.638687253733,21066.09288416567,0.85,1.0669377284553485,0.6629135659341537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520254718239365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.57351326289,1534.5671706193202,0.37727100783411616,0.12564659313797943,6.112874298809886,3.4878613556963756
3522.0,-30.088410420534327,5.007466347033441,35.0033419531749,24.09351241020488,4.996673670827683,-26.579914509336177,-40.09171826820818,1.4881777596299883,-0.053377369066311076,-5.0109487207957875,40.00664491054964,42251.70097302016,25751.01580318967,25751.01580318967,68002.71677620983,77309.0989774748,77309.0989774748,25751.01580318967,103060.11478066447,103060.11478066447,103060.11478066447,127843.74988324604,91512.4266245055,56455.028620052704,38952.664449391996,24783.635102581567,0.0,63736.29955197356,21066.089837194333,1534.5668309014109,0.0,0.8868389540204706,2.8161747727781563,0.0014959135982669303,354504.6654095972,1554819.7571908736,4.385893639493923,1554819.7571908736,4.385893639493923,0.85,0.0955532481860395,4.027634451161993,1.2670581924775615,1.0,0.0,4.027634451162372,1.284781010767045,1.285078187664959,3.134880121521565,19312.964861641834,1969.374339008921,4632.441516551485,4632.441516551485,5.558843152403018,5.007466347033441,-2.338820075632202,7.346286422665643,3.487871262091183,3.487871262091183,0.9965346463117666,0.0,0.0,0.0002312934460385129,7.804112861435497e-05,0.00015325231742415794,0.0006172443133779519,0.09555324818607173,0.07168065895921666,0.023872589226855076,0.0955532430233187,0.07168065895919247,0.02387258922684702,0.37727084383417914,0.37727084383417914,0.12564661113462472,0.0,4.957228190620867,4.941047647380572,5.005819266061735,4.957571351729484,4.9415387363962395,5.005718129571221,24783.635102581567,21066.089837194333,0.85,1.0669385774547082,0.6629142461991561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520252916835612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.571166201542,1534.5668309014109,0.37727084383417914,0.12564661113462472,6.112874298809886,3.487871262091183
3523.0,-30.088380364484316,5.007457764276565,35.00334050698921,24.093496973533206,4.996668310304085,-26.57988799075626,-40.09168763933701,1.4881759365764364,-0.05331827511241727,-5.010948026339301,40.00664178311341,42251.703880915076,25751.029930825123,25751.029930825123,68002.7338117402,77309.05821194114,77309.05821194114,25751.029930825123,103060.08814276627,103060.08814276627,103060.08814276627,127843.7146789698,91512.37155738009,56455.01722635586,38952.615923360245,24783.626536203534,0.0,63736.24245956378,21066.082555773002,1534.5663732627556,0.0,0.8868389688760058,2.816174077403127,0.0014959135982669303,354504.67500623426,1554819.6223260905,4.385893140333756,1554819.6223260905,4.385893140333756,0.85,0.0955532087860979,4.027634451161993,1.26705808697734,1.0,0.0,4.027634451161027,1.2847810178002577,1.285078195630118,3.134880104360447,19312.953240165964,1969.3731539481846,4632.441516551485,4632.441516551485,5.558846202119975,5.007457764276565,-2.338811827758884,7.3462695920354495,3.487881166494932,3.487881166494932,0.9965374761414091,0.0,0.0,0.00023129417010821584,7.804139932568663e-05,0.0001532527707825292,0.0006172461393397468,0.09555320878614387,0.07168061929252452,0.023872589493619346,0.09555319253386936,0.07168061929249003,0.023872589493607863,0.3772706804654074,0.3772706804654074,0.12564662766060078,0.0,4.957308244260503,4.941146524093085,5.00584275762094,4.957629751226875,4.941543350592042,5.005938044368634,24783.626536203534,21066.082555773002,0.85,1.0669398004578512,0.6629148856354506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520251116170952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.568819894954,1534.5663732627556,0.3772706804654074,0.12564662766060078,6.112874298809886,3.487881166494932
3524.0,-30.088350276335635,5.007449335915764,35.00333905661094,24.093504971265816,4.996680712792672,-26.579859666849806,-40.09165292428804,1.4881901033072074,-0.053232091895552,-5.010934547152212,40.006638768624576,42251.690148616595,25751.011403296154,25751.011403296154,68002.70155191275,77309.04056790269,77309.04056790269,25751.011403296154,103060.05197119885,103060.05197119885,103060.05197119885,127843.66625681071,91512.34679027014,56454.99637098541,38952.61157698303,24783.61428561186,0.0,63736.22586259489,21066.07214277008,1534.5654184663238,0.0,0.8868390483730356,2.81617451857274,0.0014959135982669303,354504.8612740471,1554819.4923319567,4.3858904691578156,1554819.4923319567,4.3858904691578156,0.85,0.09555315597001854,4.027634451161993,1.2670579050993545,1.0,0.0,4.027634451162115,1.2847809500302858,1.2850781287757862,3.1348802697199476,19312.94801326573,1969.3726209526935,4632.441516551485,4632.441516551485,5.558842202602896,5.007449335915764,-2.3387942142443006,7.3462435501600645,3.4878910212749963,3.4878910212749963,0.9965402917928561,0.0,0.0,0.00023129489495328924,7.804170615349102e-05,0.00015325318879979823,0.0006172478229605007,0.09555315597007043,0.07168056924666585,0.023872586723404577,0.09555315661575133,0.07168056924662693,0.023872586723391615,0.37727051646734217,0.37727051646734217,0.12564664618604693,0.0,4.957381969676135,4.941257880039416,5.005803432526534,4.957702455256651,4.941728910183599,5.00567176242555,24783.61428561186,21066.07214277008,0.85,1.0669395721440378,0.66291484280391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452024931426701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.566475003805,1534.5654184663238,0.37727051646734217,0.12564664618604693,6.112874298809886,3.4878910212749963
3525.0,-30.0883201733916,5.007440740069265,35.00333761039302,24.0934899536893,4.996672667876731,-26.579833374536417,-40.091622330341465,1.4881858690219751,-0.05311405050150597,-5.010936214709632,40.00663598904746,42251.6933948628,25751.031501579804,25751.031501579804,68002.72489644261,77309.01239225153,77309.01239225153,25751.031501579804,103060.04389383135,103060.04389383135,103060.04389383135,127843.65243630194,91512.30320722997,56454.98420984285,38952.576663763466,24783.6085424706,0.0,63736.18520623406,21066.06726110001,1534.5651769464878,0.0,0.8868390499509973,2.8161727729415937,0.0014959135982669303,354504.83823019924,1554819.372467958,4.385890416136801,1554819.372467958,4.385890416136801,0.85,0.09555312026656562,4.027634451161993,1.2670577919064088,1.0,0.0,4.027634451163457,1.2847809683411047,1.2850781480226168,3.13488022504134,19312.938815414087,1969.371683032849,4632.441516551485,4632.441516551485,5.558846541197043,5.007440740069265,-2.3387877195253317,7.346228459594597,3.4879009083266155,3.4879009083266155,0.9965431166647473,0.0,0.0,0.00023129562015688674,7.80419765579939e-05,0.00015325364359889283,0.0006172496547250023,0.09555312026660467,0.07168053236619101,0.023872587900413654,0.09555308251752011,0.07168053236616172,0.0238725879004039,0.3772703527888334,0.3772703527888334,0.1256466625158532,0.0,4.957470647679088,4.941364436044694,5.005838387186657,4.957822164208153,4.941787492768867,5.005975035075039,24783.6085424706,21066.06726110001,0.85,1.0669406189969342,0.6629153165999359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520247510439135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.564131757566,1534.5651769464878,0.3772703527888334,0.1256466625158532,6.112874298809886,3.4879009083266155
3526.0,-30.088290105071763,5.007432286221639,35.003336146158915,24.093487683590524,4.996683563778499,-26.579805219129838,-40.09158768514169,1.488198677836999,-0.0531657532853842,-5.010923388168138,40.006632571850815,42251.679679947134,25751.014461715145,25751.014461715145,68002.69414166227,77308.95923574558,77308.95923574558,25751.014461715145,103059.97369746072,103059.97369746072,103059.97369746072,127843.56793216291,91512.24232577966,56454.962769982805,38952.532839774285,24783.594234702192,0.0,63736.12707447648,21066.05509949686,1534.5641157427117,0.0,0.8868391275851324,2.8161749496262924,0.0014959135982669303,354505.0154792175,1554819.2251078296,4.385887807556221,1554819.2251078296,4.385887807556221,0.85,0.09555306695437685,4.027634451161993,1.2670576314581559,1.0,0.0,4.02763445116203,1.284780906924561,1.2850780875225742,3.1348803748984144,19312.925966871502,1969.3703728461303,4632.441516551485,4632.441516551485,5.558842862820405,5.007432286221639,-2.3387706241905017,7.34620291041214,3.487910730806115,3.487910730806115,0.9965459230874615,0.0,0.0,0.00023129634452845313,7.80422827705311e-05,0.00015325406175792204,0.0006172513389167145,0.09555306695443429,0.07168048188994583,0.023872585064488454,0.09555309865919606,0.07168048188990274,0.023872585064474105,0.3772701891490108,0.3772701891490108,0.12564668156923597,0.0,4.957523176381983,4.941443035297482,5.005812585560591,4.957757634882739,4.941781798652016,5.005733768311472,24783.594234702192,21066.05509949686,0.85,1.0669411095876637,0.6629157060418106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520245705724686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.561789810668,1534.5641157427117,0.3772701891490108,0.12564668156923597,6.112874298809886,3.487910730806115
3527.0,-30.088260004018853,5.007423779868178,35.003334704043276,24.093481886107497,4.99668375431437,-26.579778104930266,-40.091556986421324,1.4882018552262186,-0.053065190824156616,-5.010919652284696,40.00663028763213,42251.68241903427,25751.020762415235,25751.020762415235,68002.7031814495,77308.93500744153,77308.93500744153,25751.020762415235,103059.95576985677,103059.95576985677,103059.95576985677,127843.54534531532,91512.20602495565,56454.95343655034,38952.5028760059,24783.589575458547,0.0,63736.09245146444,21066.051139139763,1534.5638145929554,0.0,0.8868391548631762,2.8161740644444433,0.0014959135982669303,354505.067105124,1554819.1266052355,4.385886890988144,1554819.1266052355,4.385886890988144,0.8499999999999999,0.09555302694729921,4.027634451161993,1.267057533650659,1.0,0.0,4.027634451160461,1.2847808905630187,1.2850780720889703,3.134880414820769,19312.918305873267,1969.3695916417194,4632.441516551485,4632.441516551485,5.5588442229455275,5.007423779868178,-2.338760179993846,7.346183959862024,3.48792058179553,3.48792058179553,0.9965487376558657,0.0,0.0,0.00023129706969067992,7.804255410293116e-05,0.00015325451558774876,0.0006172531667773596,0.09555302694733525,0.07168044153049818,0.02387258541683706,0.09555305281221392,0.07168044153047115,0.023872585416828056,0.37727002391513137,0.37727002391513137,0.12564669913890164,0.0,4.957588019217042,4.941529145373863,5.005813525109488,4.957854461460556,4.9418806829200435,5.005824386959148,24783.589575458547,21066.051139139763,0.85,1.0669418310078251,0.6629161091293645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520243903086434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.559448173562,1534.5638145929554,0.37727002391513137,0.12564669913890164,6.112874298809886,3.48792058179553
3528.0,-30.0882298858776,5.007415373656687,35.00333326945126,24.09348509917038,4.996693185606384,-26.57975005118273,-40.09152234122155,1.4882133509118822,-0.052998692893197585,-5.010908734546908,40.006627622541494,42251.668979344104,25751.008745378953,25751.008745378953,68002.67772472306,77308.91000911855,77308.91000911855,25751.008745378953,103059.91875449751,103059.91875449751,103059.91875449751,127843.49902104495,91512.17268848693,56454.93165871409,38952.490033080925,24783.580266547437,0.0,63736.070299628365,21066.04322656532,1534.5630852709046,0.0,0.8868392200622285,2.816174465242538,0.0014959135982669303,354505.21797659853,1554819.0116782682,4.385884700238472,1554819.0116782682,4.385884700238472,0.85,0.09555297766577743,4.027634451161993,1.2670573946321384,1.0,0.0,4.027634451161474,1.2847808352869257,1.2850780177323462,3.134880549695089,19312.911270478486,1969.3688742311072,4632.441516551485,4632.441516551485,5.558841628841266,5.007415373656687,-2.3387444731764746,7.346159846833162,3.4879304028559384,3.4879304028559384,0.9965515436731253,0.0,0.0,0.00023129779526667648,7.804286031756337e-05,0.0001532549349491131,0.000617254855811638,0.09555297766582323,0.07168039411771134,0.023872583548111895,0.09555302802336518,0.07168039411767697,0.023872583548100453,0.3772698579140627,0.3772698579140627,0.1256467171266905,0.0,4.957648280302408,4.941621696431866,5.0057767764270125,4.95791004165369,4.942012641082158,5.0056505414430035,24783.580266547437,21066.04322656532,0.85,1.0669418024210944,0.6629161286649087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520242098486214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.557108194487,1534.5630852709046,0.3772698579140627,0.1256467171266905,6.112874298809886,3.4879304028559384
3529.0,-30.088199739762718,5.007406885315399,35.0033318430963,24.093484924547397,4.996690892713984,-26.579723144768618,-40.09149541435761,1.4882142977202595,-0.05274992521003696,-5.010906384570243,40.00662499327913,42251.687719189744,25751.018600954496,25751.018600954496,68002.70632014424,77308.9187188579,77308.9187188579,25751.018600954496,103059.9373198124,103059.9373198124,103059.9373198124,127843.51133211888,91512.16830214128,56454.93730247484,38952.47888851826,24783.57401230649,0.0,63736.05290082475,21066.037910460516,1534.5627276749422,0.0,0.8868392415377271,2.816171470990094,0.0014959135982669303,354505.2504507718,1554818.8982963345,4.385883978641505,1554818.8982963345,4.385883978641505,0.85,0.09555293753028651,4.027634451161993,1.2670573330903427,1.0,0.0,4.0276344511622915,1.2847808293579808,1.285078012735153,3.134880564161785,19312.91034477536,1969.3687798356584,4632.441516551485,4632.441516551485,5.558843756353401,5.007406885315399,-2.3387350545847636,7.346141939900162,3.4879402399485855,3.4879402399485855,0.9965543542710245,0.0,0.0,0.000231298521518685,7.804309831377598e-05,0.000153255423204909,0.0006172568223275027,0.09555293753032668,0.07168035383619509,0.023872583694131595,0.09555290647552984,0.07168035383616496,0.023872583694121558,0.37726969174740216,0.37726969174740216,0.12564673316318495,0.0,4.957749028443118,4.941754536648546,5.005781110060127,4.958156459360225,4.942290362456561,5.005802912989452,24783.57401230649,21066.037910460516,0.85,1.0669425423309242,0.6629166036518557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452024029286196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.554769561117,1534.5627276749422,0.37726969174740216,0.12564673316318495,6.112874298809886,3.4879402399485855
3530.0,-30.088169598396323,5.0073984044155955,35.00333039412247,24.09347357405352,4.996692881190518,-26.57969581441822,-40.09146090885622,1.4882190972127722,-0.052769891795492185,-5.010899903417357,40.00662148174494,42251.674818313484,25751.017707976418,25751.017707976418,68002.6925262899,77308.8647625387,77308.8647625387,25751.017707976418,103059.88247051512,103059.88247051512,103059.88247051512,127843.4437633834,91512.10298516483,56454.91304094103,38952.43327135978,24783.56129286828,0.0,63735.994564228065,21066.027098938037,1534.5619006020713,0.0,0.8868392872271752,2.81617248993373,0.0014959135982669303,354505.34001341247,1554818.746868115,4.385882443433121,1554818.746868115,4.385882443433121,0.85,0.09555289044466117,4.027634451161993,1.2670571671472861,1.0,0.0,4.02763445116079,1.2847808054060859,1.2850779897106968,3.1348806226046957,19312.8965601505,1969.3673741951127,4632.441516551485,4632.441516551485,5.558843563587216,5.0073984044155955,-2.338722644048416,7.346121048464012,3.487950038255058,3.487950038255058,0.9965571537871594,0.0,0.0,0.00023129924765839878,7.804340329563602e-05,0.00015325584436276274,0.0006172585185973838,0.09555289044471679,0.07168030832437718,0.02387258212033962,0.0955528944716719,0.07168030832433545,0.02387258212032572,0.37726952795417784,0.37726952795417784,0.12564675010647186,0.0,4.957822767500943,4.941851966850663,5.005783666527634,4.958130011621847,4.942254000133289,5.0058062160779855,24783.56129286828,21066.027098938037,0.85,1.0669433024656452,0.6629170079982922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520238485561072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.55243249209,1534.5619006020713,0.37726952795417784,0.12564675010647186,6.112874298809886,3.487950038255058
3531.0,-30.088139387635657,5.007389985532471,35.003328953020564,24.09347193259748,4.996699810929461,-26.579667927474027,-40.091426263656444,1.4882283507682519,-0.05273497612671463,-5.010890830235008,40.00661881308546,42251.661876797036,25751.010265974946,25751.010265974946,68002.67214277197,77308.83020248798,77308.83020248798,25751.010265974946,103059.84046846293,103059.84046846293,103059.84046846293,127843.39303731779,91512.05903681397,56454.89071112476,38952.409250765784,24783.552568854848,0.0,63735.96181962063,21066.01968352662,1534.5612452258417,0.0,0.8868393430537681,2.8161730903644293,0.0014959135982669303,354505.46539517294,1554818.631787269,4.385880567607294,1554818.631787269,4.385880567607294,0.8500000000000001,0.09555284348845043,4.027634451161993,1.2670570176886398,1.0,0.0,4.027634451163126,1.2847807606142532,1.2850779458436328,3.13488073189731,19312.887285202964,1969.3664284136748,4632.441516551485,4632.441516551485,5.558841957090631,5.007389985532471,-2.33870832841348,7.346098313945951,3.4879598246591432,3.4879598246591432,0.9965599499026123,0.0,0.0,0.00023129997547200834,7.804370951334883e-05,0.0001532562659586595,0.000617260216631542,0.09555284348849537,0.0716802628135477,0.023872580674947675,0.09555288005091918,0.07168026281351399,0.023872580674936448,0.3772693640000551,0.3772693640000551,0.12564676767026714,0.0,4.9578859422646815,4.941942848458723,5.005763597605096,4.95815585410827,4.942323611335837,5.00570057425665,24783.552568854848,21066.01968352662,0.85,1.0669435308001876,0.6629171455256864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452023667854529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.550096332803,1534.5612452258417,0.3772693640000551,0.12564676767026714,6.112874298809886,3.4879598246591432
