time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3532.0,-30.08810926457814,5.0073815287685015,35.00332751949711,24.09347133887934,4.996700279983305,-26.579640765597066,-40.09139556493608,1.4882317810026249,-0.05255149493069666,-5.010886451952318,40.00661615162042,42251.664681281756,25751.014811676258,25751.014811676258,68002.679492958,77308.8259568933,77308.8259568933,25751.014811676258,103059.84076856956,103059.84076856956,103059.84076856956,127843.38618805271,91512.04282264406,56454.88154703412,38952.40141734437,24783.545419483147,0.0,63735.94683682752,21066.013606560675,1534.5607890400504,0.0,0.8868393749660914,2.816171190704608,0.0014959135982669303,354505.5258984096,1554818.5170166735,4.385879495323401,1554818.5170166735,4.385879495323401,0.85,0.09555280146794826,4.027634451161993,1.2670569160347807,1.0,0.0,4.027634451162936,1.2847807430687672,1.285077929226506,3.1348807747085106,19312.883863332238,1969.3660794799691,4632.441516551485,4632.441516551485,5.55884293836612,5.0073815287685015,-2.3386974609270395,7.346078989695541,3.4879696156367594,3.4879696156367594,0.9965627473247884,0.0,0.0,0.00023130070117484216,7.804398085033529e-05,0.00015325672032450685,0.0006172620466510822,0.09555280146799008,0.07168022110807239,0.023872580359917697,0.0955527906283721,0.07168022110804101,0.02387258035990725,0.3772691995848857,0.3772691995848857,0.12564678435956642,0.0,4.957974086733884,4.942060244139668,5.005763860370905,4.958334957021634,4.942538144784521,5.00577323657842,24783.545419483147,21066.013606560675,0.85,1.0669438969354905,0.6629173453632315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520234867369664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.547762568429,1534.5607890400504,0.3772691995848857,0.12564678435956642,6.112874298809886,3.4879696156367594
3533.0,-30.0880790741386,5.0073731068347564,35.00332608132503,24.093470081593864,4.996704873458435,-26.579613130576362,-40.09136476144192,1.4882389298966017,-0.05246149469013517,-5.010878682370931,40.006613149171365,42251.667487180974,25751.010632049405,25751.010632049405,68002.67811923038,77308.80235816255,77308.80235816255,25751.010632049405,103059.81299021195,103059.81299021195,103059.81299021195,127843.3481201082,91512.00889801233,56454.874027032376,38952.37207886661,24783.535129896245,0.0,63735.90720876286,21066.00486041181,1534.5600745310894,0.0,0.8868394253681692,2.816170915195379,0.0014959135982669303,354505.6332658287,1554818.3875418047,4.385877801766587,1554818.3875418047,4.385877801766587,0.8500000000000001,0.09555275489212967,4.027634451161993,1.2670568006439136,1.0,0.0,4.027634451161091,1.2847807081237235,1.285077895207885,3.1348808599748486,19312.87670381036,1969.3653494119158,4632.441516551485,4632.441516551485,5.558842036114718,5.0073731068347564,-2.3386841232410855,7.346057230075842,3.487979381155516,3.487979381155516,0.9965655374730046,0.0,0.0,0.00023130142850310054,7.804425311426292e-05,0.00015325717538883764,0.0006172638794838584,0.09555275489217882,0.07168017597291457,0.02387257891926426,0.09555274222045682,0.0716801759728777,0.02387257891925198,0.3772690364699871,0.3772690364699871,0.12564680156934535,0.0,4.958059759660728,4.9421782823708895,5.005752298707591,4.958417187680823,4.942665195620805,5.005720825626952,24783.535129896245,21066.00486041181,0.85,1.0669445387588503,0.6629178015586781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452023306145239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.545428054093,1534.5600745310894,0.3772690364699871,0.12564680156934535,6.112874298809886,3.487979381155516
3534.0,-30.08804891655376,5.007364601181856,35.00332463171409,24.093459569290303,4.996701423930707,-26.579586329482513,-40.09133406272156,1.4882388368598785,-0.05236138225728837,-5.010876536445875,40.006609939645706,42251.67065871449,25751.02067834807,25751.02067834807,68002.69133706256,77308.77391161608,77308.77391161608,25751.02067834807,103059.79458996415,103059.79458996415,103059.79458996415,127843.32012080579,91511.96688259034,56454.863629690444,38952.33694766655,24783.52553084164,0.0,63735.86247850819,21065.996701215394,1534.559526019752,0.0,0.8868394479060834,2.8161698503252577,0.0014959135982669303,354505.6629202541,1554818.2491371632,4.3858770444716955,1554818.2491371632,4.3858770444716955,0.85,0.09555271395468884,4.027634451161993,1.2670566671201962,1.0,0.0,4.027634451162582,1.28478070705867,1.2850778950760768,3.134880862573592,19312.867836791982,1969.3644452276753,4632.441516551485,4632.441516551485,5.558844204798042,5.007364601181856,-2.338674935206833,7.346039536388689,3.4879891430867844,3.4879891430867844,0.9965683265962241,0.0,0.0,0.00023130215504194864,7.804452445299674e-05,0.0001532576305889519,0.0006172657128635207,0.09555271395473725,0.07168013516527263,0.023872578789464603,0.09555267436349513,0.07168013516523633,0.02387257878945251,0.37726887451255037,0.37726887451255037,0.1256468184783345,0.0,4.9581500283636615,4.94229035475098,5.0057770544523805,4.9585151541886034,4.942742721392676,5.005880157857462,24783.52553084164,21065.996701215394,0.85,1.0669454949322,0.6629183165594064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45202312514959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.543095893747,1534.559526019752,0.37726887451255037,0.1256468184783345,6.112874298809886,3.4879891430867844
3535.0,-30.088018738725978,5.00735621063083,35.00332317876771,24.09345747381451,4.996711180354327,-26.579558189476682,-40.09129941752178,1.4882506311054307,-0.052392651703883075,-5.01086505213747,40.006606943272764,42251.65742247032,25751.00686612315,25751.00686612315,68002.66428859347,77308.72609320933,77308.72609320933,25751.00686612315,103059.73295933248,103059.73295933248,103059.73295933248,127843.24697950651,91511.91083364534,56454.84216290782,38952.29852304168,24783.514020174036,0.0,63735.81254321572,21065.98691714793,1534.5586550217386,0.0,0.8868395171870903,2.816171601836865,0.0014959135982669303,354505.8216213395,1554818.1199243295,4.385874716565549,1554818.1199243295,4.385874716565549,0.85,0.09555266396957382,4.027634451161993,1.2670565231563522,1.0,0.0,4.027634451160247,1.2847806503829045,1.2850778393213222,3.134881000863169,19312.856008110946,1969.3632390378923,4632.441516551485,4632.441516551485,5.558841223168404,5.00735621063083,-2.3386589087771386,7.346015119407968,3.487998865726217,3.487998865726217,0.9965711044932049,0.0,0.0,0.00023130288207058345,7.804483067477643e-05,0.00015325805139580702,0.0006172674077197077,0.09555266396962461,0.07168008732228116,0.023872576647343446,0.09555268702238576,0.07168008732224307,0.023872576647330758,0.37726871319784694,0.37726871319784694,0.12564683734224016,0.0,4.958210143911515,4.942378335461569,5.005753451198871,4.958472400433607,4.942752075209455,5.005680875187068,24783.514020174036,21065.98691714793,0.85,1.066945906471101,0.6629186282644756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520229443509525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.54076408156,1534.5586550217386,0.37726871319784694,0.12564683734224016,6.112874298809886,3.487998865726217
3536.0,-30.08798858031593,5.007347791665747,35.00332174849844,24.093461909238272,4.996712917897839,-26.57953086893677,-40.09126868387682,1.488255206519112,-0.0521570217098315,-5.01086026574152,40.006604697900656,42251.66028213732,25751.010275809873,25751.010275809873,68002.67055794719,77308.7371852171,77308.7371852171,25751.010275809873,103059.74746102697,103059.74746102697,103059.74746102697,127843.2564978247,91511.91045629366,56454.83355321549,38952.30767008685,24783.50903679772,0.0,63735.816706884565,21065.982681278063,1534.5583144298732,0.0,0.8868395496695529,2.816169064642446,0.0014959135982669303,354505.887764323,1554818.023096974,4.385873625124736,1554818.023096974,4.385873625124736,0.85,0.09555262350787269,4.027634451161993,1.2670564495259895,1.0,0.0,4.0276344511624815,1.284780627478401,1.2850778173450432,3.1348810567504475,19312.855928473895,1969.363230917173,4632.441516551485,4632.441516551485,5.558841959213686,5.007347791665747,-2.338647780523646,7.345995572189393,3.4880086089119606,3.4880086089119606,0.9965738882605601,0.0,0.0,0.00023130360863351642,7.804510232405967e-05,0.00015325850630945674,0.0006172692399455957,0.095552623507909,0.07168004677486194,0.023872576733047053,0.09555258322753167,0.07168004677483471,0.02387257673303798,0.3772685510104838,0.3772685510104838,0.1256468548528036,0.0,4.958306950305939,4.9425096319571935,5.005746641765427,4.95870324403171,4.94304391135023,5.005728505181878,24783.50903679772,21065.982681278063,0.85,1.066945935135428,0.6629186298255031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520227634309986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.538433680156,1534.5583144298732,0.3772685510104838,0.1256468548528036,6.112874298809886,3.4880086089119606
3537.0,-30.087958376869533,5.007339368324629,35.00332031139737,24.093455832358472,4.996714830882916,-26.579503490273368,-40.09123791530726,1.4882599442871816,-0.052095477635930365,-5.010854395238623,40.00660163836926,42251.66329949125,25751.01080093423,25751.01080093423,68002.67410042547,77308.70486959946,77308.70486959946,25751.01080093423,103059.71567053368,103059.71567053368,103059.71567053368,127843.2146298234,91511.86672432547,56454.825154218845,38952.26841122959,24783.498959289715,0.0,63735.7673705193,21065.974115396257,1534.5576534689244,0.0,0.8868395906155,2.8161689413270143,0.0014959135982669303,354505.96888854395,1554817.8911605685,4.385872249303087,1554817.8911605685,4.385872249303087,0.85,0.09555257942130248,4.027634451161993,1.2670563264423977,1.0,0.0,4.027634451161772,1.2847806038121465,1.2850777946082337,3.1348811144964106,19312.84669919219,1969.3622897923542,4632.441516551485,4632.441516551485,5.558842072571697,5.007339368324629,-2.338635881381955,7.3459752497065836,3.4880183295418785,3.4880183295418785,0.9965766655833939,0.0,0.0,0.00023130433628355566,7.804537428291007e-05,0.00015325896200064557,0.0006172710753031269,0.09555257942135108,0.07168000361394998,0.0238725758074011,0.09555254229900484,0.07168000361391352,0.02387257580738895,0.377268390811471,0.377268390811471,0.12564687228378285,0.0,4.958395118090266,4.942628017498237,5.005744025866193,4.958758917602665,4.943112712417928,5.005744724808267,24783.498959289715,21065.974115396257,0.85,1.0669468166139915,0.6629191903169047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520225826275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.53610389568,1534.5576534689244,0.377268390811471,0.12564687228378285,6.112874298809886,3.4880183295418785
3538.0,-30.087928181480272,5.007330935973858,35.00331886770514,24.09344979040327,4.996716425314845,-26.579476150720474,-40.091203374881275,1.4882643945554836,-0.05202770821745162,-5.0108487730523255,40.00659857218593,42251.650624596725,25751.011882092516,25751.011882092516,68002.66250668924,77308.67404893223,77308.67404893223,25751.011882092516,103059.68593102474,103059.68593102474,103059.68593102474,127843.17484373446,91511.82436159019,56454.80093725642,38952.24824925974,24783.488912709723,0.0,63735.73716196946,21065.965575803264,1534.5569999507459,0.0,0.8868396303220549,2.8161687072289894,0.0014959135982669303,354506.0465813016,1554817.7589373195,4.385870915126242,1554817.7589373195,4.385870915126242,0.85,0.0955525357905013,4.027634451161993,1.2670561665436253,1.0,0.0,4.027634451161726,1.2847805814912365,1.2850777732168333,3.1348811689597174,19312.837758876125,1969.3613781338302,4632.441516551485,4632.441516551485,5.558842305960134,5.007330935973858,-2.3386241823136533,7.345955118287511,3.4880280348200845,3.4880280348200845,0.9965794385200242,0.0,0.0,0.00023130506374159285,7.804567958168807e-05,0.00015325938415990478,0.0006172727756063031,0.09555253579054993,0.07167996081087606,0.023872574979673856,0.09555249794153009,0.07167996081083959,0.023872574979661713,0.3772682315074049,0.3772682315074049,0.12564688990096287,0.0,4.958478176117637,4.9427378089501985,5.005746765339666,4.958821064834865,4.943187655720919,5.005768413604301,24783.488912709723,21065.965575803264,0.85,1.0669471404069022,0.6629193056514596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452022401554046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.53377601871,1534.5569999507459,0.3772682315074049,0.12564688990096287,6.112874298809886,3.4880280348200845
3539.0,-30.08789792915911,5.0073225032003466,35.00331741822875,24.093438404984795,4.996718563864859,-26.57944870550457,-40.09117264123631,1.4882693402107408,-0.05206028076588609,-5.010842775492798,40.006595516325426,42251.65381097806,25751.011932821333,25751.011932821333,68002.66574379939,77308.61938104108,77308.61938104108,25751.011932821333,103059.63131386241,103059.63131386241,103059.63131386241,127843.11015416229,91511.7583489437,56454.79277888241,38952.18396673476,24783.478840299886,0.0,63735.66280703465,21065.957014254902,1534.5563340447595,0.0,0.8868396719011673,2.816169835345271,0.0014959135982669303,354506.1294613412,1554817.6271592334,4.385869518029831,1554817.6271592334,4.385869518029831,0.85,0.09555249192387119,4.027634451161993,1.2670560396136716,1.0,0.0,4.027634451162326,1.2847805568500297,1.2850777495063639,3.1348812290845807,19312.823827435674,1969.3599575222604,4632.441516551485,4632.441516551485,5.558842316910908,5.0073225032003466,-2.338612225122231,7.345934728322577,3.4880377233414763,3.4880377233414763,0.9965822066689932,0.0,0.0,0.00023130579257332848,7.804595123370266e-05,0.00015325984133962583,0.0006172746169590981,0.09555249192392007,0.07167991777658947,0.0238725741473306,0.09555249923432489,0.0716799177765528,0.02387257414731839,0.37726807247684513,0.37726807247684513,0.12564690799025222,0.0,4.958536765914062,4.942814764881746,5.005750167090071,4.958782494726904,4.943133982407517,5.005775178220517,24783.478840299886,21065.957014254902,0.85,1.0669484359123003,0.6629201290162884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520222205289381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.531448987114,1534.5563340447595,0.37726807247684513,0.12564690799025222,6.112874298809886,3.4880377233414763
3540.0,-30.087867661616507,5.007314193854613,35.003315991032636,24.09344654241579,4.996730052212926,-26.579420311569972,-40.09114169804377,1.4882827021667884,-0.051962842655996155,-5.010830893823634,40.00659326633475,42251.65648649272,25750.997121487995,25750.997121487995,68002.65360798071,77308.6060132409,77308.6060132409,25750.997121487995,103059.6031347289,103059.6031347289,103059.6031347289,127843.07454449554,91511.73741544405,56454.787888697465,38952.16614082953,24783.471409766647,0.0,63735.63755059618,21065.95069830165,1534.55569037873,0.0,0.8868397405018107,2.816169942152068,0.0014959135982669303,354506.2936537054,1554817.5301327314,4.385867212985318,1554817.5301327314,4.385867212985318,0.85,0.09555244410746791,4.027634451161993,1.2670559588400647,1.0,0.0,4.027634451160686,1.2847804928359132,1.2850776864143514,3.134881385279863,19312.819409588195,1969.3595070271904,4632.441516551485,4632.441516551485,5.558839119604846,5.007314193854613,-2.33859593482664,7.345910128681253,3.4880473976814232,3.4880473976814232,0.996584970766121,0.0,0.0,0.0002313065217738936,7.804622473877328e-05,0.0001532602970351203,0.0006172764523339708,0.09555244410750806,0.071679871638812,0.023872572468696063,0.09555247017037276,0.07167987163878188,0.023872572468686033,0.3772679117462631,0.3772679117462631,0.12564692649923342,0.0,4.95859851297655,4.942911719960648,5.005706142556846,4.958868051167656,4.943322112280384,5.005552637021651,24783.471409766647,21065.95069830165,0.85,1.066948668301893,0.6629204336891034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45202203916256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.529124102566,1534.55569037873,0.3772679117462631,0.12564692649923342,6.112874298809886,3.4880473976814232
3541.0,-30.087837435055718,5.007305838244047,35.003314589310094,24.093445913773053,4.99673081624439,-26.579393027046812,-40.09111096439881,1.488286408235885,-0.05179288842884944,-5.010826945991874,40.00659115391461,42251.659660104706,25751.002673267987,25751.002673267987,68002.66233337269,77308.60037680088,77308.60037680088,25751.002673267987,103059.60305006886,103059.60305006886,103059.60305006886,127843.07046766237,91511.71988799023,56454.77917129555,38952.15635188297,24783.467417593503,0.0,63735.62376947647,21065.947304954476,1534.5554232575892,0.0,0.8868397682362069,2.8161681699884404,0.0014959135982669303,354506.34820866573,1554817.4390386986,4.385866281084249,1554817.4390386986,4.385866281084249,0.8499999999999999,0.09555240499060413,4.027634451161993,1.2670558110298589,1.0,0.0,4.02763445116295,1.2847804739948685,1.285077668504594,3.134881431252262,19312.815710559422,1969.3591298312292,4632.441516551485,4632.441516551485,5.558840318061421,5.007305838244047,-2.338585451024667,7.345891289268714,3.4880570952007943,3.4880570952007943,0.9965877414859412,0.0,0.0,0.00023130724998924606,7.804649639254226e-05,0.00015326075359670382,0.0006172782911971336,0.09555240499063777,0.07167983238448436,0.023872572606153407,0.09555239639633704,0.07167983238445913,0.023872572606145007,0.37726775092024883,0.37726775092024883,0.12564694246904143,0.0,4.958684126752701,4.943031065710215,5.0056904190253135,4.959034057563031,4.943515949032758,5.005635031551037,24783.467417593503,21065.947304954476,0.85,1.0669490359007006,0.6629206268212501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452021857704971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.526800531365,1534.5554232575892,0.37726775092024883,0.12564694246904143,6.112874298809886,3.4880570952007943
3542.0,-30.087807166972336,5.007297414241001,35.00331316212237,24.093430092930816,4.996727736720097,-26.579366089468344,-40.091076493822015,1.4882866592165473,-0.05178738840049846,-5.010824141126611,40.006587608738805,42251.64754082867,25751.01088036551,25751.01088036551,68002.65842119418,77308.54889621757,77308.54889621757,25751.01088036551,103059.55977658308,103059.55977658308,103059.55977658308,127843.01532855835,91511.65494379992,56454.75358841273,38952.11261709688,24783.455551975276,0.0,63735.568169072154,21065.937219178984,1534.5547273335685,0.0,0.886839795341952,2.816168425158852,0.0014959135982669303,354506.3869690131,1554817.2861598583,4.385865370306467,1554817.2861598583,4.385865370306467,0.85,0.09555236240315693,4.027634451161993,1.2670556720113382,1.0,0.0,4.0276344511621955,1.2847804713149413,1.2850776667609805,3.13488143779132,19312.802004608086,1969.35773221315,4632.441516551485,4632.441516551485,5.558842089718439,5.007297414241001,-2.338575851748579,7.34587326598958,3.488066764914698,3.488066764914698,0.9965905042613423,0.0,0.0,0.00023130797920707316,7.80468010779798e-05,0.00015326117812909337,0.0006172800010584114,0.09555236240321069,0.07167979063959747,0.02387257176361322,0.09555236464154367,0.07167979063955714,0.02387257176359979,0.3772675914408929,0.3772675914408929,0.12564695809508863,0.0,4.958753591115965,4.943118312658385,5.005706449172067,4.959036752726092,4.943472629197174,5.005775903109338,24783.455551975276,21065.937219178984,0.85,1.0669499052836975,0.6629210149778094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452021676493116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.524477148077,1534.5547273335685,0.3772675914408929,0.12564695809508863,6.112874298809886,3.488066764914698
3543.0,-30.087776878319193,5.00728908734922,35.00331172863229,24.093438719306164,4.996736177890368,-26.579337981239114,-40.09104562047867,1.4882972808107142,-0.05161463798259547,-5.010813564313216,40.006584570795276,42251.650480328055,25750.999227013643,25750.999227013643,68002.6497073417,77308.54982199479,77308.54982199479,25750.999227013643,103059.54904900843,103059.54904900843,103059.54904900843,127842.99301176847,91511.64706181808,56454.7477201533,38952.110379627535,24783.44396276003,0.0,63735.554342387564,21065.927368346023,1534.553876982979,0.0,0.8868398601558566,2.8161673901156004,0.0014959135982669303,354506.5331297024,1554817.1551544354,4.385863192500259,1554817.1551544354,4.385863192500259,0.85,0.0955523131688428,4.027634451161993,1.2670555890398103,1.0,0.0,4.027634451164166,1.2847804201194064,1.285077616491176,3.134881562709111,19312.800341178932,1969.3575625905823,4632.441516551485,4632.441516551485,5.558839574122327,5.00728908734922,-2.3385605627553985,7.345849650104618,3.4880764000708524,3.4880764000708524,0.9965932571631007,0.0,0.0,0.00023130870892258503,7.804707396840366e-05,0.00015326163495418138,0.0006172818409828741,0.09555231316889386,0.07167974363707152,0.023872569531822336,0.0955522835570679,0.07167974363703322,0.02387256953180958,0.3772674311711001,0.3772674311711001,0.12564697536203465,0.0,4.958838643874685,4.943239180853652,5.0056839070048795,4.9591989263306,4.943742747125384,5.005613849731503,24783.44396276003,21065.927368346023,0.85,1.0669500000271637,0.6629212049110309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520214950323713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.52215560418,1534.553876982979,0.3772674311711001,0.12564697536203465,6.112874298809886,3.4880764000708524
3544.0,-30.08774663824381,5.0072806893803135,35.00331030319653,24.093427962530427,4.996734418211464,-26.57931093691888,-40.0910149217583,1.4882987168868869,-0.05155997008853319,-5.01081088770633,40.006581938414826,42251.65385774738,25751.007756268875,25751.007756268875,68002.66161401625,77308.51344237717,77308.51344237717,25751.007756268875,103059.52119864605,103059.52119864605,103059.52119864605,127842.95861406438,91511.59776407947,56454.73817945103,38952.06620514271,24783.43741541833,0.0,63735.503620561045,21065.921803105583,1534.553489335988,0.0,0.8868398833044795,2.8161669842990724,0.0014959135982669303,354506.5701176656,1554817.0416381399,4.385862414685501,1554817.0416381399,4.385862414685501,0.85,0.09555227410291213,4.027634451161993,1.2670554307894784,1.0,0.0,4.027634451162784,1.2847804118968902,1.2850776092028298,3.1348815827721617,19312.789937285947,1969.3565016887467,4632.441516551485,4632.441516551485,5.5588414153231716,5.0072806893803135,-2.3385510702109866,7.3458317595913005,3.4880860504822335,3.4880860504822335,0.9965960144234953,0.0,0.0,0.00023130943746987696,7.804734531620398e-05,0.00015326209215367297,0.0006172836824152974,0.0955522741029523,0.07167970447694773,0.02387256962600458,0.09555224814422641,0.07167970447691759,0.02387256962599454,0.3772672723668115,0.3772672723668115,0.12564699161233275,0.0,4.958920086527428,4.943343983052273,5.005695165598695,4.959250917617794,4.943768277101469,5.005745289437812,24783.43741541833,21065.921803105583,0.85,1.066951035938447,0.6629217854664761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520213134483517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.5198354813,1534.553489335988,0.3772672723668115,0.12564699161233275,6.112874298809886,3.4880860504822335
3545.0,-30.087716378022172,5.007272363984958,35.003308872342686,24.09342632107439,4.996741306430205,-26.57928300958901,-40.090980276558525,1.4883079379974633,-0.05152765672494297,-5.010801485042628,40.00657892972947,42251.64110380625,25750.999047442594,25750.999047442594,68002.64015124884,77308.47907376349,77308.47907376349,25750.999047442594,103059.47812120608,103059.47812120608,103059.47812120608,127842.90450193944,91511.55397045794,56454.716000502645,38952.042188839216,24783.426380733363,0.0,63735.46856957258,21065.91242362336,1534.5526932639898,0.0,0.8868399420382355,2.8161676573854715,0.0014959135982669303,354506.7000528633,1554816.911894436,4.385860441178079,1554816.911894436,4.385860441178079,0.85,0.09555222663107978,4.027634451161993,1.2670553285861388,1.0,0.0,4.0276344511605116,1.284780367254342,1.285077565486653,3.1348816917005866,19312.780694992798,1969.35555923713,4632.441516551485,4632.441516551485,5.5588395353585245,5.007272363984958,-2.338536662186205,7.345809026171163,3.488095665573862,3.488095665573862,0.996598761592532,0.0,0.0,0.00023131016650465038,7.804765154821709e-05,0.00015326251495643327,0.0006172853853102609,0.09555222663112997,0.07167965885006104,0.023872567781068922,0.09555222774108885,0.07167965885002339,0.02387256778105638,0.3772671138408346,0.3772671138408346,0.12564700908486395,0.0,4.9589872667818895,4.943439374281468,5.005677590674395,4.959273828317691,4.943838801955337,5.005625169761288,24783.426380733363,21065.91242362336,0.85,1.0669512859549826,0.662921949929419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520211321556047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.517515394866,1534.5526932639898,0.3772671138408346,0.12564700908486395,6.112874298809886,3.488095665573862
3546.0,-30.087686085026775,5.007263997028405,35.003307449104256,24.09342579720544,4.99674140946353,-26.579255731344933,-40.09094954291356,1.4883110557820405,-0.051342193697905714,-5.010797440562571,40.00657628983761,42251.644565951625,25751.00403478646,25751.00403478646,68002.64860073809,77308.47653372113,77308.47653372113,25751.00403478646,103059.48056850758,103059.48056850758,103059.48056850758,127842.89981818643,91511.53924507996,56454.70727731184,38952.03551974235,24783.419249678842,0.0,63735.454769421194,21065.906362227015,1534.5522446386128,0.0,0.8868399721739086,2.8161656927441827,0.0014959135982669303,354506.75594345387,1554816.7980542392,4.385859428592223,1554816.7980542392,4.385859428592223,0.85,0.09555218612166577,4.027634451161993,1.267055231877603,1.0,0.0,4.027634451161396,1.2847803511620166,1.2850775503283207,3.134881730966082,19312.777587319688,1969.3552423426643,4632.441516551485,4632.441516551485,5.558840611970901,5.007263997028405,-2.338526186219246,7.345790183247651,3.488105288561897,3.488105288561897,0.9966015110176849,0.0,0.0,0.0002313108963311356,7.80479232065772e-05,0.0001532629731245584,0.0006172872306439861,0.09555218612170706,0.07167961854177368,0.02387256757993338,0.0955521363933954,0.0716796185417427,0.02387256757992306,0.37726695503644303,0.37726695503644303,0.12564702579345388,0.0,4.959079330868349,4.943560886818489,5.005681183325464,4.95945524686465,4.944054620973645,5.005703244340282,24783.419249678842,21065.906362227015,0.85,1.0669516495450535,0.6629221477874038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520209507421222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.515196720029,1534.5522446386128,0.37726695503644303,0.12564702579345388,6.112874298809886,3.488105288561897
3547.0,-30.08765577790212,5.007255732769813,35.00330603483549,24.093418463040166,4.996750946851936,-26.57922749687584,-40.09091489771379,1.4883226658260746,-0.05146108976794039,-5.010786598233845,40.006573704621374,42251.63182649415,25750.991711031085,25750.991711031085,68002.62353752524,77308.40844328853,77308.40844328853,25750.991711031085,103059.40015431962,103059.40015431962,103059.40015431962,127842.81033521183,91511.46278317522,56454.68616638244,38951.97401865864,24783.41018089222,0.0,63735.38419955086,21065.898653758388,1534.5515246287155,0.0,0.8868400366997302,2.8161685206251743,0.0014959135982669303,354506.9057734151,1554816.6865718293,4.3858572604664525,1554816.6865718293,4.3858572604664525,0.85,0.09555213871827803,4.027634451161993,1.2670550439553336,1.0,0.0,4.027634451160422,1.2847802953415062,1.2850774954330533,3.134881867168901,19312.76145064695,1969.3535968599829,4632.441516551485,4632.441516551485,5.558837951655529,5.007255732769813,-2.3385107250930783,7.345766457862891,3.4881148851366452,3.4881148851366452,0.9966042528961844,0.0,0.0,0.00023131162650015112,7.804822944068615e-05,0.00015326339705946498,0.0006172889380988209,0.09555213871832267,0.07167957303531726,0.02387256568300541,0.09555219446235506,0.07167957303528377,0.02387256568299426,0.3772667976576065,0.3772667976576065,0.12564704316334047,0.0,4.959124451127764,4.943632790062054,5.005645837693123,4.959325508465895,4.943941000622999,5.005525071435329,24783.41018089222,21065.898653758388,0.85,1.0669524376696933,0.6629226819157057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520207691322005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.512879710437,1534.5515246287155,0.3772667976576065,0.12564704316334047,6.112874298809886,3.4881148851366452
3548.0,-30.087625431246863,5.007247449095668,35.00330464324468,24.093422828614734,4.9967532837695785,-26.579199946945774,-40.09088409421963,1.488327799468918,-0.051241362537837176,-5.010781450783515,40.00657153662845,42251.635353605096,25750.99404089735,25750.99404089735,68002.62939450244,77308.4167107231,77308.4167107231,25750.99404089735,103059.41075162045,103059.41075162045,103059.41075162045,127842.81611303885,91511.45974793567,56454.678390819245,38951.97928568492,24783.40536141839,0.0,63735.38464710332,21065.894557205633,1534.5511841124412,0.0,0.8868400707390244,2.816166234548407,0.0014959135982669303,354506.9769059636,1554816.5930813653,4.385856116715568,1554816.5930813653,4.385856116715568,0.8500000000000001,0.09555209832438855,4.027634451161993,1.2670549615332858,1.0,0.0,4.027634451159672,1.2847802698161561,1.2850774708411807,3.134881929451113,19312.76081008395,1969.3535315407353,4632.441516551485,4632.441516551485,5.55883845460117,5.007247449095668,-2.338499427739728,7.3457468768353955,3.488124498747017,3.488124498747017,0.9966069996420048,0.0,0.0,0.0002313123576236755,7.804850171831657e-05,0.00015326385590535893,0.0006172907861623511,0.09555209832442375,0.07167953296317567,0.023872565361248085,0.09555209936067244,0.07167953296314926,0.023872565361239287,0.37726663849059194,0.37726663849059194,0.12564705870240359,0.0,4.959205627376434,4.943747206623868,5.0056271547095434,4.95954008824566,4.944214652161406,5.005562210440701,24783.40536141839,21065.894557205633,0.85,1.06695252207273,0.6629227326005535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520205874376155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.510563993668,1534.5511841124412,0.37726663849059194,0.12564705870240359,6.112874298809886,3.488124498747017
3549.0,-30.087595127744027,5.00723906284537,35.0033032257242,24.093412630632542,4.99674793083587,-26.579173204843894,-40.09085343042386,1.4883260079361782,-0.05109847145649837,-5.010780317549834,40.00656799818707,42251.63918637927,25751.006350035706,25751.006350035706,68002.64553641497,77308.39718358418,77308.39718358418,25751.006350035706,103059.40353361989,103059.40353361989,103059.40353361989,127842.79750684112,91511.4258224835,56454.66782528045,38951.95333022562,24783.393973221235,0.0,63735.34730344685,21065.884877238048,1534.550556096651,0.0,0.8868400893149214,2.8161644894081785,0.0014959135982669303,354506.99256610585,1554816.4404929962,4.385855492548756,1554816.4404929962,4.385855492548756,0.85,0.0955520577785097,4.027634451161993,1.2670548554835843,1.0,0.0,4.027634451163664,1.2847802766894796,1.285077478654143,3.134881912680107,19312.753650388928,1969.3528014550259,4632.441516551485,4632.441516551485,5.558841111761182,5.00723906284537,-2.338491121097739,7.345730183943109,3.4881340927265994,3.4881340927265994,0.9966097407790284,0.0,0.0,0.00023131308770968012,7.804877276200052e-05,0.0001532643149476796,0.0006172926350170164,0.09555205777856209,0.07167949290187456,0.02387256487668753,0.09555200304505604,0.07167949290183526,0.023872564876674447,0.37726648052011175,0.37726648052011175,0.12564707376411152,0.0,4.9593004453739695,4.943864574559996,5.005654221354121,4.9596818460933605,4.944336199732788,5.005764642759914,24783.393973221235,21065.884877238048,0.85,1.0669534004835861,0.6629231811543651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520204055060841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.508250079065,1534.550556096651,0.37726648052011175,0.12564707376411152,6.112874298809886,3.4881340927265994
3550.0,-30.087564803047684,5.007230757759829,35.003301789436534,24.093405750487022,4.99675469130129,-26.579145232236506,-40.090822557080514,1.4883351204905042,-0.051149689583951385,-5.010770592199659,40.006564616512364,42251.64236276356,25750.996610264952,25750.996610264952,68002.63897302852,77308.34211914493,77308.34211914493,25750.996610264952,103059.33872940988,103059.33872940988,103059.33872940988,127842.7193747824,91511.36125536283,56454.661498982976,38951.88861819984,24783.38064537252,0.0,63735.26926357236,21065.87354856664,1534.5496192972662,0.0,0.8868401510407488,2.8161662976761606,0.0014959135982669303,354507.1269606274,1554816.2946648952,4.385853418505681,1554816.2946648952,4.385853418505681,0.85,0.0955520090016135,4.027634451161993,1.2670547082228585,1.0,0.0,4.027634451159511,1.2847802325515454,1.2850774354447063,3.13488202037729,19312.740024015122,1969.3514119515964,4632.441516551485,4632.441516551485,5.558839009247696,5.007230757759829,-2.338476537969124,7.345707295728953,3.4881436419562526,3.4881436419562526,0.9966124691303578,0.0,0.0,0.00023131381830841625,7.80490456587976e-05,0.00015326477264961867,0.0006172944784731145,0.0955520090016693,0.07167944638415119,0.023872562617518103,0.09555201271809108,0.07167944638410934,0.023872562617504162,0.37726632376218683,0.37726632376218683,0.12564709120695747,0.0,4.959360845984463,4.943947648737492,5.005646498684655,4.959620902615711,4.94429842124822,5.005634100338,24783.38064537252,21065.87354856664,0.85,1.0669546039228104,0.6629240426997351,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520202238332993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.505936311529,1534.5496192972662,0.37726632376218683,0.12564709120695747,6.112874298809886,3.4881436419562526
3551.0,-30.087534425427734,5.007222489434941,35.00330037712825,24.093404283653967,4.996760588524873,-26.579117298374797,-40.090787946805335,1.4883434614723625,-0.05110143523234001,-5.010762887476576,40.00656244238989,42251.63010794988,25750.992198986496,25750.992198986496,68002.62230693638,77308.31239151412,77308.31239151412,25750.992198986496,103059.30459050061,103059.30459050061,103059.30459050061,127842.67956849583,91511.32165398177,56454.639370419376,38951.86920395821,24783.374977995216,0.0,63735.24418195343,21065.868731295934,1534.5491685361721,0.0,0.8868401981138335,2.8161665631014943,0.0014959135982669303,354507.2334321506,1554816.2009101247,4.385851836808013,1554816.2009101247,4.385851836808013,0.85,0.09555196636119367,4.027634451161993,1.2670545736001801,1.0,0.0,4.027634451161952,1.284780192020455,1.2850773958445885,3.1348821192737297,19312.73166646075,1969.350559718227,4632.441516551485,4632.441516551485,5.55883805698992,5.007222489434941,-2.338463416074232,7.345685905509173,3.4881532016935237,3.4881532016935237,0.9966152004838639,0.0,0.0,0.00023131455018434393,7.80493515882696e-05,0.00015326519859607432,0.0006172961940297337,0.09555196636123062,0.07167940444750488,0.023872561913725738,0.09555199872817653,0.07167940444747717,0.02387256191371651,0.37726616597206336,0.37726616597206336,0.1256471084622065,0.0,4.959418044306005,4.944030183587017,5.0056275758694255,4.959661452244234,4.944374960160758,5.005566534811862,24783.374977995216,21065.868731295934,0.85,1.0669547623101638,0.6629241113021952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520200420335008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.503623978688,1534.5491685361721,0.37726616597206336,0.1256471084622065,6.112874298809886,3.4881532016935237
3552.0,-30.08750407549036,5.007214191075019,35.00329897006627,24.093403620086633,4.996761337027583,-26.57908990432214,-40.090757178235776,1.4883471658597387,-0.05093078996185341,-5.010758335269159,40.00655977058203,42251.63374383337,25750.995803190657,25750.995803190657,68002.62954702403,77308.30681956823,77308.30681956823,25750.995803190657,103059.30262275889,103059.30262275889,103059.30262275889,127842.67006198622,91511.30413504389,56454.63105931066,38951.85897303692,24783.367439227346,0.0,63735.22641226427,21065.862323343244,1534.548684555899,0.0,0.8868402309483566,2.816164852428146,0.0014959135982669303,354507.2963390903,1554816.0856936532,4.385850733538793,1554816.0856936532,4.385850733538793,0.85,0.09555192516910711,4.027634451161993,1.2670544257899743,1.0,0.0,4.027634451162035,1.2847801731810993,1.2850773779403692,3.1348821652420287,19312.727969229196,1969.350182705531,4632.441516551485,4632.441516551485,5.5588388350254645,5.007214191075019,-2.3384526166049313,7.345666807679951,3.4881627586784485,3.4881627586784485,0.9966179310509853,0.0,0.0,0.00023131528139545918,7.804962356081057e-05,0.0001532656578346486,0.0006172980436748367,0.09555192516914932,0.07167936367821047,0.02387256149093885,0.09555191408703119,0.07167936367817881,0.023872561490928302,0.3772660073788446,0.3772660073788446,0.12564712488275406,0.0,4.959498219553495,4.944137753171901,5.005625449908507,4.9598275453072915,4.944576679984948,5.00562560188456,24783.367439227346,21065.862323343244,0.85,1.0669551733786358,0.662924353175328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452019859916463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.501313716906,1534.548684555899,0.3772660073788446,0.12564712488275406,6.112874298809886,3.4881627586784485
3553.0,-30.087473715004723,5.007205991582532,35.00329757329369,24.093406868074112,4.996770703560852,-26.57906163891081,-40.09072630489243,1.4883586274673293,-0.05087195201264194,-5.010747700681778,40.00655725615927,42251.636895803196,25750.983939098398,25750.983939098398,68002.6208349016,77308.2821085925,77308.2821085925,25750.983939098398,103059.2660476909,103059.2660476909,103059.2660476909,127842.62479138744,91511.27096187309,56454.625749085404,38951.828014208535,24783.35874369654,0.0,63735.186757905074,21065.854932142058,1534.5479947931246,0.0,0.8868402941607664,2.816165320824057,0.0014959135982669303,354507.4432984521,1554815.9772641112,4.385848609545683,1554815.9772641112,4.385848609545683,0.85,0.09555187806751536,4.027634451161993,1.2670543290814384,1.0,0.0,4.027634451160917,1.28478011805232,1.285077323738661,3.134882299757052,19312.72096829713,1969.3494688091378,4632.441516551485,4632.441516551485,5.55883627393706,5.007205991582532,-2.3384373540365417,7.345643345619074,3.4881722928222634,3.4881722928222634,0.9966206550920752,0.0,0.0,0.00023131601286284007,7.804989646035765e-05,0.00015326611640248243,0.0006172998906184425,0.09555187806755891,0.07167931847177784,0.023872559595781065,0.0955518938408389,0.07167931847174518,0.023872559595770188,0.37726584971694677,0.37726584971694677,0.12564714164193438,0.0,4.959569688922045,4.944245697594397,5.005587345350364,4.9598757486691625,4.944697678677187,5.005455148355338,24783.35874369654,21065.854932142058,0.85,1.0669557005176145,0.6629248150836041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520196779654293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.499003913137,1534.5479947931246,0.37726584971694677,0.12564714164193438,6.112874298809886,3.4881722928222634
3554.0,-30.08744335358798,5.007197620284103,35.00329616656282,24.093391990195983,4.9967615793643105,-26.5790352218537,-40.09069190416483,1.4883534476304232,-0.05073425819244903,-5.010749850199456,40.00655417255628,42251.62549266527,25751.004555811578,25751.004555811578,68002.63004847684,77308.258978557,77308.258978557,25751.004555811578,103059.26353436858,103059.26353436858,103059.26353436858,127842.61459128594,91511.23188324246,56454.59839735222,38951.81498432249,24783.35105691736,0.0,63735.16604123985,21065.848398379756,1534.5476518330242,0.0,0.8868402943871178,2.8161632607541085,0.0014959135982669303,354507.4135942643,1554815.8442897964,4.385848601940076,1554815.8442897964,4.385848601940076,0.85,0.09555184287151589,4.027634451161993,1.2670541895134373,1.0,0.0,4.027634451162436,1.2847801407734958,1.285077347404948,3.1348822443170508,19312.712721065054,1969.3486278255118,4632.441516551485,4632.441516551485,5.558840724444013,5.007197620284103,-2.3384314950657163,7.345629115349819,3.4881818429604885,3.4881818429604885,0.9966233837029967,0.0,0.0,0.00023131674435478678,7.805020054064377e-05,0.00015326654381414302,0.0006173016120763715,0.09555184287155855,0.07167928250899795,0.0238725603625606,0.09555180261236489,0.07167928250896595,0.023872560362549936,0.37726569289455897,0.37726569289455897,0.12564715648790206,0.0,4.959659691267063,4.944352971985438,5.00562544862413,4.960015592006982,4.944777986529573,5.005773774569889,24783.35105691736,21065.848398379756,0.85,1.0669561918843318,0.6629248516482462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520194959512007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.49669533235,1534.5476518330242,0.37726569289455897,0.12564715648790206,6.112874298809886,3.4881818429604885
3555.0,-30.08741299222139,5.007189471462536,35.003294754403086,24.093399359285854,4.996778130127042,-26.57900623714762,-40.090657119266666,1.4883713750536895,-0.05075204741098105,-5.010733468399854,40.006551200967685,42251.61253014485,25750.977858588005,25750.977858588005,68002.59038873285,77308.2218555075,77308.2218555075,25750.977858588005,103059.1997140955,103059.1997140955,103059.1997140955,127842.53746515834,91511.18920632909,56454.57988096826,38951.788139289805,24783.337751062834,0.0,63735.12589035264,21065.83708840341,1534.5465672161326,0.0,0.8868403884968116,2.8161654068612827,0.0014959135982669303,354507.6399744305,1554815.7161458926,4.3858454397711615,1554815.7161458926,4.3858454397711615,0.85,0.09555178839050626,4.027634451161993,1.2670540351094677,1.0,0.0,4.027634451161731,1.2847800553970674,1.285077262948626,3.1348824526367927,19312.70371444422,1969.3477094057828,4632.441516551485,4632.441516551485,5.558834961344042,5.007189471462536,-2.338412055067839,7.345601526530375,3.4881913276047665,3.4881913276047665,0.9966260936013619,0.0,0.0,0.00023131747584765415,7.805050801786475e-05,0.0001532669678297894,0.0006173033198563966,0.09555178839055872,0.0716792316755536,0.02387255671500513,0.09555181803309629,0.07167923167551424,0.023872556714992027,0.3772655367750935,0.3772655367750935,0.1256471744011717,0.0,4.959717816660316,4.944448322109906,5.005571748603586,4.959981420988868,4.944860844155244,5.005388097864341,24783.337751062834,21065.83708840341,0.85,1.0669562417703824,0.6629250658864757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452019313931434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.494387782232,1534.5465672161326,0.3772655367750935,0.1256471744011717,6.112874298809886,3.4881913276047665
3556.0,-30.087382638839,5.007181233454152,35.00329338080089,24.093388532660924,4.9967766698957785,-26.578979060926727,-40.09063015747813,1.4883730919838842,-0.05071212347957044,-5.01073164621454,40.006549499721025,42251.63199462716,25750.988561006066,25750.988561006066,68002.62055563323,77308.18406339703,77308.18406339703,25750.988561006066,103059.17262440309,103059.17262440309,103059.17262440309,127842.50934812,91511.13857144152,56454.586502673126,38951.72452085377,24783.33672371692,0.0,63735.061244570694,21065.83621515938,1534.546513275559,0.0,0.8868404039270945,2.816165095024604,0.0014959135982669303,354507.66515522497,1554815.6427829845,4.385844921300057,1554815.6427829845,4.385844921300057,0.85,0.0955517536829954,4.027634451161993,1.2670539603801445,1.0,0.0,4.027634451162262,1.284780045855009,1.2850772543439721,3.1348824759195577,19312.69302835665,1969.3466197281082,4632.441516551485,4632.441516551485,5.55883727166313,5.007181233454152,-2.3384032608718948,7.345584494326047,3.488200865410734,3.488200865410734,0.9966288186887812,0.0,0.0,0.00023131820715029252,7.805074634435206e-05,0.00015326746080594045,0.0006173053053841263,0.09555175368302142,0.07167919611157816,0.02387255757144326,0.0955518057563495,0.07167919611155864,0.023872557571436758,0.37726538056607667,0.37726538056607667,0.12564718922428528,0.0,4.9597774702277775,4.944529919878391,5.005565471167813,4.960019522734967,4.944859772921234,5.005543826225278,24783.33672371692,21065.83621515938,0.85,1.0669577972897306,0.6629260436809636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452019131912011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.492081243156,1534.546513275559,0.37726538056607667,0.12564718922428528,6.112874298809886,3.488200865410734
3557.0,-30.08735222502262,5.007172975155881,35.00329198199334,24.093382735177897,4.996776669638314,-26.57895168421749,-40.090595617052145,1.4883761288336013,-0.050606279634905604,-5.010726688417677,40.00654601835337,42251.62023330572,25750.990995792476,25750.990995792476,68002.6112290982,77308.16070896163,77308.16070896163,25750.990995792476,103059.1517047541,103059.1517047541,103059.1517047541,127842.47600072637,91511.10294124442,56454.56246559001,38951.711639616005,24783.324295972263,0.0,63735.03593558827,21065.825651576422,1534.5457385707298,0.0,0.8868404417560121,2.8161642831213376,0.0014959135982669303,354507.7336670697,1554815.4926558784,4.3858436502151426,1554815.4926558784,4.3858436502151426,0.85,0.09555170932519802,4.027634451161993,1.2670538230100648,1.0,0.0,4.027634451164038,1.2847800301352514,1.2850772395620635,3.1348825142760006,19312.68550888886,1969.345852955786,4632.441516551485,4632.441516551485,5.558837797257766,5.007172975155881,-2.338392213943185,7.345565189099066,3.4882103627306424,3.4882103627306424,0.996631532208755,0.0,0.0,0.0002313189399110979,7.805105166255806e-05,0.00015326788824853983,0.0006173070269666654,0.0955517093252524,0.07167915321579198,0.023872556109460433,0.09555173404587368,0.07167915321575118,0.023872556109446837,0.3772652235146759,0.3772652235146759,0.12564720441644409,0.0,4.959844178683795,4.944617136645945,5.005570560983472,4.960120408782757,4.944975422588811,5.005600347265613,24783.324295972263,21065.825651576422,0.85,1.0669580746423806,0.6629261223921791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452018949940498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.489775556176,1534.5457385707298,0.3772652235146759,0.12564720441644409,6.112874298809886,3.4882103627306424
