time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3558.0,-30.08732180729757,5.007164745249314,35.00329057536094,24.093386821355693,4.996780549486572,-26.57892391597075,-40.09056481355799,1.488382658160209,-0.05041913437412404,-5.010719459289958,40.00654299282391,42251.62393249679,25750.987588787997,25750.987588787997,68002.6115212848,77308.16173337236,77308.16173337236,25750.987588787997,103059.14932216035,103059.14932216035,103059.14932216035,127842.46306532441,91511.09325912062,56454.555458246905,38951.70866763746,24783.313743164064,0.0,63735.022410801525,21065.816681689455,1534.545022264795,0.0,0.8868404894913988,2.8161626681650076,0.0014959135982669303,354507.83356647694,1554815.3621859027,4.385842046264248,1554815.3621859027,4.385842046264248,0.85,0.09555166416701712,4.027634451161993,1.2670537180593238,1.0,0.0,4.027634451162017,1.2847799980772128,1.285077208438218,3.134882592498097,19312.68346555416,1969.345644593634,4632.441516551485,4632.441516551485,5.558837061791496,5.007164745249314,-2.3383795141421233,7.3455442593914375,3.4882198401997546,3.4882198401997546,0.9966342400570728,0.0,0.0,0.000231319672768214,7.805132394929096e-05,0.00015326834881892304,0.000617308881975808,0.09555166416706622,0.0716791095665697,0.02387255460049652,0.09555163979173684,0.07167910956653287,0.023872554600484253,0.37726506618465244,0.37726506618465244,0.1256472205892674,0.0,4.959932665530687,4.9447365641582905,5.005566096709629,4.960300324915806,4.945228008340791,5.005561985459508,24783.313743164064,21065.816681689455,0.85,1.0669583056388794,0.662926321107501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452018767606721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.487472091669,1534.545022264795,0.37726506618465244,0.1256472205892674,6.112874298809886,3.4882198401997546
3559.0,-30.08729136515824,5.0071564612042865,35.003289160933534,24.09337602965536,4.996779046078926,-26.5788966641143,-40.09053407991303,1.488384345035391,-0.05037176674846933,-5.01071614493554,40.00653995251292,42251.62804988322,25750.994085403305,25750.994085403305,68002.62213528653,77308.1241378293,77308.1241378293,25750.994085403305,103059.11822323261,103059.11822323261,103059.11822323261,127842.42266908402,91511.04276773783,56454.54667979347,38951.66231993818,24783.304445851405,0.0,63734.966765789584,21065.808778973693,1534.544462025278,0.0,0.8868405173616224,2.816162432721173,0.0014959135982669303,354507.87936758937,1554815.2310785097,4.38584110980033,1554815.2310785097,4.38584110980033,0.85,0.09555162364419986,4.027634451161993,1.2670536438794806,1.0,0.0,4.027634451163799,1.2847799886713251,1.2850771999725223,3.134882615448605,19312.672809752126,1969.3445580042244,4632.441516551485,4632.441516551485,5.55883846420862,5.0071564612042865,-2.3383697045700607,7.345526165774347,3.4882293124698664,3.4882293124698664,0.9966369464199618,0.0,0.0,0.00023132040621568872,7.805159561946861e-05,0.0001532688105962201,0.0006173107418459584,0.09555162364424652,0.07167906944986946,0.023872554194377057,0.09555159992155915,0.07167906944983446,0.0238725541943654,0.3772649106439938,0.3772649106439938,0.12564723697040076,0.0,4.960013753382441,4.944838281431089,5.005585202141106,4.960344378187074,4.945251447414307,5.005667925971466,24783.304445851405,21065.808778973693,0.85,1.0669594037003194,0.662926964489487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452018585249555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.48516971926,1534.544462025278,0.3772649106439938,0.12564723697040076,6.112874298809886,3.4882293124698664
3560.0,-30.08726095744447,5.0071483158321515,35.00328775666025,24.09337885854768,4.996790867534119,-26.578868110677995,-40.09049936486406,1.4883980207680392,-0.050372863389782196,-5.010703735715226,40.00653741941967,42251.61554789576,25750.977444656244,25750.977444656244,68002.592992552,77308.08790706747,77308.08790706747,25750.977444656244,103059.06535172372,103059.06535172372,103059.06535172372,127842.36032616437,91510.99904962096,56454.52669045087,38951.63595463344,24783.294974440654,0.0,63734.93092907409,21065.800728274557,1534.5436861214343,0.0,0.8868405896709555,2.816163895754839,0.0014959135982669303,354508.05085082987,1554815.1218438842,4.385838680143601,1554815.1218438842,4.385838680143601,0.85,0.09555157524328999,4.027634451161993,1.2670534696942197,1.0,0.0,4.027634451160851,1.2847799231823303,1.2850771354096824,3.134882775242752,19312.66358339363,1969.34361717749,4632.441516551485,4632.441516551485,5.558834871989052,5.0071483158321515,-2.338353219734561,7.345501535566712,3.4882387546916984,3.4882387546916984,0.9966396441976281,0.0,0.0,0.00023132113883588096,7.80519024843346e-05,0.00015326923635154637,0.0006173124566327782,0.09555157524333452,0.07167902321693907,0.023872552026395443,0.09555160903947503,0.07167902321690567,0.02387255202638432,0.37726475554002425,0.37726475554002425,0.12564725494510143,0.0,4.960072466246686,4.944928887072592,5.005548104243189,4.960330872325471,4.9453148844320935,5.00542330823879,24783.294974440654,21065.800728274557,0.85,1.0669595463785326,0.6629271410824069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520184027460667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.482868849875,1534.5436861214343,0.37726475554002425,0.12564725494510143,6.112874298809886,3.4882387546916984
3561.0,-30.08723054014791,5.007140103410865,35.00328637562082,24.09337847437712,4.996790053579409,-26.578840812271316,-40.0904685962945,1.488400325703223,-0.05017303280368424,-5.010700955637714,40.00653528760914,42251.61953059742,25750.98549055435,25750.98549055435,68002.60502115177,77308.08966036985,77308.08966036985,25750.98549055435,103059.0751509242,103059.0751509242,103059.0751509242,127842.36615179192,91510.98819608564,56454.51806631482,38951.63347752314,24783.291000867725,0.0,63734.924478390865,21065.797350737565,1534.543445839094,0.0,0.8868406115337686,2.8161615947609366,0.0014959135982669303,354508.08926878055,1554815.0299137868,4.385837945534041,1554815.0299137868,4.385837945534041,0.85,0.09555153836072347,4.027634451161993,1.267053386173211,1.0,0.0,4.027634451161728,1.284779910886338,1.28507712405245,3.1348828052451623,19312.66129284191,1969.3433836062172,4632.441516551485,4632.441516551485,5.558836608848132,5.007140103410865,-2.3383437849446747,7.34548388835554,3.4882482249397784,3.4882482249397784,0.9966423499827938,0.0,0.0,0.00023132187168909275,7.805217446509305e-05,0.0001532696972239997,0.000617314312858549,0.09555153836075664,0.07167898591487072,0.02387255244588591,0.09555151836133674,0.07167898591484585,0.023872552445877625,0.3772646001791118,0.3772646001791118,0.12564727079772425,0.0,4.960162505854214,4.945049655087018,5.005545830994208,4.960527922834046,4.945538009244842,5.005542024181921,24783.291000867725,21065.797350737565,0.85,1.0669598430952538,0.6629272706665355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520182204490066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.480568305567,1534.543445839094,0.3772646001791118,0.12564727079772425,6.112874298809886,3.4882482249397784
3562.0,-30.087200142996956,5.007131857046059,35.003284970541465,24.093362304288917,4.996789149083895,-26.578813540994947,-40.09043782772494,1.4884025470823041,-0.05022487482847282,-5.01069671451097,40.00653182531361,42251.62344346919,25750.98956377675,25750.98956377675,68002.61300724593,77308.02796748525,77308.02796748525,25750.98956377675,103059.017531262,103059.017531262,103059.017531262,127842.29640487731,91510.91386807445,56454.50934406012,38951.56058223815,24783.27887361532,0.0,63734.839455853464,21065.78704257302,1534.5426999594788,0.0,0.8868406456471201,2.8161627710018657,0.0014959135982669303,354508.1478770082,1554814.880609172,4.385836799295778,1554814.880609172,4.385836799295778,0.85,0.09555149569775896,4.027634451161993,1.267053215284832,1.0,0.0,4.027634451162423,1.2847798989822254,1.2850771130865666,3.134882834291381,19312.645606510327,1969.3417840455536,4632.441516551485,4632.441516551485,5.558837488130123,5.007131857046059,-2.3383333221685496,7.345465179214608,3.488257661385744,3.488257661385744,0.9966450461102125,0.0,0.0,0.00023132260405906653,7.805244644672783e-05,0.0001532701576123387,0.000617316167134484,0.09555149569781249,0.07167894430094451,0.02387255139686797,0.09555151550258352,0.07167894430090437,0.023872551396854597,0.3772644465028994,0.3772644465028994,0.12564728704064823,0.0,4.960222765674189,4.945125673641314,5.005558737389379,4.960471839682498,4.945437805219456,5.005618427274783,24783.27887361532,21065.78704257302,0.85,1.066961391725927,0.6629282164072159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520180380945407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.478268966828,1534.5426999594788,0.3772644465028994,0.12564728704064823,6.112874298809886,3.488257661385744
3563.0,-30.087169736673506,5.007123660226637,35.003283559236685,24.093360907305055,4.996794398446095,-26.578785646050743,-40.09040325237436,1.488410307823732,-0.05015984283028274,-5.010688562074842,40.00652883382728,42251.61133542494,25750.983618330694,25750.983618330694,68002.59495375563,77308.00127719589,77308.00127719589,25750.983618330694,103058.98489552658,103058.98489552658,103058.98489552658,127842.25305565275,91510.87703030574,56454.48708853664,38951.54437974344,24783.268160126172,0.0,63734.812539869614,21065.777936107246,1534.5419502572324,0.0,0.8868406979570524,2.8161628682570434,0.0014959135982669303,354508.2605357306,1554814.751607277,4.385835041636692,1554814.751607277,4.385835041636692,0.85,0.09555145033787535,4.027634451161993,1.2670530900033192,1.0,0.0,4.027634451161433,1.284779861164084,1.2850770762009462,3.1348829265682343,19312.63783219421,1969.3409912859347,4632.441516551485,4632.441516551485,5.558836204693291,5.007123660226637,-2.3383200025170514,7.345443662743689,3.488267073904712,3.488267073904712,0.9966477354013463,0.0,0.0,0.0002313233366521753,7.805275207980263e-05,0.00015327058457237266,0.000617317886773426,0.0955514503379245,0.07167890042727107,0.023872549910653434,0.0955514777567032,0.0716789004272342,0.023872549910641153,0.37726429154015856,0.37726429154015856,0.12564730451519604,0.0,4.9602808631184985,4.945205534287652,5.0055514473502285,4.960528719244564,4.945540464814314,5.005537788654976,24783.268160126172,21065.777936107246,0.85,1.0669615590571682,0.6629283063944723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520178558608932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.475970238414,1534.5419502572324,0.37726429154015856,0.12564730451519604,6.112874298809886,3.488267073904712
3564.0,-30.08713928827318,5.007115455966907,35.00328215606603,24.09336530780422,4.996796624353438,-26.578758015615854,-40.0903724488802,1.4884153516964693,-0.04994087280101667,-5.010683075647156,40.00652624814206,42251.615249818016,25750.98451116758,25750.98451116758,68002.5997609856,77308.01005851661,77308.01005851661,25750.98451116758,103058.99456968419,103058.99456968419,103058.99456968419,127842.25522581027,91510.87442303154,56454.47961433432,38951.54978744135,24783.260656126076,0.0,63734.810443567425,21065.771557707165,1534.5414478758194,0.0,0.8868407352330574,2.816160631732616,0.0014959135982669303,354508.3363528307,1554814.6401047525,4.3858337891306896,1554814.6401047525,4.3858337891306896,0.85,0.09555140911827747,4.027634451161993,1.2670530086802323,1.0,0.0,4.027634451163179,1.2847798360535696,1.2850770520271981,3.1348829878382825,19312.63728194987,1969.340935176627,4632.441516551485,4632.441516551485,5.558836397428997,5.007115455966907,-2.3383086384988117,7.345424094465718,3.48827648762593,3.48827648762593,0.9966504250359799,0.0,0.0,0.00023132407026120152,7.805302437201957e-05,0.00015327104588918196,0.0006173197447889,0.0955514091183189,0.07167885965706396,0.023872549461254944,0.09555137460660691,0.07167885965703288,0.023872549461244588,0.37726413583196083,0.37726413583196083,0.12564732175839685,0.0,4.96037105092438,4.945326353012092,5.005549614920483,4.96074220284612,4.945820051451676,5.005552717376588,24783.260656126076,21065.771557707165,0.85,1.0669616695761102,0.6629283896157309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520176735722994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.473672706994,1534.5414478758194,0.37726413583196083,0.12564732175839685,6.112874298809886,3.48827648762593
3565.0,-30.087108864541328,5.0071072314958505,35.003280745658564,24.093354131933324,4.996797297853419,-26.578730562620873,-40.09034164538605,1.4884189959333929,-0.0499462368852619,-5.010678229424548,40.00652323101256,42251.61916627593,25750.986936526784,25750.986936526784,68002.60610280272,77307.96225186881,77307.96225186881,25750.986936526784,103058.94918839559,103058.94918839559,103058.94918839559,127842.20008541645,91510.81460931261,56454.47152372158,38951.49231732337,24783.250897020862,0.0,63734.74321434423,21065.76326246773,1534.5408250508583,0.0,0.8868407708135594,2.816161267946567,0.0014959135982669303,354508.4033229283,1554814.5099970633,4.3858325935951195,1554814.5099970633,4.3858325935951195,0.85,0.09555136751759619,4.027634451161993,1.267052861419507,1.0,0.0,4.027634451161405,1.2847798174918836,1.2850770344030324,3.1348830331290887,19312.624658743443,1969.339647967802,4632.441516551485,4632.441516551485,5.558836920988593,5.0071072314958505,-2.3382977654392114,7.345404996935062,3.488285885441289,3.488285885441289,0.9966531101260826,0.0,0.0,0.0002313248032780197,7.805329666511525e-05,0.00015327150661290448,0.0006173216004156373,0.09555136751764376,0.07167881867304628,0.02387254884459749,0.09555136124521549,0.07167881867301058,0.0238725488445856,0.37726398206542816,0.37726398206542816,0.125647339142755,0.0,4.960441402388767,4.945417703686189,5.005556873825867,4.9607319925393085,4.945792313426466,5.00559512430641,24783.250897020862,21065.76326246773,0.85,1.0669628945409788,0.6629291503408258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520174910314951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.471377032058,1534.5408250508583,0.37726398206542816,0.125647339142755,6.112874298809886,3.488285885441289
3566.0,-30.0870783647616,5.007099094679559,35.00327934423814,24.09335751961919,4.99680570140625,-26.578702268126907,-40.0903107720427,1.4884296047719414,-0.049870844596057395,-5.010668289602747,40.006520671965234,42251.62289760103,25750.976417954993,25750.976417954993,68002.59931555603,77307.94204899653,77307.94204899653,25750.976417954993,103058.91846695152,103058.91846695152,103058.91846695152,127842.16048809036,91510.78549816852,56454.46634677476,38951.465723770845,24783.242021138838,0.0,63734.70774490968,21065.75571796801,1534.5401402792695,0.0,0.8868408306522647,2.816161437737014,0.0014959135982669303,354508.5406816609,1554814.399643258,4.385830582963132,1554814.399643258,4.385830582963132,0.85,0.09555132198289618,4.027634451161993,1.2670527784479786,1.0,0.0,4.027634451162799,1.2847797663454652,1.285076984188953,3.134883157927162,19312.61851506959,1969.3390214874182,4632.441516551485,4632.441516551485,5.558834650356194,5.007099094679559,-2.338283154245488,7.345382248925047,3.4882952634857984,3.4882952634857984,0.996655789567371,0.0,0.0,0.00023132553812925166,7.80535695765365e-05,0.00015327196855271515,0.0006173234609403331,0.09555132198293985,0.07167877463604706,0.023872547346892783,0.09555133081465376,0.07167877463601431,0.02387254734688187,0.3772638281450449,0.3772638281450449,0.12564735719035838,0.0,4.960508838340957,4.945516632888257,5.005529699865519,4.960797445006676,4.945931233470162,5.005439904127456,24783.242021138838,21065.75571796801,0.85,1.066963381831577,0.6629295778166576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452017308638624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.469081877876,1534.5401402792695,0.3772638281450449,0.12564735719035838,6.112874298809886,3.4882952634857984
3567.0,-30.08704789523043,5.00709096431011,35.00327796729183,24.093356367107504,4.996809660529211,-26.578674445357617,-40.09027616176752,1.4884362106567637,-0.04978289189153884,-5.010662115461861,40.00651858198589,42251.61110426344,25750.9756443339,25750.9756443339,68002.58674859733,77307.9214071885,77307.9214071885,25750.9756443339,103058.8970515224,103058.8970515224,103058.8970515224,127842.13415431681,91510.75416085658,56454.44385793287,38951.455892137456,24783.2371027944,0.0,63734.69299493186,21065.75153737524,1534.5397665772507,0.0,0.8868408696328108,2.8161610029031428,0.0014959135982669303,354508.62600234256,1554814.3095170793,4.385829273183342,1554814.3095170793,4.385829273183342,0.85,0.09555128198135972,4.027634451161993,1.2670525839319455,1.0,0.0,4.027634451161813,1.2847797339266769,1.2850769527059027,3.134883237029525,19312.611901580833,1969.3383470992474,4632.441516551485,4632.441516551485,5.5588344833554695,5.00709096431011,-2.3382712896188673,7.345362253928977,3.488304654265377,3.488304654265377,0.9966584726472505,0.0,0.0,0.00023132627225383237,7.805387552240252e-05,0.00015327239673142986,0.0006173251854876757,0.09555128198139462,0.07167873499009374,0.023872546991300883,0.09555129699146847,0.07167873499006755,0.023872546991292164,0.37726367462224564,0.37726367462224564,0.12564737368447004,0.0,4.960580573777463,4.945619895498737,5.005506724259874,4.960879223570316,4.9460446758521925,5.005426561671811,24783.2371027944,21065.75153737524,0.85,1.0669634315804244,0.6629295461990106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452017125789883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.466789261312,1534.5397665772507,0.37726367462224564,0.12564737368447004,6.112874298809886,3.488304654265377
3568.0,-30.087017435420115,5.007082850062518,35.003276597022236,24.093355214595817,4.9968134534235675,-26.578646647942577,-40.09024155149234,1.4884426659464616,-0.04968758016445918,-5.01065549095056,40.0065160225657,42251.599284682496,25750.973709711066,25750.973709711066,68002.57299439356,77307.90154587025,77307.90154587025,25750.973709711066,103058.87525558131,103058.87525558131,103058.87525558131,127842.10452389682,91510.7235407393,56454.4212795534,38951.446956873224,24783.22926831551,0.0,63734.676225188734,21065.744878068184,1534.5392159778423,0.0,0.8868409126043245,2.816160523956957,0.0014959135982669303,354508.71754672745,1554814.1991472046,4.385827829303707,1554814.1991472046,4.385827829303707,0.85,0.09555123980459276,4.027634451161993,1.2670524795306846,1.0,0.0,4.027634451161497,1.2847797022128644,1.285076921927693,3.13488331441174,19312.60543945027,1969.337688145317,4632.441516551485,4632.441516551485,5.558834065730592,5.007082850062518,-2.3382591022688533,7.3453419523313705,3.4883140334283924,3.4883140334283924,0.9966611524081121,0.0,0.0,0.00023132700614634716,7.80541814693772e-05,0.00015327282467696997,0.0006173269090958763,0.09555123980463454,0.07167869388650537,0.023872545918129172,0.09555125108669225,0.07167869388647403,0.023872545918118736,0.3772635217463599,0.3772635217463599,0.12564738917237256,0.0,4.960655528307711,4.945727360610761,5.005484014836213,4.96096791078611,4.946169806624027,5.005405773330153,24783.22926831551,21065.744878068184,0.85,1.0669634965136623,0.6629295351779655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452016943122529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.46449705543,1534.5392159778423,0.3772635217463599,0.12564738917237256,6.112874298809886,3.4883140334283924
3569.0,-30.086986960706973,5.007074596188722,35.003275200054006,24.093340162094705,4.996805536124564,-26.57862000818055,-40.09021088769657,1.488438583598524,-0.04957969348453162,-5.010656289858539,40.00651250437002,42251.60391346346,25750.990464855546,25750.990464855546,68002.59437831902,77307.87274633908,77307.87274633908,25750.990464855546,103058.86321119464,103058.86321119464,103058.86321119464,127842.0816210138,91510.67923560018,56454.410402726055,38951.409814304585,24783.218409819165,0.0,63734.62822412375,21065.73564834629,1534.5386595721552,0.0,0.8868409212759789,2.8161590132014886,0.0014959135982669303,354508.70650658524,1554814.047432068,4.385827537928709,1554814.047432068,4.385827537928709,0.85,0.09555120250989585,4.027634451161993,1.267052364139818,1.0,0.0,4.027634451163398,1.284779719794185,1.2850769404564841,3.1348832715130333,19312.596089205428,1969.3367346856908,4632.441516551485,4632.441516551485,5.5588376826450006,5.007074596188722,-2.338252404099043,7.345327000287765,3.488323403904219,3.488323403904219,0.9966638296869197,0.0,0.0,0.00023132774040007304,7.805445253129593e-05,0.0001532732878687771,0.0006173287746631562,0.09555120250994625,0.0716786565998016,0.023872545910144642,0.09555116611591907,0.0716786565997638,0.023872545910132048,0.3772633697117984,0.3772633697117984,0.12564740385613904,0.0,4.960740050132415,4.945827301306508,5.005522205334387,4.961076596374028,4.94622554677693,5.005673448306936,24783.218409819165,21065.73564834629,0.85,1.0669646356010252,0.6629301070822141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520167605134962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.462205670454,1534.5386595721552,0.3772633697117984,0.12564740385613904,6.112874298809886,3.488323403904219
3570.0,-30.08695644263113,5.0070665342475875,35.003273797195014,24.093347845505946,4.996819972413659,-26.57859109387758,-40.09017990957943,1.488454623660534,-0.04955418410168022,-5.010641501809204,40.00650953885388,42251.607346864024,25750.967432936093,25750.967432936093,68002.57477980011,77307.84553211804,77307.84553211804,25750.967432936093,103058.81296505412,103058.81296505412,103058.81296505412,127842.0184535425,91510.64554820371,56454.407362951315,38951.37576139155,24783.20548848838,0.0,63734.581249879935,21065.724665215123,1534.537632999334,0.0,0.8868410072541739,2.8161604043610633,0.0014959135982669303,354508.91086328897,1554813.9195501392,4.385824648988104,1554813.9195501392,4.385824648988104,0.85,0.09555115059726754,4.027634451161993,1.2670522399572657,1.0,0.0,4.027634451163471,1.284779643239168,1.2850768648285054,3.1348834583085226,19312.58897975015,1969.3360097230097,4632.441516551485,4632.441516551485,5.558832710770156,5.0070665342475875,-2.338234282237328,7.345300816484915,3.4883327187357285,3.4883327187357285,0.996666491067351,0.0,0.0,0.00023132847570072801,7.805472637263788e-05,0.00015327374932809013,0.0006173306332525832,0.09555115059731949,0.07167860792826089,0.0238725426690586,0.09555115865931506,0.07167860792822192,0.023872542669045618,0.37726321796545853,0.37726321796545853,0.12564742157605233,0.0,4.960803888437624,4.945926306936599,5.005480400214708,4.961087317707552,4.946350423894671,5.005341298508711,24783.20548848838,21065.724665215123,0.85,1.0669651144829357,0.6629306495513159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520165778151637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.45991559936,1534.537632999334,0.37726321796545853,0.12564742157605233,6.112874298809886,3.4883327187357285
3571.0,-30.08692599421678,5.007058359589603,35.00327241996052,24.09333736812698,4.996816226615367,-26.57856406067073,-40.09014921085907,1.4884542930697544,-0.0494655917802902,-5.0106409826060805,40.00650747950553,42251.61162407423,25750.98095895807,25750.98095895807,68002.5925830323,77307.8184556735,77307.8184556735,25750.98095895807,103058.79941463158,103058.79941463158,103058.79941463158,127842.00204162262,91510.60466536824,56454.397833770905,38951.34092399704,24783.202626991046,0.0,63734.54355098809,21065.72223294239,1534.5375037781007,0.0,0.8868410173511424,2.816159300982804,0.0014959135982669303,354508.91803818144,1554813.830744881,4.385824309721381,1554813.830744881,4.385824309721381,0.85,0.09555111708214696,4.027634451161993,1.2670521569857374,1.0,0.0,4.027634451164707,1.2847796432707794,1.2850768658027187,3.1348834582313905,19312.58035175509,1969.3351299123644,4632.441516551485,4632.441516551485,5.55883563061748,5.007058359589603,-2.338226608175426,7.345284967765029,3.4883420777104672,3.4883420777104672,0.9966691650601335,0.0,0.0,0.0002313292093251093,7.805499774503524e-05,0.00015327421158007405,0.0006173324950345988,0.09555111708217724,0.07167857341106673,0.02387254367111051,0.09555111426380257,0.07167857341104401,0.023872543671102947,0.37726306645959573,0.37726306645959573,0.12564743689727592,0.0,4.960877996224724,4.946021142208849,5.0054922331776766,4.961175390825815,4.9464014700615735,5.005540552273317,24783.202626991046,21065.72223294239,0.85,1.066966024925396,0.6629311087836165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520163948569123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.457627412788,1534.5375037781007,0.37726306645959573,0.12564743689727592,6.112874298809886,3.4883420777104672
3572.0,-30.08689547722506,5.007050221164428,35.00327102133937,24.093336250539892,4.996819884837454,-26.57853622521546,-40.09011460058389,1.4884606328282266,-0.04936451618874571,-5.010633544625245,40.00650410210228,42251.60002645219,25750.976611021033,25750.976611021033,68002.57663747322,77307.79922227804,77307.79922227804,25750.976611021033,103058.77583329908,103058.77583329908,103058.77583329908,127841.9655814788,91510.57459572244,56454.37539989798,38951.33243980496,24783.18974817972,0.0,63734.52218798468,21065.711285952762,1534.5366464409726,0.0,0.8868410674228433,2.816158841272352,0.0014959135982669303,354509.02082400245,1554813.6851011598,4.38582262726977,1554813.6851011598,4.38582262726977,0.85,0.09555107168053723,4.027634451161993,1.267052008076571,1.0,0.0,4.027634451163125,1.2847796120945727,1.2850768355640203,3.1348835343018493,19312.574005797127,1969.3344828047425,4632.441516551485,4632.441516551485,5.558834692033146,5.007050221164428,-2.3382138994503796,7.345264120614807,3.4883513892457216,3.4883513892457216,0.9966718254987776,0.0,0.0,0.00023132994460394374,7.805530369607672e-05,0.00015327464090786702,0.0006173342242100085,0.09555107168059145,0.07167852979108785,0.023872541889503596,0.0955510506770609,0.07167852979104718,0.02387254188949005,0.3772629149591166,0.3772629149591166,0.12564745352572135,0.0,4.960953380648959,4.946122653799705,5.0054891254158065,4.961269028436504,4.946542831160116,5.005490837302432,24783.18974817972,21065.711285952762,0.85,1.0669661323717143,0.6629311490220526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520162123163307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.455338847936,1534.5366464409726,0.3772629149591166,0.12564745352572135,6.112874298809886,3.4883513892457216
3573.0,-30.086864968307207,5.007042096553123,35.00326962906513,24.093329929187917,4.996823361675056,-26.578508415201153,-40.090083762165136,1.4884668085694432,-0.04935210843080995,-5.010627143508951,40.006501489728706,42251.6040912227,25750.97495335659,25750.97495335659,68002.5790445793,77307.7595495404,77307.7595495404,25750.97495335659,103058.73450289699,103058.73450289699,103058.73450289699,127841.91619593637,91510.52401642187,56454.36855810588,38951.28384257332,24783.181693039387,0.0,63734.465535612704,21065.704439083478,1534.5360860775975,0.0,0.8868411094493535,2.816159425500629,0.0014959135982669303,354509.1092813604,1554813.5724478129,4.385821215143491,1554813.5724478129,4.385821215143491,0.85,0.09555103016358499,4.027634451161993,1.2670519080711529,1.0,0.0,4.027634451161318,1.2847795816860494,1.2850768060929354,3.1348836084991514,19312.563331440746,1969.333394323316,4632.441516551485,4632.441516551485,5.558834334194965,5.007042096553123,-2.3382019500728917,7.345244046626014,3.4883606980867756,3.4883606980867756,0.9966744851676502,0.0,0.0,0.000231330679690398,7.80555763052549e-05,0.0001532751033851431,0.0006173360868994187,0.09555103016362752,0.07167848908664094,0.023872541076986577,0.09555104013556694,0.07167848908660904,0.02387254107697595,0.37726276393119795,0.37726276393119795,0.12564747030142892,0.0,4.96101528357201,4.946207245489688,5.00548286289245,4.961275035078131,4.946557773307177,5.005469984186789,24783.181693039387,21065.704439083478,0.85,1.0669671185456433,0.6629318020657741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520160293646664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.453052671863,1534.5360860775975,0.37726276393119795,0.12564747030142892,6.112874298809886,3.4883606980867756
3574.0,-30.086834466324973,5.007034006630324,35.00326824637514,24.09332856712865,4.996828371593144,-26.578480458116083,-40.090052923746384,1.488474363384678,-0.049287867606096825,-5.01061974732255,40.00649898434218,42251.60803698269,25750.97079073592,25750.97079073592,68002.57882771861,77307.73397603066,77307.73397603066,25750.97079073592,103058.70476676658,103058.70476676658,103058.70476676658,127841.87866015769,91510.48815980428,56454.36222075801,38951.25104338475,24783.17389339111,0.0,63734.42493677586,21065.697809382444,1534.535519231474,0.0,0.8868411561515055,2.816159444872377,0.0014959135982669303,354509.21148966474,1554813.4644080722,4.385819645911798,1554813.4644080722,4.385819645911798,0.85,0.09555098779453285,4.027634451161993,1.267051786086522,1.0,0.0,4.027634451160261,1.284779544826456,1.2850767701690762,3.134883698437177,19312.555764188724,1969.3326226783586,4632.441516551485,4632.441516551485,5.5588334356146705,5.007034006630324,-2.3381892713850516,7.345223278015375,3.4883699975309734,3.4883699975309734,0.9966771421517067,0.0,0.0,0.00023133141461189667,7.805584891531318e-05,0.0001532755656965835,0.000617337948920903,0.09555098779457441,0.07167844772620952,0.0238725400683649,0.09555101052883817,0.07167844772617833,0.023872540068354518,0.3772626123225281,0.3772626123225281,0.1256474870014855,0.0,4.961075796672333,4.946293596997634,5.005465751232066,4.961331879716454,4.946653054532987,5.005411368057253,24783.17389339111,21065.697809382444,0.85,1.0669677948012668,0.6629322862628165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520158464614499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.450767351276,1534.535519231474,0.3772626123225281,0.1256474870014855,6.112874298809886,3.4883699975309734
3575.0,-30.0868039263215,5.007025914964726,35.003266871688204,24.09332765908914,4.996830967132772,-26.578452708259604,-40.090018313471205,1.4884797490712849,-0.04916748236030344,-5.010614058254954,40.00649645206789,42251.596589977176,25750.970999871723,25750.970999871723,68002.5675898489,77307.71972632685,77307.71972632685,25750.970999871723,103058.69072619858,103058.69072619858,103058.69072619858,127841.8572171774,91510.4626341798,56454.33949783184,38951.24792927551,24783.16649097882,0.0,63734.414420254325,21065.691517331998,1534.5350148218847,0.0,0.8868411942650757,2.8161585272965652,0.0014959135982669303,354509.29010721727,1554813.3552088581,4.385818365263778,1554813.3552088581,4.385818365263778,0.8500000000000001,0.0955509470165281,4.027634451161993,1.2670516113517807,1.0,0.0,4.027634451160798,1.2847795181123156,1.2850767443941966,3.13488376362013,19312.55037721007,1969.3320733594114,4632.441516551485,4632.441516551485,5.558833480760582,5.007025914964726,-2.3381778480282795,7.345203762993005,3.488379293898517,3.488379293898517,0.9966797982567192,0.0,0.0,0.00023133215045164236,7.805615486943872e-05,0.00015327599558220362,0.0006173396803430367,0.09555094701656905,0.07167840764804079,0.02387253936852827,0.09555095209428868,0.07167840764801006,0.023872539368518034,0.377262460412414,0.377262460412414,0.1256475029786653,0.0,4.961147795094234,4.946393358144746,5.005454345897078,4.961446575894627,4.9468032112009155,5.005419542017989,24783.16649097882,21065.691517331998,0.85,1.066967794533281,0.6629322160454326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452015663599857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.44848290871,1534.5350148218847,0.377262460412414,0.1256475029786653,6.112874298809886,3.488379293898517
3576.0,-30.08677339181469,5.007017873770437,35.003265505433944,24.09333139602097,4.99683698848567,-26.57842462074577,-40.08998744012786,1.4884882174171523,-0.04903881835195989,-5.010605902212555,40.0064939483137,42251.60059592227,25750.964943314655,25750.964943314655,68002.56553923692,77307.71069652672,77307.71069652672,25750.964943314655,103058.67563984137,103058.67563984137,103058.67563984137,127841.83401804892,91510.44371763461,56454.33361703187,38951.23344511415,24783.158378207554,0.0,63734.391823321705,21065.68462147642,1534.534414413944,0.0,0.886841244827474,2.8161577889387237,0.0014959135982669303,354509.4028160597,1554813.2472395194,4.3858166663247795,1554813.2472395194,4.3858166663247795,0.85,0.09555090369599276,4.027634451161993,1.2670515629975125,1.0,0.0,4.027634451162397,1.2847794769775336,1.2850767041951718,3.1348838639896974,19312.54638502468,1969.3316662697948,4632.441516551485,4632.441516551485,5.558832173338342,5.007017873770437,-2.3381646165808876,7.345182490351324,3.4883885762571123,3.4883885762571123,0.9966824503591749,0.0,0.0,0.00023133288616110603,7.805642779009882e-05,0.0001532764583710072,0.0006173415442871657,0.09555090369603472,0.07167836572718524,0.02387253796884948,0.09555089510427682,0.07167836572715376,0.023872537968838994,0.37726230913223036,0.37726230913223036,0.12564751871231966,0.0,4.961228557817833,4.946509884821012,5.00542767497285,4.9615670838605865,4.946991486911315,5.005336499573218,24783.158378207554,21065.68462147642,0.85,1.0669681406507656,0.6629325139407943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520154805103678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.446200244569,1534.534414413944,0.37726230913223036,0.12564751871231966,6.112874298809886,3.4883885762571123
3577.0,-30.086742890382656,5.007009807741258,35.003264146353004,24.093325423914962,4.996838113948246,-26.57839705262871,-40.0899566715583,1.4884922761946833,-0.048972465152928635,-5.010601283964658,40.00649142474312,42251.60477556303,25750.967923501492,25750.967923501492,68002.57269906452,77307.68205511749,77307.68205511749,25750.967923501492,103058.64997861898,103058.64997861898,103058.64997861898,127841.80130516613,91510.4032206983,56454.325941145435,38951.19697728095,24783.15132654714,0.0,63734.3483038281,21065.67862756507,1534.5339523766122,0.0,0.8868412774611308,2.8161574562692917,0.0014959135982669303,354509.4666359187,1554813.1384156465,4.385815569806602,1554813.1384156465,4.385815569806602,0.8500000000000001,0.09555086428649244,4.027634451161993,1.2670514091430234,1.0,0.0,4.027634451162149,1.2847794564726862,1.2850766846298334,3.134883914021876,19312.537838470547,1969.3307947638132,4632.441516551485,4632.441516551485,5.558832816667961,5.007009807741258,-2.3381539840451024,7.34516379178636,3.48839786035511,3.48839786035511,0.9966851029586028,0.0,0.0,0.00023133362107580557,7.805669978543617e-05,0.0001532769212903694,0.000617343408757137,0.09555086428653259,0.0716783269764354,0.02387253731009719,0.09555085856331882,0.07167832697640528,0.02387253731008716,0.3772621594396072,0.3772621594396072,0.12564753331743767,0.0,4.96130685936879,4.946617358891956,5.0054183397397765,4.961628818811732,4.947056029407236,5.005389780152086,24783.15132654714,21065.67862756507,0.85,1.0669689815433487,0.6629330321876886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520152974538758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.443918488312,1534.5339523766122,0.3772621594396072,0.12564753331743767,6.112874298809886,3.48839786035511
3578.0,-30.086712352030396,5.007001658913504,35.00326276146631,24.093315051309787,4.99683388336415,-26.578369986882954,-40.08992216605691,1.4884915182171066,-0.04886548912492117,-5.010599485622219,40.006487954931934,42251.59373694016,25750.97785933051,25750.97785933051,68002.57159627066,77307.65724685199,77307.65724685199,25750.97785933051,103058.6351061825,103058.6351061825,103058.6351061825,127841.77483621924,91510.3643737327,56454.30086382246,38951.18167767804,24783.13973003673,0.0,63734.32140771477,21065.66877053122,1534.5332947537704,0.0,0.886841299172539,2.8161562606839134,0.0014959135982669303,354509.49148732895,1554812.988787071,4.385814840285155,1554812.988787071,4.385814840285155,0.85,0.09555082490743616,4.027634451161993,1.267051286608912,1.0,0.0,4.027634451161855,1.2847794584991392,1.2850766876021533,3.134883909077296,19312.52964012952,1969.3299587656866,4632.441516551485,4632.441516551485,5.558834961504325,5.007001658913504,-2.3381454624119224,7.345147121325427,3.488407123559258,3.488407123559258,0.9966877495883594,0.0,0.0,0.00023133435688223343,7.805700481643653e-05,0.0001532773520657969,0.0006173451437630895,0.09555082490748795,0.07167828826775827,0.023872536639729686,0.09555077938873602,0.07167828826771941,0.023872536639716748,0.37726201054552555,0.37726201054552555,0.1256475480536446,0.0,4.961391607799669,4.946721345152071,5.005445288478882,4.961733996497287,4.947140707149572,5.005556502918864,24783.13973003673,21065.66877053122,0.85,1.0669694145051214,0.6629331387503529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520151145957132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.441637087273,1534.5332947537704,0.37726201054552555,0.1256475480536446,6.112874298809886,3.488407123559258
3579.0,-30.086681791355733,5.006993627837094,35.003261371208524,24.09331299075859,4.9968434971662,-26.57834151652315,-40.08989125778896,1.48850322233403,-0.048907055357062745,-5.010588264792506,40.00648502871536,42251.59762256967,25750.96372916917,25750.96372916917,68002.56135173884,77307.61007153218,77307.61007153218,25750.96372916917,103058.57380070136,103058.57380070136,103058.57380070136,127841.70193745088,91510.30875561283,56454.29630665205,38951.12494328975,24783.12813674953,0.0,63734.253080039285,21065.6589162371,1534.5324219489319,0.0,0.8868413668580628,2.816158116696516,0.0014959135982669303,354509.6465487292,1554812.8625999212,4.385812565995165,1554812.8625999212,4.385812565995165,0.85,0.09555077756078637,4.027634451161993,1.2670511855045334,1.0,0.0,4.027634451162033,1.2847794022258672,1.2850766322619547,3.1348840463850505,19312.51790237068,1969.3287618473873,4632.441516551485,4632.441516551485,5.558831911242105,5.006993627837094,-2.3381300395070417,7.345123667344136,3.4884163483424544,3.4884163483424544,0.9966903852407013,0.0,0.0,0.00023133509322866496,7.805727804858208e-05,0.0001532778151800829,0.0006173470090181425,0.0955507775608362,0.07167824327800132,0.023872534282834885,0.09555079530797722,0.07167824327796393,0.023872534282822436,0.3772618621503326,0.3772618621503326,0.1256475650897268,0.0,4.961445268369232,4.946800227274991,5.00542317775529,4.961681209435426,4.947137073377064,5.005356070666608,24783.12813674953,21065.6589162371,0.85,1.066970397634366,0.6629339104281793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520149315162556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.439357442585,1534.5324219489319,0.3772618621503326,0.1256475650897268,6.112874298809886,3.4884163483424544
3580.0,-30.086651267089124,5.006985575207588,35.003260005274484,24.0933068440296,4.9968455398216145,-26.578313836144602,-40.089856647513784,1.488508108877493,-0.04886655429595521,-5.010583535917583,40.00648295668245,42251.586150388895,25750.96631554073,25750.96631554073,68002.55246592962,77307.57712580462,77307.57712580462,25750.96631554073,103058.54344134535,103058.54344134535,103058.54344134535,127841.66711876019,91510.26431639654,56454.27334098242,38951.10108379347,24783.123677414846,0.0,63734.224761208316,21065.65512580262,1534.5321050559398,0.0,0.8868413984199184,2.8161581366038266,0.0014959135982669303,354509.7118973852,1554812.773247713,4.385811505490609,1554812.773247713,4.385811505490609,0.85,0.09555073987520274,4.027634451161993,1.2670510184625168,1.0,0.0,4.027634451160694,1.2847793778475216,1.2850766088229368,3.1348841058686383,19312.508523829925,1969.3278055023811,4632.441516551485,4632.441516551485,5.558832469559258,5.006985575207588,-2.338119360241141,7.345104935448729,3.4884255950659266,3.4884255950659266,0.9966930271616933,0.0,0.0,0.00023133582870001792,7.80575840078863e-05,0.00015327824469213162,0.0006173487389356672,0.09555073987523645,0.07167820564491488,0.023872534230321568,0.09555077965199535,0.0716782056448896,0.023872534230313148,0.37726171270059045,0.37726171270059045,0.12564758100740098,0.0,4.961497818417058,4.946872872923166,5.0054153516705355,4.961716981621635,4.947172439670794,5.00539303902508,24783.123677414846,21065.65512580262,0.85,1.0669707322982802,0.6629340249872345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452014748303018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.43707926303,1534.5321050559398,0.37726171270059045,0.12564758100740098,6.112874298809886,3.4884255950659266
3581.0,-30.08662076586831,5.0069775030500345,35.003258630764506,24.09330097669738,4.996846174915717,-26.578286317239108,-40.089825878944225,1.4885117262869216,-0.04878681281064701,-5.010578761770149,40.006479975019815,42251.59035906228,25750.968658906364,25750.968658906364,68002.55901796864,77307.55078485147,77307.55078485147,25750.968658906364,103058.51944375783,103058.51944375783,103058.51944375783,127841.63337395254,91510.22592154982,56454.26549576213,38951.067139764105,24783.113930194708,0.0,63734.18106995881,21065.6468406655,1534.5314857710055,0.0,0.8868414335051409,2.8161576462308284,0.0014959135982669303,354509.7778716753,1554812.6446695765,4.3858103265980555,1554812.6446695765,4.3858103265980555,0.85,0.09555069878686816,4.027634451161993,1.2670509135117758,1.0,0.0,4.027634451160716,1.2847793594074228,1.2850765913228288,3.134884150862802,19312.50042090497,1969.326979233986,4632.441516551485,4632.441516551485,5.558832975418991,5.0069775030500345,-2.338108673161812,7.345086176211847,3.4884348219024206,3.4884348219024206,0.9966956634006916,0.0,0.0,0.00023133656361823974,7.80578560069483e-05,0.00015327870761129144,0.0006173506034048234,0.09555069878691498,0.07167816540984986,0.023872533377065117,0.09555072823303672,0.07167816540981474,0.023872533377053418,0.3772615620814509,0.3772615620814509,0.12564759688220967,0.0,4.961554834730123,4.946947937048037,5.005418141928658,4.961791948959501,4.947257263737811,5.005438380737019,24783.113930194708,21065.6468406655,0.85,1.0669715665338915,0.662934545478574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520145653080927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.434801372794,1534.5314857710055,0.3772615620814509,0.12564759688220967,6.112874298809886,3.4884348219024206
3582.0,-30.086590210379057,5.006969447238378,35.00325724943033,24.093299928959482,4.996849169103511,-26.578258513556147,-40.08979504052547,1.4885174722810428,-0.04867431995455718,-5.010572325486889,40.006477027230716,42251.59462734802,25750.966697398842,25750.966697398842,68002.56132474687,77307.53466396497,77307.53466396497,25750.966697398842,103058.5013613638,103058.5013613638,103058.5013613638,127841.60519807234,91510.19867996563,56454.25864335065,38951.04448512775,24783.10383670854,0.0,63734.148321836285,21065.638261202257,1534.530810324751,0.0,0.886841476924739,2.8161569195840226,0.0014959135982669303,354509.8668151566,1554812.5175521763,4.385808867663658,1554812.5175521763,4.385808867663658,0.85,0.09555065596055878,4.027634451161993,1.2670508206496014,1.0,0.0,4.027634451162067,1.2847793310069429,1.285076563861718,3.134884220160472,19312.49467178676,1969.3263929870814,4632.441516551485,4632.441516551485,5.5588325519905455,5.006969447238378,-2.338096782599384,7.345066229837762,3.488444029426905,3.488444029426905,0.9966982941219727,0.0,0.0,0.00023133729984620366,7.805812862436706e-05,0.0001532791712218366,0.000617352470658627,0.09555065596060627,0.07167812374971338,0.023872532210892892,0.09555066619841533,0.07167812374967776,0.02387253221088103,0.3772614107219448,0.3772614107219448,0.12564761336156674,0.0,4.9616210274540435,4.947036977568814,5.0054156926015025,4.961898005532305,4.947405367690919,5.005418133524131,24783.10383670854,21065.638261202257,0.85,1.0669721509630365,0.662934953080278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452014382451373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.432524038348,1534.530810324751,0.3772614107219448,0.12564761336156674,6.112874298809886,3.488444029426905
3583.0,-30.086559661220452,5.006961428374596,35.00325587596546,24.093298601824813,4.996854179406795,-26.57823051396378,-40.08976420210672,1.488525032150495,-0.04861111647750249,-5.010564903308464,40.00647449377352,42251.59874955864,25750.96226365384,25750.96226365384,68002.56101321249,77307.50908544975,77307.50908544975,25750.96226365384,103058.4713491036,103058.4713491036,103058.4713491036,127841.5671637444,91510.16279947132,56454.252463581826,38951.01148432166,24783.09581464081,0.0,63734.107298962466,21065.631442444686,1534.530229907619,0.0,0.8868415238606393,2.816156955622712,0.0014959135982669303,354509.96938281786,1554812.4083019993,4.385807290578715,1554812.4083019993,4.385807290578715,0.85,0.09555061356195577,4.027634451161993,1.2670506986649706,1.0,0.0,4.0276344511614885,1.2847792941213316,1.28507652791332,3.1348843101620165,19312.487099495745,1969.3256208282896,4632.441516551485,4632.441516551485,5.558831594882942,5.006961428374596,-2.3380841679731765,7.345045596347772,3.488453228428805,3.488453228428805,0.99670092240823,0.0,0.0,0.00023133803592378604,7.805840124266677e-05,0.00015327963468111927,0.0006173543373032006,0.09555061356199769,0.07167808240104012,0.023872531160957566,0.09555063633733789,0.07167808240100867,0.02387253116094709,0.37726125966808954,0.37726125966808954,0.1256476300085545,0.0,4.961684763207472,4.9471268593408695,5.005400880860293,4.961953786830975,4.947500487502737,5.0053557467555265,24783.09581464081,21065.631442444686,0.85,1.0669728328385877,0.6629354444609356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452014199269354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.430248807788,1534.530229907619,0.37726125966808954,0.1256476300085545,6.112874298809886,3.488453228428805
