time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3584.0,-30.086529075208166,5.006953407077447,35.00325451045482,24.093297693785303,4.996856671716201,-26.578202733017957,-40.08972959183154,1.4885303295263765,-0.048490306305950526,-5.010559325437795,40.006471978527706,42251.58748092524,25750.96255565795,25750.96255565795,68002.55003658318,77307.49531689947,77307.49531689947,25750.96255565795,103058.45787255742,103058.45787255742,103058.45787255742,127841.54634753187,91510.13769463178,56454.22985865915,38951.008706636254,24783.088474974444,0.0,63734.0971816107,21065.625203728276,1534.5297312485075,0.0,0.8868415613466918,2.81615601949142,0.0014959135982669303,354510.0464638628,1554812.2998371595,4.3858060310165286,1554812.2998371595,4.3858060310165286,0.85,0.09555057320485504,4.027634451161993,1.2670505250291901,1.0,0.0,4.027634451162279,1.2847792678179961,1.2850765025507893,3.1348843743426236,19312.481801320384,1969.325080564758,4632.441516551485,4632.441516551485,5.558831657917543,5.006953407077447,-2.338072908630567,7.345026315708013,3.4884624251502947,3.4884624251502947,0.9967035500429413,0.0,0.0,0.00023133877289151697,7.80587072060418e-05,0.00015328006568547518,0.000617356073231193,0.09555057320489568,0.07167804268868307,0.023872530516212614,0.09555057756375751,0.07167804268865258,0.023872530516202455,0.3772611089691512,0.3772611089691512,0.12564764603802747,0.0,4.961759499112588,4.947229608624696,5.005391461422846,4.962069019131832,4.947651203122916,5.005364389676345,24783.088474974444,21065.625203728276,0.85,1.06697282998784,0.6629353728904183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520140161253323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.42797446892,1534.5297312485075,0.3772611089691512,0.12564764603802747,6.112874298809886,3.4884624251502947
3585.0,-30.086498512684084,5.006945367340112,35.00325313878272,24.09328648298981,4.996857468810209,-26.578175142731414,-40.08969878833739,1.4885340988579385,-0.04850287456105207,-5.010554534336824,40.00646906803979,42251.59190897794,25750.964768480153,25750.964768480153,68002.5566774581,77307.44692102479,77307.44692102479,25750.964768480153,103058.41168950495,103058.41168950495,103058.41168950495,127841.49082467108,91510.07728569972,56454.22227365438,38950.950013383714,24783.07913516614,0.0,63734.02914854985,21065.617264891218,1534.5291324234872,0.0,0.8868415962604699,2.8161567439201365,0.0014959135982669303,354510.11267248355,1554812.174328317,4.385804857884943,1554812.174328317,4.385804857884943,0.85,0.09555053253652956,4.027634451161993,1.2670504173310473,1.0,0.0,4.027634451162242,1.2847792486641292,1.2850764843386568,3.134884421078402,19312.469052498993,1969.323780546771,4632.441516551485,4632.441516551485,5.5588321355970125,5.006945367340112,-2.338062245394446,7.345007612734558,3.488471607772946,3.488471607772946,0.996706173649413,0.0,0.0,0.00023133950929546282,7.805897951746551e-05,0.0001532805297779973,0.0006173579424262237,0.09555053253657544,0.07167800282143619,0.02387252971513925,0.0955505686178596,0.07167800282140177,0.02387252971512779,0.37726095939469667,0.37726095939469667,0.12564766189074722,0.0,4.961816114945236,4.947304652972491,5.0053927083218355,4.9620516597757955,4.947613932807258,5.005406805922121,24783.07913516614,21065.617264891218,0.85,1.0669740731275479,0.662936150019621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520138327604148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.425701886657,1534.5291324234872,0.37726095939469667,0.12564766189074722,6.112874298809886,3.488471607772946
3586.0,-30.086467943158958,5.006937397723619,35.003251772361985,24.093290080223255,4.996864509708429,-26.57814692172711,-40.089664108213015,1.48854348827702,-0.04839923281861047,-5.010545567244052,40.00646647765354,42251.58030250517,25750.956353979174,25750.956353979174,68002.53665648434,77307.43310594131,77307.43310594131,25750.956353979174,103058.38945992048,103058.38945992048,103058.38945992048,127841.45966122672,91510.05398253512,56454.201179100695,38950.947559371576,24783.070201306247,0.0,63734.01776067782,21065.60967111031,1534.5284659669833,0.0,0.8868416512629989,2.8161564290069343,0.0014959135982669303,354510.23658950796,1554812.0626232107,4.38580300975497,1554812.0626232107,4.38580300975497,0.85,0.09555048833265116,4.027634451161993,1.2670503123803063,1.0,0.0,4.027634451161422,1.2847792032187288,1.285076439829128,3.1348845319659984,19312.4641345527,1969.3232790558145,4632.441516551485,4632.441516551485,5.558830319168041,5.006937397723619,-2.3380485207482646,7.344985918471884,3.488480771463979,3.488480771463979,0.9967087918468511,0.0,0.0,0.0002313402458702577,7.805928610042537e-05,0.00015328095976983234,0.0006173596742761522,0.09555048833269483,0.0716779601969542,0.023872528135740635,0.09555052236088477,0.07167796019692144,0.02387252813572972,0.37726080910756254,0.37726080910756254,0.12564767824287584,0.0,4.961878755515556,4.947396262981158,5.005368322399306,4.962146334425427,4.947779739207533,5.005287829140514,24783.070201306247,21065.60967111031,0.85,1.0669739496391843,0.6629360863638077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520136495363545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.423429853383,1534.5284659669833,0.37726080910756254,0.12564767824287584,6.112874298809886,3.488480771463979
3587.0,-30.08643734703341,5.006929388770455,35.00325041469225,24.09328952142971,4.996864654658541,-26.578119366433363,-40.089633339643456,1.4885466740589146,-0.04822530186072527,-5.010541737671183,40.00646399970384,42251.584895808075,25750.96107437967,25750.96107437967,68002.54597018774,77307.43034868714,77307.43034868714,25750.96107437967,103058.3914230668,103058.3914230668,103058.3914230668,127841.45503826995,91510.03893455723,56454.19348167979,38950.93939208605,24783.063615203147,0.0,63734.0030072892,21065.604072922673,1534.5280508272915,0.0,0.8868416797186054,2.816154590856307,0.0014959135982669303,354510.28951071395,1554811.9557667072,4.385802053623377,1554811.9557667072,4.385802053623377,0.8499999999999999,0.0955504500391431,4.027634451161993,1.2670502145728095,1.0,0.0,4.0276344511633555,1.284779186793071,1.2850764243468815,3.1348845720449017,19312.460958797463,1969.3229552189039,4632.441516551485,4632.441516551485,5.558831338155649,5.006929388770455,-2.338038565706552,7.344967954477007,3.4884899429085707,3.4884899429085707,0.9967114122595916,0.0,0.0,0.0002313409830881558,7.805955810497072e-05,0.00015328142498318508,0.0006173615479854788,0.09555045003918203,0.07167792219377671,0.02387252784540532,0.09555043720989914,0.07167792219374751,0.023872527845395595,0.37726065930529773,0.37726065930529773,0.125647693440305,0.0,4.961964840603116,4.947511808512957,5.005365906949521,4.9623164358104646,4.947981266716624,5.005363526858218,24783.063615203147,21065.604072922673,0.85,1.066974342760337,0.6629363118926611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520134662703668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.421158979114,1534.5280508272915,0.37726065930529773,0.125647693440305,6.112874298809886,3.4884899429085707
3588.0,-30.086406783615903,5.006921319713137,35.003249032260705,24.093273665662878,4.996861847184753,-26.578092135804706,-40.08960260599849,1.4885471993739914,-0.04824047857368896,-5.010538975234965,40.00646056312188,42251.58954612902,25750.968286878186,25750.968286878186,68002.5578330072,77307.37757181363,77307.37757181363,25750.968286878186,103058.34585869181,103058.34585869181,103058.34585869181,127841.39773129974,91509.97268501864,56454.18465933601,38950.87558409181,24783.051872607924,0.0,63733.927456699734,21065.594091716735,1534.527359881887,0.0,0.8868417062150006,2.816155112735092,0.0014959135982669303,354510.3276850683,1554811.8075711606,4.385801163322916,1554811.8075711606,4.385801163322916,0.85,0.09555041006457761,4.027634451161993,1.2670500711584465,1.0,0.0,4.027634451162023,1.2847791828148942,1.285076421313986,3.1348845817517255,19312.446977362833,1969.3215295093466,4632.441516551485,4632.441516551485,5.558832895109684,5.006921319713137,-2.338029434635918,7.344950754349055,3.488499089203905,3.488499089203905,0.9967140254868301,0.0,0.0,0.00023134171952010998,7.805982980164555e-05,0.00015328188971846444,0.0006173634197693007,0.09555041006462972,0.07167788296380519,0.023872527100824534,0.09555041474862148,0.07167788296376609,0.023872527100811513,0.37726051140409017,0.37726051140409017,0.1256477090305926,0.0,4.96203052640351,4.947591667989741,5.005389002842264,4.962298496661276,4.947916354308575,5.005486639047888,24783.051872607924,21065.594091716735,0.85,1.0669757936886526,0.6629371707060479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520132828449523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.418889656725,1534.527359881887,0.37726051140409017,0.1256477090305926,6.112874298809886,3.488499089203905
3589.0,-30.08637620759026,5.006913343545077,35.00324764547918,24.093277123197936,4.9968697966146856,-26.57806381807671,-40.08956792587412,1.4885574071015037,-0.04815859120736832,-5.010529024958299,40.00645767155756,42251.57790881324,25750.95714016725,25750.95714016725,68002.5350489805,77307.35949417432,77307.35949417432,25750.95714016725,103058.31663434158,103058.31663434158,103058.31663434158,127841.35746748498,91509.94548455067,56454.16389919098,38950.86842817743,24783.04083314341,0.0,63733.90926132084,21065.584708171897,1534.5265502156433,0.0,0.8868417673102719,2.8161551984194033,0.0014959135982669303,354510.465188862,1554811.682878388,4.385799110472176,1554811.682878388,4.385799110472176,0.85,0.09555036429954954,4.027634451161993,1.267049953020178,1.0,0.0,4.027634451161137,1.2847791335410552,1.285076372975342,3.1348847019807935,19312.441236921873,1969.320944147275,4632.441516551485,4632.441516551485,5.558830488881587,5.006913343545077,-2.33801504046048,7.344928384005557,3.488508204019565,3.488508204019565,0.9967166297198757,0.0,0.0,0.00023134245625802197,7.806013638769296e-05,0.000153282319870329,0.0006173651522637697,0.09555036429959805,0.07167783909799373,0.023872525201604326,0.09555037382289343,0.07167783909795733,0.023872525201592203,0.3772603629358047,0.3772603629358047,0.12564772648124484,0.0,4.96209473089209,4.94768259300929,5.005372935115702,4.962370433750948,4.948065197217261,5.005327584087297,24783.04083314341,21065.584708171897,0.85,1.0669757408125948,0.6629371773756093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520130996156684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.416620698954,1534.5265502156433,0.3772603629358047,0.12564772648124484,6.112874298809886,3.488508204019565
3590.0,-30.086345587778013,5.006905373162353,35.00324628206475,24.093276005610846,4.996873476381541,-26.57803588796669,-40.08953705253077,1.4885637765706485,-0.04807090099347988,-5.010523113395337,40.00645557861276,42251.58237604599,25750.956445926815,25750.956445926815,68002.5388219728,77307.34015269359,77307.34015269359,25750.956445926815,103058.2965986204,103058.2965986204,103058.2965986204,127841.33236038453,91509.91527382725,56454.15749718125,38950.84197405111,24783.03576176413,0.0,63733.877735815244,21065.58039749951,1534.5261725920882,0.0,0.8868418049652929,2.8161547363957826,0.0014959135982669303,354510.54688131786,1554811.5926244487,4.385797845232979,1554811.5926244487,4.385797845232979,0.85,0.09555032560468057,4.027634451161993,1.2670498502673584,1.0,0.0,4.027634451162679,1.2847791022206874,1.2850763425956813,3.1348847784030687,19312.434861190603,1969.3202940036203,4632.441516551485,4632.441516551485,5.5588303390166764,5.006905373162353,-2.3380035912769155,7.344908964439268,3.488517333408389,3.488517333408389,0.9967192381166826,0.0,0.0,0.00023134319405314967,7.806040932122402e-05,0.00015328278473192565,0.0006173670245563513,0.09555032560471532,0.07167780067308802,0.023872524931627302,0.09555033869027542,0.07167780067306195,0.02387252493161862,0.3772602147384062,0.3772602147384062,0.12564774305965978,0.0,4.962163985025654,4.947779562508799,5.0053589297256735,4.962452212401843,4.948178671857761,5.0053141486619666,24783.03576176413,21065.58039749951,0.85,1.0669763277836584,0.6629375753846956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520129163108422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.414353012546,1534.5261725920882,0.3772602147384062,0.12564774305965978,6.112874298809886,3.488517333408389
3591.0,-30.086315008013273,5.0068973487063255,35.00324491058562,24.093270452599995,4.996871808414711,-26.57800852868473,-40.08950631888581,1.488565329086613,-0.047942337071901875,-5.010520067488437,40.00645261688033,42251.587018328806,25750.962934723277,25750.962934723277,68002.54995305208,77307.32461057986,77307.32461057986,25750.962934723277,103058.28754530314,103058.28754530314,103058.28754530314,127841.31412331632,91509.88671370399,56454.14912145479,38950.81954694355,24783.02657801317,0.0,63733.84612495672,21065.572591311193,1534.525624999736,0.0,0.8868418311849346,2.8161534028246935,0.0014959135982669303,354510.58897300326,1554811.4649058352,4.385796964231829,1554811.4649058352,4.385796964231829,0.8499999999999999,0.09555028709135995,4.027634451161993,1.2670496903685855,1.0,0.0,4.027634451161411,1.284779093436364,1.2850763347560419,3.13488479983698,19312.428833805283,1969.3196793813672,4632.441516551485,4632.441516551485,5.558831739745955,5.0068973487063255,-2.3379942693848395,7.3448916180911645,3.4885264512488425,3.4885264512488425,0.996721843213955,0.0,0.0,0.00023134393088548147,7.806068102063731e-05,0.00015328324986484416,0.0006173688979417182,0.09555028709140527,0.07167776249811243,0.023872524593292834,0.09555026217110182,0.07167776249807843,0.023872524593281513,0.37726006718503236,0.37726006718503236,0.12564775905468814,0.0,4.962245580935644,4.947884702347096,5.005369794459909,4.962577730416513,4.9483110488832835,5.005419045013184,24783.02657801317,21065.572591311193,0.85,1.0669770316344338,0.6629379770285674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520127327435575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.412087222532,1534.525624999736,0.37726006718503236,0.12564775905468814,6.112874298809886,3.4885264512488425
3592.0,-30.086284407073496,5.006889462816374,35.00324354913017,24.09327859003099,4.996883460768407,-26.57797981822778,-40.089471568912245,1.4885788719230941,-0.04786223647863608,-5.010507934559037,40.006450165883976,42251.5752493217,25750.94630679422,25750.94630679422,68002.52155611591,77307.31045078232,77307.31045078232,25750.94630679422,103058.25675757654,103058.25675757654,103058.25675757654,127841.27399892636,91509.86492010595,56454.12971864693,38950.81689051002,24783.017241349826,0.0,63733.83413185984,21065.56465514735,1534.524863127377,0.0,0.8868419017906075,2.816153766782667,0.0014959135982669303,354510.7566391797,1554811.3592116693,4.38579459182434,1554811.3592116693,4.38579459182434,0.85,0.09555024073549388,4.027634451161993,1.2670496068475772,1.0,0.0,4.0276344511612105,1.2847790285593987,1.2850762708114412,3.134884958137986,19312.424234440925,1969.3192103767267,4632.441516551485,4632.441516551485,5.558828150293397,5.006889462816374,-2.337978277813322,7.344867740629695,3.4885355394932116,3.4885355394932116,0.9967244398552033,0.0,0.0,0.00023134466823019985,7.806098822727788e-05,0.00015328368000292196,0.0006173706303806591,0.09555024073553711,0.07167771834384801,0.023872522391689112,0.0955502346876758,0.07167771834381557,0.02387252239167831,0.37725992070719183,0.37725992070719183,0.12564777608245786,0.0,4.962320997748861,4.947999697128182,5.005326325487772,4.962645698080394,4.948482727357373,5.00517551970421,24783.017241349826,21065.56465514735,0.85,1.0669767868574254,0.6629379171180383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520125494164038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.409821650892,1534.524863127377,0.37725992070719183,0.12564777608245786,6.112874298809886,3.4885355394932116
3593.0,-30.086253811517057,5.006881421144544,35.00324219259026,24.093258228991203,4.996875863876014,-26.57795303768347,-40.08944087019188,1.4885750900428396,-0.047862720019622884,-5.010509655652632,40.006447586148376,42251.58031072827,25750.96500061954,25750.96500061954,68002.54531134781,77307.2588491455,77307.2588491455,25750.96500061954,103058.22384976504,103058.22384976504,103058.22384976504,127841.23571250445,91509.7978936562,56454.11935524059,38950.7539315729,24783.011862739408,0.0,63733.765794312305,21065.560083328495,1534.5246366572514,0.0,0.886841902372731,2.8161535722204825,0.0014959135982669303,354510.7328552095,1554811.2479658967,4.385794572264524,1554811.2479658967,4.385794572264524,0.85,0.09555020900060575,4.027634451161993,1.2670494859619068,1.0,0.0,4.02763445116261,1.2847790447289713,1.285076287931965,3.134884918683926,19312.410089045414,1969.3177679478124,4632.441516551485,4632.441516551485,5.558832185708683,5.006881421144544,-2.337972456993314,7.344853878137858,3.4885446561642532,3.4885446561642532,0.996727044618358,0.0,0.0,0.00023134540544736838,7.806125961980236e-05,0.000153284145827566,0.0006173725065520437,0.09555020900064179,0.07167768558118372,0.023872523419458072,0.09555021404741815,0.07167768558115668,0.02387252341944907,0.37725977575773767,0.37725977575773767,0.12564779064741896,0.0,4.9623868436834755,4.948078415894599,5.005353489392462,4.962646935633018,4.948390021436637,5.005458872488987,24783.011862739408,21065.560083328495,0.85,1.066978303632836,0.662938707357833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520123659623492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.407557522785,1534.5246366572514,0.37725977575773767,0.12564779064741896,6.112874298809886,3.4885446561642532
3594.0,-30.086223187609043,5.006873492487744,35.003240815088084,24.093261581752472,4.996884372388487,-26.57792462092159,-40.08940999684853,1.4885858057014596,-0.04779257643230039,-5.010498805698524,40.00644426249667,42251.58450005172,25750.951438816006,25750.951438816006,68002.53593886773,77307.23814549118,77307.23814549118,25750.951438816006,103058.18958430718,103058.18958430718,103058.18958430718,127841.18748076214,91509.76827427802,56454.11462884036,38950.7262727085,24782.997896454955,0.0,63733.724169163455,21065.548211986712,1534.5236385290837,0.0,0.8868419696097251,2.8161539172284775,0.0014959135982669303,354510.8827918656,1554811.1046402825,4.385792313047599,1554811.1046402825,4.385792313047599,0.85,0.09555016114594533,4.027634451161993,1.2670493595814336,1.0,0.0,4.027634451163067,1.2847789930765994,1.285076237215734,3.134885044716685,19312.40383811282,1969.3171305300812,4632.441516551485,4632.441516551485,5.558829258137233,5.006873492487744,-2.3379574497130258,7.344830942200769,3.488553712697945,3.488553712697945,0.9967296321994129,0.0,0.0,0.00023134614334985274,7.806153255696418e-05,0.00015328461079288855,0.0006173743792623954,0.09555016114600058,0.07167764035759806,0.023872520788402515,0.09555017084712725,0.07167764035755662,0.023872520788388713,0.3772596299069109,0.3772596299069109,0.12564780749821505,0.0,4.96244660174392,4.94816486630981,5.005333060959799,4.962706229266246,4.948531281432508,5.0052719777729635,24782.997896454955,21065.548211986712,0.85,1.066978853430468,0.6629392060615606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520121825406123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.405294306864,1534.5236385290837,0.3772596299069109,0.12564780749821505,6.112874298809886,3.488553712697945
3595.0,-30.086192528146647,5.006865565006836,35.00323946239865,24.0932552254759,4.996887797178752,-26.577896680622626,-40.089375351648755,1.4885919496551219,-0.04778800517294712,-5.010493144589517,40.006442230218894,42251.57344950897,25750.95129770886,25750.95129770886,68002.52474721783,77307.19870668775,77307.19870668775,25750.95129770886,103058.15000439661,103058.15000439661,103058.15000439661,127841.14322125219,91509.71784699072,56454.092589813554,38950.694730196854,24782.99321685559,0.0,63733.68794705244,21065.54423432725,1534.523286507891,0.0,0.8868420057707528,2.816154518029484,0.0014959135982669303,354510.9610233459,1554811.017002509,4.385791098008163,1554811.017002509,4.385791098008163,0.85,0.09555012319687868,4.027634451161993,1.2670492139691487,1.0,0.0,4.0276344511613615,1.2847789628092203,1.2850762078905469,3.1348851185696645,19312.393195837634,1969.3160453200262,4632.441516551485,4632.441516551485,5.55882922767659,5.006865565006836,-2.3379462257315176,7.344811790738354,3.4885627899217178,3.4885627899217178,0.9967322256919193,0.0,0.0,0.00023134688211121348,7.806183884044048e-05,0.000153285043270773,0.0006173761211252221,0.09555012319691245,0.0716776027035622,0.023872520493350244,0.09555017320865108,0.07167760270353687,0.023872520493341806,0.37725948385651864,0.37725948385651864,0.12564782330851995,0.0,4.962496162163006,4.948235953563767,5.005317948727338,4.962705139416585,4.948531057985804,5.005268264059396,24782.99321685559,21065.54423432725,0.85,1.0669792842320969,0.662939409447167,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520119989489502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.40303267877,1534.523286507891,0.37725948385651864,0.12564782330851995,6.112874298809886,3.4885627899217178
3596.0,-30.08616190304109,5.006857587842164,35.00323810111013,24.093254946079128,4.996886387040619,-26.57786925474079,-40.089344583079196,1.488593738740728,-0.04757854475843715,-5.010489926599272,40.00643927437102,42251.57824569323,25750.95725976064,25750.95725976064,68002.53550545387,77307.20324274898,77307.20324274898,25750.95725976064,103058.16050250962,103058.16050250962,103058.16050250962,127841.14444798743,91509.70945113356,56454.08445407966,38950.694441171,24782.983945477816,0.0,63733.67838664881,21065.53635365614,1534.522731898875,0.0,0.8868420328446195,2.8161521416929096,0.0014959135982669303,354511.0054931086,1554810.8895376902,4.385790188304647,1554810.8895376902,4.385790188304647,0.85,0.09555008446902755,4.027634451161993,1.2670490969298407,1.0,0.0,4.027634451164275,1.2847789529159308,1.2850761989431019,3.134885142709479,19312.391423959205,1969.31586463871,4632.441516551485,4632.441516551485,5.558830514698079,5.006857587842164,-2.3379368193762797,7.344794407218444,3.4885718542857904,3.4885718542857904,0.9967348155102258,0.0,0.0,0.000231347620046892,7.806211085320959e-05,0.0001532855091936824,0.0006173779976923837,0.0955500844690729,0.07167756449086966,0.023872519978203232,0.09555006096437181,0.07167756449083565,0.0238725199781919,0.3772593367720758,0.3772593367720758,0.12564783859532905,0.0,4.962577987427096,4.948342118287087,5.005326654456212,4.962911381840854,4.948772891340809,5.005367596186659,24782.983945477816,21065.53635365614,0.85,1.0669796130847409,0.6629395841452682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520118151441832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.400772783749,1534.522731898875,0.3772593367720758,0.12564783859532905,6.112874298809886,3.4885718542857904
3597.0,-30.086131263626008,5.006849727882683,35.00323674620526,24.093252780754142,4.996896463734049,-26.577840667224944,-40.089313639886655,1.4886058673333573,-0.04763622295604364,-5.0104788429807705,40.006436737732464,42251.58239781389,25750.943195137752,25750.943195137752,68002.52559295164,77307.15389055067,77307.15389055067,25750.943195137752,103058.09708568842,103058.09708568842,103058.09708568842,127841.07158140103,91509.6518117026,56454.08031896745,38950.634991927946,24782.974495712606,0.0,63733.609487640555,21065.528321355716,1534.5219835793587,0.0,0.8868420984213192,2.8161541933640604,0.0014959135982669303,354511.1586588909,1554810.780150413,4.385787984875379,1554810.780150413,4.385787984875379,0.8500000000000001,0.09555003897669868,4.027634451161993,1.2670489892316983,1.0,0.0,4.02763445116302,1.2847788946529752,1.285076141615246,3.134885284872208,19312.379259618847,1969.3146242212017,4632.441516551485,4632.441516551485,5.558827478583572,5.006849727882683,-2.337921643202577,7.34477137108526,3.4885808904494593,3.4885808904494593,0.9967373972712741,0.0,0.0,0.00023134835832954077,7.806238441063523e-05,0.00015328597391890556,0.0006173798694357027,0.09555003897674279,0.07167752112292858,0.023872517853814206,0.09555009104587855,0.0716775211228955,0.023872517853803187,0.37725919103581707,0.37725919103581707,0.12564785489822305,0.0,4.962626706025503,4.948419223463759,5.005290098919431,4.96284262002473,4.948748701560476,5.00516495163464,24782.974495712606,21065.528321355716,0.85,1.0669806110093125,0.6629403659619727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520116315454308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.398513222422,1534.5219835793587,0.37725919103581707,0.12564785489822305,6.112874298809886,3.4885808904494593
3598.0,-30.086100612266716,5.006841769996211,35.003235401064444,24.093247576989256,4.9968928048787244,-26.57781344262238,-40.08927909946067,1.488605635234775,-0.047465887592863965,-5.0104778670596595,40.006434312321595,42251.57174718963,25750.95494637654,25750.95494637654,68002.52669356616,77307.14768326309,77307.14768326309,25750.95494637654,103058.10262963963,103058.10262963963,103058.10262963963,127841.07167864249,91509.63175139911,56454.05581532715,38950.63992896884,24782.969049002862,0.0,63733.6089779717,21065.523691652434,1534.52169697237,0.0,0.8868421121672166,2.816152069341958,0.0014959135982669303,354511.1721452582,1554810.6755596017,4.385787523002322,1554810.6755596017,4.385787523002322,0.85,0.09555000450266933,4.027634451161993,1.2670488584553823,1.0,0.0,4.027634451162898,1.2847788942136147,1.2850761421247359,3.1348852859442564,19312.375026052425,1969.3141925175698,4632.441516551485,4632.441516551485,5.5588300153104235,5.006841769996211,-2.3379138818959935,7.344755651892205,3.4885899486747523,3.4885899486747523,0.9967399853356435,0.0,0.0,0.00023134909690216652,7.806268977093022e-05,0.0001532864071312363,0.0006173816142566108,0.09555000450270512,0.07167748626598423,0.023872518236720895,0.09555000261419512,0.07167748626595738,0.023872518236711954,0.37725904468593635,0.37725904468593635,0.12564786927393864,0.0,4.96270339404856,4.9485178945235475,5.005300744946453,4.963011979466785,4.948914433284585,5.005345184712894,24782.969049002862,21065.523691652434,0.85,1.0669806368107906,0.6629402041518325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520114478609365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.396254968606,1534.52169697237,0.37725904468593635,0.12564786927393864,6.112874298809886,3.4885899486747523
3599.0,-30.086069947688397,5.006833906281539,35.00323404733921,24.093251034524314,4.996900710969444,-26.577785049514453,-40.08924822611732,1.4886158127959264,-0.0473840652687727,-5.010467893271312,40.00643137199969,42251.576125208485,25750.943645760733,25750.943645760733,68002.51977096921,77307.12980293126,77307.12980293126,25750.943645760733,103058.073448692,103058.073448692,103058.073448692,127841.03100566931,91509.6046949676,56454.05101724643,38950.61519746796,24782.95755697732,0.0,63733.57275444528,21065.51392343072,1534.5208601303523,0.0,0.8868421735584501,2.8161521586303464,0.0014959135982669303,354511.3099742199,1554810.5487643296,4.385785460208296,1554810.5487643296,4.385785460208296,0.85,0.09554995877431197,4.027634451161993,1.2670487408665938,1.0,0.0,4.027634451161321,1.2847788450764666,1.2850760939255832,3.1348854058398503,19312.3693160092,1969.3136102552046,4632.441516551485,4632.441516551485,5.558827575859055,5.006833906281539,-2.3378995413800974,7.344733447661636,3.488598964258805,3.488598964258805,0.9967425612168014,0.0,0.0,0.00023134983579548962,7.806296271271449e-05,0.0001532868730827751,0.000617383490939081,0.09554995877436132,0.07167744282287065,0.02387251595149066,0.0955499601504758,0.07167744282283363,0.02387251595147833,0.3772588992048917,0.3772588992048917,0.12564788494710272,0.0,4.962775694610059,4.948622878874119,5.005274866270838,4.963083828002539,4.9490617654395805,5.005190316122878,24782.95755697732,21065.51392343072,0.85,1.066981134620704,0.6629406496321286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520112641048808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.393997975381,1534.5208601303523,0.3772588992048917,0.12564788494710272,6.112874298809886,3.488598964258805
3600.0,-30.086039258744286,5.006825982760268,35.00323270251946,24.093245446588867,4.996899465467468,-26.577757549724726,-40.089217422623165,1.4886177564483403,-0.04727063144935073,-5.010465144634129,40.00642892394133,42251.58115010195,25750.95082255249,25750.95082255249,68002.53197265444,77307.11227151744,77307.11227151744,25750.95082255249,103058.06309406993,103058.06309406993,103058.06309406993,127841.01442896752,91509.57427243958,56454.04315102559,38950.590134904436,24782.951334897592,0.0,63733.54146980203,21065.508634662954,1534.5204876430853,0.0,0.8868421964059297,2.816150989152618,0.0014959135982669303,354511.3479579701,1554810.4431969065,4.38578469251495,1554810.4431969065,4.38578469251495,0.85,0.09554992267890845,4.027634451161993,1.2670486628403888,1.0,0.0,4.0276344511582955,1.2847788344569095,1.2850760842536904,3.1348854317517763,19312.362895578277,1969.3129555534538,4632.441516551485,4632.441516551485,5.558829125105113,5.006825982760268,-2.337890499047353,7.344716481807621,3.4886079949882056,3.4886079949882056,0.9967451414252017,0.0,0.0,0.0002313505752781103,7.806323503786366e-05,0.00015328734024024662,0.0006173853724786073,0.0955499226789461,0.07167740682713031,0.023872515851815792,0.09554989973894516,0.07167740682710207,0.023872515851806383,0.37725875486770294,0.37725875486770294,0.12564789944949095,0.0,4.962858417877499,4.948731588673525,5.005279524467596,4.96319451318476,4.949171650385665,5.00530338361591,24782.951334897592,21065.508634662954,0.85,1.0669818498141221,0.6629410538895194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520110802696213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.39174226869,1534.5204876430853,0.37725875486770294,0.12564789944949095,6.112874298809886,3.4886079949882056
3601.0,-30.08600858635601,5.006818108070391,35.003231350406594,24.0932440845296,4.99690449036803,-26.57772943772831,-40.089186549279816,1.4886253417408004,-0.047212145136143135,-5.010457322373677,40.00642602187318,42251.585732315514,25750.944962785226,25750.944962785226,68002.53069510074,77307.08661617573,77307.08661617573,25750.944962785226,103058.03157896096,103058.03157896096,103058.03157896096,127840.9723070518,91509.53827137145,56454.0373875133,38950.55653762016,24782.94072809083,0.0,63733.49726571099,21065.499618877206,1534.5197488153324,0.0,0.8868422467116461,2.8161511338786753,0.0014959135982669303,354511.4560547516,1554810.3180512618,4.385783002203272,1554810.3180512618,4.385783002203272,0.85,0.09554987984445909,4.027634451161993,1.2670485403062774,1.0,0.0,4.02763445116109,1.284778797446183,1.2850760481840122,3.134885522058674,19312.35529784112,1969.3121807998778,4632.441516551485,4632.441516551485,5.558827860163667,5.006818108070391,-2.33787775525453,7.344695863324921,3.488616994569758,3.488616994569758,0.9967477127342166,0.0,0.0,0.00023135131436397493,7.806350798141098e-05,0.00015328780638256396,0.0006173872499294639,0.09554987984450669,0.07167736570547033,0.02387251413903637,0.09554986406486612,0.07167736570543462,0.023872514139024477,0.377258611741599,0.377258611741599,0.12564791485057633,0.0,4.962932801107911,4.948835122849857,5.005266339081629,4.963245177237525,4.949264121172121,5.005228471072257,24782.94072809083,21065.499618877206,0.85,1.0669825698029993,0.6629415855866916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452010896288332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.389488072282,1534.5197488153324,0.377258611741599,0.12564791485057633,6.112874298809886,3.488616994569758
3602.0,-30.085977952558547,5.006810144537677,35.003229989351944,24.09323367699983,4.996900469583968,-26.577702265107593,-40.08915204377843,1.4886247821333825,-0.04712123558658732,-5.01045601349274,40.00642305719909,42251.57503806032,25750.955623925744,25750.955623925744,68002.53066198606,77307.06081720286,77307.06081720286,25750.955623925744,103058.0164411286,103058.0164411286,103058.0164411286,127840.94839556089,91509.49848003076,56454.012700889696,38950.53975460118,24782.931954432293,0.0,63733.471709033474,21065.492161267448,1534.5192619203256,0.0,0.8868422641038552,2.8161500922643232,0.0014959135982669303,354511.4741423412,1554810.190205875,4.3857824178113844,1554810.190205875,4.3857824178113844,0.85,0.09554984403001643,4.027634451161993,1.2670484144752847,1.0,0.0,4.027634451162498,1.2847787985397878,1.2850760502262892,3.1348855193902567,19312.34690019729,1969.3113244785216,4632.441516551485,4632.441516551485,5.558830161572218,5.006810144537677,-2.3378698092888808,7.3446799538265575,3.4886259956762458,3.4886259956762458,0.9967502844789273,0.0,0.0,0.00023135205252212073,7.806381303700777e-05,0.00015328823948511296,0.0006173889943082111,0.0955498440300605,0.0716773299358069,0.02387251409425361,0.09554980028009277,0.07167732993577383,0.023872514094242597,0.37725846934284835,0.37725846934284835,0.12564792989121418,0.0,4.963012703178265,4.948933072555462,5.005292018742978,4.963334777906141,4.949327358479991,5.005397226172988,24782.931954432293,21065.492161267448,0.85,1.0669829971359852,0.6629416836251155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520107124063402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.38723456717,1534.5192619203256,0.37725846934284835,0.12564792989121418,6.112874298809886,3.4886259956762458
3603.0,-30.085947318606706,5.006802219531994,35.003228608146756,24.09323255941274,4.996904097690401,-26.577674327382056,-40.08912117043508,1.4886311064661641,-0.047031012341676615,-5.010448779972605,40.00641974816174,42251.579561434744,25750.951000681976,25750.951000681976,68002.53056211672,77307.04171715482,77307.04171715482,25750.951000681976,103057.9927178368,103057.9927178368,103057.9927178368,127840.91188412409,91509.46848433804,56454.00632861981,38950.513506353585,24782.919166287295,0.0,63733.432672640876,21065.4812913442,1534.518412304426,0.0,0.886842312887328,2.8161497512904865,0.0014959135982669303,354511.5741032748,1554810.0475105518,4.38578077864846,1554810.0475105518,4.38578077864846,0.85,0.0955498009667235,4.027634451161993,1.2670483122719451,1.0,0.0,4.027634451162358,1.2847787674298243,1.2850760200575548,3.134885595299181,19312.340569846532,1969.3106789623912,4632.441516551485,4632.441516551485,5.558829163557727,5.006802219531994,-2.3378575495373504,7.344659769069344,3.4886349568573274,3.4886349568573274,0.9967528448163793,0.0,0.0,0.00023135279068615665,7.806408598242375e-05,0.00015328870470373288,0.000617390868038752,0.09554980096677687,0.0716772884495015,0.023872512517275377,0.09554974106415358,0.07167728844946146,0.023872512517262044,0.37725832725621183,0.37725832725621183,0.12564794699251663,0.0,4.963090971242934,4.949035139916759,5.0052987902268455,4.963417767630915,4.949457152484854,5.005339630246624,24782.919166287295,21065.4812913442,0.85,1.066983649090479,0.6629421606467505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452010528755746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.384981311367,1534.518412304426,0.37725832725621183,0.12564794699251663,6.112874298809886,3.4886349568573274
3604.0,-30.08591669736179,5.006794318877468,35.00322723732652,24.09322609836238,4.996908209367974,-26.577646352771815,-40.0890865601599,1.488637864778375,-0.04704560290844029,-5.010442186381615,40.00641728823703,42251.56832642004,25750.948078543162,25750.948078543162,68002.5164049632,77306.99905862057,77306.99905862057,25750.948078543162,103057.94713716373,103057.94713716373,103057.94713716373,127840.85867495218,91509.41513091193,56453.98439871291,38950.47859133224,24782.911537788452,0.0,63733.39012912069,21065.474807120183,1534.5178694503925,0.0,0.8868423553408948,2.8161507127010768,0.0014959135982669303,354511.6652209652,1554809.9414314404,4.385779352175438,1554809.9414314404,4.385779352175438,0.85,0.0955497617280946,4.027634451161993,1.2670481150085107,1.0,0.0,4.027634451161535,1.2847787342903043,1.2850759878584037,3.1348856761602675,19312.329310033176,1969.3095307809676,4632.441516551485,4632.441516551485,5.558828532758868,5.006794318877468,-2.3378457541987556,7.344640073076223,3.4886439163881757,3.4886439163881757,0.9967554046823359,0.0,0.0,0.00023135352854617347,7.806439196639913e-05,0.00015328913657977432,0.0006173926074775751,0.09554976172813492,0.07167724978518131,0.023872511942953624,0.09554974445620659,0.07167724978515105,0.02387251194294355,0.3772581857343709,0.3772581857343709,0.12564796461237446,0.0,4.96314959210639,4.9491144197013455,5.005295345776972,4.963396583473184,4.9494440660188275,5.005294105271332,24782.911537788452,21065.474807120183,0.85,1.066984139196008,0.6629424268946067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452010345104271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.382729079784,1534.5178694503925,0.3772581857343709,0.12564796461237446,6.112874298809886,3.4886439163881757
3605.0,-30.085886021130484,5.006786502152198,35.003225890796955,24.093229451123648,4.996916888903289,-26.577617871859232,-40.089055651891954,1.4886487396324477,-0.046992405773494283,-5.010432736547341,40.00641525411484,42251.57270113465,25750.93800703234,25750.93800703234,68002.51070816698,77306.97754907387,77306.97754907387,25750.93800703234,103057.9155561062,103057.9155561062,103057.9155561062,127840.82091382996,91509.38475355532,56453.97990561772,38950.44983104178,24782.905357723757,0.0,63733.355188765534,21065.469554065192,1534.5173468529104,0.0,0.8868424107855529,2.8161511169169993,0.0014959135982669303,354511.7958094854,1554809.8537141783,4.385777489191736,1554809.8537141783,4.385777489191736,0.85,0.09554972060712484,4.027634451161993,1.26704802764114,1.0,0.0,4.027634451163194,1.2847786818905764,1.2850759363962938,3.134885804016651,19312.322899135303,1969.3088770513175,4632.441516551485,4632.441516551485,5.558826358633026,5.006786502152198,-2.3378318482480696,7.344618350400268,3.488652870056614,3.488652870056614,0.9967579628733183,0.0,0.0,0.00023135426773333208,7.806466522245028e-05,0.00015328960251088182,0.0006173944840777556,0.09554972060716067,0.07167720969643918,0.0238725109107215,0.0955497316040657,0.0716772096964123,0.02387251091071255,0.3772580433499651,0.3772580433499651,0.12564798203182423,0.0,4.963204152739991,4.94919873348897,5.0052605290870815,4.963440330773835,4.949553942343357,5.005139230627208,24782.905357723757,21065.469554065192,0.85,1.066984634760826,0.6629428589785347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520101615290184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.38047761477,1534.5173468529104,0.3772580433499651,0.12564798203182423,6.112874298809886,3.488652870056614
3606.0,-30.08585539198015,5.006778590721608,35.003224549480784,24.093224212434166,4.996913180916742,-26.577590672157427,-40.08902491824699,1.4886484610944446,-0.04682471838162883,-5.010431702128946,40.006412712905764,42251.57765213519,25750.949371670755,25750.949371670755,68002.52702380595,77306.97157378434,77306.97157378434,25750.949371670755,103057.92094545509,103057.92094545509,103057.92094545509,127840.81999678965,91509.3649143388,56453.97099269125,38950.437690719504,24782.89905133456,0.0,63733.33674205406,21065.464193634376,1534.517008898524,0.0,0.8868424252482656,2.8161490345270876,0.0014959135982669303,354511.8101042536,1554809.744129863,4.385777003233348,1554809.744129863,4.385777003233348,0.85,0.0955496865474457,4.027634451161993,1.2670479441201317,1.0,0.0,4.027634451160972,1.2847786816695315,1.2850759371234841,3.1348858045560055,19312.31871222752,1969.3084501055428,4632.441516551485,4632.441516551485,5.558828811904885,5.006778590721608,-2.3378241254825447,7.344602716204153,3.4886618358759534,3.4886618358759534,0.9967605245359866,0.0,0.0,0.00023135500578818068,7.806493693555916e-05,0.0001532900688526215,0.0006173963623318123,0.09554968654748351,0.07167717518346521,0.023872511364018297,0.0955496414651147,0.07167717518343684,0.02387251136400885,0.3772579006337567,0.3772579006337567,0.12564799738540205,0.0,4.9632843299601745,4.94930232727171,5.005270359992323,4.963606983747297,4.949718668122216,5.005311650496253,24782.89905133456,21065.464193634376,0.85,1.0669851995829192,0.6629431285410127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452009977624165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.378228272024,1534.517008898524,0.3772579006337567,0.12564799738540205,6.112874298809886,3.4886618358759534
3607.0,-30.085824701881695,5.006770713111943,35.0032231876238,24.093217926006787,4.996916508540621,-26.57756271394413,-40.088990273047216,1.488654520603496,-0.04681467285996632,-5.01042469631895,40.006409431977,42251.56672213714,25750.945313159773,25750.945313159773,68002.51203529691,77306.9325887722,77306.9325887722,25750.945313159773,103057.87790193196,103057.87790193196,103057.87790193196,127840.76438309855,91509.3148893611,56453.949022728026,38950.4065184812,24782.886481166584,0.0,63733.29299964778,21065.453508991595,1534.5161746192657,0.0,0.8868424727713364,2.8161497203792933,0.0014959135982669303,354511.9069185028,1554809.602646691,4.385775406421312,1554809.602646691,4.385775406421312,0.85,0.09554964375817757,4.027634451161993,1.2670477996068077,1.0,0.0,4.027634451163014,1.2847786517956254,1.2850759081928425,3.134885877448938,19312.30815485655,1969.3073735533083,4632.441516551485,4632.441516551485,5.558827935798632,5.006770713111943,-2.3378120576202805,7.344582770732224,3.488670760097979,3.488670760097979,0.9967630743137084,0.0,0.0,0.0002313557453138412,7.806524323138494e-05,0.00015329050208245628,0.0006173981072232201,0.09554964375823018,0.0716771340203516,0.023872509737878574,0.0955496179077125,0.07167713402031213,0.023872509737865432,0.3772577588779684,0.3772577588779684,0.12564801377169196,0.0,4.963346810301573,4.949386894493671,5.005266487212964,4.963610023459012,4.949738473809134,5.005264317191632,24782.886481166584,21065.453508991595,0.85,1.0669856967169846,0.6629434120463639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520097940016086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.375979008633,1534.5161746192657,0.3772577588779684,0.12564801377169196,6.112874298809886,3.488670760097979
3608.0,-30.08579402556399,5.006762858158716,35.00322183350539,24.093211499881022,4.996920415011774,-26.577534710278872,-40.08895939970387,1.4886610997270215,-0.04682300558465613,-5.010418193542596,40.00640693366709,42251.57138706763,25750.942594387332,25750.942594387332,68002.51398145496,77306.89088917135,77306.89088917135,25750.942594387332,103057.83348355869,103057.83348355869,103057.83348355869,127840.7121363721,91509.26238957662,56453.94288747425,38950.35500233596,24782.878652813404,0.0,63733.233655149364,21065.446854891394,1534.5156225038963,0.0,0.8868425149017511,2.8161505889698684,0.0014959135982669303,354511.9967812809,1554809.4949123252,4.385773990806798,1554809.4949123252,4.385773990806798,0.85,0.09554960414894231,4.027634451161993,1.2670476930076258,1.0,0.0,4.027634451160586,1.28477861949161,1.2850758768311052,3.1348859562713907,19312.29707519742,1969.3062437425035,4632.441516551485,4632.441516551485,5.558827348900246,5.006762858158716,-2.337800355597702,7.344563213756418,3.4886796813369325,3.4886796813369325,0.9967656232391235,0.0,0.0,0.00023135648450960965,7.806551618142378e-05,0.00015329096832818586,0.0006173999850905832,0.09554960414898339,0.07167709522750533,0.023872508921478054,0.09554961753891437,0.07167709522747452,0.023872508921467795,0.3772576168053008,0.3772576168053008,0.1256480301593486,0.0,4.963394018667202,4.949453311012007,5.005255987975943,4.963595187957935,4.949731331703049,5.005226355633283,24782.878652813404,21065.446854891394,0.85,1.0669867207649624,0.6629441025334495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520096100137105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.373731987205,1534.5156225038963,0.3772576168053008,0.1256480301593486,6.112874298809886,3.4886796813369325
3609.0,-30.085763364216714,5.006755024630753,35.0032204887264,24.093215586058818,4.996924334945603,-26.57750671874724,-40.088928561285115,1.4886676894765647,-0.04665672091078932,-5.010411736276376,40.006404497460814,42251.575995235566,25750.940023355604,25750.940023355604,68002.51601859117,77306.89170899267,77306.89170899267,25750.940023355604,103057.83173234828,103057.83173234828,103057.83173234828,127840.7028816506,91509.25242068814,56453.936706932865,38950.35079306141,24782.871149302326,0.0,63733.22194236373,21065.440476906977,1534.515094410523,0.0,0.8868425565757728,2.8161491580569065,0.0014959135982669303,354512.08601516543,1554809.3898560521,4.385772590527534,1554809.3898560521,4.385772590527534,0.85,0.0955495644796305,4.027634451161993,1.2670475869579243,1.0,0.0,4.027634451161808,1.284778587138627,1.2850758454199285,3.134886035213329,19312.29497134333,1969.3060292090909,4632.441516551485,4632.441516551485,5.558826793894488,5.006755024630753,-2.337788687639482,7.344543712270235,3.488688596281229,3.488688596281229,0.9967681703660655,0.0,0.0,0.0002313572233468133,7.806578882357587e-05,0.00015329143452323744,0.000617401862753834,0.09554956447967053,0.07167705638548372,0.023872508094186812,0.09554954059650429,0.0716770563854537,0.023872508094176813,0.3772574734343651,0.3772574734343651,0.1256480461435117,0.0,4.963463768107715,4.94955141429233,5.00524056338179,4.963755015365564,4.949956095814628,5.00519114308122,24782.871149302326,21065.440476906977,0.85,1.0669869488174992,0.6629442966722316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452009426108473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.371485712707,1534.515094410523,0.3772574734343651,0.1256480461435117,6.112874298809886,3.488688596281229
