time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3610.0,-30.085732685401545,5.006747128966865,35.00321913568891,24.093204899132274,4.996922016749799,-26.577479335331272,-40.08889402085913,1.4886686666799236,-0.04660590140190379,-5.010409251758153,40.0064015673554,42251.565365970135,25750.94747966655,25750.94747966655,68002.51284563668,77306.85791974679,77306.85791974679,25750.94747966655,103057.80539941334,103057.80539941334,103057.80539941334,127840.66756102513,91509.20531021462,56453.91275643956,38950.32505975006,24782.862161611785,0.0,63733.18722136185,21065.432837370015,1534.5145677267528,0.0,0.8868425798244437,2.81614878040542,0.0014959135982669303,354512.1203490818,1554809.263501423,4.385771809354303,1554809.263501423,4.385771809354303,0.8499999999999999,0.09554952754205726,4.027634451161993,1.2670474364003166,1.0,0.0,4.027634451161551,1.2847785810406485,1.2850758402703744,3.1348860500925215,19312.28502905512,1969.305015377843,4632.441516551485,4632.441516551485,5.5588284034800415,5.006747128966865,-2.33777995580807,7.344527084774935,3.4886975045972246,3.4886975045972246,0.996770715599207,0.0,0.0,0.0002313579626071142,7.806609419618313e-05,0.00015329186841093106,0.0006174036102948567,0.09554952754210166,0.07167701972634104,0.023872507815760634,0.0955494974929754,0.07167701972630772,0.02387250781574953,0.37725733099142295,0.37725733099142295,0.1256480614990754,0.0,4.96353074444346,4.949636300471411,5.005253731691994,4.963803350356272,4.949980565773785,5.005311129088739,24782.862161611785,21065.432837370015,0.85,1.066987480312986,0.6629444910580028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520092422930277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.369240160844,1534.5145677267528,0.37725733099142295,0.1256480614990754,6.112874298809886,3.4886975045972246
3611.0,-30.085701992510412,5.006739311451622,35.00321777758875,24.093203257676237,4.996928873627011,-26.57745102166891,-40.088863112591184,1.488677902785921,-0.04659242211005221,-5.01040018806852,40.0063987138197,42251.56991371308,25750.93810182907,25750.93810182907,68002.50801554215,77306.82366880562,77306.82366880562,25750.93810182907,103057.7617706347,103057.7617706347,103057.7617706347,127840.61317240895,91509.16144695715,56453.90769186648,38950.28195010075,24782.851401774253,0.0,63733.133351875,21065.423691508113,1534.513791002643,0.0,0.8868426362707167,2.816149661373052,0.0014959135982669303,354512.2456015434,1554809.1404487097,4.3857699127162135,1554809.1404487097,4.3857699127162135,0.8499999999999999,0.09554948386298712,4.027634451161993,1.267047333647497,1.0,0.0,4.027634451162778,1.284778536306252,1.2850757964759014,3.1348861592453687,19312.27577206587,1969.3040714276406,4632.441516551485,4632.441516551485,5.558826379096689,5.006739311451622,-2.3377664115393206,7.344505722990943,3.488706381113003,3.488706381113003,0.9967732517465723,0.0,0.0,0.000231358702208775,7.806636745774329e-05,0.0001532923347510317,0.0006174054885423121,0.09554948386303466,0.07167697783621971,0.023872506026814948,0.0955494851008017,0.07167697783618404,0.023872506026803072,0.37725718855444024,0.37725718855444024,0.12564807807611278,0.0,4.963582708287788,4.9497116482073125,5.00523544744766,4.96380776595845,4.950030259289747,5.005179544487589,24782.851401774253,21065.423691508113,0.85,1.066988306382108,0.6629451227580364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452009058372907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.366995980967,1534.513791002643,0.37725718855444024,0.12564807807611278,6.112874298809886,3.488706381113003
3612.0,-30.0856712641625,5.006731522253631,35.00321644302096,24.093201930541568,4.996933892212641,-26.5774228599696,-40.088832239247836,1.488685488020118,-0.046541218767231385,-5.010393406752298,40.006396683051285,42251.57470567268,25750.934703758932,25750.934703758932,68002.50940943162,77306.7980392653,77306.7980392653,25750.934703758932,103057.73274302423,103057.73274302423,103057.73274302423,127840.5789157978,91509.12544639806,56453.902112806805,38950.24814843472,24782.84617277357,0.0,63733.09432120829,21065.419246857535,1534.5133828052042,0.0,0.8868426781257187,2.816149780272002,0.0014959135982669303,354512.3393135726,1554809.052876106,4.385768506356133,1554809.052876106,4.385768506356133,0.85,0.09554944524561149,4.027634451161993,1.2670472111133857,1.0,0.0,4.02763445116017,1.2847784992929807,1.2850757604054408,3.1348862495585177,19312.268174436143,1969.3032966850194,4632.441516551485,4632.441516551485,5.558825645559068,5.006731522253631,-2.33775452263923,7.344486044892861,3.488715268044183,3.488715268044183,0.9967757908697665,0.0,0.0,0.0002313594426670161,7.80666404114166e-05,0.00015329280225559949,0.0006174073714798154,0.09554944524564579,0.07167693985002369,0.02387250539562211,0.09554946822723723,0.07167693984999794,0.023872505395613537,0.3772570456001504,0.3772570456001504,0.12564809373098634,0.0,4.963634031133893,4.94978806895034,5.005211375036367,4.963852187985083,4.950106635850489,5.00512797963097,24782.84617277357,21065.419246857535,0.85,1.0669889816851807,0.6629456039389686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452008874368445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.364753105707,1534.5133828052042,0.3772570456001504,0.12564809373098634,6.112874298809886,3.488715268044183
3613.0,-30.085640559305123,5.006723727256477,35.00321511598033,24.093195783812575,4.996936015068761,-26.577395008993523,-40.08879762897266,1.4886904647576091,-0.04650668149656667,-5.010388230557849,40.00639423315944,42251.56390410968,25750.935399658403,25750.935399658403,68002.49930376808,77306.76470505953,77306.76470505953,25750.935399658403,103057.70010471792,103057.70010471792,103057.70010471792,127840.5391600033,91509.080578363,56453.879777415,38950.22311216445,24782.83905528538,0.0,63733.06216744983,21065.413196992573,1534.512902191343,0.0,0.8868427133311527,2.816149930759693,0.0014959135982669303,354512.41084419616,1554808.9472296946,4.385767323426694,1554808.9472296946,4.385767323426694,0.85,0.09554940668929494,4.027634451161993,1.267047084183432,1.0,0.0,4.027634451160308,1.2847784744836004,1.2850757365409702,3.134886310093923,19312.258705396624,1969.3023311117074,4632.441516551485,4632.441516551485,5.558825795782112,5.006723727256477,-2.337743816732165,7.344467543988642,3.4887241504885416,3.4887241504885416,0.9967783287110119,0.0,0.0,0.0002313601825613893,7.806694640464821e-05,0.0001532932361567411,0.0006174091190750017,0.09554940668933437,0.07167690205240825,0.023872504636926122,0.0955494471998641,0.07167690205237867,0.023872504636916272,0.3772569023473424,0.3772569023473424,0.12564810828479053,0.0,4.963681571586562,4.949856471342002,5.005196242130523,4.963881549061284,4.95013991525974,5.005145552697627,24782.83905528538,21065.413196992573,0.85,1.0669893614259565,0.6629457689181719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520086901514633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.36251196386,1534.512902191343,0.3772569023473424,0.12564810828479053,6.112874298809886,3.4887241504885416
3614.0,-30.085609873336395,5.006715908399572,35.0032137799161,24.09318998632955,4.996936157812297,-26.577367373025872,-40.0887668254785,1.4886936575021743,-0.046423101292702995,-5.010383943327037,40.006391316245555,42251.568833757185,25750.93826282858,25750.93826282858,68002.50709658576,77306.74066129854,77306.74066129854,25750.93826282858,103057.67892412712,103057.67892412712,103057.67892412712,127840.50847163564,91509.04420681632,56453.87237927658,38950.1909194886,24782.829547508514,0.0,63733.02046699711,21065.405115382237,1534.512306220048,0.0,0.8868427457042309,2.8161493331294483,0.0014959135982669303,354512.4700901035,1554808.8214439498,4.385766235666623,1554808.8214439498,4.385766235666623,0.85,0.09554936731223584,4.027634451161993,1.2670469446154313,1.0,0.0,4.027634451162292,1.2847784580207966,1.285075721024425,3.1348863502635083,19312.25102947294,1969.3015483853244,4632.441516551485,4632.441516551485,5.558826413851474,5.006715908399572,-2.337733783920837,7.34444969232041,3.48873301820149,3.48873301820149,0.9967808623432829,0.0,0.0,0.00023136092200277904,7.806721874264558e-05,0.00015329370326013346,0.0006174110003967171,0.09554936731228138,0.0716768636576385,0.02387250365464287,0.09554939330140454,0.07167686365760435,0.023872503654631495,0.3772567584202204,0.3772567584202204,0.12564812248402096,0.0,4.963735800374707,4.949928908040135,5.005195768280771,4.963960842034339,4.950226800293763,5.005202024760081,24782.829547508514,21065.405115382237,0.85,1.0669901818288923,0.662946280031343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520085060753525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.360271375697,1534.512306220048,0.3772567584202204,0.12564812248402096,6.112874298809886,3.48873301820149
3615.0,-30.085579203697606,5.006708105160745,35.003212435015705,24.093194247130327,4.99693882395431,-26.577339499397674,-40.08873598705975,1.488699119654792,-0.046223608002321726,-5.0103778278291085,40.00638838674486,42251.573549132205,25750.93638865926,25750.93638865926,68002.50993779146,77306.74736238975,77306.74736238975,25750.93638865926,103057.68375104901,103057.68375104901,103057.68375104901,127840.50307240167,91509.03960833272,56453.865795076556,38950.19312584018,24782.819321352657,0.0,63733.01244719284,21065.39642314976,1534.5116310759697,0.0,0.8868427874250733,2.8161474260208963,0.0014959135982669303,354512.55460113083,1554808.6951154342,4.385764833814646,1554808.6951154342,4.385764833814646,0.85,0.09554932594658404,4.027634451161993,1.2670468566985802,1.0,0.0,4.02763445116169,1.2847784309423567,1.285075694889285,3.1348864163354704,19312.250058999794,1969.3014494246042,4632.441516551485,4632.441516551485,5.558826009276628,5.006708105160745,-2.3377224269467263,7.344430532107471,3.488741865725084,3.488741865725084,0.9967833902071669,0.0,0.0,0.00023136166105284365,7.806749139029493e-05,0.0001532941696625487,0.0006174128788951529,0.09554932594663108,0.07167682367440645,0.02387250227222464,0.09554929105085347,0.07167682367437116,0.02387250227221288,0.3772566142439967,0.3772566142439967,0.12564813727881982,0.0,4.9638171641286135,4.950038701744006,5.005191730384638,4.96415421982681,4.950489495826787,5.005187207000404,24782.819321352657,21065.39642314976,0.85,1.0669903606727547,0.662946437439161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520083221125244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.358031432628,1534.5116310759697,0.3772566142439967,0.12564813727881982,6.112874298809886,3.488741865725084
3616.0,-30.085548497513475,5.006700280604824,35.00321108514916,24.093183141108625,4.996939254990101,-26.57731181640463,-40.088705148641,1.4887025738817412,-0.046236745118562794,-5.010373470255598,40.006385552294795,42251.57853687104,25750.93894671043,25750.93894671043,68002.51748358147,77306.70067402927,77306.70067402927,25750.93894671043,103057.6396207397,103057.6396207397,103057.6396207397,127840.44989723858,91508.9807007324,56453.85856357638,38950.13570795113,24782.81027649887,0.0,63732.945984449994,21065.388735024037,1534.5110574603068,0.0,0.8868428198575065,2.816148107307953,0.0014959135982669303,354512.6148191342,1554808.5728857827,4.385763744060328,1554808.5728857827,4.385763744060328,0.8499999999999999,0.09554928729236101,4.027634451161993,1.2670467539457606,1.0,0.0,4.027634451162565,1.2847784132553064,1.2850756781488417,3.134886459492246,19312.237627022445,1969.300181715718,4632.441516551485,4632.441516551485,5.55882656148029,5.006700280604824,-2.3377123730132765,7.3444126536181,3.488750704928704,3.488750704928704,0.9967859156939154,0.0,0.0,0.00023136240098572302,7.806776403882561e-05,0.0001532946369468974,0.0006174147609456941,0.09554928729240543,0.07167678578853465,0.02387250150387078,0.09554928194331636,0.07167678578850133,0.023872501503859684,0.3772564721831078,0.3772564721831078,0.12564815233353874,0.0,4.963879424285551,4.950119353670743,5.005198735824365,4.9641367251370525,4.950450240557643,5.005235043214384,24782.81027649887,21065.388735024037,0.85,1.0669915917612407,0.6629472070407647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520081382476384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.35579218528,1534.5110574603068,0.3772564721831078,0.12564815233353874,6.112874298809886,3.488750704928704
3617.0,-30.08551778920572,5.006692538695659,35.00320974282339,24.09318663356828,4.996946984775105,-26.577283401583806,-40.088670468516625,1.488712597153551,-0.04615886640630151,-5.010364206076706,40.006383072203505,42251.567407755305,25750.92902909986,25750.92902909986,68002.49643685517,77306.68361780973,77306.68361780973,25750.92902909986,103057.61264690959,103057.61264690959,103057.61264690959,127840.41420647426,91508.95437931325,56453.83816926032,38950.129122281025,24782.801559564676,0.0,63732.9306818457,21065.381325629973,1534.5103945361807,0.0,0.8868428759718445,2.8161481655791007,0.0014959135982669303,354512.7428423267,1554808.4659371094,4.385761858576201,1554808.4659371094,4.385761858576201,0.85,0.09554924462278314,4.027634451161993,1.2670465923985468,1.0,0.0,4.027634451162997,1.2847783648377125,1.2850756306708129,3.134886577632202,19312.2320720977,1969.2996152710357,4632.441516551485,4632.441516551485,5.558824420576722,5.006692538695659,-2.337698719271294,7.344391257966953,3.488759524696269,3.488759524696269,0.9967884356275054,0.0,0.0,0.00023136314097195639,7.806807065368285e-05,0.00015329507031827352,0.0006174165064071786,0.09554924462282549,0.07167674476567082,0.02387249985715467,0.09554924868796494,0.07167674476563905,0.023872499857144087,0.3772563301197481,0.3772563301197481,0.12564816826346414,0.0,4.963941090589003,4.950209777885334,5.005174015633145,4.9642053396704,4.950589076016115,5.005092750088465,24782.801559564676,21065.381325629973,0.85,1.0669915177182596,0.6629471915966771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520079541637074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.35355469238,1534.5103945361807,0.3772563301197481,0.12564816826346414,6.112874298809886,3.488759524696269
3618.0,-30.085487127021104,5.0066847323961055,35.00320840813936,24.093175841867946,4.996945244070606,-26.577255975404274,-40.08863592809064,1.4887140924541786,-0.04612519592831177,-5.010361852294649,40.00638061013404,42251.55668136707,25750.936755946455,25750.936755946455,68002.49343731352,77306.64712054025,77306.64712054025,25750.936755946455,103057.58387648671,103057.58387648671,103057.58387648671,127840.37916131128,91508.90480124875,56453.81436207716,38950.10048796843,24782.795284824577,0.0,63732.89577279301,21065.37599210089,1534.510025279753,0.0,0.8868428968609215,2.816147997977674,0.0014959135982669303,354512.7753696289,1554808.3597655937,4.385761156687483,1554808.3597655937,4.385761156687483,0.85,0.09554920950772086,4.027634451161993,1.2670464797550811,1.0,0.0,4.027634451161582,1.2847783563168333,1.2850756230973048,3.1348865984233285,19312.22160904418,1969.2985483365044,4632.441516551485,4632.441516551485,5.558826088562505,5.0066847323961055,-2.337690137337405,7.34437486973351,3.488768356354679,3.488768356354679,0.9967909589584797,0.0,0.0,0.00023136387984892495,7.806837603454226e-05,0.0001532955038143827,0.0006174182523710425,0.0955492095077584,0.0716767096143264,0.023872499893432004,0.09554922225955188,0.07167670961429824,0.023872499893422622,0.3772561887010317,0.3772561887010317,0.12564818297353675,0.0,4.963999313201839,4.950285110878951,5.005180832145243,4.9642366563663245,4.950590915028556,5.005212573747997,24782.795284824577,21065.37599210089,0.85,1.0669920550878713,0.6629473864171078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45200777006709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.35131826556,1534.510025279753,0.3772561887010317,0.12564818297353675,6.112874298809886,3.488768356354679
3619.0,-30.085456395502447,5.006676984177341,35.00320706614313,24.093179683573567,4.9969507025701345,-26.57722776681741,-40.08860505474729,1.4887220738855167,-0.04599282212973321,-5.010353771782928,40.006377727781796,42251.561458538235,25750.92978625167,25750.92978625167,68002.49124478991,77306.64071786328,77306.64071786328,25750.92978625167,103057.57050411495,103057.57050411495,103057.57050411495,127840.3550903332,91508.888204532,56453.8089452087,38950.08806591478,24782.784586218262,0.0,63732.87265213304,21065.366898285523,1534.509276816922,0.0,0.8868429484089946,2.8161472020995415,0.0014959135982669303,354512.8870355695,1554808.2354702826,4.385759424633506,1554808.2354702826,4.385759424633506,0.85,0.0955491667605505,4.027634451161993,1.2670463511766865,1.0,0.0,4.0276344511623705,1.284778317449946,1.2850755851729168,3.1348866932593658,19312.218106440007,1969.2981911702782,4632.441516551485,4632.441516551485,5.558824584022242,5.006676984177341,-2.3376773738982313,7.344354358075572,3.488777155685473,3.488777155685473,0.9967934730529924,0.0,0.0,0.0002313646203988393,7.806864899470783e-05,0.00015329597140413147,0.0006174201356516236,0.09554916676059803,0.07167666859036821,0.023872498170229822,0.09554915420552726,0.07167666859033256,0.02387249817021795,0.37725604694277887,0.37725604694277887,0.12564819860447365,0.0,4.964068573523207,4.950382526688941,5.00516551551533,4.964360949653212,4.950787542457533,5.005119613535101,24782.784586218262,21065.366898285523,0.85,1.0669924077635935,0.66294770187366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520075862470254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.349081938351,1534.509276816922,0.37725604694277887,0.12564819860447365,6.112874298809886,3.488777155685473
3620.0,-30.0854256510882,5.006669135830201,35.00320571490348,24.093164142128103,4.996945784572526,-26.577200584351626,-40.08857432110233,1.4887207178363555,-0.04597158608811469,-5.010353169892041,40.006374774554686,42251.56691408022,25750.94180165679,25750.94180165679,68002.50871573701,77306.59782963169,77306.59782963169,25750.94180165679,103057.53963128848,103057.53963128848,103057.53963128848,127840.31568675974,91508.83091605168,56453.80000050196,38950.034350610804,24782.77605547126,0.0,63732.81040608206,21065.35964715057,1534.508817535252,0.0,0.8868429621625333,2.8161469933566656,0.0014959135982669303,354512.8953532018,1554808.1081186512,4.385758962504293,1554808.1081186512,4.385758962504293,0.85,0.09554913209530133,4.027634451161993,1.2670462379837413,1.0,0.0,4.027634451161126,1.2847783222637716,1.2850755909397502,3.134886681513528,19312.206016164968,1969.2969583053305,4632.441516551485,4632.441516551485,5.558827177774386,5.006669135830201,-2.3376701158719544,7.344339251702156,3.488785959526806,3.488785959526806,0.9967959884362303,0.0,0.0,0.00023136536126169125,7.806892072063533e-05,0.00015329644054105592,0.0006174220251636629,0.0955491320953446,0.07167663376790863,0.02387249832743597,0.09554912000685038,0.07167663376787617,0.023872498327425162,0.37725590630280964,0.37725590630280964,0.12564821363390238,0.0,4.964130950837898,4.950456301172267,5.005193644723647,4.964381583803913,4.9507525428714985,5.005307306044358,24782.77605547126,21065.35964715057,0.85,1.0669937239931835,0.6629484349563239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520074020113476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.346848022207,1534.508817535252,0.37725590630280964,0.12564821363390238,6.112874298809886,3.488785959526806
3621.0,-30.085394946925913,5.006661417775508,35.003204358890194,24.093172524031274,4.996955950241289,-26.57717192963856,-40.08853957112876,1.4887329329543297,-0.04586224071675815,-5.010341746120991,40.006371933033556,42251.555621580985,25750.926166563175,25750.926166563175,68002.48178814416,77306.59063721786,77306.59063721786,25750.926166563175,103057.51680378104,103057.51680378104,103057.51680378104,127840.28126412584,91508.815446365,56453.78043072985,38950.038906261274,24782.7644603448,0.0,63732.80336660607,21065.34979129308,1534.5079421008086,0.0,0.8868430305732088,2.8161468903142266,0.0014959135982669303,354513.05322025134,1554807.985584111,4.385756663854468,1554807.985584111,4.385756663854468,0.85,0.09554908622589853,4.027634451161993,1.267046129186638,1.0,0.0,4.027634451162358,1.2847782635927703,1.2850755332058241,3.134886824672037,19312.202751411463,1969.2966253931224,4632.441516551485,4632.441516551485,5.5588238026441115,5.006661417775508,-2.337654932314567,7.344316350090075,3.4887947202490475,3.4887947202490475,0.9967984914997279,0.0,0.0,0.00023136610115675205,7.806922795725531e-05,0.00015329687319949674,0.0006174237677537047,0.09554908622594727,0.07167659021246153,0.02387249601348573,0.09554906937073918,0.07167659021242498,0.023872496013473556,0.3772557651881707,0.3772557651881707,0.1256482308076277,0.0,4.964196324230045,4.950552345295193,5.00516688719199,4.964479505404256,4.950958226195098,5.005081578592865,24782.7644603448,21065.34979129308,0.85,1.0669934193382,0.6629483309958939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520072176984051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.34461538879,1534.5079421008086,0.3772557651881707,0.1256482308076277,6.112874298809886,3.4887947202490475
3622.0,-30.085364227235875,5.006653656532131,35.003203026276026,24.093166656699054,4.99695626495278,-26.577144246156212,-40.08850873271001,1.488736283873498,-0.04579373501212558,-5.010338424537773,40.00636990255758,42251.56066697572,25750.93134920525,25750.93134920525,68002.49201618097,77306.56578440296,77306.56578440296,25750.93134920525,103057.49713360821,103057.49713360821,103057.49713360821,127840.25742694401,91508.77832162508,56453.773204199446,38950.00568602848,24782.760293335807,0.0,63732.76597936429,21065.346249335435,1534.507672272057,0.0,0.8868430548239847,2.816146378016402,0.0014959135982669303,354513.09912178956,1554807.8980241679,4.385755849010331,1554807.8980241679,4.385755849010331,0.85,0.0955490519443731,4.027634451161993,1.2670459868712354,1.0,0.0,4.027634451161551,1.2847782463883062,1.2850755169485135,3.134886866651303,19312.19491653238,1969.2958264577994,4632.441516551485,4632.441516551485,5.558824921415294,5.006653656532131,-2.3376456741823004,7.344299330714431,3.4888035071955987,3.4888035071955987,0.9968010020558854,0.0,0.0,0.00023136684142817442,7.806950061139256e-05,0.00015329734081678185,0.0006174256511451921,0.09554905194440513,0.07167655562555628,0.023872496318848854,0.09554903780037671,0.07167655562553225,0.023872496318840853,0.37725562509400384,0.37725562509400384,0.12564824638574748,0.0,4.964264738914835,4.950644717387775,5.005163333064729,4.964544689525667,4.951020516808171,5.005155432313188,24782.760293335807,21065.346249335435,0.85,1.0669942057465254,0.6629487990628892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452007033626818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.342382973804,1534.507672272057,0.37725562509400384,0.12564824638574748,6.112874298809886,3.4888035071955987
3623.0,-30.085333503591823,5.006645995745321,35.003201704412255,24.09316993961113,4.996965326306152,-26.577115684365932,-40.088477824442066,1.488747507080656,-0.04574936056962997,-5.010328335893574,40.00636755045664,42251.5651959833,25750.919294417192,25750.919294417192,68002.48449040049,77306.54248045894,77306.54248045894,25750.919294417192,103057.46177487614,103057.46177487614,103057.46177487614,127840.21368594488,91508.7462853771,56453.76900090284,38949.97476052696,24782.75191106875,0.0,63732.72667159571,21065.339124408438,1534.5070084749507,0.0,0.8868431146697463,2.8161469727233253,0.0014959135982669303,354513.2385385531,1554807.7965948372,4.3857538381482835,1554807.7965948372,4.3857538381482835,0.85,0.09554900926099824,4.027634451161993,1.2670458940090614,1.0,0.0,4.0276344511616955,1.2847781923565573,1.2850754638555222,3.134886998489951,19312.188155538766,1969.2951370283192,4632.441516551485,4632.441516551485,5.5588223191615995,5.006645995745321,-2.3376314539921146,7.344277449737435,3.4888122682501392,3.4888122682501392,0.9968035052143255,0.0,0.0,0.00023136758179706312,7.806977388397675e-05,0.00015329780791308636,0.0006174275324383603,0.09554900926103893,0.07167651475104952,0.0238724945099894,0.095549023093411,0.07167651475101901,0.02387249450997923,0.37725548565747413,0.37725548565747413,0.12564826207721774,0.0,4.964323755950204,4.950736805224551,5.005123012260185,4.9645789753239455,4.95112432438674,5.004980911938674,24782.75191106875,21065.339124408438,0.85,1.0669947457419504,0.6629492790054109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452006849462187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.340151893364,1534.5070084749507,0.37725548565747413,0.12564826207721774,6.112874298809886,3.4888122682501392
3624.0,-30.08530278499909,5.0066381469453285,35.00320036977001,24.093155341129773,4.996954618699193,-26.57708910414634,-40.0884471606463,1.488740937846911,-0.04559577790172398,-5.010331875028235,40.00636453452752,42251.5709066505,25750.941855999015,25750.941855999015,68002.51276264951,77306.5267543258,77306.5267543258,25750.941855999015,103057.46861032481,103057.46861032481,103057.46861032481,127840.21289098346,91508.71382545731,56453.75797778386,38949.95094185938,24782.74428065865,0.0,63732.69522251803,21065.332638559852,1534.5066965571534,0.0,0.8868431075808165,2.8161445417694404,0.0014959135982669303,354513.189630619,1554807.6665393438,4.385754076341582,1554807.6665393438,4.385754076341582,0.85,0.0955489789917571,4.027634451161993,1.2670457769697534,1.0,0.0,4.027634451161682,1.2847782215592713,1.2850754940160989,3.1348869272346893,19312.181305132617,1969.2944384812977,4632.441516551485,4632.441516551485,5.558827189505181,5.0066381469453285,-2.3376272580806456,7.344265405025974,3.4888210466736718,3.4888210466736718,0.9968060133353348,0.0,0.0,0.0002313683220464081,7.807004499595662e-05,0.0001532982770504515,0.0006174294219521743,0.09554897899179761,0.07167648352145274,0.02387249547034487,0.0955489204276922,0.07167648352142235,0.023872495470334747,0.3772553467913907,0.3772553467913907,0.12564827562648717,0.0,4.96440757307937,4.950834378369052,5.005165498188433,4.96473609712649,4.9512179473374545,5.005328712564733,24782.74428065865,21065.332638559852,0.85,1.0669957158601833,0.6629496957430129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520066652738957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.337921916125,1534.5066965571534,0.3772553467913907,0.12564827562648717,6.112874298809886,3.4888210466736718
3625.0,-30.085272045772648,5.006630415467937,35.003199003036386,24.093158763740234,4.99696262582893,-26.57706063370822,-40.08841625237835,1.4887512137649208,-0.045521671054132185,-5.01032114762524,40.00636093051221,42251.57555792656,25750.92777728697,25750.92777728697,68002.50333521352,77306.5083949588,77306.5083949588,25750.92777728697,103057.43617224577,103057.43617224577,103057.43617224577,127840.16459254196,91508.68630089649,56453.75346386611,38949.925374478196,24782.728420296182,0.0,63732.65379477438,21065.319157251753,1534.505591501475,0.0,0.8868431752086584,2.816144820411334,0.0014959135982669303,354513.33787453437,1554807.511123901,4.385751803996052,1554807.511123901,4.385751803996052,0.85,0.09554893179487947,4.027634451161993,1.267045699493028,1.0,0.0,4.0276344511614655,1.2847781719582207,1.285075445355319,3.134887048262341,19312.175496294458,1969.2938461446527,4632.441516551485,4632.441516551485,5.558824150349264,5.006630415467937,-2.3376126412555887,7.344243056723526,3.4888297556119165,3.4888297556119165,0.9968085016034047,0.0,0.0,0.00023136906279516364,7.807031827030207e-05,0.00015329874452486158,0.0006174313047682135,0.09554893179493891,0.0716764391660007,0.023872492628938216,0.0955488683596224,0.0716764391659561,0.023872492628923363,0.3772552087758316,0.3772552087758316,0.1256482924587239,0.0,4.964481880768631,4.95093670559811,5.005155637889004,4.964799476571102,4.951366396056301,5.005136594088526,24782.728420296182,21065.319157251753,0.85,1.066996261511226,0.6629501996571636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520064811159323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.335692861814,1534.505591501475,0.3772552087758316,0.1256482924587239,6.112874298809886,3.4888297556119165
3626.0,-30.08524132831758,5.006622757017279,35.00319767591981,24.09315687781202,4.996971168766633,-26.57703212936878,-40.08838153732938,1.4887619698182137,-0.04556074425863699,-5.010312381720007,40.00635935097993,42251.56441376252,25750.919014078965,25750.919014078965,68002.48342784148,77306.46623263149,77306.46623263149,25750.919014078965,103057.38524671044,103057.38524671044,103057.38524671044,127840.11020924815,91508.6351987397,56453.73337987235,38949.89090985262,24782.7249625377,0.0,63732.61587239032,21065.316218157044,1534.5052368146264,0.0,0.8868432255274974,2.816146357062786,0.0014959135982669303,354513.4590121952,1554807.4430099595,4.385750113245981,1554807.4430099595,4.385750113245981,0.85,0.09554889380289364,4.027634451161993,1.2670455258572475,1.0,0.0,4.027634451161509,1.2847781201121486,1.2850753944483266,3.1348871747679046,19312.164711593465,1969.2927464112072,4632.441516551485,4632.441516551485,5.5588222586452956,5.006622757017279,-2.337599420543524,7.344222177560804,3.4888384868611455,3.4888384868611455,0.9968109962460415,0.0,0.0,0.0002313698030214601,7.807062520322033e-05,0.00015329917781823976,0.0006174330499155509,0.0955488938029227,0.07167640183893378,0.02387249196398892,0.0955489038327313,0.07167640183891198,0.023872491963981658,0.3772550717941551,0.3772550717941551,0.1256483087699872,0.0,4.9645325045403865,4.951015798616709,5.005120743531677,4.964751637461347,4.951348825398043,5.004997833884431,24782.7249625377,21065.316218157044,0.85,1.0669965840410593,0.6629504192698039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452006296834314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.333465244817,1534.5052368146264,0.3772550717941551,0.1256483087699872,6.112874298809886,3.4888384868611455
3627.0,-30.08521063219257,5.006615090528826,35.003196371977545,24.093150661233835,4.996973822609182,-26.57700423316841,-40.08835069891063,1.4887674235854174,-0.04554716810065429,-5.010307394326662,40.006357371746915,42251.56922908647,25750.919978614354,25750.919978614354,68002.48920770083,77306.4304080335,77306.4304080335,25750.919978614354,103057.35038664786,103057.35038664786,103057.35038664786,127840.07079593757,91508.58805873859,56453.72687979339,38949.84575438356,24782.720409289712,0.0,63732.56616367327,21065.312347896255,1534.5049054585272,0.0,0.8868432580683298,2.81614676090514,0.0014959135982669303,354513.5279339173,1554807.3576597807,4.385749019850105,1554807.3576597807,4.385749019850105,0.85,0.09554885812874095,4.027634451161993,1.267045437390916,1.0,0.0,4.0276344511612665,1.2847780930715778,1.2850753683519176,3.1348872407475,19312.154763073697,1969.291731944517,4632.441516551485,4632.441516551485,5.558822466858478,5.006615090528826,-2.3375889630934665,7.344204053622293,3.4888472272543103,3.4888472272543103,0.9968134935012315,0.0,0.0,0.0002313705427359256,7.807089786186937e-05,0.00015329964487405622,0.0006174349310456478,0.09554885812877328,0.07167636650301329,0.02387249162576,0.09554890040812042,0.07167636650298903,0.02387249162575192,0.37725493429826074,0.37725493429826074,0.12564832313916544,0.0,4.964576157246086,4.951081761880005,5.005097374393472,4.964760226226019,4.951355090729578,5.0050133810282205,24782.720409289712,21065.312347896255,0.85,1.066997506942712,0.6629510118983615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520061126832597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.33123821631,1534.5049054585272,0.37725493429826074,0.12564832313916544,6.112874298809886,3.4888472272543103
3628.0,-30.085179904747566,5.006607390638631,35.00319505963947,24.093150172289484,4.996973360685221,-26.57697662033679,-40.08831612356005,1.488770076274802,-0.04536795609976707,-5.010303647014949,40.00635451931447,42251.558669111866,25750.9239868235,25750.9239868235,68002.48265593537,77306.4304888732,77306.4304888732,25750.9239868235,103057.3544756967,103057.3544756967,103057.3544756967,127840.06566133996,91508.57555025126,56453.703730491536,38949.857577510804,24782.711185643264,0.0,63732.568763154064,21065.304507796773,1534.5043391283643,0.0,0.8868432874607628,2.8161448438219656,0.0014959135982669303,354513.5797187267,1554807.234654758,4.3857480322428035,1554807.234654758,4.3857480322428035,0.85,0.09554882043502189,4.027634451161993,1.2670453066146,1.0,0.0,4.027634451160607,1.2847780791330694,1.285075355361575,3.134887274757772,19312.15212325761,1969.2914627581906,4632.441516551485,4632.441516551485,5.55882333210613,5.006607390638631,-2.337579439167566,7.344186829806197,3.488855952458656,3.488855952458656,0.9968159864167588,0.0,0.0,0.0002313712832073232,7.807120356174052e-05,0.00015330007964558268,0.0006174366821464262,0.09554882043506617,0.07167632972237906,0.023872490712687114,0.09554880326664046,0.07167632972234583,0.02387249071267605,0.3772547956471823,0.3772547956471823,0.12564833663060934,0.0,4.964646643585127,4.951176828979783,5.005094021335196,4.964935690915183,4.9515642173435594,5.005087734340464,24782.711185643264,21065.304507796773,0.85,1.0669973606218408,0.6629508191663994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520059286601241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.3290117844,1534.5043391283643,0.3772547956471823,0.12564833663060934,6.112874298809886,3.488855952458656
3629.0,-30.08514920121434,5.006599640408855,35.003193722682276,24.09313948536294,4.996970960663267,-26.57694922283433,-40.08828535499049,1.4887709822836293,-0.04531661310636537,-5.010300774820782,40.00635117755346,42251.5638190356,25750.930027573042,25750.930027573042,68002.49384660865,77306.39708183249,77306.39708183249,25750.930027573042,103057.32710940554,103057.32710940554,103057.32710940554,127840.02660075488,91508.52877895924,56453.695516163956,38949.814736439206,24782.699491349333,0.0,63732.51422778854,21065.29456764693,1534.5036480648916,0.0,0.8868433141720578,2.8161445045551092,0.0014959135982669303,354513.61941012496,1554807.0905485013,4.38574713472375,1554807.0905485013,4.38574713472375,0.85,0.09554878228682467,4.027634451161993,1.2670451571559531,1.0,0.0,4.027634451162532,1.284778073366832,1.2850753505446566,3.1348872888275205,19312.14225255094,1969.2904562262283,4632.441516551485,4632.441516551485,5.558824636116019,5.006599640408855,-2.337570593456007,7.344170233864862,3.488864654809328,3.488864654809328,0.9968184728026651,0.0,0.0,0.00023137202310467337,7.807147560467867e-05,0.0001533005474999947,0.0006174385664929743,0.09554878228687552,0.0716762925720773,0.023872489714798224,0.0955487516031952,0.07167629257203915,0.023872489714785516,0.37725465788156487,0.37725465788156487,0.1256483506185952,0.0,4.964713059421626,4.9512589068576744,5.005113382192235,4.964984161714426,4.951592675592451,5.005196286906198,24782.699491349333,21065.29456764693,0.85,1.0669984492304607,0.6629514672530077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520057444492693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.326787003143,1534.5036480648916,0.37725465788156487,0.1256483506185952,6.112874298809886,3.488864654809328
3630.0,-30.085118471414475,5.006592042423156,35.00319239627449,24.093147518020146,4.996983270203093,-26.576920330658854,-40.08825057009233,1.4887851294478638,-0.045261528421121966,-5.0102883358226356,40.00634881091503,42251.552492307674,25750.911758283924,25750.911758283924,68002.4642505916,77306.37983029189,77306.37983029189,25750.911758283924,103057.29158857581,103057.29158857581,103057.29158857581,127839.98177724698,91508.50410768588,56453.67676970339,38949.808153313876,24782.690188671164,0.0,63732.49834198504,21065.28666037049,1534.5028789441608,0.0,0.8868433860288618,2.81614523292051,0.0014959135982669303,354513.7913070508,1554806.9884923133,4.385744720282735,1554806.9884923133,4.385744720282735,0.85,0.09554873729563503,4.027634451161993,1.2670450637442991,1.0,0.0,4.027634451160997,1.2847780056562987,1.2850752837699257,3.1348874540427474,19312.13704587625,1969.2899252931686,4632.441516551485,4632.441516551485,5.558820692344887,5.006592042423156,-2.3375547213531025,7.3441467637762585,3.488873329141077,3.488873329141077,0.9968209511831648,0.0,0.0,0.0002313727636371804,7.80717831593842e-05,0.00015330098047779622,0.0006174403103692841,0.0955487372956771,0.07167625003500418,0.023872487260672922,0.09554873616696073,0.07167625003497262,0.02387248726066241,0.3772545200996815,0.3772545200996815,0.12564836637955676,0.0,4.964771085395114,4.951350009153259,5.00507205477146,4.9650268074015,4.951738051788766,5.004930396984946,24782.690188671164,21065.28666037049,0.85,1.0669982508090952,0.6629514547756812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520055603818103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.3245627671,1534.5028789441608,0.3772545200996815,0.12564836637955676,6.112874298809886,3.488873329141077
3631.0,-30.085087767610325,5.006584268919892,35.00319107410015,24.093127401452534,4.996974120218334,-26.57689360799611,-40.08821990629656,1.4887799606044894,-0.04523568372763975,-5.0102913227783645,40.00634628140722,42251.55805320974,25750.93282039168,25750.93282039168,68002.49087360142,77306.33550721603,77306.33550721603,25750.93282039168,103057.26832760772,103057.26832760772,103057.26832760772,127839.9535049421,91508.44368733096,56453.66623332603,38949.752726672144,24782.685177334373,0.0,63732.43790400652,21065.282400734217,1534.5027009413545,0.0,0.8868433799885054,2.816144544681944,0.0014959135982669303,354513.75002972473,1554806.8794127405,4.385744923243105,1554806.8794127405,4.385744923243105,0.85,0.09554870839935357,4.027634451161993,1.267044965387322,1.0,0.0,4.027634451161231,1.2847780283085917,1.2850753073781274,3.1348873987706405,19312.124294644156,1969.2886250293584,4632.441516551485,4632.441516551485,5.558825238998673,5.006584268919892,-2.3375501726644763,7.344134441584368,3.488882036482739,3.488882036482739,0.9968234389950682,0.0,0.0,0.0002313735035454224,7.807205427781547e-05,0.00015330144926760692,0.0006174421984832761,0.09554870839938753,0.07167621992030719,0.02387248847908034,0.09554870108130742,0.07167621992028173,0.023872488479071852,0.3772543829069853,0.3772543829069853,0.1256483798900506,0.0,4.9648291351131775,4.951415166223285,5.005108740974208,4.965055639050718,4.951670119708638,5.00524980636709,24782.685177334373,21065.282400734217,0.85,1.066999680382954,0.6629521707116999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520053761569278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.322340080718,1534.5027009413545,0.3772543829069853,0.1256483798900506,6.112874298809886,3.488882036482739
3632.0,-30.08505702637385,5.006576641348605,35.00318973195916,24.09313047481703,4.996984553452834,-26.576864893133816,-40.08818519124759,1.488792420213237,-0.04521934888538226,-5.010279256766142,40.00634305548588,42251.546883182615,25750.915308554388,25750.915308554388,68002.462191737,77306.30576630787,77306.30576630787,25750.915308554388,103057.22107486226,103057.22107486226,103057.22107486226,127839.8921111368,91508.40576258712,56453.646879463806,38949.73209235924,24782.671036274533,0.0,63732.40312863377,21065.270380833354,1534.501662524235,0.0,0.8868434530582612,2.816145738610283,0.0014959135982669303,354513.9167723329,1554806.7403018447,4.3857424680462795,1554806.7403018447,4.3857424680462795,0.8500000000000001,0.09554866090705924,4.027634451161993,1.2670448109833523,1.0,0.0,4.027634451160641,1.284777968491978,1.2850752484995023,3.1348875447245352,19312.11629093065,1969.2878088777159,4632.441516551485,4632.441516551485,5.5588214587378255,5.006576641348605,-2.3375346150023506,7.344111256350956,3.488890678213293,3.488890678213293,0.9968259080609408,0.0,0.0,0.0002313742443579015,7.80723612170429e-05,0.0001533018831408586,0.000617443945966132,0.09554866090711385,0.07167617539228555,0.023872485514828307,0.095548684803513,0.07167617539224458,0.023872485514814665,0.3772542446723634,0.3772542446723634,0.12564839630544516,0.0,4.964870707849286,4.951479090756266,5.005083167714815,4.965059907880743,4.951757713551444,5.00500381732752,24782.671036274533,21065.270380833354,0.85,1.0669998125519413,0.662952357184846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520051920879338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.32011789788,1534.501662524235,0.3772542446723634,0.12564839630544516,6.112874298809886,3.488890678213293
3633.0,-30.085026332746576,5.006568963951636,35.00318841270721,24.093124677334004,4.996984357468087,-26.576837284185416,-40.088154387753434,1.4887953089072978,-0.04514043725907868,-5.010276332087827,40.0063410378984,42251.5518623185,25750.921287636207,25750.921287636207,68002.4731499547,77306.28331105437,77306.28331105437,25750.921287636207,103057.20459869059,103057.20459869059,103057.20459869059,127839.87161097639,91508.3708391683,56453.63939043395,38949.70160970484,24782.6670122858,0.0,63732.36862199064,21065.266960442932,1534.5014097543824,0.0,0.8868434752428709,2.816145043268325,0.0014959135982669303,354513.9571890499,1554806.6532977407,4.385741722627345,1554806.6532977407,4.385741722627345,0.8500000000000001,0.09554862718308864,4.027634451161993,1.2670447175716983,1.0,0.0,4.027634451161716,1.2847779534510873,1.285075234405489,3.134887581424652,19312.108920622755,1969.2870573154703,4632.441516551485,4632.441516551485,5.55882274943557,5.006568963951636,-2.3375257414332418,7.344094705384878,3.4888993510108213,3.4888993510108213,0.9968283860030918,0.0,0.0,0.00023137498402525747,7.807263357250398e-05,0.00015330235045275348,0.0006174458281276193,0.09554862718311999,0.07167614135516193,0.023872485827958066,0.09554864786231378,0.0716761413551384,0.023872485827950235,0.377254105572865,0.377254105572865,0.1256484112921437,0.0,4.964922637590917,4.9515481698185795,5.005083575754213,4.965135894828734,4.951830042942731,5.005090768967307,24782.6670122858,21065.266960442932,0.85,1.0670005621992633,0.662952794253119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520050077945779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.317897488398,1534.5014097543824,0.377254105572865,0.1256484112921437,6.112874298809886,3.4888993510108213
3634.0,-30.084995567169177,5.006561381520452,35.00318710049531,24.093133338633947,4.996992834017603,-26.576808743130268,-40.08812344456089,1.4888060099791172,-0.04499579814967092,-5.010266595185586,40.00633860444995,42251.55658374671,25750.909891742136,25750.909891742136,68002.46647548885,77306.284038497,77306.284038497,25750.909891742136,103057.19393023914,103057.19393023914,103057.19393023914,127839.85213342702,91508.36258063477,56453.635125886205,38949.69717194285,24782.65820318787,0.0,63732.35537513072,21065.25947270969,1534.5007317722075,0.0,0.8868435335932923,2.8161442796189458,0.0014959135982669303,354514.09174528305,1554806.5483605403,4.385739762011104,1554806.5483605403,4.385739762011104,0.85,0.0955485845527404,4.027634451161993,1.2670445917407052,1.0,0.0,4.027634451161929,1.2847779018598082,1.2850751837548606,3.1348877073085575,19312.107177725382,1969.2868795893994,4632.441516551485,4632.441516551485,5.558820289416586,5.006561381520452,-2.3375118760949047,7.3440732576153565,3.4889079960649836,3.4889079960649836,0.9968308560185667,0.0,0.0,0.00023137572542868243,7.80729071640214e-05,0.00015330281826466102,0.0006174477123029748,0.09554858455278248,0.07167610056162073,0.023872483991161743,0.09554858602338631,0.07167610056158917,0.02387248399115123,0.37725396613678985,0.37725396613678985,0.12564842669503543,0.0,4.964988572783341,4.951647679240068,5.00504866264896,4.9652707970359415,4.952064216757833,5.004927524257766,24782.65820318787,21065.25947270969,0.85,1.067000679250345,0.6629530061309152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520048237866836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.315677149852,1534.5007317722075,0.37725396613678985,0.12564842669503543,6.112874298809886,3.4889079960649836
3635.0,-30.084964807766,5.006553643682529,35.00318577984479,24.09311308236795,4.996984369404395,-26.576781901862656,-40.08809274584053,1.4888014635014597,-0.044983151050871584,-5.010268677196496,40.006335734232565,42251.56231091352,25750.928540550827,25750.928540550827,68002.49085146435,77306.23649642813,77306.23649642813,25750.928540550827,103057.16503697896,103057.16503697896,103057.16503697896,127839.8159467374,91508.29919638652,56453.62501087341,38949.637983903456,24782.65090975845,0.0,63732.288893661906,21065.253273294682,1534.500402575081,0.0,0.886843533390686,2.8161438704134407,0.0014959135982669303,354514.0629735474,1554806.4245886263,4.38573976881882,1554806.4245886263,4.38573976881882,0.85,0.0955485533892437,4.027634451161993,1.2670444834930823,1.0,0.0,4.027634451160904,1.284777921597846,1.2850752044498657,3.1348876591472905,19312.09380098733,1969.2855155417326,4632.441516551485,4632.441516551485,5.558824315114187,5.006553643682529,-2.337506701528267,7.344060345210796,3.4889166569714956,3.4889166569714956,0.9968333305632845,0.0,0.0,0.00023137646668550837,7.807317859485605e-05,0.00015330328809065233,0.0006174496045903234,0.09554855338928331,0.07167606870491998,0.023872484684363322,0.09554855161960034,0.07167606870489027,0.023872484684353427,0.37725382832361454,0.37725382832361454,0.12564844028833758,0.0,4.965048758505532,4.951716514874931,5.005082852408293,4.965285526145635,4.951987901948769,5.005215652709126,24782.65090975845,21065.253273294682,0.85,1.0670021747520684,0.6629537875441875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520046393474935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.313459275827,1534.500402575081,0.37725382832361454,0.12564844028833758,6.112874298809886,3.4889166569714956
