time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3636.0,-30.084934088871876,5.006546045638834,35.003184440844834,24.09311622558164,4.9969944635774315,-26.576753241020768,-40.08805799586696,1.4888136157267646,-0.04495952525036273,-5.010256928618748,40.00633255846458,42251.551078010016,25750.91176524336,25750.91176524336,68002.46284325338,77306.20834765011,77306.20834765011,25750.91176524336,103057.12011289348,103057.12011289348,103057.12011289348,127839.75727324693,91508.26273551784,56453.605465879584,38949.619188486955,24782.63716035345,0.0,63732.256348840405,21065.24158630043,1534.4993938504203,0.0,0.8868436046637067,2.816144931495312,0.0014959135982669303,354514.22532957775,1554806.2876405152,4.385737373994157,1554806.2876405152,4.385737373994157,0.85,0.09554850638499549,4.027634451161993,1.2670443340344355,1.0,0.0,4.0276344511608855,1.2847778632202946,1.2850751470099548,3.1348878015898642,19312.086106212955,1969.284730893114,4632.441516551485,4632.441516551485,5.558820693847214,5.006546045638834,-2.337491409726085,7.344037455364919,3.4889252583595893,3.4889252583595893,0.9968357881027398,0.0,0.0,0.00023137720696830686,7.807348584696704e-05,0.0001533037211213398,0.0006174513486796387,0.09554850638504915,0.07167602455383443,0.023872481831214726,0.09554853248969372,0.07167602455379417,0.023872481831201314,0.3772536900142223,0.3772536900142223,0.12564845660293314,0.0,4.965094026259578,4.951785187211499,5.0050578128686425,4.965297403368368,4.95208219824076,5.004979993764266,24782.63716035345,21065.24158630043,0.85,1.0670022801490013,0.6629539498295006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452004454945363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.311242303631,1534.4993938504203,0.3772536900142223,0.12564845660293314,6.112874298809886,3.4889252583595893
3637.0,-30.084903411934345,5.006538412442052,35.00318312638472,24.093115527089708,4.996995270751294,-26.576725546775844,-40.088027192372806,1.4888174055931913,-0.04481750943745055,-5.010253337929883,40.006330595242375,42251.55593389502,25750.91598361384,25750.91598361384,68002.47191750885,77306.20247827134,77306.20247827134,25750.91598361384,103057.11846188518,103057.11846188518,103057.11846188518,127839.7516359543,91508.2448108309,56453.59826645605,38949.60727152762,24782.633174069113,0.0,63732.24044559673,21065.238197958744,1534.499129720359,0.0,0.8868436300401173,2.8161434848294014,0.0014959135982669303,354514.2749500623,1554806.202980818,4.385736521328603,1554806.202980818,4.385736521328603,0.85,0.09554847218409519,4.027634451161993,1.267044226336293,1.0,0.0,4.027634451160845,1.2847778439644775,1.2850751286995343,3.1348878485745058,19312.082323351307,1969.2843451485787,4632.441516551485,4632.441516551485,5.558821604462158,5.006538412442052,-2.337482078850075,7.344020491292127,3.488933889022546,3.488933889022546,0.9968382540064418,0.0,0.0,0.00023137794624218802,7.807375820605534e-05,0.00015330418803613267,0.0006174532292417442,0.0955484721841265,0.07167599018865843,0.023872481995468067,0.09554846969349555,0.07167599018863495,0.023872481995460243,0.3772535513438402,0.3772535513438402,0.12564847152411246,0.0,4.965161025870941,4.951876093006376,5.005052999301654,4.965435828492446,4.9522465386126555,5.00504057245621,24782.633174069113,21065.238197958744,0.85,1.0670026887813129,0.662954191449803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520042707861278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.309025545219,1534.499129720359,0.3772535513438402,0.12564847152411246,6.112874298809886,3.488933889022546
3638.0,-30.084872691191883,5.006530772958909,35.00318180235086,24.093114828597777,4.996996367475493,-26.57669778409676,-40.08799638887865,1.4888214603808092,-0.044676727399576066,-5.010248440823053,40.00632768746437,42251.560935933005,25750.916737977146,25750.916737977146,68002.47767391015,77306.195247607,77306.195247607,25750.916737977146,103057.11198558414,103057.11198558414,103057.11198558414,127839.73519935607,91508.22562459142,56453.59131291913,38949.59367963587,24782.62321377194,0.0,63732.216893407814,21065.22973170615,1534.4984942897026,0.0,0.8868436654829437,2.8161422068816693,0.0014959135982669303,354514.34262422123,1554806.0775892057,4.385735330424337,1554806.0775892057,4.385735330424337,0.85,0.09554843353184099,4.027634451161993,1.267044160948135,1.0,0.0,4.027634451163876,1.284777823467158,1.2850751091486832,3.134887898588443,19312.078274249096,1969.2839322550612,4632.441516551485,4632.441516551485,5.5588217673057265,5.006530772958909,-2.337471815408386,7.344002588367295,3.488942496417581,3.488942496417581,0.9968407132621661,0.0,0.0,0.00023137868657388931,7.807403056602065e-05,0.00015330465600786868,0.0006174551140608303,0.09554843353188673,0.07167595252318007,0.023872481008706665,0.09554839058655612,0.07167595252314575,0.023872481008695236,0.3772534137792775,0.3772534137792775,0.1256484865409081,0.0,4.965241305983341,4.951983094562365,5.005053011800669,4.965571713423458,4.952420405471742,5.005062373271926,24782.62321377194,21065.22973170615,0.85,1.067003173412975,0.6629545149292198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520040868784665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.306808970237,1534.4984942897026,0.3772534137792775,0.1256484865409081,6.112874298809886,3.488942496417581
3639.0,-30.084841993988743,5.006523132091406,35.003180471809905,24.093103513028495,4.996997880752029,-26.576670000953037,-40.08796177860347,1.4888258877167453,-0.04472196964792374,-5.010243338143533,40.00632484986395,42251.55014310084,25750.916904100417,25750.916904100417,68002.46704720125,77306.1434828312,77306.1434828312,25750.916904100417,103057.06038693163,103057.06038693163,103057.06038693163,127839.6740118964,91508.16208236541,56453.56874263678,38949.54815525403,24782.61362496476,0.0,63732.16178021879,21065.221581220045,1534.4978706847762,0.0,0.8868437017176534,2.816143396946818,0.0014959135982669303,354514.41313924285,1554805.9552238588,4.385734112912291,1554805.9552238588,4.385734112912291,0.85,0.09554839532903701,4.027634451161993,1.2670440010493627,1.0,0.0,4.0276344511603055,1.2847778012282016,1.285075087855066,3.1348879528520173,19312.064864171105,1969.2825648076669,4632.441516551485,4632.441516551485,5.558821803166571,5.006523132091406,-2.337461416447986,7.343984548539392,3.4889510891942366,3.4889510891942366,0.9968431683412105,0.0,0.0,0.0002313794263405061,7.807433658603328e-05,0.0001533050897544728,0.0006174568610335962,0.09554839532908213,0.07167591523390006,0.023872480095182076,0.09554839603805564,0.07167591523386621,0.023872480095170807,0.37725327813645043,0.37725327813645043,0.12564850192376908,0.0,4.965295382962211,4.95205446680734,5.005055129487175,4.965521368495615,4.952349650779297,5.005073302588812,24782.61362496476,21065.221581220045,0.85,1.067003929377269,0.6629549188807665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520039027082399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.304594295381,1534.4978706847762,0.37725327813645043,0.12564850192376908,6.112874298809886,3.4889510891942366
3640.0,-30.084811227760678,5.006515550248684,35.00317914932296,24.093107284884923,4.997003976705148,-26.57664169738961,-40.087930870335526,1.4888344463344951,-0.044613731978813576,-5.010235376312013,40.00632242337304,42251.555011616176,25750.909821126555,25750.909821126555,68002.46483274273,77306.13408735466,77306.13408735466,25750.909821126555,103057.04390848121,103057.04390848121,103057.04390848121,127839.64929794657,91508.14273684943,56453.56366111258,38949.532306374276,24782.60538946536,0.0,63732.137695839636,21065.214581045555,1534.497264078227,0.0,0.8868437510113165,2.8161429043359316,0.0014959135982669303,354514.52316552075,1554805.850586719,4.385732456610217,1554805.850586719,4.385732456610217,0.85,0.09554835536709995,4.027634451161993,1.2670438631298024,1.0,0.0,4.027634451160827,1.2847777596594094,1.2850750472292805,3.134888054280848,19312.060781454864,1969.2821484864724,4632.441516551485,4632.441516551485,5.558820274172878,5.006515550248684,-2.3374489188438856,7.34396446909257,3.488959668820805,3.488959668820805,0.9968456196630872,0.0,0.0,0.00023138016777272635,7.807460987426735e-05,0.000153305557898459,0.000617458746546443,0.09554835536714065,0.07167587653881824,0.023872478828322417,0.09554834686375129,0.07167587653878771,0.023872478828312244,0.3772531419408347,0.3772531419408347,0.12564851772720537,0.0,4.965357613080755,4.952143998001816,5.005035351376705,4.9656216443332255,4.952517250128949,5.004971377758125,24782.60538946536,21065.214581045555,0.85,1.0670042978517862,0.6629552458017474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520037186791757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.302380172978,1534.497264078227,0.3772531419408347,0.12564851772720537,6.112874298809886,3.488959668820805
3641.0,-30.08478048471728,5.006508018594603,35.00317785226557,24.093105713278078,4.99701039590351,-26.5766133823928,-40.08789999699218,1.488843293579455,-0.044602864176283674,-5.010227769267427,40.006320519089975,42251.55977386171,25750.90379848972,25750.90379848972,68002.46357235142,77306.10188623682,77306.10188623682,25750.90379848972,103057.00568472654,103057.00568472654,103057.00568472654,127839.60597458862,91508.10072582042,56453.55861344716,38949.49123597029,24782.600289862075,0.0,63732.091525832366,21065.210246382765,1534.4968421333974,0.0,0.8868437966093615,2.81614364956827,0.0014959135982669303,354514.6282889467,1554805.7684686608,4.385730924483653,1554805.7684686608,4.385730924483653,0.8500000000000001,0.09554831753421839,4.027634451161993,1.2670438081817705,1.0,0.0,4.027634451161118,1.2847777167415533,1.2850750052534035,3.1348881590014335,19312.05191536359,1969.2812443967707,4632.441516551485,4632.441516551485,5.558818974072962,5.006508018594603,-2.337436662875212,7.343944681469815,3.4889682535184026,3.4889682535184026,0.9968480724338293,0.0,0.0,0.00023138090864840706,7.807488285458342e-05,0.00015330602579382365,0.0006174606310579332,0.09554831753425133,0.0716758396155814,0.023872477918669942,0.09554835078812043,0.07167583961555668,0.02387247791866171,0.37725300645221244,0.37725300645221244,0.1256485325401687,0.0,4.965408184092723,4.952222600470293,5.0050017212361695,4.965624905091147,4.952551463553789,5.004881664919822,24782.600289862075,21065.210246382765,0.85,1.067005051054823,0.6629558007952083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452003534236353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.300168456613,1534.4968421333974,0.37725300645221244,0.1256485325401687,6.112874298809886,3.4889682535184026
3642.0,-30.0847497793588,5.006500447093875,35.00317656206583,24.093099950719647,4.9970101786598455,-26.57658576499192,-40.08786919349802,1.488846164293343,-0.04452255308939357,-5.010224401102986,40.006318124717545,42251.56479825811,25750.908580087376,25750.908580087376,68002.47337834549,77306.07952993286,77306.07952993286,25750.908580087376,103056.98811002023,103056.98811002023,103056.98811002023,127839.58185756182,91508.0658880854,56453.55115641227,38949.460812970145,24782.59374754158,0.0,63732.05456051172,21065.204685410343,1534.496434544866,0.0,0.8868438224143665,2.8161429876157844,0.0014959135982669303,354514.67483436153,1554805.6652165717,4.385730057417277,1554805.6652165717,4.385730057417277,0.85,0.09554828236214938,4.027634451161993,1.2670436735590922,1.0,0.0,4.027634451161151,1.2847777017841562,1.2850749912432915,3.134888195497838,19312.044563138574,1969.2804946784656,4632.441516551485,4632.441516551485,5.558820006271134,5.006500447093875,-2.337427522850946,7.34392796994482,3.4889768407198356,3.4889768407198356,0.996850525919953,0.0,0.0,0.00023138164861810493,7.807515521817684e-05,0.0001533064933999281,0.000617462514404389,0.09554828236218671,0.07167580492116529,0.023872477441021417,0.09554830572983103,0.07167580492113729,0.02387247744101209,0.37725287092586307,0.37725287092586307,0.12564854570721176,0.0,4.965465640406876,4.95230225149146,5.0049925055510585,4.965701848013566,4.9526272551754005,5.004962047115271,24782.59374754158,21065.204685410343,0.85,1.0670058237927844,0.6629562641534094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452003349932567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.297957301325,1534.496434544866,0.37725287092586307,0.12564854570721176,6.112874298809886,3.4889768407198356
3643.0,-30.08471902248114,5.006492898905393,35.003175263444994,24.09309890298175,4.997013308821479,-26.57655776642883,-40.08783454829825,1.4888520527695601,-0.0444291284656515,-5.010218098177982,40.006315299034775,42251.55413035966,25750.905782617716,25750.905782617716,68002.45991297739,77306.06275750826,77306.06275750826,25750.905782617716,103056.96854012598,103056.96854012598,103056.96854012598,127839.55224934036,91508.03796874546,56453.529341598456,38949.45403016333,24782.583709214377,0.0,63732.03773937771,21065.19615283222,1534.4957614503771,0.0,0.8868438647126821,2.816142495968533,0.0014959135982669303,354514.7619358985,1554805.543365171,4.385728636164107,1554805.543365171,4.385728636164107,0.85,0.09554824252434288,4.027634451161993,1.26704353234265,1.0,0.0,4.027634451162097,1.2847776727069107,1.2850749631116618,3.1348882664470112,19312.038670985443,1969.279893846058,4632.441516551485,4632.441516551485,5.558819402384466,5.006492898905393,-2.337416249843701,7.343909148749095,3.488985403348107,3.488985403348107,0.9968529723851735,0.0,0.0,0.00023138238983154926,7.807546155106855e-05,0.00015330692828048072,0.000617464265944285,0.09554824252438851,0.07167576671057663,0.023872475813811887,0.09554825169455719,0.07167576671054239,0.023872475813800486,0.3772527354853458,0.3772527354853458,0.12564855901624214,0.0,4.965527914399104,4.952389779544205,5.004978919968096,4.965788969712321,4.952751867303107,5.004936562155308,24782.583709214377,21065.19615283222,0.85,1.0670058941322873,0.6629562717442182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520031658547459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.29574641585,1534.4957614503771,0.3772527354853458,0.12564855901624214,6.112874298809886,3.488985403348107
3644.0,-30.08468828300349,5.006485377016724,35.00317397168985,24.09309771554547,4.997017335432154,-26.576529693897108,-40.0878036749549,1.488858746326178,-0.04435951636082791,-5.010211637899937,40.00631290177197,42251.55902460353,25750.902626640298,25750.902626640298,68002.46165124382,77306.04178080897,77306.04178080897,25750.902626640298,103056.94440744926,103056.94440744926,103056.94440744926,127839.52050487585,91508.00621500448,56453.52345880077,38949.42528467079,24782.576097426587,0.0,63732.001382097376,21065.189682812597,1534.4952229476917,0.0,0.8868439062606526,2.816142335542384,0.0014959135982669303,354514.85121194995,1554805.4399884522,4.385727240123144,1554805.4399884522,4.385727240123144,0.85,0.09554820406809439,4.027634451161993,1.2670434240950272,1.0,0.0,4.0276344511623705,1.2847776398643118,1.2850749312132714,3.1348883465837405,19312.031969612675,1969.2792104962118,4632.441516551485,4632.441516551485,5.55881872110713,5.006485377016724,-2.3374048601455035,7.343890237162228,3.4889939603897386,3.4889939603897386,0.996855417254211,0.0,0.0,0.0002313831306278551,7.807573453413752e-05,0.00015330739609371757,0.0006174661501249945,0.09554820406813394,0.07167572958729451,0.023872474480839425,0.09554821719698131,0.07167572958726484,0.023872474480829544,0.37725260064446825,0.37725260064446825,0.12564857216761144,0.0,4.965590304122486,4.952478960231986,5.0049608348149945,4.965852121539115,4.952847957524227,5.004900777918124,24782.576097426587,21065.189682812597,0.85,1.0670065301031961,0.6629567267359062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520029814681128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.293537585987,1534.4952229476917,0.37725260064446825,0.12564857216761144,6.112874298809886,3.4889939603897386
3645.0,-30.08465752995991,5.006477700722879,35.003172652791115,24.093082872591935,4.997008035533286,-26.576502941865545,-40.0877692393027,1.4888534474393131,-0.04424035094592682,-5.010213773984514,40.006309527645044,42251.549097246425,25750.921155261447,25750.921155261447,68002.47025250788,77306.01944848498,77306.01944848498,25750.921155261447,103056.94060374642,103056.94060374642,103056.94060374642,127839.5063338464,91507.96770499101,56453.49735375419,38949.41150137425,24782.56573009998,0.0,63731.97723147423,21065.180870584983,1534.4947211977703,0.0,0.8868439076071482,2.8161405205776466,0.0014959135982669303,354514.82169290964,1554805.2944866102,4.38572719487995,1554805.2944866102,4.38572719487995,0.85,0.09554817175882152,4.027634451161993,1.2670432867249475,1.0,0.0,4.027634451161275,1.2847776631224297,1.285074955429002,3.1348882898333748,19312.023842382696,1969.2783817493942,4632.441516551485,4632.441516551485,5.558822720859978,5.006477700722879,-2.337399818932922,7.343877519655801,3.489002512784832,3.489002512784832,0.9968578607956663,0.0,0.0,0.00023138387175327486,7.807603901629503e-05,0.00015330783273697984,0.0006174679087644405,0.09554817175886854,0.07167569716366784,0.023872474595200702,0.09554812452017142,0.07167569716363256,0.02387247459518896,0.37725246644191424,0.37725246644191424,0.1256485849108209,0.0,4.965667743299207,4.952566234191693,5.005008720913281,4.965973423038577,4.9529112719051795,5.005196203806122,24782.56573009998,21065.180870584983,0.85,1.067007069395058,0.6629568221897307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520027971858374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.291329432772,1534.4947211977703,0.37725246644191424,0.1256485849108209,6.112874298809886,3.489002512784832
3646.0,-30.084626787707393,5.006470253373963,35.0031713316343,24.093090241681807,4.997024620122212,-26.57647361092548,-40.087738156411774,1.4888714433406816,-0.04428565945795526,-5.010197875273099,40.006306824077605,42251.55323925179,25750.893681869944,25750.893681869944,68002.44692112174,77305.98214091064,77305.98214091064,25750.893681869944,103056.87582278058,103056.87582278058,103056.87582278058,127839.4289853113,91507.92470351733,56453.49580185997,38949.365446285956,24782.553162530712,0.0,63731.91860881667,21065.170188151104,1534.493684320823,0.0,0.8868439982862039,2.816142971793484,0.0014959135982669303,354515.0414008794,1554805.1779011881,4.385724148000372,1554805.1779011881,4.385724148000372,0.85,0.09554812269432925,4.027634451161993,1.2670432191388685,1.0,0.0,4.027634451163318,1.2847775774066161,1.2850748706452537,3.134888498982028,19312.014767266006,1969.2774563450319,4632.441516551485,4632.441516551485,5.558816790209498,5.006470253373963,-2.337381554034501,7.343851807408464,3.48901100606455,3.48901100606455,0.9968602874470143,0.0,0.0,0.0002313846126208238,7.807631385407298e-05,0.00015330829876675082,0.0006174697857620013,0.09554812269437765,0.07167565167047979,0.023872471023897866,0.09554815289347801,0.07167565167044347,0.02387247102388577,0.3772523326937981,0.3772523326937981,0.12564860131770164,0.0,4.965710599075919,4.952639451381003,5.004960378602334,4.965912215815138,4.95296252717003,5.00479723957659,24782.553162530712,21065.170188151104,0.85,1.067007684775934,0.6629574969896908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520026128222794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.289122575978,1534.493684320823,0.3772523326937981,0.12564860131770164,6.112874298809886,3.48901100606455
3647.0,-30.084596088266203,5.006462617168947,35.0031700308423,24.093080637417756,4.997015275651555,-26.57644691165972,-40.087707492616005,1.488866099045496,-0.04408839129712305,-5.010201583733177,40.006304774933895,42251.55879589225,25750.916344601912,25750.916344601912,68002.47514049416,77305.98131206416,77305.98131206416,25750.916344601912,103056.89765666607,103056.89765666607,103056.89765666607,127839.44861363198,91507.90770033408,56453.48518416378,38949.35835130033,24782.5509569659,0.0,63731.90930826623,21065.168313421014,1534.4936865088516,0.0,0.8868439868359296,2.8161399471566995,0.0014959135982669303,354514.9901528021,1554805.0895363577,4.385724532737557,1554805.0895363577,4.385724532737557,0.85,0.09554809681745363,4.027634451161993,1.2670430823182688,1.0,0.0,4.027634451161672,1.2847776008798135,1.2850748950744595,3.134888441706857,19312.011178880333,1969.277090431527,4632.441516551485,4632.441516551485,5.5588216823882535,5.006462617168947,-2.337377657872764,7.34384027504171,3.4890195556154984,3.4890195556154984,0.9968627301758567,0.0,0.0,0.00023138535245883094,7.807658498704947e-05,0.00015330876747178147,0.0006174716735345302,0.09554809681747983,0.07167562396081811,0.023872472856661713,0.09554804917399075,0.07167562396079846,0.02387247285665517,0.3772521985146375,0.3772521985146375,0.12564861484958664,0.0,4.96579253077789,4.952736676658219,5.004996363687326,4.966113192436069,4.9531185322694,5.0051332527409045,24782.5509569659,21065.168313421014,0.85,1.0670082832693988,0.6629576809243982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520024285234578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.286916528104,1534.4936865088516,0.3772521985146375,0.12564861484958664,6.112874298809886,3.4890195556154984
3648.0,-30.08456530357564,5.006455060144906,35.00316869592752,24.093073966819816,4.99702065441196,-26.576418663150164,-40.087676619272656,1.4888740139869174,-0.04413348385634208,-5.010192805074418,40.00630117944803,42251.56377706008,25750.906842884997,25750.906842884997,68002.47061994507,77305.93269831664,77305.93269831664,25750.906842884997,103056.83954120164,103056.83954120164,103056.83954120164,127839.37513480347,91507.84883894505,56453.47991769011,38949.29880139438,24782.53559360184,0.0,63731.83439499622,21065.155254561563,1534.492649457948,0.0,0.8868440445173761,2.8161415643690915,0.0014959135982669303,354515.11146714963,1554804.9344889242,4.38572259460087,1554804.9344889242,4.38572259460087,0.85,0.09554805264498333,4.027634451161993,1.2670429542893547,1.0,0.0,4.027634451161465,1.2847775623212365,1.2850748574601794,3.1348885357907212,19311.998756655506,1969.2758237171213,4632.441516551485,4632.441516551485,5.5588196312631855,5.006455060144906,-2.3373646557506134,7.343819715895519,3.4890280357826087,3.4890280357826087,0.9968651530807453,0.0,0.0,0.00023138609435348437,7.807685797375037e-05,0.000153309236379734,0.0006174735621243542,0.09554805264504174,0.07167558218506785,0.023872470459973878,0.09554804568461249,0.07167558218502404,0.02387247045995929,0.37725206549594337,0.37725206549594337,0.12564863116510888,0.0,4.965842556167786,4.952803619284282,5.004995565733225,4.966059321218097,4.953088069053081,5.005009065835736,24782.53559360184,21065.155254561563,0.85,1.0670094665482304,0.6629585383529676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520022444813336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.284710647318,1534.492649457948,0.37725206549594337,0.12564863116510888,6.112874298809886,3.4890280357826087
3649.0,-30.08453452665699,5.006447553853774,35.0031673846752,24.093072465062164,4.99702689574379,-26.576390335443875,-40.087641939148284,1.4888827045311166,-0.044121589983603826,-5.010185287022542,40.006299198841475,42251.55299524234,25750.900754935865,25750.900754935865,68002.4537501782,77305.90132931576,77305.90132931576,25750.900754935865,103056.80208425163,103056.80208425163,103056.80208425163,127839.33211058156,91507.80757436977,56453.45924029828,38949.2759267461,24782.53002632993,0.0,63731.80595307603,21065.150522380438,1534.4922025315668,0.0,0.8868440899388373,2.8161422857316554,0.0014959135982669303,354515.2153609011,1554804.8490796199,4.385721068408329,1554804.8490796199,4.385721068408329,0.85,0.09554801524615245,4.027634451161993,1.267042814171873,1.0,0.0,4.027634451160348,1.2847775201347265,1.2850748162168888,3.1348886387268364,19311.990048097316,1969.2749356913234,4632.441516551485,4632.441516551485,5.558818317064375,5.006447553853774,-2.337352553066529,7.343800106920304,3.489036527108971,3.489036527108971,0.9968675791739917,0.0,0.0,0.0002313868360630291,7.807716462162856e-05,0.00015330967144140055,0.0006174753143937108,0.09554801524618645,0.07167554544771242,0.023872469798474037,0.09554804722448183,0.07167554544768691,0.023872469798465544,0.37725193163329185,0.37725193163329185,0.12564864750002658,0.0,4.965883930775135,4.952865161961029,5.004976354345672,4.966063697038919,4.95312561681709,5.004913803782131,24782.53002632993,21065.150522380438,0.85,1.0670096780286837,0.6629586650400429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520020599281869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.282507497679,1534.4922025315668,0.37725193163329185,0.12564864750002658,6.112874298809886,3.489036527108971
3650.0,-30.084503795234202,5.0064400109836615,35.00316608134653,24.093071941193216,4.997026799700399,-26.57636268246006,-40.08761110072953,1.4888856869266394,-0.04396038386153123,-5.0101818771106235,40.006296807128855,42251.55810982366,25750.905144413446,25750.905144413446,68002.46325423711,77305.8996934508,77305.8996934508,25750.905144413446,103056.80483786424,103056.80483786424,103056.80483786424,127839.32824653304,91507.79349562452,56453.4519119991,38949.268426250455,24782.523408668803,0.0,63731.79183491926,21065.144897368482,1534.4917914950051,0.0,0.8868441159465709,2.8161405658517427,0.0014959135982669303,354515.26248329465,1554804.7459422755,4.385720194530526,1554804.7459422755,4.385720194530526,0.85,0.09554798056387831,4.027634451161993,1.2670427196612586,1.0,0.0,4.027634451162883,1.284777504653547,1.2850748016837024,3.1348886765012938,19311.987076890862,1969.2746327125842,4632.441516551485,4632.441516551485,5.5588192646160195,5.0064400109836615,-2.3373434693637796,7.343783480347441,3.489045021144721,3.489045021144721,0.9968700060413489,0.0,0.0,0.00023138757667833068,7.807743730139192e-05,0.00015331013937693876,0.0006174771990670055,0.09554798056391567,0.07167551085980442,0.023872469704111252,0.09554796607929696,0.07167551085977639,0.023872469704101916,0.37725179681250587,0.37725179681250587,0.12564866273284703,0.0,4.965950150982792,4.952953548832284,5.004975986878662,4.966221493249066,4.95331357535639,5.004981000685746,24782.523408668803,21065.144897368482,0.85,1.067010063523397,0.6629588921533134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520018754216775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.280305218495,1534.4917914950051,0.37725179681250587,0.12564866273284703,6.112874298809886,3.489045021144721
3651.0,-30.084473078438677,5.006432492466776,35.00316477162083,24.09307089345532,4.997029967838264,-26.576334716180725,-40.08758029723538,1.4888916055806836,-0.04387203002517026,-5.010175633828766,40.00629401414375,42251.562971498985,25750.902222026285,25750.902222026285,68002.46519352528,77305.8827455931,77305.8827455931,25750.902222026285,103056.78496761939,103056.78496761939,103056.78496761939,127839.29847245791,91507.76543239634,56453.445658303826,38949.24419343612,24782.513504838527,0.0,63731.75769827465,21065.13647911275,1534.4911269420918,0.0,0.8868441578229698,2.816140133867349,0.0014959135982669303,354515.3487607211,1554804.625500943,4.385718787454681,1554804.625500943,4.385718787454681,0.85,0.09554794160606747,4.027634451161993,1.2670426240516828,1.0,0.0,4.027634451162523,1.2847774754370949,1.285074773411615,3.1348887477901566,19311.98115437127,1969.2740287836593,4632.441516551485,4632.441516551485,5.558818633763552,5.006432492466776,-2.337332325714247,7.343764818181024,3.489053491635327,3.489053491635327,0.9968724261815219,0.0,0.0,0.00023138831694330243,7.807770967322403e-05,0.0001533106072700784,0.000617479083569534,0.09554794160611257,0.07167547307202048,0.023872468534092098,0.09554791455475439,0.07167547307198664,0.02387246853408083,0.37725166289478856,0.37725166289478856,0.12564867821437997,0.0,4.966018472380483,4.953047435062672,5.0049675156411695,4.966303603803624,4.9534348423717915,5.004945501787972,24782.513504838527,21065.13647911275,0.85,1.0670106654749654,0.662959323537421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520016911879592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.278103053777,1534.4911269420918,0.37725166289478856,0.12564867821437997,6.112874298809886,3.489053491635327
3652.0,-30.084442326161657,5.006424919292055,35.00316345333331,24.09306541029366,4.997027872380095,-26.576307244360155,-40.08754949374122,1.48889279057898,-0.04375089941180477,-5.010173141114682,40.00629114531095,42251.56828547495,25750.908780966503,25750.908780966503,68002.47706644145,77305.86919724374,77305.86919724374,25750.908780966503,103056.77797821024,103056.77797821024,103056.77797821024,127839.28238831022,91507.73862335895,56453.437711591665,38949.22323529698,24782.504410099977,0.0,63731.72764539695,21065.12874858498,1534.4905936604594,0.0,0.886844180891281,2.816138833436553,0.0014959135982669303,354515.3832081467,1554804.5017888548,4.3857180123435775,1554804.5017888548,4.3857180123435775,0.85,0.095547906669982,4.027634451161993,1.2670425169030208,1.0,0.0,4.027634451161835,1.284777468363203,1.285074767288313,3.1348887650506274,19311.9754965386,1969.2734518452885,4632.441516551485,4632.441516551485,5.558820049634685,5.006424919292055,-2.337323951733966,7.343748871026021,3.489061956901039,3.489061956901039,0.9968748448288682,0.0,0.0,0.00023138905806555503,7.80779820459343e-05,0.00015331107601962072,0.0006174809715213397,0.09554790667002562,0.07167543839581207,0.023872468274213545,0.09554783971246857,0.07167543839577936,0.023872468274202648,0.37725153009207857,0.37725153009207857,0.12564869340300916,0.0,4.966098282475571,4.953148597076847,5.004983185230685,4.966422241702901,4.953557981651784,5.0050506032961835,24782.504410099977,21065.12874858498,0.85,1.067011354922103,0.6629597195381629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520015070419745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.275901620405,1534.4905936604594,0.37725153009207857,0.12564869340300916,6.112874298809886,3.489061956901039
3653.0,-30.08441156461711,5.006417487957353,35.003162145847554,24.093068309035175,4.997039404712607,-26.576278401335582,-40.087514743767656,1.4889062414315,-0.04377288903617682,-5.010161377829875,40.00628882336158,42251.55712491296,25750.891760164253,25750.891760164253,68002.4488850772,77305.8342988231,77305.8342988231,25750.891760164253,103056.72605898735,103056.72605898735,103056.72605898735,127839.22139273645,91507.69597773922,56453.4188038308,38949.19685989824,24782.495333749095,0.0,63731.69219364734,21065.12103368673,1534.4898493693283,0.0,0.8868442491478735,2.8161404955309366,0.0014959135982669303,354515.54576789186,1554804.4016599115,4.385715718875335,1554804.4016599115,4.385715718875335,0.85,0.09554786391084838,4.027634451161993,1.2670423877751458,1.0,0.0,4.027634451163823,1.2847774039084356,1.2850747037711472,3.1348889223218603,19311.966496522036,1969.272534099008,4632.441516551485,4632.441516551485,5.558816375373027,5.006417487957353,-2.337308772519796,7.3437262604771485,3.489070393147443,3.489070393147443,0.9968772551849837,0.0,0.0,0.00023138979941333905,7.807828931552232e-05,0.00015331151009781674,0.0006174827198296365,0.09554786391088946,0.0716753977428679,0.02387246616802156,0.09554785711436088,0.07167539774283709,0.0238724661680113,0.37725139868536284,0.37725139868536284,0.12564870981621137,0.0,4.966151856610907,4.95323373408803,5.0049419541675775,4.9663884887937115,4.95359663231477,5.004799396905128,24782.495333749095,21065.12103368673,0.85,1.067011506276238,0.6629599132019363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520013226833248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.273701921742,1534.4898493693283,0.37725139868536284,0.12564870981621137,6.112874298809886,3.489070393147443
3654.0,-30.084380807325246,5.006409896474581,35.00316084346913,24.09305329145866,4.997031160194307,-26.576251539972063,-40.08748027319086,1.488901892841533,-0.04368831379264293,-5.010163825874309,40.00628635715155,42251.547149485465,25750.910977932544,25750.910977932544,68002.45812741801,77305.80701516093,77305.80701516093,25750.910977932544,103056.71799309348,103056.71799309348,103056.71799309348,127839.20819910326,91507.65294179737,56453.39307612348,38949.17762852654,24782.49020600978,0.0,63731.66783453632,21065.116675108315,1534.489652752565,0.0,0.8868442456203689,2.8161390986043693,0.0014959135982669303,354515.51193775504,1554804.2953100542,4.385715837401899,1554804.2953100542,4.385715837401899,0.85,0.09554783586249663,4.027634451161993,1.267042235019617,1.0,0.0,4.027634451160717,1.284777422720747,1.2850747235401991,3.134888876419352,19311.957414131113,1969.2716079528805,4632.441516551485,4632.441516551485,5.558820523891304,5.006409896474581,-2.3373040246824712,7.343713921157052,3.4890788595602946,3.4890788595602946,0.9968796741600842,0.0,0.0,0.00023139054066082296,7.807859411570614e-05,0.0001533119465451168,0.0006174844776798183,0.0955478358625303,0.07167536848618294,0.023872467376347357,0.09554779709577081,0.07167536848615769,0.023872467376338947,0.3772512674907003,0.3772512674907003,0.12564872376754546,0.0,4.966217521644239,4.953311176267846,5.0049722334396165,4.966475512081672,4.953616294035385,5.005088695807615,24782.49020600978,21065.116675108315,0.85,1.0670120591221581,0.6629600100719358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452001138269161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.271503433813,1534.489652752565,0.3772512674907003,0.12564872376754546,6.112874298809886,3.4890788595602946
3655.0,-30.084350062345717,5.006402508168765,35.003159537912566,24.093055666331225,4.997046011920793,-26.576222379877024,-40.08744926014913,1.48891832945252,-0.04378351943927328,-5.010149202164713,40.006283659824014,42251.55140704642,25750.886596697885,25750.886596697885,68002.4380037443,77305.75654586215,77305.75654586215,25750.886596697885,103056.64314256003,103056.64314256003,103056.64314256003,127839.1211405676,91507.59607593488,56453.39093712077,38949.116820904565,24782.477998007573,0.0,63731.59481891214,21065.106298306437,1534.4886632296539,0.0,0.8868443297894928,2.8161420565277426,0.0014959135982669303,354515.7140264848,1554804.1789937695,4.385713009262023,1554804.1789937695,4.385713009262023,0.85,0.0955477886398242,4.027634451161993,1.267042104243301,1.0,0.0,4.0276344511619975,1.2847773442992416,1.2850746460525562,3.134889067769788,19311.945413046185,1969.270384182793,4632.441516551485,4632.441516551485,5.558815260741282,5.006402508168765,-2.3372867678298954,7.343689275998661,3.489087265276254,3.489087265276254,0.9968820757932154,0.0,0.0,0.00023139128161376625,7.807886834416642e-05,0.00015331241326959981,0.0006174863574754253,0.09554778863987197,0.07167532450076228,0.02387246413910969,0.09554784490791222,0.07167532450072645,0.023872464139097754,0.3772511360556186,0.3772511360556186,0.12564874006019136,0.0,4.966241599576733,4.953360915884446,5.004919228286667,4.9663656827254385,4.953587659083723,5.0047350135601505,24782.477998007573,21065.106298306437,0.85,1.0670129658133833,0.6629608364124666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520009538805374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.269305886073,1534.4886632296539,0.3772511360556186,0.12564874006019136,6.112874298809886,3.489087265276254
3656.0,-30.084319343603596,5.006394977143223,35.00315825458721,24.0930508467369,4.9970397240125095,-26.576195357560316,-40.087418526504166,1.4889157379696605,-0.04357067596339448,-5.010150794334908,40.00628169624374,42251.556850344554,25750.903723065145,25750.903723065145,68002.4605734097,77305.76266747691,77305.76266747691,25750.903723065145,103056.66639054206,103056.66639054206,103056.66639054206,127839.14188427322,91507.58725288667,56453.38143575604,38949.117574589596,24782.47549373117,0.0,63731.59306832077,21065.104169671493,1534.4886008569179,0.0,0.8868443287970406,2.816139074319456,0.0014959135982669303,354515.6920238793,1554804.094318716,4.385713042609093,1554804.094318716,4.385713042609093,0.85,0.09554776082823638,4.027634451161993,1.2670420113811272,1.0,0.0,4.027634451162958,1.2847773548936077,1.2850746576005732,3.134889041919268,19311.94355101251,1969.2701943082002,4632.441516551485,4632.441516551485,5.558818957791144,5.006394977143223,-2.337281388634622,7.343676365777845,3.4890957196314574,3.4890957196314574,0.9968844913232735,0.0,0.0,0.00023139202193657275,7.807914010297906e-05,0.00015331288183359368,0.0006174882446799096,0.09554776082826329,0.0716752954403998,0.02387246538786349,0.09554773973498912,0.07167529544037961,0.02387246538785677,0.3772510027992075,0.3772510027992075,0.12564875319348442,0.0,4.966309911965311,4.953447056936341,5.004933981779288,4.966580118371496,4.953788596382935,5.004989968378368,24782.47549373117,21065.104169671493,0.85,1.067013349258515,0.6629609400325291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45200076956577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.267109116918,1534.4886008569179,0.3772510027992075,0.12564875319348442,6.112874298809886,3.4890957196314574
3657.0,-30.084288556089945,5.006387441699802,35.00315693198289,24.09303981056439,4.997039433518624,-26.576167673472966,-40.08738772301001,1.4889185509020608,-0.04357219556288783,-5.010146017932326,40.006277985505776,42251.562186475596,25750.90425321045,25750.90425321045,68002.46643968605,77305.71935849151,77305.71935849151,25750.90425321045,103056.62361170196,103056.62361170196,103056.62361170196,127839.08438652725,91507.53139990124,56453.37422788682,38949.063524460464,24782.460774825282,0.0,63731.524299285746,21065.09165860149,1534.4876915014781,0.0,0.8868443665323749,2.8161396518598507,0.0014959135982669303,354515.7580302073,1554803.9343013675,4.385711774676281,1554803.9343013675,4.385711774676281,0.85,0.09554772045631714,4.027634451161993,1.2670419190684337,1.0,0.0,4.027634451163176,1.2847773402023677,1.2850746438592653,3.1348890777662635,19311.931763687175,1969.268992335525,4632.441516551485,4632.441516551485,5.558819072233022,5.006387441699802,-2.3372713975334887,7.34365883923329,3.489104118619033,3.489104118619033,0.9968868910340094,0.0,0.0,0.00023139276391896394,7.807941248030295e-05,0.000153313351438661,0.0006174901360774572,0.09554772045637482,0.07167525677455527,0.023872463681819545,0.09554770677301817,0.071675256774512,0.023872463681805137,0.3772508703272463,0.3772508703272463,0.12564876787464963,0.0,4.9663608822824585,4.953509916810901,5.004949228561713,4.966573822369412,4.953770431528312,5.005019297638057,24782.460774825282,21065.09165860149,0.85,1.0670145926581607,0.6629617391239632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520005854083393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.264912846973,1534.4876915014781,0.3772508703272463,0.12564876787464963,6.112874298809886,3.489104118619033
3658.0,-30.084257779432914,5.00638000730692,35.00315561907567,24.093048402015143,4.997048188305278,-26.57613909462127,-40.08735300796104,1.488929503494085,-0.04344225926809031,-5.0101362382602135,40.006275622748895,42251.55125114888,25750.892127145922,25750.892127145922,68002.4433782948,77305.71877991474,77305.71877991474,25750.892127145922,103056.61090706066,103056.61090706066,103056.61090706066,127839.06306134292,91507.52194351301,56453.354414748996,38949.07503196002,24782.45215428226,0.0,63731.52718624228,21065.08433113992,1534.4870219780603,0.0,0.8868444248441255,2.8161390863901214,0.0014959135982669303,354515.89317802514,1554803.8324127193,4.3857098153620795,1554803.8324127193,4.3857098153620795,0.85,0.09554767931241327,4.027634451161993,1.2670417893910781,1.0,0.0,4.027634451162545,1.2847772874338492,1.2850745920315345,3.134889206522783,19311.92976799216,1969.2687888312685,4632.441516551485,4632.441516551485,5.558816454592953,5.00638000730692,-2.337257725392098,7.343637732699017,3.4891125037221733,3.4891125037221733,0.9968892867777638,0.0,0.0,0.00023139350564190325,7.807971944627597e-05,0.0001533137861956273,0.0006174918871195925,0.09554767931245406,0.07167521731288916,0.023872461999564894,0.09554765218075788,0.07167521731285857,0.023872461999554704,0.37725073712788104,0.37725073712788104,0.12564878383387443,0.0,4.966423788357247,4.95360217638364,5.00492396488022,4.966693978992112,4.953989796205406,5.004841505410468,24782.45215428226,21065.08433113992,0.85,1.067014182471599,0.662961537508389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452000400838671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.26271897871,1534.4870219780603,0.37725073712788104,0.12564878383387443,6.112874298809886,3.4891125037221733
3659.0,-30.08422705180156,5.00637248018173,35.00315431367402,24.09303799448537,4.997044338677359,-26.576111820434452,-40.08732223939148,1.4889291073106574,-0.04337185782748065,-5.010135569932788,40.00627321554981,42251.55657963221,25750.9032550228,25750.9032550228,68002.45983465502,77305.69217164312,77305.69217164312,25750.9032550228,103056.59542666592,103056.59542666592,103056.59542666592,127839.04177229268,91507.48137423623,56453.34578222681,38949.03954667714,24782.44634562676,0.0,63731.4858923039,21065.079393782744,1534.4867162113721,0.0,0.8868444369588785,2.8161382394735406,0.0014959135982669303,354515.9024138159,1554803.7286076061,4.38570940829822,1554803.7286076061,4.38570940829822,0.85,0.095547648004567,4.027634451161993,1.2670416608126835,1.0,0.0,4.027634451161156,1.2847772877580164,1.2850745933072598,3.134889205731807,19311.92120617115,1969.2679157684993,4632.441516551485,4632.441516551485,5.558818856755361,5.00637248018173,-2.3372507398999423,7.343623220081672,3.4891209067498203,3.4891209067498203,0.9968916876428058,0.0,0.0,0.00023139424618549725,7.807999151664744e-05,0.0001533142546688498,0.0006174937739584829,0.09554764800460246,0.07167518549189718,0.02387246251270528,0.09554760571217635,0.07167518549187057,0.02387246251269642,0.3772506051720808,0.3772506051720808,0.12564879836807663,0.0,4.966491522639103,4.953686852303122,5.0049408039973855,4.966763712105319,4.954026826100915,5.005009431248595,24782.44634562676,21065.079393782744,0.85,1.0670151320427141,0.6629620506735185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452000216334133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.260525919202,1534.4867162113721,0.3772506051720808,0.12564879836807663,6.112874298809886,3.4891209067498203
3660.0,-30.084196294872598,5.006365119120933,35.00315301617707,24.09304588744419,4.997057278489039,-26.57608284080319,-40.087291261274345,1.4889438244200675,-0.04333873420068812,-5.010122715858691,40.00627083498795,42251.56099805014,25750.883327295607,25750.883327295607,68002.44432534574,77305.67196152585,77305.67196152585,25750.883327295607,103056.55528882146,103056.55528882146,103056.55528882146,127838.9918016528,91507.4539886226,56453.34302514861,38949.01218163776,24782.43651283134,0.0,63731.4486944691,21065.07103590664,1534.485905412628,0.0,0.8868445109773846,2.816139304821734,0.0014959135982669303,354516.0800476552,1554803.625951169,4.385706921226725,1554803.625951169,4.385706921226725,0.85,0.09554760376178788,4.027634451161993,1.2670415580598635,1.0,0.0,4.027634451160705,1.28477721737984,1.2850745238651904,3.134889377456354,19311.91542665668,1969.2673264220382,4632.441516551485,4632.441516551485,5.5588145549790475,5.006365119120933,-2.337234816977164,7.343599936098098,3.489129269412566,3.489129269412566,0.9968940769750189,0.0,0.0,0.00023139498743735955,7.808026544082456e-05,0.00015331472199653498,0.0006174956561835677,0.09554760376183041,0.0716751437969074,0.023872459964923008,0.09554759934673142,0.07167514379687549,0.02387245996491238,0.377250473812564,0.377250473812564,0.12564881429965477,0.0,4.966545132644569,4.953774783623032,5.004891325893141,4.966783981658011,4.954150931750178,5.004717854510886,24782.43651283134,21065.07103590664,0.85,1.0670155114683169,0.6629625069501506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520000321235458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.258332903437,1534.485905412628,0.377250473812564,0.12564881429965477,6.112874298809886,3.489129269412566
3661.0,-30.084165555255975,5.00635758253097,35.00315172623504,24.09303100956606,4.997048141427669,-26.576056084613338,-40.08726056255398,1.4889386707854522,-0.04323452067569633,-5.010125926038464,40.006268460046996,42251.566692465334,25750.904390795637,25750.904390795637,68002.47108326097,77305.6488661815,77305.6488661815,25750.904390795637,103056.55325697713,103056.55325697713,103056.55325697713,127838.98539068326,91507.41478677059,56453.33261305602,38948.980193016185,24782.432133706123,0.0,63731.412326722304,21065.067313650205,1534.4857690669817,0.0,0.886844503241798,2.816137560924113,0.0014959135982669303,354516.0356853278,1554803.5235371264,4.385707181147615,1554803.5235371264,4.385707181147615,0.85,0.0955475767991117,4.027634451161993,1.2670414597028867,1.0,0.0,4.027634451162375,1.2847772399590403,1.2850745474014755,3.1348893223625267,19311.907153419717,1969.2664827866517,4632.441516551485,4632.441516551485,5.5588191019333815,5.00635758253097,-2.3372306804531315,7.343588262984101,3.4891376696261953,3.4891376696261953,0.9968964770360558,0.0,0.0,0.0002313957282741734,7.808053689531018e-05,0.00015331519137886323,0.0006174975466840037,0.09554757679914325,0.07167511551177518,0.02387246128736807,0.09554753085553583,0.07167511551175151,0.02387246128736019,0.3772503431840188,0.3772503431840188,0.12564882733711494,0.0,4.966615610682652,4.953858692530218,5.004921452648375,4.966891405362787,4.95418822917253,5.005035855819131,24782.432133706123,21065.067313650205,0.85,1.067016540205368,0.6629629746138458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519998477373655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.256141498852,1534.4857690669817,0.3772503431840188,0.12564882733711494,6.112874298809886,3.4891376696261953
