time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3662.0,-30.08413480328064,5.0063501185681405,35.00315040183603,24.09302444374191,4.997052997523333,-26.576027917822035,-40.0872259173542,1.4889461120651617,-0.04327051472051835,-5.010117577634306,40.00626487652771,42251.55590165449,25750.89567553947,25750.89567553947,68002.45157719395,77305.60270659506,77305.60270659506,25750.89567553947,103056.49838213454,103056.49838213454,103056.49838213454,127838.91526083481,91507.3581811448,56453.31137620595,38948.940894376494,24782.41687870027,0.0,63731.357773076765,21065.05434689523,1534.4847476159555,0.0,0.8868445586906138,2.816139008367709,0.0014959135982669303,354516.1510541522,1554803.3690058424,4.38570531803034,1554803.3690058424,4.38570531803034,0.85,0.09554753351971126,4.027634451161993,1.2670413393666968,1.0,0.0,4.027634451159827,1.2847772036178662,1.2850745120041371,3.1348894110359233,19311.895207255664,1969.265264616935,4632.441516551485,4632.441516551485,5.558817220580722,5.0063501185681405,-2.3372181164033927,7.343568234971533,3.4891460046200913,3.4891460046200913,0.9968988584628832,0.0,0.0,0.0002313964694110229,7.808084324772326e-05,0.00015331562616329963,0.0006174992978367785,0.0955475335197692,0.07167507465201015,0.023872458867759058,0.09554752233669093,0.07167507465196668,0.023872458867744584,0.37725021295484545,0.37725021295484545,0.12564884285565683,0.0,4.966658731734697,4.953916976868982,5.004919019166266,4.966847062913814,4.954165976217723,5.0049251590278345,24782.41687870027,21065.05434689523,0.85,1.0670171474978603,0.6629633727888912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519996634550167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.253950772676,1534.4847476159555,0.37725021295484545,0.12564884285565683,6.112874298809886,3.4891460046200913
3663.0,-30.084104063089832,5.006342716916591,35.00314910137843,24.09302807589995,4.99705988959527,-26.575999558097067,-40.08719123722983,1.4889553846029233,-0.04318929459316223,-5.010109634575329,40.00626292507782,42251.54494320455,25750.88819818598,25750.88819818598,68002.43314139053,77305.58957810837,77305.58957810837,25750.88819818598,103056.47777629434,103056.47777629434,103056.47777629434,127838.88899227756,91507.33543536546,56453.290800463365,38948.93848322455,24782.41121598322,0.0,63731.34969920777,21065.049533585734,1534.4842869703425,0.0,0.886844606168762,2.816138868535447,0.0014959135982669303,354516.26082143135,1554803.2848539178,4.385703722732952,1554803.2848539178,4.385703722732952,0.85,0.09554749607034968,4.027634451161993,1.26704118990805,1.0,0.0,4.027634451160685,1.2847771587105432,1.2850744680383055,3.1348895206109497,19311.890406941067,1969.2647751210727,4632.441516551485,4632.441516551485,5.558815606452739,5.006342716916591,-2.3372058234838735,7.343548540400464,3.489154348962189,3.489154348962189,0.9969012425606254,0.0,0.0,0.00023139721026604743,7.80811499100718e-05,0.00015331606035597564,0.0006175010466061589,0.09554749607038338,0.07167503810542437,0.023872457964959,0.09554749402467196,0.0716750381053991,0.023872457964950584,0.37725008154655165,0.37725008154655165,0.12564885840382753,0.0,4.96670803806353,4.953990876151863,5.004894452858139,4.966920339982153,4.954301565237245,5.004811290701753,24782.41121598322,21065.049533585734,0.85,1.0670169934002802,0.6629632848295032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451999479098623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.251761318741,1534.4842869703425,0.37725008154655165,0.12564885840382753,6.112874298809886,3.489154348962189
3664.0,-30.084073302665146,5.006335265304727,35.00314780908262,24.09302241811531,4.997058850333802,-26.57597197333607,-40.087160433735676,1.4889575210051296,-0.04309686534395496,-5.010106972571472,40.00626056189083,42251.550223677776,25750.894193423752,25750.894193423752,68002.44441710153,77305.57107434017,77305.57107434017,25750.894193423752,103056.46526776392,103056.46526776392,103056.46526776392,127838.87019523469,91507.30409514387,56453.28324448322,38948.91205628962,24782.40492747077,0.0,63731.31698376039,21065.04418835015,1534.4839092953523,0.0,0.8868446282678412,2.8161379649525817,0.0014959135982669303,354516.2976083879,1554803.1829467556,4.385702980189221,1554803.1829467556,4.385702980189221,0.85,0.09554746277432864,4.027634451161993,1.2670410673739387,1.0,0.0,4.027634451161401,1.2847771471854714,1.285074457463079,3.1348895487324238,19311.883792838253,1969.2641006702854,4632.441516551485,4632.441516551485,5.55881690063805,5.006335265304727,-2.337197409296286,7.343532674601013,3.4891626996615854,3.4891626996615854,0.9969036284747387,0.0,0.0,0.00023139795161090644,7.808142229387729e-05,0.00015331652931702914,0.0006175029354098543,0.09554746277436503,0.07167500486475119,0.023872457909613846,0.09554744223172283,0.07167500486472389,0.023872457909604752,0.37724995018112434,0.37724995018112434,0.12564887263135416,0.0,4.96676744364197,4.954069727845081,5.004895442650309,4.967010107227509,4.954390192667972,5.004904463392791,24782.40492747077,21065.04418835015,0.85,1.0670177180620555,0.6629637080062859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519992948129214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.249572653787,1534.4839092953523,0.37724995018112434,0.12564887263135416,6.112874298809886,3.4891626996615854
3665.0,-30.084042584194904,5.006327932663877,35.0031465262803,24.093020322639518,4.997068834135288,-26.575943323949627,-40.087129490543134,1.4889695738904005,-0.04317014332883673,-5.010096347316409,40.00625825381745,42251.55467791572,25750.879916901886,25750.879916901886,68002.4345948176,77305.52215256573,77305.52215256573,25750.879916901886,103056.40206946761,103056.40206946761,103056.40206946761,127838.79835898669,91507.24681662099,56453.279341972586,38948.85274960934,24782.39628951908,0.0,63731.24903912842,21065.036846091218,1534.483214136079,0.0,0.8868446906837796,2.8161401680206075,0.0014959135982669303,354516.44444171287,1554803.0834162503,4.385700882972384,1554803.0834162503,4.385700882972384,0.85,0.09554742107107159,4.027634451161993,1.2670409607747573,1.0,0.0,4.027634451161776,1.2847770892725965,1.2850744004880188,3.134889690041346,19311.87170466465,1969.2628680196244,4632.441516551485,4632.441516551485,5.5588138187811476,5.006327932663877,-2.337183152894844,7.343511085558721,3.489171022953534,3.489171022953534,0.9969060065581525,0.0,0.0,0.0002313986919468232,7.8081695913868e-05,0.0001533169960329552,0.000617504815170997,0.09554742107111212,0.07167496526755904,0.023872455803553086,0.09554748041781459,0.07167496526752863,0.023872455803542962,0.3772498191997027,0.3772498191997027,0.12564888733639143,0.0,4.966795160909612,4.9541211177533455,5.0048520515404675,4.966926203987555,4.954346865385446,5.004698690180874,24782.39628951908,21065.036846091218,0.85,1.0670187015017836,0.662964484690626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519991104059635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.24738541886,1534.483214136079,0.3772498191997027,0.12564888733639143,6.112874298809886,3.489171022953534
3666.0,-30.084011859580347,5.006320560264091,35.00314526581479,24.09301969399678,4.997069210137744,-26.575915629904667,-40.087094880267955,1.488972980462467,-0.04302352110516949,-5.010093135933079,40.0062563388206,42251.54405699109,25750.884687974376,25750.884687974376,68002.42874496547,77305.5183026821,77305.5183026821,25750.884687974376,103056.40299065648,103056.40299065648,103056.40299065648,127838.79538105294,91507.23071764098,56453.256471951594,38948.860272988204,24782.392390396464,0.0,63731.25266338467,21065.033531836994,1534.482962117946,0.0,0.886844713955544,2.8161386165838542,0.0014959135982669303,354516.4888207126,1554803.000836294,4.385700101025751,1554803.000836294,4.385700101025751,0.85,0.09554738818590303,4.027634451161993,1.2670408179098742,1.0,0.0,4.027634451162675,1.284777071807371,1.2850743839701608,3.1348897326569536,19311.868307103832,1969.2625215648395,4632.441516551485,4632.441516551485,5.55881484870726,5.006320560264091,-2.337174318846399,7.34349487911049,3.4891793697157194,3.4891793697157194,0.9969083913473484,0.0,0.0,0.0002313994324330011,7.808200196165767e-05,0.00015331743047134345,0.0006175065649300164,0.0955473881859332,0.07167493255244421,0.023872455633488988,0.09554741459474844,0.07167493255242158,0.02387245563348145,0.37724968691203836,0.37724968691203836,0.1256488997316557,0.0,4.966848834536847,4.954198231768828,5.0048353149175,4.967069614827892,4.954512789694434,5.004774474604005,24782.392390396464,21065.033531836994,0.85,1.0670185490333959,0.6629642803375454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519989262505644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.245198368792,1534.482962117946,0.37724968691203836,0.1256488997316557,6.112874298809886,3.4891793697157194
3667.0,-30.083981151094523,5.006313195445631,35.00314399595308,24.09301361711698,4.9970711810526725,-26.575887790833995,-40.0870640418492,1.4889778207925588,-0.04299453403461939,-5.010087743429042,40.006253544203496,42251.548960531734,25750.8837782152,25750.8837782152,68002.43273874694,77305.48568104937,77305.48568104937,25750.8837782152,103056.36945926456,103056.36945926456,103056.36945926456,127838.75214127234,91507.1864992978,56453.24977878189,38948.818578351005,24782.38268200778,0.0,63731.20126035879,21065.025279706613,1534.4823258714084,0.0,0.8868447515089904,2.8161388652488664,0.0014959135982669303,354516.56334123586,1554802.8803246883,4.385698839205237,1554802.8803246883,4.385698839205237,0.85,0.09554734993695886,4.027634451161993,1.2670407393341887,1.0,0.0,4.0276344511611555,1.2847770476357405,1.2850743607438493,3.134889791636367,19311.858975176576,1969.2615699730873,4632.441516551485,4632.441516551485,5.55881465231856,5.006313195445631,-2.337163908233724,7.343477103679355,3.48918769226289,3.48918769226289,0.9969107692179685,0.0,0.0,0.00023140017253264845,7.808227465703993e-05,0.00015331789787560854,0.000617508447463537,0.09554734993700345,0.07167489587682667,0.023872454060176775,0.09554738746047012,0.07167489587679322,0.023872454060165634,0.37724955517423564,0.37724955517423564,0.125648911867213,0.0,4.966895663345952,4.954265055639382,5.004822080252836,4.96709320939442,4.954542597044053,5.004779394974605,24782.38268200778,21065.025279706613,0.85,1.067019472313711,0.6629648919988657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519987420583758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.243012465762,1534.4823258714084,0.37724955517423564,0.125648911867213,6.112874298809886,3.48918769226289
3668.0,-30.083950398991632,5.006305808949189,35.00314271770774,24.093007784709357,4.997071255518478,-26.57586010216252,-40.08703323835505,1.4889809586897627,-0.04292243926823858,-5.010083753302915,40.00625076028891,42251.5541423058,25750.886379573087,25750.886379573087,68002.44052187889,77305.46195311907,77305.46195311907,25750.886379573087,103056.34833269216,103056.34833269216,103056.34833269216,127838.72185751413,91507.15038925543,56453.242578443664,38948.78645645752,24782.37352482198,0.0,63731.1599812795,21065.01749609868,1534.4817538593506,0.0,0.8868447818885032,2.816138383859835,0.0014959135982669303,354516.61848191393,1554802.7602746126,4.385697818433672,1554802.7602746126,4.385697818433672,0.85,0.09554731324099305,4.027634451161993,1.267040642076172,1.0,0.0,4.027634451163573,1.2847770314260154,1.285074345482639,3.1348898311885227,19311.851354441285,1969.2607928743544,4632.441516551485,4632.441516551485,5.558815213870795,5.006305808949189,-2.33715454170691,7.343460350656098,3.489196004809761,3.489196004809761,0.9969131442313603,0.0,0.0,0.00023140091368568848,7.80825470444727e-05,0.00015331836664121579,0.0006175103354800463,0.0955473132410366,0.0716748603607778,0.023872452880258802,0.09554733878331712,0.07167486036074514,0.023872452880247922,0.37724942330346284,0.37724942330346284,0.12564892399629912,0.0,4.966947280314741,4.954333468620632,5.00482324076205,4.9671613140346835,4.954614701974776,5.004835469673253,24782.37352482198,21065.01749609868,0.85,1.0670202855534725,0.6629654027122187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519985579629224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.240827263777,1534.4817538593506,0.37724942330346284,0.12564892399629912,6.112874298809886,3.489196004809761
3669.0,-30.083919664806167,5.006298437967304,35.00314143124188,24.09300684174525,4.997073705803747,-26.575832192019494,-40.087002399936296,1.4889862330175165,-0.042818465112191006,-5.010078039742325,40.00624796435812,42251.55911283534,25750.884517826074,25750.884517826074,68002.44363066141,77305.4483716923,77305.4483716923,25750.884517826074,103056.33288951838,103056.33288951838,103056.33288951838,127838.69659371053,91507.12539481538,56453.23613596003,38948.7658431726,24782.36370419215,0.0,63731.12954736475,21065.009148563327,1534.4811060058757,0.0,0.8868448210801962,2.8161376848275514,0.0014959135982669303,354516.697439231,1554802.6397063702,4.3856965015671365,1554802.6397063702,4.3856965015671365,0.85,0.09554727477772204,4.027634451161993,1.2670405569067227,1.0,0.0,4.027634451159624,1.2847770052228324,1.2850743202251063,3.1348898951249815,19311.84607956485,1969.260254986652,4632.441516551485,4632.441516551485,5.558814811977537,5.006298437967304,-2.337143926587642,7.343442364554946,3.4892042985424103,3.4892042985424103,0.9969155138692601,0.0,0.0,0.00023140165440908815,7.808281974161514e-05,0.000153318834667473,0.0006175122205187239,0.09554727477776673,0.07167482339815823,0.023872451379608504,0.09554727894887287,0.0716748233981247,0.02387245137959734,0.3772492914672692,0.3772492914672692,0.12564893698469243,0.0,4.967007571019167,4.954414543665564,5.004821097612421,4.967259574630134,4.954749699885497,5.004823388846717,24782.36370419215,21065.009148563327,0.85,1.0670208438738282,0.6629657972943055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451998373606032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.238643959201,1534.4811060058757,0.3772492914672692,0.12564893698469243,6.112874298809886,3.4892042985424103
3670.0,-30.083888946475458,5.00629111188089,35.003140153383576,24.093010753300064,4.997078835637029,-26.57580402819135,-40.08697152659295,1.4889939173533706,-0.04269308720802201,-5.010070921325503,40.0062456421409,42251.56386139671,25750.879130369696,25750.879130369696,68002.44299176641,77305.44351175775,77305.44351175775,25750.879130369696,103056.32264212744,103056.32264212744,103056.32264212744,127838.67874285873,91507.11021302716,56453.230562667966,38948.75516706577,24782.356100731282,0.0,63731.11126779705,21065.002685621588,1534.4805537296872,0.0,0.8868448657047675,2.816136868591943,0.0014959135982669303,354516.79581067443,1554802.5395659697,4.385695002152434,1554802.5395659697,4.385695002152434,0.85,0.09554723664770667,4.027634451161993,1.267040433273651,1.0,0.0,4.027634451162539,1.2847769677462788,1.2850742836911058,3.134889986568767,19311.842875570015,1969.2599282701042,4632.441516551485,4632.441516551485,5.558813648993318,5.00629111188089,-2.337132277285105,7.343423389165995,3.4892125846444575,3.4892125846444575,0.9969178813269879,0.0,0.0,0.00023140239475255485,7.808309274846968e-05,0.00015331930200408517,0.0006175141027797634,0.09554723664774553,0.07167478665594816,0.023872449991797363,0.09554722167453643,0.07167478665591902,0.023872449991787656,0.3772491604725128,0.3772491604725128,0.12564895046088317,0.0,4.967078921526991,4.954515156261209,5.004804555093813,4.967377834117485,4.954931132086699,5.0047519200690544,24782.356100731282,21065.002685621588,0.85,1.0670211398954161,0.6629660619576576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519981893565996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.23646132075,1534.4805537296872,0.3772491604725128,0.12564895046088317,6.112874298809886,3.4892125846444575
3671.0,-30.083858206227784,5.006283687428386,35.003138865725816,24.092995246779196,4.99707384148618,-26.575776857090293,-40.08694075802339,1.4889924923490927,-0.042682134479036904,-5.010070586424798,40.00624280099326,42251.569306706406,25750.890934300558,25750.890934300558,68002.46024100696,77305.40098107336,77305.40098107336,25750.890934300558,103056.2919153739,103056.2919153739,103056.2919153739,127838.63969698327,91507.05325295252,56453.22157858729,38948.70186040581,24782.34778160937,0.0,63731.049642015176,21064.995614367963,1534.4801097753825,0.0,0.8868448776939843,2.816136763790589,0.0014959135982669303,354516.8004387642,1554802.417047866,4.3856945993069445,1554802.417047866,4.3856945993069445,0.85,0.09554720446991989,4.027634451161993,1.2670403211796661,1.0,0.0,4.027634451162003,1.2847769728826468,1.2850742897805696,3.134889974035892,19311.83085460236,1969.2587024725428,4632.441516551485,4632.441516551485,5.5588161970947505,5.006283687428386,-2.3371256262765776,7.343409313704964,3.4892208720050015,3.4892208720050015,0.9969202491442861,0.0,0.0,0.00023140313562642744,7.80833648297083e-05,0.00015331977079671914,0.0006175159909051264,0.09554720446996127,0.07167475453868599,0.02387244993127528,0.09554719176686394,0.07167475453865495,0.02387244993126494,0.3772490313902342,0.3772490313902342,0.12564896345232138,0.0,4.967140703651012,4.95458850529883,5.004831584280737,4.967388451945737,4.954882537996241,5.004940337844914,24782.34778160937,21064.995614367963,0.85,1.067022442325755,0.6629667884655667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451998005202261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.23427938915,1534.4801097753825,0.3772490313902342,0.12564896345232138,6.112874298809886,3.4892208720050015
3672.0,-30.083827454511866,5.0062763896460565,35.00313757281949,24.093003663606964,4.997083563300142,-26.57574820395896,-40.08690604297442,1.489004312747635,-0.042575212951078356,-5.010059683427004,40.00624007280232,42251.558219589475,25750.87573387959,25750.87573387959,68002.43395346907,77305.39586766784,77305.39586766784,25750.87573387959,103056.27160154743,103056.27160154743,103056.27160154743,127838.60807401179,91507.03966339282,56453.20201531605,38948.708497863074,24782.336472464358,0.0,63731.044970327435,21064.986001594705,1534.4792597519008,0.0,0.8868449430438134,2.816136631828805,0.0014959135982669303,354516.9511104602,1554802.2994007722,4.385692403510284,1554802.2994007722,4.385692403510284,0.8500000000000001,0.09554716146990005,4.027634451161993,1.2670401772158222,1.0,0.0,4.027634451161113,1.284776916055687,1.2850742338927243,3.1348901126951914,19311.82798663461,1969.2584100212214,4632.441516551485,4632.441516551485,5.558812915796773,5.0062763896460565,-2.337111235971277,7.343387625617334,3.489229117481631,3.489229117481631,0.9969226049947517,0.0,0.0,0.00023140387677888447,7.808367181004763e-05,0.00015332020496883685,0.0006175177395917055,0.09554716146994677,0.0716747139805291,0.023872447489417657,0.09554714140202719,0.07167471398049406,0.023872447489405986,0.3772489022510238,0.3772489022510238,0.12564897868827934,0.0,4.967205316554555,4.954683144500336,5.004806009047684,4.967484470475938,4.955082417454037,5.004724439221832,24782.336472464358,21064.986001594705,0.85,1.0670221080657056,0.6629666630958491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519978209165756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.23209892056,1534.4792597519008,0.3772489022510238,0.12564897868827934,6.112874298809886,3.489229117481631
3673.0,-30.083796695627665,5.006268973539553,35.00313628648637,24.09298822693529,4.997078002577824,-26.575721072762196,-40.08687530932946,1.4890023797127687,-0.042556372582851054,-5.010060295787943,40.00623767844886,42251.563769012486,25750.88993278039,25750.88993278039,68002.45370179287,77305.3559936181,77305.3559936181,25750.88993278039,103056.2459263985,103056.2459263985,103056.2459263985,127838.5769384341,91506.98512297578,56453.192898371664,38948.6580273379,24782.331012035596,0.0,63730.9890393735,21064.981360230257,1534.4790005274149,0.0,0.8868449485959997,2.8161363128217385,0.0014959135982669303,354516.94264806545,1554802.1961496756,4.385692216953231,1554802.1961496756,4.385692216953231,0.85,0.09554713226782213,4.027634451161993,1.2670400733640417,1.0,0.0,4.02763445116161,1.284776923567714,1.2850742423589796,3.134890094365644,19311.81647631632,1969.2572362954036,4632.441516551485,4632.441516551485,5.5588159808977045,5.006268973539553,-2.337105293511022,7.343374267050575,3.489237388796342,3.489237388796342,0.9969249682275263,0.0,0.0,0.00023140461810629363,7.80839435843163e-05,0.0001533206745219773,0.0006175196307801106,0.09554713226785633,0.07167468403071475,0.023872448237141568,0.0955471150357136,0.0716746840306891,0.02387244823713303,0.37724877440677057,0.37724877440677057,0.12564899254653777,0.0,4.9672652739700425,4.9547541224416705,5.004832854335859,4.967503923205072,4.9550368709342365,5.004939071169986,24782.331012035596,21064.981360230257,0.85,1.0670233543650236,0.6629673319977687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451997636562184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.229919706395,1534.4790005274149,0.37724877440677057,0.12564899254653777,6.112874298809886,3.489237388796342
3674.0,-30.08376592214305,5.006261696576344,35.00313499540101,24.092996504064672,4.997088551022086,-26.5756923173682,-40.08684059428049,1.4890149462476845,-0.04246994665470538,-5.010048822732743,40.00623496736307,42251.552713097975,25750.873235585124,25750.873235585124,68002.4259486831,77305.34700082755,77305.34700082755,25750.873235585124,103056.22023641267,103056.22023641267,103056.22023641267,127838.53979663143,91506.96797990579,56453.17369217784,38948.66031969772,24782.31956021877,0.0,63730.97987991649,21064.971626185954,1534.4781287657618,0.0,0.8868450167842723,2.8161365166758587,0.0014959135982669303,354517.10119760176,1554802.0792402155,4.385689925783285,1554802.0792402155,4.385689925783285,0.85,0.09554708901136195,4.027634451161993,1.2670399590721355,1.0,0.0,4.027634451161986,1.2847768632491978,1.2850741829794496,3.1348902415444457,19311.81285840867,1969.256867371495,4632.441516551485,4632.441516551485,5.558812376492726,5.006261696576344,-2.3370905020795734,7.343352198655917,3.4892456122536237,3.4892456122536237,0.9969273177867496,0.0,0.0,0.00023140535978778036,7.808425056675869e-05,0.00015332110922102168,0.0006175213815889576,0.09554708901140867,0.07167464322832189,0.023872445783086782,0.09554707501682434,0.07167464322828684,0.02387244578307511,0.3772486462261261,0.3772486462261261,0.12564900846576468,0.0,4.96732363727773,4.954842303427085,5.004801656100085,4.967578876078051,4.95521682662644,5.004698678184127,24782.31956021877,21064.971626185954,0.85,1.0670230722454759,0.6629672538019878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519974521648635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.227741660892,1534.4781287657618,0.3772486462261261,0.12564900846576468,6.112874298809886,3.4892456122536237
3675.0,-30.083735190419986,5.006254367597021,35.00313372832796,24.092985537741356,4.997088119560767,-26.575664697675105,-40.08680979078633,1.4890176268163469,-0.042485302042337025,-5.010046280256947,40.00623308460354,42251.55784953384,25750.879477518763,25750.879477518763,68002.43732705261,77305.30435688848,77305.30435688848,25750.879477518763,103056.18383440725,103056.18383440725,103056.18383440725,127838.49978984278,91506.91275710148,56453.16624974869,38948.607230391994,24782.31595543554,0.0,63730.92318582753,21064.968562120208,1534.4779037148705,0.0,0.8868450365359436,2.816137015209822,0.0014959135982669303,354517.13633283274,1554801.9980504613,4.385689262114428,1554801.9980504613,4.385689262114428,0.85,0.09554705822636922,4.027634451161993,1.267039827196859,1.0,0.0,4.027634451162589,1.2847768491798681,1.2850741698585184,3.1348902758739903,19311.801204078012,1969.2556789605026,4632.441516551485,4632.441516551485,5.558813723932,5.006254367597021,-2.337082241956683,7.343336609553703,3.489253865325621,3.489253865325621,0.9969296758073203,0.0,0.0,0.00023140610046494368,7.808452296056444e-05,0.00015332157750437924,0.0006175232676631415,0.09554705822639849,0.07167461208472199,0.023872446141676495,0.09554708004609956,0.07167461208470004,0.023872446141669185,0.37724851886733857,0.37724851886733857,0.12564902253035612,0.0,4.967370142489131,4.954905416091037,5.004798271471486,4.967560978214635,4.955162697651531,5.004789567246007,24782.31595543554,21064.968562120208,0.85,1.0670241999911116,0.662967924163536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519972676800594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.225564933178,1534.4779037148705,0.37724851886733857,0.12564902253035612,6.112874298809886,3.489253865325621
3676.0,-30.083704464569983,5.0062470627862075,35.00313245342683,24.092979251313977,4.997091145077987,-26.575636737506922,-40.08677514558656,1.4890234180153459,-0.04248614459311284,-5.01004019911851,40.00623032244601,42251.54707243272,25750.87657729752,25750.87657729752,68002.42364973023,77305.26678670441,77305.26678670441,25750.87657729752,103056.14336400192,103056.14336400192,103056.14336400192,127838.44941643838,91506.86401015891,56453.14429588884,38948.57746030008,24782.306052436463,0.0,63730.883512736546,21064.960144570992,1534.4772393718756,0.0,0.8868450774755056,2.816137736162251,0.0014959135982669303,354517.2203699093,1554801.8789386605,4.385687886518894,1554801.8789386605,4.385687886518894,0.85,0.09554702041173438,4.027634451161993,1.2670396870793774,1.0,0.0,4.027634451162643,1.2847768205591228,1.285074142182625,3.134890345709385,19311.79091642612,1969.2546299119597,4632.441516551485,4632.441516551485,5.5588130978644665,5.0062470627862075,-2.3370714092397815,7.343318472025989,3.4892620905778196,3.4892620905778196,0.996932025879377,0.0,0.0,0.00023140684100274216,7.808482932743596e-05,0.0001533220116753062,0.0006175250163449246,0.09554702041177893,0.07167457560361187,0.023872444808167057,0.0955470675510849,0.07167457560357846,0.023872444808155924,0.37724839070401245,0.37724839070401245,0.1256490367777992,0.0,4.9674046170033535,4.954954853497895,5.004787794759636,4.967554054525408,4.955164157469142,5.0047574506556884,24782.306052436463,21064.960144570992,0.85,1.0670246496134017,0.6629681677642016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519970834456575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.223388394626,1534.4772393718756,0.37724839070401245,0.1256490367777992,6.112874298809886,3.4892620905778196
3677.0,-30.08367369850211,5.0062397839736015,35.00313118572701,24.09297809880229,4.997094990654862,-26.575608659141523,-40.08674427224321,1.489029951294707,-0.04242022373136933,-5.010034013984949,40.00622798239804,42251.55207753333,25750.873457512727,25750.873457512727,68002.42553504606,77305.24665748034,77305.24665748034,25750.873457512727,103056.12011499307,103056.12011499307,103056.12011499307,127838.41870155468,91506.83301988285,56453.13843993746,38948.54953327266,24782.298586561614,0.0,63730.84811983427,21064.95379857737,1534.4767139803596,0.0,0.8868451174160911,2.8161375921234146,0.0014959135982669303,354517.3058441413,1554801.7780293862,4.385686544489689,1554801.7780293862,4.385686544489689,0.85,0.09554698360541525,4.027634451161993,1.2670395815791564,1.0,0.0,4.027634451162594,1.2847767884648789,1.2850741110336774,3.134890424020214,19311.78437617651,1969.2539629921034,4632.441516551485,4632.441516551485,5.558812424399991,5.0062397839736015,-2.3370604983609162,7.343300282334518,3.4892703109058862,3.4892703109058862,0.9969343745445389,0.0,0.0,0.00023140758251203754,7.808510234078633e-05,0.0001533224801712512,0.000617526903275333,0.09554698360545379,0.07167453985173217,0.02387244375372162,0.09554703425272636,0.07167453985170326,0.023872443753711992,0.37724826110949833,0.37724826110949833,0.12564905073901414,0.0,4.967444104237529,4.955012943134989,5.004771401154926,4.967613790253608,4.955257053669868,5.0047175872158505,24782.298586561614,21064.95379857737,0.85,1.067025271767604,0.6629686144782974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451996899246509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.221212762806,1534.4767139803596,0.37724826110949833,0.12564905073901414,6.112874298809886,3.4892703109058862
3678.0,-30.083642951788402,5.006232519335863,35.00312992579328,24.092982324678474,4.997098113114851,-26.575580670517866,-40.08671339889986,1.4890358318447654,-0.04225003090505197,-5.01002837306822,40.00622567320252,42251.55705421416,25750.87175652865,25750.87175652865,68002.4288107428,77305.25121265506,77305.25121265506,25750.87175652865,103056.1229691837,103056.1229691837,103056.1229691837,127838.4144188186,91506.82642904545,56453.13227060629,38948.5490649324,24782.291449634893,0.0,63730.84051456729,21064.94773218966,1534.4762222458025,0.0,0.8868451544760552,2.8161360146429133,0.0014959135982669303,354517.3837976909,1554801.678450556,4.385685299251278,1554801.678450556,4.385685299251278,0.85,0.09554694727910487,4.027634451161993,1.2670394870685415,1.0,0.0,4.027634451161675,1.2847767594250994,1.2850740829393046,3.13489049487807,19311.78298523305,1969.2538211553438,4632.441516551485,4632.441516551485,5.558812057210451,5.006232519335863,-2.3370499871037196,7.343282506439582,3.4892785269020603,3.4892785269020603,0.9969367219720172,0.0,0.0,0.0002314083235570553,7.808537535501978e-05,0.00015332294820203553,0.0006175287883322441,0.09554694727914231,0.0716745045168586,0.023872442762283713,0.09554695410536367,0.07167450451683051,0.023872442762274355,0.377248130927894,0.377248130927894,0.1256490641053039,0.0,4.967508811195046,4.9551046527057,5.004755001279534,4.967778342163172,4.955482209189881,5.004700127476269,24782.291449634893,21064.94773218966,0.85,1.0670254504991055,0.6629687716821576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451996714806302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.219038960882,1534.4762222458025,0.377248130927894,0.1256490641053039,6.112874298809886,3.4892785269020603
3679.0,-30.083612256890945,5.006225130427015,35.00312864168593,24.09296716740357,4.99709073630396,-26.57555377850629,-40.08668273510409,1.4890322579197395,-0.042182938018470395,-5.010029330311673,40.0062224492249,42251.56247479318,25750.88666906185,25750.88666906185,68002.44914385503,77305.21986265123,77305.21986265123,25750.88666906185,103056.10653171307,103056.10653171307,103056.10653171307,127838.38780579172,91506.77970338363,56453.122315527435,38948.5082087291,24782.281274078654,0.0,63730.789482807755,21064.939082966855,1534.4757022804497,0.0,0.8868451612768349,2.816135021441587,0.0014959135982669303,354517.37056925055,1554801.5394238294,4.385685070740753,1554801.5394238294,4.385685070740753,0.85,0.0955469152840712,4.027634451161993,1.2670394095918165,1.0,0.0,4.027634451163236,1.2847767746164578,1.2850740990847038,3.13489045781074,19311.773124156272,1969.252815605357,4632.441516551485,4632.441516551485,5.558815276362413,5.006225130427015,-2.3370443543380888,7.343269484765104,3.489286735042965,3.489286735042965,0.9969390671551329,0.0,0.0,0.0002314090633553995,7.80856465170881e-05,0.0001533234168383114,0.0006175306758278538,0.09554691528411716,0.07167447257690712,0.02387244270721004,0.09554688876376886,0.07167447257687264,0.02387244270719855,0.37724800235495326,0.37724800235495326,0.12564907698434405,0.0,4.967576694497268,4.95518275005071,5.004792194890285,4.967846392293211,4.955493320912922,5.004939149281142,24782.281274078654,21064.939082966855,0.85,1.0670266239554371,0.6629693876017512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519965304821665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.216865796763,1534.4757022804497,0.37724800235495326,0.12564907698434405,6.112874298809886,3.489286735042965
3680.0,-30.083581530945313,5.006217911837017,35.003127351582776,24.09297516513618,4.997103190088468,-26.57552487535054,-40.08664795020593,1.4890465344940833,-0.042140208812043056,-5.010016440908326,40.00621970637082,42251.5511255343,25750.86623079975,25750.86623079975,68002.41735633404,77305.20193471848,77305.20193471848,25750.86623079975,103056.06816551823,103056.06816551823,103056.06816551823,127838.33734208006,91506.75441577146,56453.1036065889,38948.500899091734,24782.269176561837,0.0,63730.77007565357,21064.92880007756,1534.4747607049705,0.0,0.8868452367862443,2.816135964716879,0.0014959135982669303,354517.54869189335,1554801.421144473,4.385682533576725,1554801.421144473,4.385682533576725,0.85,0.09554687034920677,4.027634451161993,1.26703922606539,1.0,0.0,4.027634451161832,1.2847767063006343,1.2850740317045601,3.1348906245032255,19311.767787408215,1969.252271408505,4632.441516551485,4632.441516551485,5.558810864377494,5.006217911837017,-2.3370285748800117,7.343246486717028,3.489294893587689,3.489294893587689,0.996941398167911,0.0,0.0,0.0002314098039042385,7.808595412340494e-05,0.00015332384978083356,0.0006175324195620715,0.09554687034925462,0.07167443054866021,0.023872439800594402,0.09554687027388552,0.07167443054862432,0.023872439800582446,0.3772478743042747,0.3772478743042747,0.1256490927139894,0.0,4.967631706525992,4.955267521161375,5.004757821998851,4.967876232096273,4.955631096053935,5.004644838498734,24782.269176561837,21064.92880007756,0.85,1.0670264501058073,0.6629694114064257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519963464687098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.214692619482,1534.4747607049705,0.3772478743042747,0.1256490927139894,6.112874298809886,3.489294893587689
3681.0,-30.083550823217365,5.006210508537244,35.00312606596746,24.092955188266956,4.99709316626948,-26.57549823654423,-40.08661728641016,1.4890405795967432,-0.042107121270078096,-5.010020249388641,40.00621725688286,42251.55675487386,25750.888395972775,25750.888395972775,68002.44515084664,77305.161710739,77305.161710739,25750.888395972775,103056.05010671177,103056.05010671177,103056.05010671177,127838.31455112781,91506.69773915832,56453.092783294676,38948.449950959606,24782.26444441604,0.0,63730.714395375646,21064.924777753633,1534.4746151208149,0.0,0.8868452262764852,2.81613508543418,0.0014959135982669303,354517.49606132146,1554801.3155158693,4.385682886711275,1554801.3155158693,4.385682886711275,0.85,0.09554684456947952,4.027634451161993,1.2670391403464603,1.0,0.0,4.0276344511629025,1.284776732629665,1.285074058990612,3.1348905602596653,19311.755826262844,1969.251051711119,4632.441516551485,4632.441516551485,5.558815649148754,5.006210508537244,-2.337025047009043,7.343235555546286,3.4893030911970846,3.4893030911970846,0.9969437403420242,0.0,0.0,0.00023141054401618156,7.80862252873316e-05,0.00015332431872884996,0.0006175343083132582,0.09554684456951153,0.07167440322137898,0.023872441348132545,0.09554683024390756,0.07167440322135497,0.02387244134812455,0.37724774712834597,0.37724774712834597,0.12564910640721355,0.0,4.967689441629034,4.955329395461661,5.004803110379726,4.967913128118539,4.955569656631667,5.004977022510559,24782.26444441604,21064.924777753633,0.85,1.067027818470225,0.6629700789599131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519961622691664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.212521087364,1534.4746151208149,0.37724774712834597,0.12564910640721355,6.112874298809886,3.4893030911970846
3682.0,-30.083520064146562,5.006203333534026,35.00312477550875,24.092967865895503,4.99710941130181,-26.575468924422257,-40.0865824665874,1.4890582715779432,-0.04206552550510878,-5.010004653133653,40.00621454457783,42251.54529923514,25750.86100038607,25750.86100038607,68002.40629962122,77305.14728575216,77305.14728575216,25750.86100038607,103056.00828613823,103056.00828613823,103056.00828613823,127838.25985746589,91506.6774760179,56453.075489502604,38948.446651683655,24782.251571327666,0.0,63730.69822301132,21064.913835628515,1534.473568205004,0.0,0.8868453154474473,2.8161363595851667,0.0014959135982669303,354517.7115908507,1554801.1985538823,4.385679890510746,1554801.1985538823,4.385679890510746,0.85,0.095546797025152,4.027634451161993,1.267038989788853,1.0,0.0,4.027634451160151,1.2847766483347267,1.2850739756286866,3.1348907659416465,19311.751549889315,1969.250615642377,4632.441516551485,4632.441516551485,5.558809735293909,5.006203333534026,-2.3370073005465724,7.343210634080599,3.489311221054715,3.489311221054715,0.99694606315849,0.0,0.0,0.00023141128536776655,7.80865332045998e-05,0.00015332475216316675,0.0006175360540282447,0.0955467970252003,0.07167435908405921,0.023872437941141085,0.09554681789271185,0.07167435908402298,0.023872437941129015,0.37724761931965795,0.37724761931965795,0.12564912328116928,0.0,4.967733454590757,4.955405121868409,5.00475186927747,4.96793912762854,4.955737661007788,5.004576559815121,24782.251571327666,21064.913835628515,0.85,1.067027479624686,0.6629700674451315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519959781788812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.210350214482,1534.473568205004,0.37724761931965795,0.12564912328116928,6.112874298809886,3.489311221054715
3683.0,-30.083489327795895,5.006195993761748,35.00312350979999,24.092952778469794,4.9971016642026544,-26.575442032184032,-40.08655553972346,1.4890543685912225,-0.042001112134528285,-5.010007484169264,40.00621268455689,42251.566578995364,25750.880772673394,25750.880772673394,68002.44735166876,77305.11766999998,77305.11766999998,25750.880772673394,103055.99844267337,103055.99844267337,103055.99844267337,127838.24832992454,91506.63231773797,56453.08122673499,38948.39010111442,24782.24988725116,0.0,63730.63998836558,21064.912404163486,1534.4735756532534,0.0,0.8868453077769008,2.816135182850765,0.0014959135982669303,354517.67246787593,1554801.1183447142,4.385680148245925,1554801.1183447142,4.385680148245925,0.85,0.09554677212565414,4.027634451161993,1.2670389178069312,1.0,0.0,4.027634451162496,1.2847766650633703,1.2850739933130217,3.1348907251232916,19311.742019595935,1969.2496438229095,4632.441516551485,4632.441516551485,5.558814003515591,5.006195993761748,-2.3370030505356145,7.3431990442973625,3.4893194074429728,3.4893194074429728,0.9969484021265637,0.0,0.0,0.00023141202617393933,7.808677132393967e-05,0.00015332525484999966,0.0006175380786670511,0.09554677212567857,0.07167433241920158,0.023872439706476983,0.09554677760544364,0.07167433241918326,0.02387243970647088,0.3772474918863732,0.3772474918863732,0.1256491368737806,0.0,4.967789117356119,4.95547132501423,5.004775862448753,4.968006372034722,4.95573075874637,5.0048664522018385,24782.24988725116,21064.912404163486,0.85,1.0670290987833013,0.6629710071436383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519957937808445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.20818139376,1534.4735756532534,0.3772474918863732,0.1256491368737806,6.112874298809886,3.4893194074429728
3684.0,-30.083458576335712,5.006188758859938,35.00312222231963,24.09295627092945,4.997109149856824,-26.57541360289579,-40.086524666380114,1.4890641764173385,-0.04192940227943609,-5.009997716631116,40.00620951899245,42251.57130851021,25750.868188217162,25750.868188217162,68002.43949672737,77305.10175616776,77305.10175616776,25750.868188217162,103055.96994438492,103055.96994438492,103055.96994438492,127838.20628307389,91506.60702261014,56453.07657495432,38948.36716406202,24782.236338688966,0.0,63730.60350275099,21064.900887885622,1534.4726216946653,0.0,0.8868453689327692,2.81613538095205,0.0014959135982669303,354517.8074485834,1554800.9818369618,4.385678093370411,1554800.9818369618,4.385678093370411,0.85,0.09554672920409658,4.027634451161993,1.2670388062624265,1.0,0.0,4.027634451162466,1.2847766176513191,1.285073946842289,3.1348908408100167,19311.736681261755,1969.249099464318,4632.441516551485,4632.441516551485,5.558811286923014,5.006188758859938,-2.336989598552587,7.343178357412525,3.489327532167559,3.489327532167559,0.9969507234764455,0.0,0.0,0.00023141276734646682,7.808704434356724e-05,0.00015332572300289957,0.0006175399642157992,0.09554672920414926,0.07167429195287633,0.023872437251272933,0.09554673151552233,0.07167429195283681,0.02387243725125977,0.3772473642261508,0.3772473642261508,0.12564915237136823,0.0,4.967841247752403,4.955547547493779,5.004755626568965,4.968068314351683,4.955870996260444,5.004693255139557,24782.236338688966,21064.900887885622,0.85,1.0670295864025825,0.6629714609039655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519956095190578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.206013143179,1534.4726216946653,0.3772473642261508,0.12564915237136823,6.112874298809886,3.489327532167559
3685.0,-30.083427864698365,5.006181459016278,35.003120943190076,24.09294554907831,4.997107043720594,-26.57538616874509,-40.08649009102953,1.489065347767745,-0.04190474935700195,-5.009995911312499,40.00620718726839,42251.56079004761,25750.87598123926,25750.87598123926,68002.43677128687,77305.06696988,77305.06696988,25750.87598123926,103055.94295111927,103055.94295111927,103055.94295111927,127838.17331613805,91506.55898763186,56453.05280780122,38948.34019981181,24782.230365018782,0.0,63730.570564830596,21064.895810265964,1534.4722787096894,0.0,0.8868453865591143,2.8161352678099045,0.0014959135982669303,354517.83239685843,1554800.881286679,4.385677501114206,1554800.881286679,4.385677501114206,0.85,0.09554669777606514,4.027634451161993,1.2670386524079373,1.0,0.0,4.027634451161852,1.284776610643155,1.2850739407835634,3.1348908579101327,19311.726543864224,1969.2480657374563,4632.441516551485,4632.441516551485,5.55881296919403,5.006181459016278,-2.336981981651285,7.343163440667563,3.489335676295116,3.489335676295116,0.9969530503700331,0.0,0.0,0.00023141350756136707,7.80873501018906e-05,0.00015332615745947646,0.0006175417140480758,0.09554669777610027,0.07167426029364833,0.023872437482451936,0.0955467082192391,0.07167426029362198,0.023872437482443158,0.3772472370363533,0.3772472370363533,0.12564916672570325,0.0,4.967890547745867,4.955609783806324,5.004766061801547,4.968091161955499,4.95586215938232,5.004811235383102,24782.230365018782,21064.895810265964,0.85,1.0670300951112728,0.6629716385022281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519954251667355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.20384621984,1534.4722787096894,0.3772472370363533,0.12564916672570325,6.112874298809886,3.489335676295116
3686.0,-30.08339716259053,5.006174217851183,35.003119657130796,24.092949460633122,4.997112204356667,-26.575358016418676,-40.086455445829756,1.4890730581852174,-0.04178276539590797,-5.0099883244670655,40.006204427165365,42251.54979465979,25750.868939811407,25750.868939811407,68002.4187344712,77305.06196656305,77305.06196656305,25750.868939811407,103055.93090637446,103055.93090637446,103055.93090637446,127838.15080950854,91506.54368156404,56453.031509662505,38948.34685766837,24782.21990313408,0.0,63730.56676080245,21064.886917663967,1534.471551585067,0.0,0.8868454351520123,2.816134550856095,0.0014959135982669303,354517.93724191515,1554800.762263538,4.385675868362555,1554800.762263538,4.385675868362555,0.85,0.09554665861458711,4.027634451161993,1.2670385282253847,1.0,0.0,4.027634451160539,1.284776573045347,1.2850739041278223,3.1348909496498383,19311.723313641174,1969.2477363463747,4632.441516551485,4632.441516551485,5.558811449168829,5.006174217851183,-2.3369701425376403,7.343144360388823,3.4893437887737115,3.4893437887737115,0.9969553682210605,0.0,0.0,0.00023141424754876482,7.808765647901741e-05,0.00015332659106974742,0.0006175434604717415,0.09554665861463255,0.07167422268028549,0.023872435934347055,0.09554664385376722,0.0716742226802514,0.023872435934335703,0.37724710942521666,0.37724710942521666,0.12564918201265976,0.0,4.96795066979837,4.955694316460892,5.004752861287216,4.96820555907118,4.956046862638743,5.004714484921749,24782.21990313408,21064.886917663967,0.85,1.067029875784757,0.6629715055452268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519952410531924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.201679523763,1534.471551585067,0.37724710942521666,0.12564918201265976,6.112874298809886,3.4893437887737115
3687.0,-30.08336646182948,5.006167041839056,35.00311839678532,24.092947784252488,4.997119351542047,-26.57532966667507,-40.08642830941824,1.4890825563880319,-0.04179963536989817,-5.009980362093904,40.00620260401805,42251.57003692986,25750.861121455157,25750.861121455157,68002.431158385,77305.02635317929,77305.02635317929,25750.861121455157,103055.88747463445,103055.88747463445,103055.88747463445,127838.10222980354,91506.49857007842,56453.042253830696,38948.2847958308,24782.214755169083,0.0,63730.499550999884,21064.88254189372,1534.4711162781446,0.0,0.8868454822636646,2.8161357019784803,0.0014959135982669303,354518.04727653676,1554800.683644476,4.385674285381799,1554800.683644476,4.385674285381799,0.85,0.09554662232781555,4.027634451161993,1.267038462837227,1.0,0.0,4.027634451160688,1.2847765270842475,1.2850738591068152,3.134891061796217,19311.71379322336,1969.2467655339346,4632.441516551485,4632.441516551485,5.558809761428957,5.006167041839056,-2.3369580051625753,7.343125047001632,3.4893519067872685,3.4893519067872685,0.9969576876535052,0.0,0.0,0.00023141498750588383,7.808789645461939e-05,0.00015332709105126443,0.0006175454742145244,0.09554662232784751,0.0716741873705807,0.02387243495726681,0.09554666087990332,0.07167418737055672,0.02387243495725882,0.3772469828711442,0.3772469828711442,0.1256491966187683,0.0,4.9679936581888455,4.955763030292417,5.00471857902869,4.968180726724029,4.956053014597728,5.004596589748985,24782.214755169083,21064.88254189372,0.85,1.0670311960126178,0.6629725223339625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519950569968225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.1995136605,1534.4711162781446,0.3772469828711442,0.1256491966187683,6.112874298809886,3.4893519067872685
