time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3688.0,-30.08333574382666,5.006159806102336,35.0031171433545,24.092942266166233,4.997117605148879,-26.57530219081605,-40.08639376899225,1.4890840521386552,-0.04169529799838756,-5.009978276944055,40.006200284730085,42251.5595204541,25750.868288406382,25750.868288406382,68002.42780886049,77305.01116961092,77305.01116961092,25750.868288406382,103055.8794580173,103055.8794580173,103055.8794580173,127838.08812285669,91506.47028090121,56453.01863174585,38948.27961017262,24782.208664839392,0.0,63730.488275012016,21064.877365113483,1534.470762021458,0.0,0.8868455012687263,2.816134574622866,0.0014959135982669303,354518.07609190437,1554800.5836304885,4.385673646799962,1554800.5836304885,4.385673646799962,0.85,0.09554659044414834,4.027634451161993,1.2670383040374147,1.0,0.0,4.027634451162542,1.2847765185581919,1.285073851530052,3.134891082600034,19311.70782301903,1969.2461567425198,4632.441516551485,4632.441516551485,5.558811308550751,5.006159806102336,-2.3369501848439054,7.343109990946242,3.4893600323866956,3.4893600323866956,0.9969600092533416,0.0,0.0,0.00023141572788074985,7.808820190717722e-05,0.00015332752597357262,0.0006175472259225964,0.09554659044418369,0.07167415562230098,0.02387243482188271,0.09554660261978389,0.07167415562227447,0.02387243482187388,0.377246856259403,0.377246856259403,0.12564920939243898,0.0,4.968050733007203,4.955839895053259,5.0047162082309455,4.968282978945695,4.95615131621247,5.004710689756223,24782.208664839392,21064.877365113483,0.85,1.0670313322473548,0.6629724746204471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451994872948571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.19734879366,1534.470762021458,0.377246856259403,0.12564920939243898,6.112874298809886,3.4893600323866956
3689.0,-30.083305048148592,5.00615254445597,35.003115865963586,24.09293664330619,4.9971165331975005,-26.57527466756421,-40.0863629654981,1.4890861526135493,-0.0416014571472374,-5.009974684101245,40.006197079977845,42251.56456120433,25750.871397563886,25750.871397563886,68002.43595876821,77304.99282362984,77304.99282362984,25750.871397563886,103055.86422119373,103055.86422119373,103055.86422119373,127838.061164592,91506.43911153219,56453.01084910828,38948.25362491546,24782.19694339827,0.0,63730.450568313725,21064.86740188853,1534.4700516335422,0.0,0.8868455311502258,2.816133761170399,0.0014959135982669303,354518.12574257905,1554800.445432885,4.3856726427631205,1554800.445432885,4.3856726427631205,0.85,0.09554655404121247,4.027634451161993,1.2670381820527834,1.0,0.0,4.027634451161208,1.2847765072043105,1.2850738411241203,3.1348911103038266,19311.701244973287,1969.2454859685304,4632.441516551485,4632.441516551485,5.558811979721124,5.00615254445597,-2.3369412964724905,7.343093840928461,3.489368128009183,3.489368128009183,0.996962322288338,0.0,0.0,0.0002314164677197159,7.80884743137261e-05,0.0001533279934059898,0.0006175491085695034,0.09554655404126164,0.07167412044363529,0.023872433597626357,0.09554653400652113,0.0716741204435984,0.02387243359761407,0.37724673014182575,0.37724673014182575,0.12564922261326647,0.0,4.968113869429374,4.955920574850438,5.004726645505627,4.968373226953986,4.9562501208575895,5.004775226063032,24782.19694339827,21064.86740188853,0.85,1.0670320914470122,0.6629729459689632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519946887970012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.195185295588,1534.4700516335422,0.37724673014182575,0.12564922261326647,6.112874298809886,3.489368128009183
3690.0,-30.083274344228386,5.006145389343889,35.00311459628373,24.092934687528782,4.997125489969853,-26.575246133982457,-40.08632825044913,1.4890972797243673,-0.04165716700583744,-5.009964832520694,40.0061947497989,42251.5533421209,25750.858613449753,25750.858613449753,68002.41195557066,77304.94872087303,77304.94872087303,25750.858613449753,103055.80733432277,103055.80733432277,103055.80733432277,127837.99554765651,91506.3862421122,56452.99086336191,38948.21708750032,24782.188213333735,0.0,63730.405300834056,21064.859981333673,1534.4693679850864,0.0,0.8868455897094196,2.816135643099477,0.0014959135982669303,354518.2618848315,1554800.3449492606,4.385670675138173,1554800.3449492606,4.385670675138173,0.85,0.0955465140995563,4.027634451161993,1.2670380902895704,1.0,0.0,4.027634451162503,1.284776453622925,1.2850737884811696,3.134891241043932,19311.690087305546,1969.2443482030608,4632.441516551485,4632.441516551485,5.558809220028619,5.006145389343889,-2.3369278113685765,7.343073200712466,3.4893762037560334,3.4893762037560334,0.996964629644581,0.0,0.0,0.0002314172077595196,7.808878131263648e-05,0.00015332842644688312,0.0006175508526999241,0.09554651409959684,0.07167408248107256,0.02387243161852429,0.09554656159750652,0.07167408248104214,0.023872431618514163,0.37724660470226834,0.37724660470226834,0.12564923696726196,0.0,4.968148887555117,4.955977467482114,5.004695957843182,4.968307665514885,4.956223756535451,5.004591939074658,24782.188213333735,21064.859981333673,0.85,1.0670324727195903,0.6629732408365515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519945047793108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.193022374213,1534.4693679850864,0.37724660470226834,0.12564923696726196,6.112874298809886,3.4893762037560334
3691.0,-30.08324361511034,5.006138221780746,35.003113351507075,24.09293905310335,4.997127615173875,-26.575218260949004,-40.0863011838868,1.48910226101294,-0.04147122775088974,-5.009960517300258,40.006192935798815,42251.573995433966,25750.860107577195,25750.860107577195,68002.43410301115,77304.95795558247,77304.95795558247,25750.860107577195,103055.81806315968,103055.81806315968,103055.81806315968,127838.00231671579,91506.38393409109,56452.999973944075,38948.204400163355,24782.18425355612,0.0,63730.38865371948,21064.8566155227,1534.469087475974,0.0,0.8868456182316178,2.8161337040038505,0.0014959135982669303,354518.3215183044,1554800.2667246684,4.385669716774825,1554800.2667246684,4.385669716774825,0.85,0.09554648155880077,4.027634451161993,1.267038010065444,1.0,0.0,4.027634451161985,1.2847764287907704,1.2850737645948864,3.1348913016350997,19311.68960021617,1969.2442985337675,4632.441516551485,4632.441516551485,5.55880954256425,5.006138221780746,-2.3369183682002785,7.343056589981025,3.4893842995379822,3.4893842995379822,0.9969669427251378,0.0,0.0,0.00023141794840883553,7.808902067372759e-05,0.00015332892773510794,0.0006175528717056484,0.09554648155883035,0.07167405025547241,0.023872431303357932,0.09554648141388442,0.07167405025545023,0.023872431303350546,0.3772464784158253,0.3772464784158253,0.12564924973983715,0.0,4.968215330989835,4.956071877789441,5.0046784005087375,4.968489289549382,4.956457718503259,5.004616376163881,24782.18425355612,21064.8566155227,0.85,1.0670330989585508,0.6629737380860622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519943207122539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.190860641142,1534.469087475974,0.3772464784158253,0.12564924973983715,6.112874298809886,3.4893842995379822
3692.0,-30.083212932974615,5.006130938648528,35.00311208045361,24.092923825979256,4.997120664246416,-26.57519133782974,-40.08626671331001,1.4890990691019879,-0.04141721179371416,-5.0099611541473665,40.0061896808746,42251.56366097215,25750.8739758661,25750.8739758661,68002.43763683825,77304.92460853652,77304.92460853652,25750.8739758661,103055.79858440261,103055.79858440261,103055.79858440261,127837.97222390355,91506.33538897426,56452.9744414116,38948.17883062518,24782.173639500943,0.0,63730.35247012612,21064.8475935758,1534.4685341763957,0.0,0.8868456267745524,2.816132920011835,0.0014959135982669303,354518.31271750084,1554800.1263635373,4.385669429726992,1554800.1263635373,4.385669429726992,0.85,0.09554644973735395,4.027634451161993,1.2670378386275845,1.0,0.0,4.027634451161608,1.2847764421956152,1.2850737789529998,3.1348912689268946,19311.679355157983,1969.2432538285739,4632.441516551485,4632.441516551485,5.558812536296357,5.006130938648528,-2.336912602257117,7.343043540905645,3.489392379638674,3.489392379638674,0.9969692513253354,0.0,0.0,0.00023141868792793676,7.80893255126414e-05,0.00015332936241529537,0.0006175546224385465,0.09554644973740073,0.07167401871686432,0.0238724310205364,0.09554642128261742,0.07167401871682924,0.02387243102052471,0.3772463537658745,0.3772463537658745,0.1256492620233909,0.0,4.968281298396562,4.956148822116404,5.004711388509406,4.968543942353676,4.9564553896453845,5.004842129655174,24782.173639500943,21064.8475935758,0.85,1.0670337602277453,0.6629739523373538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519941364941835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.188700436333,1534.4685341763957,0.3772463537658745,0.1256492620233909,6.112874298809886,3.489392379638674
3693.0,-30.083182212761166,5.006123825673353,35.00311080550201,24.092926585022383,4.9971331700069985,-26.575162434637463,-40.08623192841185,1.4891133918837278,-0.041466439984731096,-5.009948354289101,40.00618702522754,42251.55228729902,25750.853557021015,25750.853557021015,68002.40584432003,77304.88514637893,77304.88514637893,25750.853557021015,103055.73870339995,103055.73870339995,103055.73870339995,127837.90067596234,91506.28859048702,56452.95573140893,38948.14762119787,24782.161972562386,0.0,63730.30959376026,21064.837676678027,1534.4676162869075,0.0,0.8868457015124188,2.8161350609511677,0.0014959135982669303,354518.48960306094,1554800.0118448613,4.385666918489086,1554800.0118448613,4.385666918489086,0.85,0.09554640575724502,4.027634451161993,1.2670377419190482,1.0,0.0,4.027634451162458,1.2847763736638917,1.285073711356764,3.134891436146269,19311.669478711985,1969.242246711363,4632.441516551485,4632.441516551485,5.558808128502969,5.006123825673353,-2.3368969875260825,7.343020813199436,3.4894004129300895,3.4894004129300895,0.9969715465514541,0.0,0.0,0.00023141942836699242,7.808963313235662e-05,0.0001533297952346358,0.0006175563656766332,0.09554640575729134,0.07167397769267203,0.02387242806461931,0.0955464448189043,0.07167397769263728,0.023872428064607737,0.37724622942845487,0.37724622942845487,0.12564927697043965,0.0,4.968316559902632,4.9562082417803595,5.0046740865823836,4.968481914304391,4.9564702408933385,5.004549216630949,24782.161972562386,21064.837676678027,0.85,1.0670339792445955,0.6629742199061246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519939525578118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.186540314615,1534.4676162869075,0.37724622942845487,0.12564927697043965,6.112874298809886,3.4894004129300895
3694.0,-30.083151488664747,5.006116617381202,35.003109553782934,24.092921276483708,4.997129805663216,-26.57513511512147,-40.086201194766886,1.489113432120333,-0.04133006491542801,-5.0099479824910365,40.00618515202248,42251.55757360326,25750.864995058244,25750.864995058244,68002.42256866151,77304.8775525499,77304.8775525499,25750.864995058244,103055.74254760814,103055.74254760814,103055.74254760814,127837.90154763145,91506.26723346625,56452.94725452122,38948.13330993892,24782.159000023315,0.0,63730.29230996224,21064.83515001982,1534.467479443999,0.0,0.8868457101852625,2.8161333126872425,0.0014959135982669303,354518.49474106514,1554799.9310672034,4.38566662707627,1554799.9310672034,4.38566662707627,0.85,0.09554637758882849,4.027634451161993,1.2670376067468898,1.0,0.0,4.02763445116241,1.2847763719464798,1.285073710590426,3.1348914403368036,19311.664971483766,1969.2417871019939,4632.441516551485,4632.441516551485,5.558810597619348,5.006116617381202,-2.336890469914977,7.343007087296179,3.489408485413659,3.489408485413659,0.9969738529753311,0.0,0.0,0.00023142016890181992,7.808990492580805e-05,0.00015333026397601186,0.000617558253595548,0.09554637758885584,0.07167394879435045,0.0238724287945054,0.09554637791704353,0.07167394879432992,0.023872428794498565,0.37724610432919353,0.37724610432919353,0.12564928980602072,0.0,4.968376693245659,4.956285412726174,5.004683040166185,4.968617917575614,4.9565948032027904,5.004719561441277,24782.159000023315,21064.83515001982,0.85,1.0670345310503377,0.66297448265428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519937683932123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.184381978459,1534.467479443999,0.37724610432919353,0.12564928980602072,6.112874298809886,3.489408485413659
3695.0,-30.083120818882932,5.006109495580902,35.00310829512648,24.09292490864175,4.997136818329298,-26.575106806676132,-40.08617028649894,1.4891228061229036,-0.04125233291085806,-5.009939098805217,40.00618244651672,42251.56202667564,25750.854616036013,25750.854616036013,68002.41664271164,77304.86386314516,77304.86386314516,25750.854616036013,103055.71847918117,103055.71847918117,103055.71847918117,127837.86676620698,91506.24400416587,56452.942167698086,38948.113151630874,24782.14828702581,0.0,63730.261438656686,21064.826043971938,1534.4667070492842,0.0,0.8868457651785692,2.816133328497989,0.0014959135982669303,354518.6175077592,1554799.8143985004,4.385664779267823,1554799.8143985004,4.385664779267823,0.85,0.09554633750353282,4.027634451161993,1.2670375435566532,1.0,0.0,4.027634451163795,1.2847763265679146,1.2850736661511506,3.1348915510618167,19311.66006912593,1969.241287200617,4632.441516551485,4632.441516551485,5.558808357111359,5.006109495580902,-2.336877730085835,7.342987225666738,3.4894165172883156,3.4894165172883156,0.9969761477966615,0.0,0.0,0.0002314209081296953,7.809017826442309e-05,0.00015333072986527222,0.0006175601300271835,0.09554633750357833,0.07167391082504983,0.023872426678528503,0.0955463362837557,0.07167391082501569,0.023872426678517134,0.37724597973698304,0.37724597973698304,0.1256493037337274,0.0,4.968435334457183,4.956371713650697,5.004658603208213,4.968686765894347,4.956733797113031,5.004577746869472,24782.14828702581,21064.826043971938,0.85,1.0670349549431413,0.6629748736766867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45199358420538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.182224744098,1534.4667070492842,0.37724597973698304,0.1256493037337274,6.112874298809886,3.4894165172883156
3696.0,-30.08309015983893,5.006102226873924,35.00310702532772,24.09290465237575,4.997128487104594,-26.575080042399957,-40.086139587778575,1.4891183696660146,-0.04125827736169185,-5.009941235026296,40.00617960466016,42251.56737143424,25750.872244837272,25750.872244837272,68002.43961627151,77304.81570215222,77304.81570215222,25750.872244837272,103055.68794698949,103055.68794698949,103055.68794698949,127837.82851399184,91506.18009552993,56452.93176481368,38948.05370079583,24782.140567002352,0.0,63730.19426779818,21064.819481952,1534.466351293334,0.0,0.8868457645975221,2.816133157223377,0.0014959135982669303,354518.5879865859,1554799.691849987,4.385664798791359,1554799.691849987,4.385664798791359,0.85,0.09554630904717261,4.027634451161993,1.267037391900085,1.0,0.0,4.027634451160841,1.2847763457959405,1.2850736863330887,3.1348915041448757,19311.64658172006,1969.2399118679732,4632.441516551485,4632.441516551485,5.558812162621089,5.006102226873924,-2.3368730941849845,7.342975321058908,3.4894245632408607,3.4894245632408607,0.9969784466402459,0.0,0.0,0.00023142164710093205,7.809044975076975e-05,0.0001533311973501623,0.0006175620128854322,0.09554630904721181,0.07167388179048279,0.02387242725672902,0.09554630825833157,0.07167388179045338,0.02387242725671923,0.37724585615574585,0.37724585615574585,0.12564931651541072,0.0,4.968485674115016,4.956425706647167,5.004697956335008,4.968682957664612,4.95663761983235,5.004851307088131,24782.140567002352,21064.819481952,0.85,1.0670364400667147,0.6629756563096382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451993400343202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.180067445772,1534.466351293334,0.37724585615574585,0.12564931651541072,6.112874298809886,3.4894245632408607
3697.0,-30.083059471532437,5.006095078793357,35.003105735508726,24.092913278751098,4.9971369587064824,-26.57505157135638,-40.08610867951063,1.4891290585308115,-0.04112612214237288,-5.009930847264986,40.006176481930204,42251.571805174266,25750.857769668135,25750.857769668135,68002.4295748424,77304.81645809603,77304.81645809603,25750.857769668135,103055.67422776416,103055.67422776416,103055.67422776416,127837.80116685625,91506.17189483854,56452.92724191825,38948.04961435587,24782.126939092086,0.0,63730.17655344796,21064.80789822827,1534.465379930369,0.0,0.8868458287537482,2.8161326336139165,0.0014959135982669303,354518.73153864685,1554799.557189467,4.385662643103457,1554799.557189467,4.385662643103457,0.85,0.09554626619962643,4.027634451161993,1.2670373078295962,1.0,0.0,4.027634451162214,1.2847762942654513,1.2850736357410446,3.1348916298807676,19311.644851029807,1969.2397353866822,4632.441516551485,4632.441516551485,5.558809037882421,5.006095078793357,-2.3368593013798806,7.3429543801732375,3.4894325530068904,3.4894325530068904,0.9969807294305401,0.0,0.0,0.00023142238677965833,7.809072309114753e-05,0.00015333166368851082,0.0006175638911258306,0.0955462661996787,0.07167384148993079,0.023872424709747903,0.095546236921566,0.07167384148989159,0.02387242470973484,0.37724573148080703,0.37724573148080703,0.1256493322339159,0.0,4.968545539422053,4.956510103953292,5.004684135620494,4.968804725122595,4.9568674307855645,5.0046486040998275,24782.126939092086,21064.80789822827,0.85,1.0670365790970542,0.6629759101599155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451993216545441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.177910954655,1534.465379930369,0.37724573148080703,0.1256493322339159,6.112874298809886,3.4894325530068904
3698.0,-30.08302876793242,5.006087840268535,35.003104453992485,24.09290283629673,4.997133078744654,-26.575024321835183,-40.086074139084644,1.4891286326478543,-0.041065386117509206,-5.00993036557825,40.00617414412948,42251.561364556444,25750.868622978694,25750.868622978694,68002.42998753514,77304.78999376849,77304.78999376849,25750.868622978694,103055.65861674718,103055.65861674718,103055.65861674718,127837.77985483312,91506.13146692289,56452.90283771281,38948.03181023342,24782.121238085936,0.0,63730.15304831936,21064.803052373045,1534.465082563046,0.0,0.8868458396675637,2.816131891909374,0.0014959135982669303,354518.73819524277,1554799.4563772138,4.385662276392694,1554799.4563772138,4.385662276392694,0.85,0.09554623697339563,4.027634451161993,1.267037179800682,1.0,0.0,4.027634451160948,1.2847762947295736,1.285073637156122,3.1348916287482957,19311.636319041932,1969.238865366046,4632.441516551485,4632.441516551485,5.558811380774502,5.006087840268535,-2.33685277052856,7.342940610797095,3.489440567047376,3.489440567047376,0.9969830191563931,0.0,0.0,0.0002314231268291815,7.809102855392724e-05,0.00015333209827525426,0.0006175656414823704,0.09554623697343,0.07167381157626555,0.02387242539716444,0.09554619441660386,0.07167381157623978,0.023872425397155856,0.3772456078114303,0.3772456078114303,0.12564934710223422,0.0,4.968609247538495,4.9565867539268424,5.004708963280677,4.968864979460761,4.95689426930528,5.004809189828791,24782.121238085936,21064.803052373045,0.85,1.0670369791200187,0.6629759908550961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451993032572299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.175756071736,1534.465082563046,0.3772456078114303,0.12564934710223422,6.112874298809886,3.489440567047376
3699.0,-30.082998058178944,5.006080708264017,35.00310316933563,24.092906223982595,4.997141397349148,-26.574995846807564,-40.0860432308167,1.4891391859781404,-0.0410219404449208,-5.00992064251791,40.00617148961915,42251.565887801626,25750.85584054207,25750.85584054207,68002.4217283437,77304.7701752021,77304.7701752021,25750.85584054207,103055.62601574417,103055.62601574417,103055.62601574417,127837.73653953808,91506.10262104034,56452.89833364149,38948.004763776495,24782.1105237939,0.0,63730.1152875704,21064.793945224814,1534.4642902709606,0.0,0.8868458987468444,2.816132456150565,0.0014959135982669303,354518.87256161484,1554799.3419075948,4.385660291293443,1554799.3419075948,4.385660291293443,0.8499999999999999,0.09554619688258681,4.027634451161993,1.2670370561676103,1.0,0.0,4.027634451162623,1.2847762438320494,1.2850735871978591,3.134891752939744,19311.630231349398,1969.2382445941682,4632.441516551485,4632.441516551485,5.55880862144412,5.006080708264017,-2.3368394759126256,7.342920184176643,3.489448541890377,3.489448541890377,0.9969852976829648,0.0,0.0,0.00023142386702920478,7.809130189617862e-05,0.00015333256513302615,0.0006175675218148164,0.09554619688263175,0.07167377329521234,0.02387242358741941,0.09554617059181743,0.07167377329517863,0.023872423587408178,0.37724548453276324,0.37724548453276324,0.12564936362585735,0.0,4.968663446198377,4.9566659930860055,5.004687948966648,4.968898702072977,4.957001424365728,5.004622379188618,24782.1105237939,21064.793945224814,0.85,1.0670374817540391,0.6629764546501952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519928485075182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.173602518138,1534.4642902709606,0.37724548453276324,0.12564936362585735,6.112874298809886,3.489448541890377
3700.0,-30.082967334446533,5.006073479223113,35.00310189100961,24.09289585137742,4.997136994106622,-26.574968631493412,-40.08601249717174,1.4891382911538853,-0.04095002923958191,-5.009920487651325,40.00616910470496,42251.57123590707,25750.867484908475,25750.867484908475,68002.43872081554,77304.7461643366,77304.7461643366,25750.867484908475,103055.61364924508,103055.61364924508,103055.61364924508,127837.71825337961,91506.0644266193,56452.88949819139,38947.972142697676,24782.10460413454,0.0,63730.076746832216,21064.78891351436,1534.4639877701068,0.0,0.8868459081683913,2.8161315294790055,0.0014959135982669303,354518.87470177084,1554799.2390636927,4.385659974723841,1554799.2390636927,4.385659974723841,0.85,0.09554616806817726,4.027634451161993,1.2670369358314204,1.0,0.0,4.027634451162782,1.284776246488892,1.2850735908067934,3.1348917464569697,19311.622170722672,1969.2374226389923,4632.441516551485,4632.441516551485,5.558811135100551,5.006073479223113,-2.3368332015414555,7.342906680764569,3.4894565368027948,3.4894565368027948,0.9969875819436557,0.0,0.0,0.00023142460756834496,7.809157369499976e-05,0.0001533330338733452,0.000617569409729474,0.09554616806821192,0.07167374370310496,0.023872424365106962,0.09554612133086103,0.07167374370307895,0.023872424365098295,0.37724536177484125,0.37724536177484125,0.12564937870919632,0.0,4.968724792953992,4.956740694943051,5.0047091744347085,4.968970458411718,4.957039796868003,5.004794370790648,24782.10460413454,21064.78891351436,0.85,1.0670383936764314,0.6629769395030147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451992664405893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.171450111267,1534.4639877701068,0.37724536177484125,0.12564937870919632,6.112874298809886,3.4894565368027948
3701.0,-30.082936645114007,5.006066441444595,35.00310062500096,24.09290353478866,4.997151562696349,-26.57493954982109,-40.08597767734898,1.4891544674038344,-0.04096591146395667,-5.009906746601942,40.00616690682302,42251.55962163862,25750.84453342219,25750.84453342219,68002.40415506081,77304.71831785642,77304.71831785642,25750.84453342219,103055.5628512786,103055.5628512786,103055.5628512786,127837.65799806906,91506.03009133963,56452.87139512345,38947.954106906865,24782.095146790456,0.0,63730.04925369732,21064.78087477189,1534.4631754168738,0.0,0.8868459860376154,2.816133342193045,0.0014959135982669303,354519.0645942074,1554799.1442851278,4.385657358271536,1554799.1442851278,4.385657358271536,0.85,0.09554612525227821,4.027634451161993,1.2670368094509468,1.0,0.0,4.027634451160281,1.28477616928807,1.2850735145385184,3.1348919348292528,19311.61492453684,1969.2366837336747,4632.441516551485,4632.441516551485,5.558806180588722,5.006066441444595,-2.336816957533676,7.342883398978271,3.4894644905558954,3.4894644905558954,0.9969898544445416,0.0,0.0,0.00023142534728051858,7.809188163176661e-05,0.00015333346564875197,0.0006175711487629774,0.09554612525231845,0.07167370341803751,0.023872421834280937,0.09554614063963808,0.07167370341800733,0.023872421834270886,0.37724523921107833,0.37724523921107833,0.12564939518884521,0.0,4.968762781971691,4.956810131041493,5.004652711854135,4.968940835137971,4.957113984472755,5.004452988921116,24782.095146790456,21064.78087477189,0.85,1.0670383116189985,0.6629770432695434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45199248022051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.169299008103,1534.4631754168738,0.37724523921107833,0.12564939518884521,6.112874298809886,3.4894644905558954
3702.0,-30.082905955316775,5.006059343753946,35.00309939864094,24.09289777223023,4.997151269701728,-26.574911954039052,-40.08594690877942,1.4891572684244212,-0.040905468433948045,-5.009904721045733,40.00616552965777,42251.564593329895,25750.851722877895,25750.851722877895,68002.41631620779,77304.69631796281,77304.69631796281,25750.851722877895,103055.5480408407,103055.5480408407,103055.5480408407,127837.64242296565,91505.99558548346,56452.86386085236,38947.92413847899,24782.094382124953,0.0,63730.018520603946,21064.78022480621,1534.4631251743954,0.0,0.8868460013288416,2.8161327845616504,0.0014959135982669303,354519.09258609347,1554799.0848980707,4.385656844477267,1554799.0848980707,4.385656844477267,0.85,0.09554609743923675,4.027634451161993,1.2670367176877333,1.0,0.0,4.0276344511621,1.284776154657239,1.2850735008547325,3.134891970528914,19311.607642352195,1969.2359411574998,4632.441516551485,4632.441516551485,5.558807732568534,5.006059343753946,-2.336809272190388,7.342868615944334,3.4894724899580813,3.4894724899580813,0.9969921399880233,0.0,0.0,0.00023142608700607237,7.809215374131824e-05,0.00015333393326475412,0.0006175730321492976,0.09554609743925836,0.0716736748923833,0.023872422546875063,0.09554612023923917,0.07167367489236709,0.023872422546869658,0.377245116532988,0.377245116532988,0.1256494080866174,0.0,4.968809309277958,4.956878954570982,5.004632268584089,4.968999252611809,4.957158097577064,5.004554346917473,24782.094382124953,21064.78022480621,0.85,1.0670390170092698,0.6629774409946224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519922962413951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.167148239914,1534.4631251743954,0.377245116532988,0.1256494080866174,6.112874298809886,3.4894724899580813
3703.0,-30.082875293076142,5.006052183331329,35.003098146525616,24.09289253354075,4.997147743258493,-26.57488470635327,-40.08591614020986,1.4891571565359933,-0.04075820449946832,-5.009902934300068,40.00616232675583,42251.569658338216,25750.85925071401,25750.85925071401,68002.42890905222,77304.6894888232,77304.6894888232,25750.85925071401,103055.54873953722,103055.54873953722,103055.54873953722,127837.63182939815,91505.97495273396,56452.85512225058,38947.910922759314,24782.083089860924,0.0,63729.99401262024,21064.770626381785,1534.4624804034331,0.0,0.8868460220143577,2.8161310584255497,0.0014959135982669303,354519.1172777738,1554798.9467803584,4.385656149431677,1554798.9467803584,4.385656149431677,0.85,0.09554606346959969,4.027634451161993,1.267036631419323,1.0,0.0,4.027634451162361,1.2847761536545141,1.285073500801356,3.1348919729755926,19311.603287975628,1969.2354971346615,4632.441516551485,4632.441516551485,5.5588093575941455,5.006052183331329,-2.3368018088501747,7.342853992181504,3.489480459557143,3.489480459557143,0.9969944170163265,0.0,0.0,0.00023142682606959553,7.809242585174654e-05,0.000153334400217849,0.0006175749128656696,0.09554606346964753,0.07167364184682752,0.023872421622820016,0.09554602375545664,0.07167364184679163,0.023872421622808063,0.3772449937725638,0.3772449937725638,0.125649420266418,0.0,4.968875717262108,4.95696407301881,5.004642474240256,4.9691447298005755,4.957307942057241,5.004686694191605,24782.083089860924,21064.770626381785,0.85,1.0670396249462368,0.662977775425042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451992112259539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.164998504015,1534.4624804034331,0.3772449937725638,0.125649420266418,6.112874298809886,3.489480459557143
3704.0,-30.08284462058342,5.006045112420424,35.00309688794759,24.09289089208471,4.997154885920181,-26.574856382466955,-40.085881495010085,1.4891666478041106,-0.04077323695599944,-5.009893997995957,40.00615963428662,42251.558432111015,25750.848509308547,25750.848509308547,68002.40694141955,77304.6538986133,77304.6538986133,25750.848509308547,103055.50240792184,103055.50240792184,103055.50240792184,127837.57480792563,91505.92987416519,56452.83440766452,38947.88385166741,24782.072400003784,0.0,63729.95625167119,21064.761540003215,1534.4617055108724,0.0,0.8868460772280651,2.8161322990939786,0.0014959135982669303,354519.24077178776,1554798.8306738813,4.385654294218522,1554798.8306738813,4.385654294218522,0.85,0.09554602381275508,4.027634451161993,1.2670364781143144,1.0,0.0,4.027634451162333,1.2847761077272144,1.2850734558133279,3.134892085039572,19311.593774504654,1969.2345270306023,4632.441516551485,4632.441516551485,5.55880703885889,5.006045112420424,-2.3367891113192214,7.342834223739645,3.489488398402577,3.489488398402577,0.9969966852578791,0.0,0.0,0.00023142756538240548,7.809273224728506e-05,0.00015333483313512041,0.0006175766564981865,0.09554602381280036,0.07167360439978897,0.023872419413011402,0.09554602354747349,0.071673604399755,0.023872419413000084,0.3772448719807134,0.3772448719807134,0.1256494337175807,0.0,4.9689213325629,4.957032789083769,5.004618703030246,4.96912076103996,4.957324633117707,5.004540609706908,24782.072400003784,21064.761540003215,0.85,1.0670399124844265,0.6629779920961903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519919284429261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.162849239057,1534.4617055108724,0.3772448719807134,0.1256494337175807,6.112874298809886,3.489488398402577
3705.0,-30.0828139719315,5.00603804517837,35.00309565046531,24.092889844346814,4.997157806273497,-26.57482850233875,-40.08585062166674,1.4891723366811573,-0.040696083462421484,-5.0098890423244855,40.00615773159044,42251.56305487707,25750.84806904651,25750.84806904651,68002.41112392358,77304.63811778546,77304.63811778546,25750.84806904651,103055.48618683197,103055.48618683197,103055.48618683197,127837.55378398384,91505.90290502555,56452.82784211891,38947.86118100738,24782.067597151865,0.0,63729.92877815924,21064.757457579086,1534.4613589697665,0.0,0.8868461093297829,2.8161318639728554,0.0014959135982669303,354519.30925601674,1554798.7486245346,4.3856532155819306,1554798.7486245346,4.3856532155819306,0.85,0.09554599101778384,4.027634451161993,1.267036386351101,1.0,0.0,4.027634451162114,1.284776079588879,1.2850734286176455,3.134892153697953,19311.58808288369,1969.2339466467845,4632.441516551485,4632.441516551485,5.558806943820015,5.00603804517837,-2.3367793158572145,7.342817361035584,3.4894963523166727,3.4894963523166727,0.9969989578047637,0.0,0.0,0.00023142830412274215,7.809300528618128e-05,0.00015333529883656085,0.000617578532173352,0.09554599101781512,0.07167357224024914,0.02387241877756598,0.09554599066517391,0.07167357224022568,0.023872418777558163,0.37724475002538965,0.37724475002538965,0.12564944613137358,0.0,4.968973777257588,4.95710865589308,5.00460079656915,4.969192958862038,4.95742153949692,5.004538593451855,24782.067597151865,21064.757457579086,0.85,1.067040438106194,0.6629783504380288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519917445648973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.16070120156,1534.4613589697665,0.37724475002538965,0.12564944613137358,6.112874298809886,3.4894963523166727
3706.0,-30.082783314721567,5.006030856068007,35.00309438919808,24.09286944838243,4.997150462635933,-26.574801640932165,-40.08581995787097,1.4891687888469212,-0.0407239772845287,-5.0098900838867495,40.00615456383592,42251.56833293584,25750.862693243533,25750.862693243533,68002.43102617937,77304.58532393878,77304.58532393878,25750.862693243533,103055.44801718231,103055.44801718231,103055.44801718231,127837.50555990385,91505.83476416975,56452.81777316841,38947.79665666815,24782.057542721534,0.0,63729.85419938968,21064.7489113133,1534.4608441852934,0.0,0.8868461154979984,2.816132108847143,0.0014959135982669303,354519.29486228694,1554798.6120224956,4.385653008326267,1554798.6120224956,4.385653008326267,0.8499999999999999,0.0955459604507604,4.027634451161993,1.2670362616190687,1.0,0.0,4.027634451162073,1.2847760946599214,1.2850734446416092,3.1348921169241577,19311.5737023017,1969.2324802355238,4632.441516551485,4632.441516551485,5.5588101007291675,5.006030856068007,-2.336773960408872,7.342804816476878,3.489504295552687,3.489504295552687,0.9970012273007677,0.0,0.0,0.00023142904307153257,7.809327647274606e-05,0.0001533357665987865,0.000617580416148607,0.09554596045080549,0.0716735418384092,0.02387241861239629,0.09554596758385397,0.07167354183837538,0.023872418612385028,0.3772446284189098,0.3772446284189098,0.12564945805521793,0.0,4.969012641962308,4.957148724348542,5.004636031568793,4.969166106602245,4.957307019198083,5.004774991193074,24782.057542721534,21064.7489113133,0.85,1.0670419990829134,0.6629792090963308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451991560829836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.158553708869,1534.4608441852934,0.3772446284189098,0.12564945805521793,6.112874298809886,3.489504295552687
3707.0,-30.08275262768122,5.0060238460238535,35.003093124127496,24.09287734134125,4.997163460463428,-26.574772718389287,-40.08578894482923,1.4891835511719,-0.040699229606730114,-5.009876972786075,40.00615193052202,42251.57248722245,25750.841205298406,25750.841205298406,68002.41369252086,77304.56484642686,77304.56484642686,25750.841205298406,103055.40605172527,103055.40605172527,103055.40605172527,127837.45186350733,91505.80716293766,56452.814803735,38947.769288002964,24782.045811782064,0.0,63729.81509978503,21064.738940014755,1534.4599172092653,0.0,0.8868461917383151,2.8161333142396883,0.0014959135982669303,354519.4760494062,1554798.4984669713,4.385650446607038,1554798.4984669713,4.385650446607038,0.8500000000000001,0.0955459163352824,4.027634451161993,1.2670361583167686,1.0,0.0,4.027634451161357,1.2847760240736164,1.2850733749893273,3.1348922891568636,19311.56787728268,1969.2318862488903,4632.441516551485,4632.441516551485,5.5588054621503415,5.0060238460238535,-2.336758230817708,7.342782076841562,3.489512190246358,3.489512190246358,0.9970034829275309,0.0,0.0,0.00023142978274151655,7.809355074888093e-05,0.00015333623199263562,0.000617582290584907,0.09554591633532866,0.07167350078386583,0.02387241555146282,0.0955459589745443,0.07167350078383113,0.02387241555145126,0.3772445049703162,0.3772445049703162,0.12564947279908112,0.0,4.969040682090224,4.957199058135245,5.004597108589508,4.96917774317933,4.957425305408037,5.0044663461745245,24782.045811782064,21064.738940014755,0.85,1.0670423817493586,0.6629796810341754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519913770435149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.156407409242,1534.4599172092653,0.3772445049703162,0.12564947279908112,6.112874298809886,3.489512190246358
3708.0,-30.082721981491165,5.006016799591125,35.00309189655271,24.092871404159837,4.99716454050551,-26.574745024544843,-40.08575436947865,1.4891875835595714,-0.04066849307071152,-5.009873891755239,40.006150492528214,42251.56153093145,25750.845571927504,25750.845571927504,68002.40710285895,77304.53640827494,77304.53640827494,25750.845571927504,103055.38198020245,103055.38198020245,103055.38198020245,127837.42639667372,91505.76679231264,56452.79191497054,38947.74986371345,24782.044416471275,0.0,63729.794280184724,21064.737754000584,1534.459806780246,0.0,0.8868462126198335,2.8161332700953103,0.0014959135982669303,354519.5186273137,1554798.4364568419,4.385649744975857,1554798.4364568419,4.385649744975857,0.85,0.09554588677846398,4.027634451161993,1.2670360050117595,1.0,0.0,4.027634451164072,1.2847760036845348,1.2850733555446243,3.1348923389068393,19311.559357385537,1969.2310174611655,4632.441516551485,4632.441516551485,5.55880640476971,5.006016799591125,-2.3367498216080596,7.342766621199184,3.4895201269764855,3.4895201269764855,0.9970057505647102,0.0,0.0,0.0002314305214290344,7.809385653075749e-05,0.0001533366648982769,0.000617584034170582,0.09554588677848717,0.07167347092763424,0.023872415850852938,0.09554595285045323,0.07167347092761685,0.023872415850847144,0.37724438069750726,0.37724438069750726,0.12564948532353196,0.0,4.9690724574098795,4.9572463878187705,5.004582159339066,4.969205398684551,4.957441560827874,5.0045282206149295,24782.044416471275,21064.737754000584,0.85,1.0670426269366242,0.6629797257021521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519911930784086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.154262729127,1534.459806780246,0.37724438069750726,0.12564948532353196,6.112874298809886,3.4895201269764855
3709.0,-30.08269137864437,5.00600967328344,35.00309064514651,24.09287157878282,4.997159925584691,-26.57471793918033,-40.085727407690115,1.4891864861211066,-0.04040831906229414,-5.009872954121694,40.00614734323413,42251.58212177008,25750.85515692208,25750.85515692208,68002.43727869216,77304.55598024369,77304.55598024369,25750.85515692208,103055.41113716576,103055.41113716576,103055.41113716576,127837.44488502103,91505.77214395542,56452.798285483674,38947.74873163527,24782.033747855265,0.0,63729.78247949053,21064.728685676975,1534.4592198798193,0.0,0.8868462287910921,2.816129961465953,0.0014959135982669303,354519.5315848204,1554798.3006508884,4.38564920161217,1554798.3006508884,4.38564920161217,0.85,0.09554585348563727,4.027634451161993,1.2670359764387835,1.0,0.0,4.027634451162695,1.284776007295192,1.2850733601038749,3.1348923300967266,19311.56048680689,1969.2311326300921,4632.441516551485,4632.441516551485,5.558808473871832,5.00600967328344,-2.3367430280226364,7.342752701306077,3.4895280410459852,3.4895280410459852,0.9970080117274244,0.0,0.0,0.0002314312590739871,7.80940949796153e-05,0.0001533371640943718,0.0006175860447499716,0.0955458534856838,0.07167343827998976,0.023872415205694036,0.09554580579290961,0.07167343827995486,0.02387241520568241,0.377244255616633,0.377244255616633,0.1256494975009105,0.0,4.969150539551038,4.957343417005859,5.004603328862913,4.96946463505941,4.957733315735254,5.004689789796373,24782.033747855265,21064.728685676975,0.85,1.0670432980149689,0.6629801715605643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519910093582393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.152118253545,1534.4592198798193,0.377244255616633,0.1256494975009105,6.112874298809886,3.4895280410459852
3710.0,-30.08266071564128,5.006002588637773,35.00308937268594,24.092865257430844,4.997163199716568,-26.574690010700422,-40.085692797414936,1.4891924947761184,-0.04041948311572696,-5.009866355619503,40.00614422716895,42251.57109506666,25750.850157480138,25750.850157480138,68002.4212525468,77304.51724804148,77304.51724804148,25750.850157480138,103055.36740552161,103055.36740552161,103055.36740552161,127837.38882755725,91505.72236109442,56452.77620812121,38947.71794774801,24782.02142203564,0.0,63729.73936978365,21064.718208730294,1534.4584041553387,0.0,0.8868462736437648,2.8161308784086825,0.0014959135982669303,354519.6227719858,1554798.1662778598,4.3856476945363605,1554798.1662778598,4.3856476945363605,0.85,0.09554581489726804,4.027634451161993,1.2670357912639156,1.0,0.0,4.027634451162079,1.284775977660187,1.285073331411635,3.134892402407037,19311.54998053271,1969.23006128828,4632.441516551485,4632.441516551485,5.558807394647859,5.006002588637773,-2.336732109568768,7.342734698206541,3.489535919275819,3.489535919275819,0.9970102626502341,0.0,0.0,0.00023143199817110565,7.809440107233503e-05,0.00015333759709877063,0.0006175877887334058,0.09554581489731796,0.07167340150253286,0.0238724133947851,0.09554579094272678,0.07167340150249542,0.02387241339477263,0.3772441329359628,0.3772441329359628,0.12564951158187068,0.0,4.969207301243955,4.957418078543753,5.0046063224075965,4.969446872503795,4.957729262594171,5.004630842975132,24782.02142203564,21064.718208730294,0.85,1.067043768341362,0.6629804470077515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519908258979513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.149973931193,1534.4584041553387,0.3772441329359628,0.12564951158187068,6.112874298809886,3.489535919275819
3711.0,-30.082630046719537,5.005995590040369,35.00308812298152,24.092868680041306,4.997171420336129,-26.574661582257928,-40.08566188914699,1.4892029558749391,-0.040378838937670025,-5.009857598407195,40.006142345071346,42251.575471811935,25750.839831688463,25750.839831688463,68002.4153035004,77304.49789189671,77304.49789189671,25750.839831688463,103055.33772358517,103055.33772358517,103055.33772358517,127837.35317872815,91505.6939543164,56452.77153423325,38947.691577870166,24782.015455142988,0.0,63729.707033013154,21064.713136871538,1534.457904720551,0.0,0.8868463250125692,2.8161313667083956,0.0014959135982669303,354519.74379120074,1554798.0851168048,4.385645968514872,1554798.0851168048,4.385645968514872,0.85,0.09554577837184497,4.027634451161993,1.2670357104903087,1.0,0.0,4.027634451162853,1.2847759271961288,1.2850732818857067,3.1348925255408764,19311.543985509674,1969.2294499660613,4632.441516551485,4632.441516551485,5.55880516563069,5.005995590040369,-2.336719584913879,7.3427151749542485,3.489543798196515,3.489543798196515,0.9970125137704329,0.0,0.0,0.00023143273741306245,7.809467442549951e-05,0.00015333806298756293,0.0006175896651631562,0.09554577837187832,0.07167336624048438,0.023872412131393937,0.09554578194587234,0.07167336624045936,0.0238724121313856,0.3772440108831713,0.3772440108831713,0.12564952609713312,0.0,4.969258267517546,4.957495766188458,5.00457702980583,4.969478759469553,4.957823156422023,5.0044765103812665,24782.015455142988,21064.713136871538,0.85,1.0670442164165905,0.6629808520840186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451990642077079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.147831834065,1534.457904720551,0.3772440108831713,0.12564952609713312,6.112874298809886,3.489543798196515
3712.0,-30.08259937669121,5.005988423660194,35.003086863278114,24.092853906936966,4.997161704336728,-26.574634946583082,-40.08563122535122,1.4891972742290338,-0.04026964907399133,-5.009860835335078,40.006139554419,42251.58094195369,25750.859965620963,25750.859965620963,68002.44090757465,77304.47751723281,77304.47751723281,25750.859965620963,103055.33748285376,103055.33748285376,103055.33748285376,127837.34572478423,91505.65726693661,56452.76069165911,38947.66286141945,24782.008241930467,0.0,63729.671103349916,21064.707005640896,1534.4576049720747,0.0,0.8868463186459313,2.8161295543483194,0.0014959135982669303,354519.6990588719,1554797.9647764587,4.385646182437573,1554797.9647764587,4.385646182437573,0.85,0.09554575175596319,4.027634451161993,1.2670355791645127,1.0,0.0,4.027634451163605,1.2847759522485809,1.285073307893804,3.1348924644121285,19311.53624293194,1969.2286604428566,4632.441516551485,4632.441516551485,5.558809511920315,5.005988423660194,-2.3367158837641386,7.3427043074243326,3.489551691267361,3.489551691267361,0.9970147689335318,0.0,0.0,0.00023143347668386907,7.809494561742285e-05,0.00015333853106644623,0.0006175915504137924,0.09554575175600075,0.07167333867634078,0.023872413079659968,0.09554570110578486,0.0716733386763126,0.023872413079650583,0.3772438895660409,0.3772438895660409,0.12564953900314016,0.0,4.9693260845196505,4.9575718924190255,5.004619879515758,4.969591186261084,4.9578702471681595,5.004785123741328,24782.008241930467,21064.707005640896,0.85,1.0670452197579305,0.6629813116944323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451990458220769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.14569087761,1534.4576049720747,0.3772438895660409,0.12564953900314016,6.112874298809886,3.489551691267361
3713.0,-30.082568729240354,5.005981489809345,35.003085601657425,24.092861276026838,4.997178220369069,-26.574605707835524,-40.08560021230949,1.489215198964677,-0.04032924427264106,-5.0098452483269895,40.006136979167636,42251.58473467852,25750.832062101832,25750.832062101832,68002.41679678035,77304.44053772333,77304.44053772333,25750.832062101832,103055.27259982517,103055.27259982517,103055.27259982517,127837.2685145426,91505.61460403191,56452.758800989075,38947.61755893649,24781.995914717427,0.0,63729.61347365391,21064.696527509812,1534.4565855997291,0.0,0.8868464072730032,2.8161321568316704,0.0014959135982669303,354519.91446166585,1554797.8537247812,4.38564320451708,1554797.8537247812,4.38564320451708,0.85,0.09554570585883045,4.027634451161993,1.2670355126773938,1.0,0.0,4.027634451160668,1.28477586687032,1.285073223444933,3.1348926727377,19311.52723926752,1969.2277423245985,4632.441516551485,4632.441516551485,5.558803488418662,5.005981489809345,-2.336698383618201,7.342679873427546,3.489559522059409,3.489559522059409,0.9970170063026883,0.0,0.0,0.00023143421541263975,7.809521989897792e-05,0.00015333899551366184,0.0006175934210373987,0.09554570585887684,0.07167329623683462,0.023872409622042214,0.0955457354781942,0.07167329623679983,0.02387240962203062,0.37724376879450533,0.37724376879450533,0.12564955497884805,0.0,4.969358147229798,4.957632742261069,5.004565479835094,4.969516004054356,4.957905758382196,5.004377518335389,24781.995914717427,21064.696527509812,0.85,1.0670458063407655,0.662981970730852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519902743578699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.143550965622,1534.4565855997291,0.37724376879450533,0.12564955497884805,6.112874298809886,3.489559522059409
