time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3714.0,-30.082538088190123,5.005974453017558,35.00308437926892,24.092855967488163,4.997175052293382,-26.574578443460076,-40.085565636958904,1.489215407563698,-0.04020485789396844,-5.009845335408952,40.00613559864966,42251.574017233586,25750.844415014537,25750.844415014537,68002.41843224812,77304.43202878961,77304.43202878961,25750.844415014537,103055.27644380415,103055.27644380415,103055.27644380415,127837.27220697561,91505.592444824,56452.73443326948,38947.62001283836,24781.99576317147,0.0,63729.61577600983,21064.69639869575,1534.4566191788824,0.0,0.8868464118275285,2.816130512520829,0.0014959135982669303,354519.91325824684,1554797.7941931824,4.385643051482425,1554797.7941931824,4.385643051482425,0.85,0.09554568057297137,4.027634451161993,1.267035374757834,1.0,0.0,4.027634451164352,1.2847758643693445,1.2850732218923335,3.134892678840157,19311.52256274413,1969.2272654519259,4632.441516551485,4632.441516551485,5.558806155028193,5.005974453017558,-2.336692342884953,7.342666795902511,3.4895674110538364,3.4895674110538364,0.9970192603010961,0.0,0.0,0.00023143495398930344,7.809552568689677e-05,0.00015333942830240667,0.0006175951641522575,0.09554568057299125,0.07167326972469748,0.023872410848293765,0.09554568227156815,0.07167326972468258,0.0238724108482888,0.37724364758342893,0.37724364758342893,0.12564956753908677,0.0,4.969414649321891,4.957708726175724,5.004563464007845,4.969640477514986,4.958012496620313,5.004555235121359,24781.99576317147,21064.69639869575,0.85,1.0670457934542692,0.6629817786087867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519900906303644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.141411623663,1534.4566191788824,0.37724364758342893,0.12564956753908677,6.112874298809886,3.4895674110538364
3715.0,-30.082507473063473,5.005967329777194,35.003083114570146,24.092845839355164,4.997169094546423,-26.5745514813107,-40.085534973163135,1.489213102794054,-0.040089273752244026,-5.009844802710159,40.006131921491,42251.57905392389,25750.854788843637,25750.854788843637,68002.43384276752,77304.41531786868,77304.41531786868,25750.854788843637,103055.27010671233,103055.27010671233,103055.27010671233,127837.25218706025,91505.56096506547,56452.72470112216,38947.59584882589,24781.982080347927,0.0,63729.577929173814,21064.684768295738,1534.4558646896978,0.0,0.8868464278494306,2.8161290562029,0.0014959135982669303,354519.9206198157,1554797.635624349,4.385642513137368,1554797.635624349,4.385642513137368,0.85,0.09554564691470355,4.027634451161993,1.2670352769503372,1.0,0.0,4.027634451163834,1.284775873627318,1.2850732321006044,3.134892656250417,19311.515919193163,1969.2265879982629,4632.441516551485,4632.441516551485,5.558808394415149,5.005967329777194,-2.3366859139984992,7.342653243775693,3.489575257437996,3.489575257437996,0.9970215021251417,0.0,0.0,0.0002314356919432675,7.809579688155294e-05,0.00015333989506171455,0.0006175970440881263,0.09554564691475728,0.07167323690255457,0.02387241001220271,0.09554558760815884,0.07167323690251426,0.023872410012189288,0.37724352697942015,0.37724352697942015,0.12564958050863742,0.0,4.969482625710327,4.957788160692871,5.004597017276581,4.969755528957933,4.958106911207494,5.004732243271633,24781.982080347927,21064.684768295738,0.85,1.067046668947696,0.6629822513634155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519899069412738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.139273175062,1534.4558646896978,0.37724352697942015,0.12564958050863742,6.112874298809886,3.489575257437996
3716.0,-30.082476852533507,5.005960283261393,35.00308183176773,24.092839168757223,4.997174689148115,-26.574523358999052,-40.08550409981979,1.489221195614104,-0.0401579318869949,-5.0098366337197975,40.00612886478804,42251.58340928349,25750.8455818961,25750.8455818961,68002.4289911796,77304.36570271004,77304.36570271004,25750.8455818961,103055.21128460614,103055.21128460614,103055.21128460614,127837.18078456819,91505.50125584596,56452.718962421364,38947.53588158288,24781.969499962062,0.0,63729.50538154494,21064.674074967752,1534.4549972897187,0.0,0.8868464804775571,2.816130911811071,0.0014959135982669303,354520.03351024416,1554797.5038112218,4.385640744802352,1554797.5038112218,4.385640744802352,0.85,0.09554560759950484,4.027634451161993,1.2670351461740212,1.0,0.0,4.0276344511605595,1.284775834244579,1.2850731936570752,3.1348927523455146,19311.5033180405,1969.2253030382956,4632.441516551485,4632.441516551485,5.558806406921621,5.005960283261393,-2.336673904708028,7.342634187969421,3.489583066015516,3.489583066015516,0.9970237331472902,0.0,0.0,0.0002314364300296436,7.809606993035527e-05,0.00015334036009928835,0.0006175989170894796,0.09554560759955491,0.07167319951823589,0.023872408081319026,0.09554560222495169,0.07167319951819832,0.023872408081306515,0.3772434071210579,0.3772434071210579,0.12564959596215228,0.0,4.969518739123032,4.957836731831037,5.004595705240433,4.969678701832777,4.958046538277415,5.004605989600975,24781.969499962062,21064.674074967752,0.85,1.0670478075116525,0.6629830744225246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519897234076362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.137135228493,1534.4549972897187,0.3772434071210579,0.12564959596215228,6.112874298809886,3.489583066015516
3717.0,-30.082446231231696,5.005953340444928,35.0030805860434,24.09284758558499,4.997184649030751,-26.574494799502077,-40.08546938477082,1.4892332173015148,-0.04007478328441039,-5.009827085281067,40.0061273791647,42251.57182080849,25750.83313797576,25750.83313797576,68002.40495878425,77304.35948130047,77304.35948130047,25750.83313797576,103055.19261927623,103055.19261927623,103055.19261927623,127837.15811621073,91505.48670709562,56452.69904660501,38947.541844989566,24781.9654969345,0.0,63729.507341924065,21064.670672394324,1534.4545932269305,0.0,0.8868465344366594,2.8161309340670106,0.0014959135982669303,354520.1654638362,1554797.4397472122,4.385638931745939,1554797.4397472122,4.385638931745939,0.85,0.0955455719074673,4.027634451161993,1.2670349989132959,1.0,0.0,4.027634451161674,1.284775776482365,1.285073136829844,3.1348928932871085,19311.50024764324,1969.2249899449087,4632.441516551485,4632.441516551485,5.558803720666372,5.005953340444928,-2.336660845089928,7.342614185534856,3.4895908858662112,3.4895908858662112,0.9970259673903461,0.0,0.0,0.00023143716813679355,7.809637695687253e-05,0.00015334079117992102,0.0006176006533246869,0.09554557190749534,0.07167316480880977,0.02387240709868557,0.09554558363370874,0.07167316480878874,0.02387240709867856,0.377243286039791,0.377243286039791,0.12564961131004548,0.0,4.9695618255872205,4.957907574431715,5.004555425842511,4.969752301996664,4.958209087935472,5.004412463689619,24781.9654969345,21064.670672394324,0.85,1.0670473975882955,0.6629828721900938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519895398416511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.134998410673,1534.4545932269305,0.377243286039791,0.12564961131004548,6.112874298809886,3.4895908858662112
3718.0,-30.082415596600118,5.005946373617595,35.003079367734884,24.09284154362979,4.99718604007439,-26.574467084943063,-40.085438546352066,1.4892375284177937,-0.04005328056643975,-5.009823492547927,40.00612568625906,42251.57648422265,25750.836019279923,25750.836019279923,68002.41250350256,77304.32958497,77304.32958497,25750.836019279923,103055.16560424992,103055.16560424992,103055.16560424992,127837.12788288658,91505.44500893413,56452.69190818874,38947.503445272654,24781.962278636656,0.0,63729.46572390931,21064.667936841157,1534.4543659886872,0.0,0.8868465588443928,2.816131070968054,0.0014959135982669303,354520.2151132245,1554797.366744643,4.385638111632312,1554797.366744643,4.385638111632312,0.85,0.09554554166715179,4.027634451161993,1.2670349291292955,1.0,0.0,4.02763445116088,1.2847757547899155,1.2850731160811408,3.134892946217362,19311.491447580152,1969.2240925882084,4632.441516551485,4632.441516551485,5.558804342650299,5.005946373617595,-2.336652138298355,7.34259851191595,3.4895987252553464,3.4895987252553464,0.9970282072158133,0.0,0.0,0.000231437906567419,7.80966496986686e-05,0.00015334125686875043,0.0006176025289490598,0.09554554166717905,0.07167313455731733,0.023872407109861722,0.09554557675868144,0.07167313455729687,0.02387240710985491,0.3772431653637165,0.3772431653637165,0.12564962420854672,0.0,4.9696021402693304,4.957968492497059,5.004533854837007,4.9697702119814835,4.958218991436979,5.00445440204237,24781.962278636656,21064.667936841157,0.85,1.0670482128016676,0.6629833783208883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451989356271083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.132862629001,1534.4543659886872,0.3772431653637165,0.12564962420854672,6.112874298809886,3.4895987252553464
3719.0,-30.08238497357366,5.005939388188132,35.00307814032674,24.092835711222165,4.997186098437785,-26.574439514066185,-40.08540777778251,1.4892406389307027,-0.03999356970223289,-5.00981969405951,40.00612298459399,42251.58118517463,25750.838251535584,25750.838251535584,68002.41943671022,77304.30594135757,77304.30594135757,25750.838251535584,103055.14419289315,103055.14419289315,103055.14419289315,127837.09732908316,91505.409028801,56452.68427261966,38947.471951312604,24781.953136190023,0.0,63729.42508750263,21064.660165761517,1534.4537963060047,0.0,0.8868465879507599,2.8161307299234193,0.0014959135982669303,354520.26760603144,1554797.250241706,4.385637133641987,1554797.250241706,4.385637133641987,0.85,0.09554550753213617,4.027634451161993,1.2670348324207592,1.0,0.0,4.027634451163209,1.2847757387145202,1.2850731009504355,3.134892985441829,19311.48385426116,1969.2233182851598,4632.441516551485,4632.441516551485,5.558804824524844,5.005939388188132,-2.3366433046983603,7.342582692886492,3.4896065458298424,3.4896065458298424,0.9970304416656692,0.0,0.0,0.00023143864472047835,7.809692182358031e-05,0.00015334172289689803,0.0006176044059400823,0.09554550753217836,0.0716731014946336,0.02387240603754476,0.09554553285122605,0.07167310149460195,0.023872406037534218,0.37724304445693574,0.37724304445693574,0.12564963625565728,0.0,4.969645496234477,4.958028831126057,5.004526198227438,4.969826124357269,4.958277403277748,5.0045027942209686,24781.953136190023,21064.660165761517,0.85,1.0670490019851995,0.662983874829591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519891726206489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.13072813508,1534.4537963060047,0.37724304445693574,0.12564963625565728,6.112874298809886,3.4896065458298424
3720.0,-30.082354368838196,5.005932408936112,35.00307690362123,24.09283494288104,4.997187687926847,-26.574411806529774,-40.08537316750733,1.4892451256188395,-0.03988192819457481,-5.009814758554594,40.00612025897185,42251.570043098654,25750.837510242345,25750.837510242345,68002.407553341,77304.2964069214,77304.2964069214,25750.837510242345,103055.13391716375,103055.13391716375,103055.13391716375,127837.07740013432,91505.38778511346,56452.66142129232,38947.47373757904,24781.94348297058,0.0,63729.41722054962,21064.651960524992,1534.4531733290823,0.0,0.8868466229288132,2.8161298393633913,0.0014959135982669303,354520.3358117263,1554797.1327056815,4.385635958359752,1554797.1327056815,4.385635958359752,0.85,0.09554547205832582,4.027634451161993,1.2670346719725059,1.0,0.0,4.027634451161198,1.2847757162022169,1.2850730793807683,3.1348930403725537,19311.479370951016,1969.2228611147555,4632.441516551485,4632.441516551485,5.558804664502696,5.005932408936112,-2.336633653356598,7.34256606229271,3.489614349181317,3.489614349181317,0.9970326711946621,0.0,0.0,0.00023143938243481112,7.80972279265436e-05,0.0001533421545082675,0.0006176061443129036,0.09554547205836902,0.07167306739796228,0.023872404660406736,0.09554546761398561,0.07167306739792988,0.023872404660395946,0.37724292337104964,0.37724292337104964,0.12564964845141463,0.0,4.969701090041781,4.958104812872989,5.004520553604721,4.969932830359994,4.95841811803524,5.0045073594639575,24781.94348297058,21064.651960524992,0.85,1.067048947238977,0.6629837818362254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519889890398305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.128594429823,1534.4531733290823,0.37724292337104964,0.12564964845141463,6.112874298809886,3.489614349181317
3721.0,-30.08232376991402,5.00592547650183,35.00307567317376,24.09282837705689,4.997192628176685,-26.574383769139303,-40.085342329088576,1.4892526274023912,-0.039937643623090935,-5.009807894025972,40.00611796784071,42251.574357517755,25750.831892113783,25750.831892113783,68002.40624963155,77304.24986291741,77304.24986291741,25750.831892113783,103055.08175503119,103055.08175503119,103055.08175503119,127837.01749377872,91505.33089071765,56452.65538531972,38947.41722821993,24781.935738747536,0.0,63729.35296696746,21064.645377935405,1534.4526119504064,0.0,0.8868466661485411,2.8161313726582766,0.0014959135982669303,354520.43067537923,1554797.0339060626,4.3856345061527096,1554797.0339060626,4.3856345061527096,0.85,0.09554543615948867,4.027634451161993,1.2670345505373555,1.0,0.0,4.027634451161995,1.2847756795854373,1.2850730437031834,3.134893129718647,19311.467363844356,1969.2216367306223,4632.441516551485,4632.441516551485,5.558803451723529,5.00592547650183,-2.336622585274797,7.342548061776627,3.4896221427539382,3.4896221427539382,0.9970348979296967,0.0,0.0,0.00023144012001122987,7.809750067108747e-05,0.0001533426193401424,0.0006176080164857769,0.0955454361595269,0.0716730329889973,0.023872403170529608,0.09554548933657767,0.07167303298896861,0.023872403170520053,0.37724280313112085,0.37724280313112085,0.12564966088304555,0.0,4.969732315914996,4.958153059546646,5.0045006524601945,4.9698702504028915,4.958359089598957,5.004434100074661,24781.935738747536,21064.645377935405,0.85,1.0670500026083571,0.6629845179727122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519888055687082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.126461378904,1534.4526119504064,0.37724280313112085,0.12564966088304555,6.112874298809886,3.4896221427539382
3722.0,-30.082293157140544,5.005918465258598,35.00307443654967,24.092823138367407,4.99718885545769,-26.574356590633332,-40.08531159544361,1.4892522889508855,-0.039790758163405826,-5.009806968120698,40.00611532703775,42251.579252842246,25750.84134918789,25750.84134918789,68002.42060203014,77304.2441924593,77304.2441924593,25750.84134918789,103055.08554164719,103055.08554164719,103055.08554164719,127837.01347624639,91505.31133681658,56452.64639720114,38947.4054884616,24781.92793459919,0.0,63729.33342306079,21064.63874440931,1534.4521856999947,0.0,0.8868466804193074,2.8161295510191917,0.0014959135982669303,354520.44347083435,1554796.920027675,4.385634026646999,1554796.920027675,4.385634026646999,0.85,0.09554540528253878,4.027634451161993,1.2670344214094804,1.0,0.0,4.02763445116208,1.284775679644963,1.285073044710824,3.1348931295734026,19311.46323715011,1969.2212159249195,4632.441516551485,4632.441516551485,5.5588054932116036,5.005918465258598,-2.3366158893483218,7.34253435460692,3.4896299388178234,3.4896299388178234,0.997037125376521,0.0,0.0,0.00023144085792364648,7.809777248985489e-05,0.0001533430854337916,0.0006176098937406158,0.09554540528257763,0.07167300239875411,0.023872402883823515,0.09554540252838133,0.07167300239872497,0.02387240288381381,0.3772426819360179,0.3772426819360179,0.1256496726347166,0.0,4.969788745656103,4.958222559639296,5.0045178182966765,4.9700162099572935,4.958502319528009,5.004588242168666,24781.92793459919,21064.63874440931,0.85,1.0670505550497897,0.6629847981048127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519886221324685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.124329231725,1534.4521856999947,0.3772426819360179,0.1256496726347166,6.112874298809886,3.4896299388178234
3723.0,-30.08226253932154,5.00591154801893,35.00307319332768,24.092821461986773,4.997196204061038,-26.574328295363262,-40.08528068717567,1.489261960103179,-0.03981271995900215,-5.009797935107202,40.006112661611816,42251.58349165651,25750.83006876018,25750.83006876018,68002.4135604167,77304.20763984887,77304.20763984887,25750.83006876018,103055.03770860904,103055.03770860904,103055.03770860904,127836.95498928307,91505.26540130062,56452.64125310999,38947.36016465626,24781.917280674024,0.0,63729.277445330285,21064.62968857292,1534.4514100924478,0.0,0.8868467360269018,2.8161308940080625,0.0014959135982669303,354520.56830167724,1554796.8050874912,4.385632158200891,1554796.8050874912,4.385632158200891,0.85,0.09554536583000492,4.027634451161993,1.267034353273921,1.0,0.0,4.0276344511606625,1.2847756328788242,1.2850729988821215,3.134893243684258,19311.453542827294,1969.2202273791045,4632.441516551485,4632.441516551485,5.558803058118216,5.00591154801893,-2.336603260783744,7.342514808802674,3.489637699553618,3.489637699553618,0.997039342729605,0.0,0.0,0.00023144159595985583,7.809804585392965e-05,0.00015334355010592618,0.0006176117652701136,0.09554536583004994,0.07167296516096287,0.023872400669087062,0.09554540578952755,0.07167296516092911,0.02387240066907581,0.37724256129831424,0.37724256129831424,0.1256496860778825,0.0,4.969824609198042,4.958277124809342,5.004497507191388,4.969985215148199,4.958512549231671,5.0044334381069575,24781.917280674024,21064.62968857292,0.85,1.0670513818197938,0.6629854469619828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451988438613248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.122198381958,1534.4514100924478,0.37724256129831424,0.1256496860778825,6.112874298809886,3.489637699553618
3724.0,-30.082231889994066,5.005904564376248,35.003071957435374,24.09282128736379,4.997193828533899,-26.574300944239795,-40.08524991860611,1.4892628827800254,-0.03961425686611619,-5.009796430476259,40.00611038866126,42251.58843881758,25750.83803712183,25750.83803712183,68002.4264759394,77304.21670314585,77304.21670314585,25750.83803712183,103055.05474026769,103055.05474026769,103055.05474026769,127836.96612089242,91505.26113199924,56452.63286767269,38947.36473814061,24781.911380624737,0.0,63729.27611876535,21064.624673531027,1534.4510809708174,0.0,0.8868467519104734,2.816128462322965,0.0014959135982669303,354520.58909477975,1554796.7070718822,4.38563162450408,1554796.7070718822,4.38563162450408,0.85,0.09554533575512131,4.027634451161993,1.267034250521101,1.0,0.0,4.02763445116363,1.2847756270369024,1.2850729939880865,3.1348932579387325,19311.452641825425,1969.2201355024831,4632.441516551485,4632.441516551485,5.558804778239587,5.005904564376248,-2.3365961521592773,7.342500716535525,3.489645476961749,3.489645476961749,0.997041564846214,0.0,0.0,0.00023144233475773919,7.809831798333946e-05,0.00015334401677439971,0.0006176136448401349,0.09554533575515549,0.07167293506767053,0.023872400687484956,0.09554530450545347,0.07167293506764488,0.023872400687476418,0.37724244024681136,0.37724244024681136,0.125649698612087,0.0,4.969895553064077,4.958367830709676,5.004509092354965,4.970182173610169,4.958733513619109,5.0045582939129645,24781.911380624737,21064.624673531027,0.85,1.067051606693455,0.6629855383902034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519882550638248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.120068653692,1534.4510809708174,0.37724244024681136,0.125649698612087,6.112874298809886,3.489645476961749
3725.0,-30.08220126039319,5.00589756611919,35.00307069863902,24.092810321040474,4.997193329489856,-26.574273423170897,-40.085219115111954,1.489265492267946,-0.03962955601622298,-5.009792570373249,40.006107249745796,42251.593198269875,25750.839790846963,25750.839790846963,68002.43298911685,77304.17438323895,77304.17438323895,25750.839790846963,103055.01417408591,103055.01417408591,103055.01417408591,127836.9138665859,91505.2062473248,56452.62506235722,38947.312427741745,24781.899692500003,0.0,63729.21212024175,21064.614738625,1534.4503623560727,0.0,0.8868467829131662,2.816129113923255,0.0014959135982669303,354520.6424391077,1554796.5717135945,4.385630582796447,1554796.5717135945,4.385630582796447,0.85,0.09554530070396093,4.027634451161993,1.2670341615052894,1.0,0.0,4.0276344511632125,1.2847756133049755,1.285072981201612,3.13489329144507,19311.441058854365,1969.2189543681448,4632.441516551485,4632.441516551485,5.558805156814279,5.00589756611919,-2.3365873526021868,7.342484918721377,3.4896532228095714,3.4896532228095714,0.9970437779455918,0.0,0.0,0.0002314430730822881,7.809859042251432e-05,0.00015334448265977378,0.0006176155212561177,0.09554530070400938,0.0716729011613405,0.023872399542668885,0.09554528520715733,0.07167290116130415,0.02387239954265678,0.37724232109318356,0.37724232109318356,0.125649712340622,0.0,4.969947581073029,4.958431662503244,5.004525659665546,4.970163014357013,4.958694324443684,5.004599268500499,24781.899692500003,21064.614738625,0.85,1.0670527804551004,0.6629862788598617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519880713255575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.117940577242,1534.4503623560727,0.37724232109318356,0.125649712340622,6.112874298809886,3.4896532228095714
3726.0,-30.082170631194273,5.0058906670798535,35.00306944968303,24.09280843511226,4.997201718033351,-26.57424501367615,-40.08518443498758,1.489276100515657,-0.03968107580311653,-5.009783322077856,40.00610501877646,42251.58173483686,25750.827884720304,25750.827884720304,68002.40961955716,77304.13295125078,77304.13295125078,25750.827884720304,103054.96083597108,103054.96083597108,103054.96083597108,127836.85228293862,91505.1558487815,56452.604632369425,38947.27912934675,24781.891446967536,0.0,63729.17057631429,21064.607729922405,1534.4497186897534,0.0,0.8868468380432766,2.8161308703629664,0.0014959135982669303,354520.7702450742,1554796.475508336,4.385628730394362,1554796.475508336,4.385628730394362,0.85,0.09554526307278874,4.027634451161993,1.26703399006743,1.0,0.0,4.027634451160577,1.284775562154485,1.2850729309879034,3.134893416253896,19311.430422645364,1969.2178697766685,4632.441516551485,4632.441516551485,5.5588025866519555,5.0058906670798535,-2.3365745927602735,7.342465259840127,3.489660952609319,3.489660952609319,0.9970459864598055,0.0,0.0,0.0002314438113993158,7.80988971493028e-05,0.00015334491425001302,0.0006176172595438341,0.09554526307282733,0.07167286513680897,0.023872397936018364,0.09554531065987104,0.07167286513678002,0.023872397936008722,0.3772422018879639,0.3772422018879639,0.1256497273345951,0.0,4.969975001975513,4.958476135265244,5.004501859952654,4.970102246274735,4.958671599115235,5.004424245778068,24781.891446967536,21064.607729922405,0.85,1.0670531093469318,0.6629865311716479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451987887705592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.115813127246,1534.4497186897534,0.3772422018879639,0.1256497273345951,6.112874298809886,3.489660952609319
3727.0,-30.082140036314847,5.005883755990689,35.00306822439166,24.092812870536022,4.9972036165887035,-26.57421728414097,-40.08515363149343,1.4892808644152171,-0.039497947887980445,-5.009779251923686,40.00610321014764,42251.58621895142,25750.82933069978,25750.82933069978,68002.4155496512,77304.14325834531,77304.14325834531,25750.82933069978,103054.9725890451,103054.9725890451,103054.9725890451,127836.85990371904,91505.15457557571,56452.59753618343,38947.28559932476,24781.887314673953,0.0,63729.172913998715,21064.60421747286,1534.449432391056,0.0,0.8868468652989251,2.81612893963179,0.0014959135982669303,354520.8264922061,1554796.3975155156,4.385627814589609,1554796.3975155156,4.385627814589609,0.85,0.0955452320939311,4.027634451161993,1.2670339136896658,1.0,0.0,4.02763445116277,1.2847755383458386,1.2850729081213075,3.134893474347755,19311.430153945475,1969.217842376905,4632.441516551485,4632.441516551485,5.558802898793938,5.005883755990689,-2.336565613766587,7.342449369757276,3.4896687006759852,3.4896687006759852,0.9970482001931387,0.0,0.0,0.00023144454889124084,7.809916959034512e-05,0.00015334537930089572,0.0006176191325987908,0.09554523209396057,0.07167283424996433,0.02387239784399623,0.0955452302637955,0.07167283424994224,0.02387239784398887,0.37724208150957744,0.37724208150957744,0.12564974090303074,0.0,4.970034718297427,4.958560095890675,5.004488757603042,4.970281304035723,4.958903672423503,5.004444087176466,24781.887314673953,21064.60421747286,0.85,1.0670531632572595,0.6629865772143179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519877040880815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.113686690185,1534.449432391056,0.37724208150957744,0.12564974090303074,6.112874298809886,3.4896687006759852
3728.0,-30.082109418409203,5.005876742850299,35.00306697577566,24.09280277732762,4.997197473649407,-26.574190338032313,-40.08512293277306,1.4892783932729239,-0.03938412960957294,-5.009779507093261,40.00610008018269,42251.591277472115,25750.841576846673,25750.841576846673,68002.43285431879,77304.12741600242,77304.12741600242,25750.841576846673,103054.96899284908,103054.96899284908,103054.96899284908,127836.8459778555,91505.12388820996,56452.58774968127,38947.262376142986,24781.87698500641,0.0,63729.1393611494,21064.595437255448,1534.4488869147344,0.0,0.8868468753313586,2.8161274145505755,0.0014959135982669303,354520.8229659133,1554796.2625432177,4.385627477494346,1554796.2625432177,4.385627477494346,0.85,0.09554520152353477,4.027634451161993,1.2670338186295704,1.0,0.0,4.027634451161555,1.2847755483819103,1.2850729191079788,3.1348934498594185,19311.42367762266,1969.2171819757677,4632.441516551485,4632.441516551485,5.558805542356053,5.005876742850299,-2.3365598482294057,7.342436591079705,3.4896764336092203,3.4896764336092203,0.9970504096026344,0.0,0.0,0.00023144528694038025,7.809944110559153e-05,0.0001533458458347887,0.0006176210116267708,0.09554520152357984,0.07167280381242436,0.023872397711155492,0.09554514563686717,0.07167280381239054,0.02387239771114423,0.37724196261790305,0.37724196261790305,0.12564975396414335,0.0,4.97010694996186,4.958646222312723,5.004519249884993,4.970395377483669,4.95899024347068,5.004640733873089,24781.87698500641,21064.595437255448,0.85,1.0670539965862849,0.6629870056464242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519875206763548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.111560586563,1534.4488869147344,0.37724196261790305,0.12564975396414335,6.112874298809886,3.4896764336092203
3729.0,-30.08207885285281,5.005869797988915,35.00306570659621,24.092796176578872,4.9972023758402955,-26.574162334449486,-40.08509205942971,1.48928585743739,-0.03943919062896839,-5.009771807179513,40.00609698399664,42251.595469557564,25750.83338336617,25750.83338336617,68002.42885292374,77304.08105283299,77304.08105283299,25750.83338336617,103054.91443619916,103054.91443619916,103054.91443619916,127836.77864168186,91505.06717284715,56452.58158957345,38947.20620363745,24781.864205482685,0.0,63729.07040912013,21064.584574660283,1534.4480184135289,0.0,0.8868469257156673,2.81612903676145,0.0014959135982669303,354520.92937420215,1554796.129027564,4.385625784554044,1554796.129027564,4.385625784554044,0.85,0.09554516300329227,4.027634451161993,1.2670336977439005,1.0,0.0,4.027634451162346,1.2847755119427484,1.285072883607041,3.134893538772142,19311.41170829948,1969.2159614444772,4632.441516551485,4632.441516551485,5.558803773638527,5.005869797988915,-2.336548275462089,7.342418073451004,3.4896841242385204,3.4896841242385204,0.9970526069252915,0.0,0.0,0.00023144602372979738,7.80997141661734e-05,0.00015334630956362398,0.0006176228793570037,0.09554516300334268,0.07167276715884795,0.023872395844494725,0.09554515202440707,0.07167276715881014,0.023872395844482135,0.3772418451029637,0.3772418451029637,0.1256497692554036,0.0,4.970149159613584,4.958702738017962,5.0045184846253505,4.970332616550536,4.958943431655371,5.00453006415961,24781.864205482685,21064.584574660283,0.85,1.0670550883038152,0.6629877887487753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451987337126634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.109435964063,1534.4480184135289,0.3772418451029637,0.1256497692554036,6.112874298809886,3.4896841242385204
3730.0,-30.082048240849886,5.00586290805968,35.00306446167449,24.092794709745817,4.9972085226047485,-26.574134164644917,-40.08505741422994,1.4892944464001858,-0.03944366234316021,-5.0097646620663525,40.00609515219846,42251.58407804376,25750.826791508058,25750.826791508058,68002.41086955182,77304.05013868636,77304.05013868636,25750.826791508058,103054.87693019441,103054.87693019441,103054.87693019441,127836.73585984841,91505.02639141878,56452.56033077779,38947.18451182332,24781.858929653998,0.0,63729.04344147732,21064.580090205898,1534.4475928069066,0.0,0.8868469687000546,2.816129929588722,0.0014959135982669303,354521.0281154951,1554796.0500356304,4.385624340255248,1554796.0500356304,4.385624340255248,0.85,0.09554512929504638,4.027634451161993,1.2670335592748598,1.0,0.0,4.027634451161429,1.284775470239413,1.2850728428421527,3.134893640529624,19311.40310170558,1969.215083816143,4632.441516551485,4632.441516551485,5.558802350661443,5.00586290805968,-2.3365370857743653,7.342399993834046,3.489691823776753,3.489691823776753,0.997054806793358,0.0,0.0,0.00023144676164098333,7.81000205881489e-05,0.00015334674105283444,0.0006176246172378132,0.09554512929507794,0.07167273409777719,0.02387239519730075,0.09554516044589109,0.07167273409775352,0.02387239519729287,0.3772417269504466,0.3772417269504466,0.12564978445481934,0.0,4.97018081485038,4.95875194257917,5.004497425677641,4.970320999723185,4.958962337433263,5.004426775575325,24781.858929653998,21064.580090205898,0.85,1.067055257654993,0.6629878905501475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519871538907831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.107311313428,1534.4475928069066,0.3772417269504466,0.12564978445481934,6.112874298809886,3.489691823776753
3731.0,-30.082017647763475,5.005856052155441,35.00306324068855,24.09279862130063,4.997213391649117,-26.574106139651523,-40.08502654088659,1.4893018835375806,-0.03933011557438704,-5.009758451351678,40.00609335953534,42251.58837511716,25750.822708508706,25750.822708508706,68002.41108362586,77304.04651067863,77304.04651067863,25750.822708508706,103054.86921918733,103054.86921918733,103054.86921918733,127836.72335077357,91505.01238646211,56452.55425090236,38947.175706177506,24781.854131586246,0.0,63729.02983776375,21064.57601184831,1534.447218349175,0.0,0.8868470067886943,2.81612916286461,0.0014959135982669303,354521.1139439639,1554795.9727313076,4.385623060456312,1554795.9727313076,4.385623060456312,0.85,0.09554509632703892,4.027634451161993,1.2670334394881504,1.0,0.0,4.027634451161492,1.2847754339253101,1.2850728074671611,3.1348937291372105,19311.400146071617,1969.2147824253561,4632.441516551485,4632.441516551485,5.5588014692689125,5.005856052155441,-2.3365265669846824,7.342382619140124,3.489699528311416,3.489699528311416,0.9970570080889759,0.0,0.0,0.0002314474990983479,7.810029365060389e-05,0.00015334720544774402,0.0006176264876507499,0.09554509632706948,0.07167270173453873,0.023872394592530745,0.09554511521983504,0.07167270173451581,0.02387239459252311,0.3772416078820016,0.3772416078820016,0.12564979834909884,0.0,4.970227961331432,4.95882443884318,5.004468434157104,4.970428335777285,4.959126225184775,5.004364277113382,24781.854131586246,21064.57601184831,0.85,1.0670554887896606,0.6629880994999902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519869703765365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.105188612126,1534.447218349175,0.3772416078820016,0.12564979834909884,6.112874298809886,3.489699528311416
3732.0,-30.081987107795225,5.005849105779373,35.0030620112893,24.09278831854465,4.997208729363311,-26.574079115641048,-40.08499584216622,1.4893007372095344,-0.03925300025406386,-5.009758143646527,40.00609067250607,42251.59305243853,25750.833565128152,25750.833565128152,68002.42661756669,77304.02372753817,77304.02372753817,25750.833565128152,103054.85729266632,103054.85729266632,103054.85729266632,127836.70345005242,91504.97538912855,56452.54471403051,38947.14519455338,24781.846157386102,0.0,63728.991351939476,21064.569233778187,1534.4467938646494,0.0,0.8868470180814745,2.816128185678257,0.0014959135982669303,354521.11819627055,1554795.8568595815,4.385622681012793,1554795.8568595815,4.385622681012793,0.85,0.09554506662564902,4.027634451161993,1.2670333229983228,1.0,0.0,4.027634451160941,1.2847754377676988,1.285072812256313,3.1348937197616573,19311.392338080623,1969.2139862318554,4632.441516551485,4632.441516551485,5.558803812875284,5.005849105779373,-2.336520401061777,7.34236950684115,3.4897072316270696,3.4897072316270696,0.9970592090363056,0.0,0.0,0.00023144823527743912,7.810056516946341e-05,0.0001533476701079757,0.0006176283591323071,0.0955450666256882,0.07167267207499349,0.023872394550694703,0.0955450568513873,0.07167267207496411,0.023872394550684913,0.3772414895266474,0.3772414895266474,0.1256498107039873,0.0,4.970283283582546,4.958893639106236,5.004482067765252,4.970505143392472,4.959171025040405,5.004537187274195,24781.846157386102,21064.569233778187,0.85,1.0670563769325554,0.6629885732712555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519867869757361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.103066552261,1534.4467938646494,0.3772414895266474,0.1256498107039873,6.112874298809886,3.4897072316270696
3733.0,-30.08195655689842,5.005842200550091,35.00306076094192,24.092787270806753,4.997211899513061,-26.574051298471076,-40.08496500374747,1.4893066410861342,-0.03918007624758957,-5.009751709476505,40.00608760354797,42251.59729496283,25750.82862751393,25750.82862751393,68002.42592247676,77304.0067815419,77304.0067815419,25750.82862751393,103054.83540905583,103054.83540905583,103054.83540905583,127836.66931435169,91504.94739562632,56452.5379090491,38947.12165175247,24781.833905295854,0.0,63728.95555704833,21064.558819501475,1534.4459870908534,0.0,0.8868470619272772,2.8161279787242885,0.0014959135982669303,354521.2071127805,1554795.7245180942,4.385621207770179,1554795.7245180942,4.385621207770179,0.85,0.09554502920696215,4.027634451161993,1.267033227938228,1.0,0.0,4.0276344511620294,1.2847754086283538,1.2850727840564389,3.1348937908626056,19311.386430276136,1969.2133838034536,4632.441516551485,4632.441516551485,5.558802746997991,5.005842200550091,-2.336509772093364,7.3423519726434545,3.4897148962238815,3.4897148962238815,0.997061398921109,0.0,0.0,0.00023144897172212492,7.810083792478143e-05,0.0001533481337973435,0.0006176302267035794,0.09554502920701134,0.07167263645596321,0.023872392751048136,0.09554500431844619,0.07167263645592631,0.023872392751035844,0.37724137159013915,0.37724137159013915,0.12564982439395975,0.0,4.970338510821932,4.9589682571021285,5.004479051777537,4.9705716332289285,4.959278954999661,5.004479221708095,24781.833905295854,21064.558819501475,0.85,1.0670569653633024,0.662989012226011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519866038934148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.100944448033,1534.4459870908534,0.37724137159013915,0.12564982439395975,6.112874298809886,3.4897148962238815
3734.0,-30.08192594848118,5.005835381814771,35.00305953335096,24.092790693417214,4.997220074786967,-26.57402292902767,-40.0849303236231,1.4893170553338317,-0.03914339147604551,-5.009743071137727,40.006085765684965,42251.5857669078,25750.818248238378,25750.818248238378,68002.40401514618,77303.98764223613,77303.98764223613,25750.818248238378,103054.8058904745,103054.8058904745,103054.8058904745,127836.63391767145,91504.9192117443,56452.51733641748,38947.113194807585,24781.82802719696,0.0,63728.94122200455,21064.553823117414,1534.4454943189573,0.0,0.886847112530853,2.8161285051665637,0.0014959135982669303,354521.326489656,1554795.6452646486,4.38561950746287,1554795.6452646486,4.38561950746287,0.85,0.09554499373714866,4.027634451161993,1.267033106503077,1.0,0.0,4.0276344511621325,1.2847753583864185,1.2850727347508741,3.1348939134545666,19311.380482293513,1969.212777278022,4632.441516551485,4632.441516551485,5.558800506435317,5.005835381814771,-2.3364975033691726,7.342332885183944,3.4897225616560137,3.4897225616560137,0.9970635890445754,0.0,0.0,0.00023144970955553626,7.81011446597311e-05,0.00015334856489580516,0.0006176319630105955,0.09554499373718142,0.07167260232299162,0.023872391414189797,0.09554499694795336,0.07167260232296704,0.023872391414181612,0.3772412543635171,0.3772412543635171,0.12564983815101297,0.0,4.970387464113969,4.959044831516792,5.004445046886076,4.970599679661689,4.959367543297276,5.004325452228102,24781.82802719696,21064.553823117414,0.85,1.0670568616267246,0.6629889804652682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519864207456228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.09882358074,1534.4454943189573,0.3772412543635171,0.12564983815101297,6.112874298809886,3.4897225616560137
3735.0,-30.081895320254993,5.0058284851009995,35.00305831459475,24.092774872574978,4.997217007878995,-26.573995666040364,-40.08489955505354,1.4893173536647866,-0.03919440027931387,-5.009742165538148,40.006083567833294,42251.590677326596,25750.82760565257,25750.82760565257,68002.41828297917,77303.93607803296,77303.93607803296,25750.82760565257,103054.76368368552,103054.76368368552,103054.76368368552,127836.58636964651,91504.8540435543,56452.50864284967,38947.05044522736,24781.82268596099,0.0,63728.873131188346,21064.54928306684,1534.4452035687552,0.0,0.8868471250947549,2.8161292810110004,0.0014959135982669303,354521.3390045231,1554795.550487553,4.385619085309041,1554795.550487553,4.385619085309041,0.85,0.09554496533062784,4.027634451161993,1.267032966385596,1.0,0.0,4.027634451161032,1.2847753554662187,1.285072732778614,3.13489392057995,19311.366729068843,1969.2113748394042,4632.441516551485,4632.441516551485,5.558802526409915,5.0058284851009995,-2.336490909535212,7.3423193946362115,3.4897302416717757,3.4897302416717757,0.997065783334793,0.0,0.0,0.00023145044786862182,7.810141679912291e-05,0.00015334903106949891,0.0006176338405878246,0.09554496533066031,0.0716725737840594,0.023872391546600903,0.09554500652012754,0.07167257378403505,0.023872391546592785,0.37724113787323865,0.37724113787323865,0.12564985007972662,0.0,4.970419182875844,4.959085465404428,5.0044499805650275,4.970547765258857,4.9592497217715845,5.00447143718128,24781.82268596099,21064.54928306684,0.85,1.0670582256019743,0.6629897658844535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519862372530488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.096704884136,1534.4452035687552,0.37724113787323865,0.12564985007972662,6.112874298809886,3.4897302416717757
3736.0,-30.0818647759005,5.0058215841060285,35.003057071691686,24.092774313781433,4.997217112107412,-26.573968161373134,-40.08486878648398,1.4893204975804506,-0.03905021799931774,-5.009737876576589,40.006080426990145,42251.59508162397,25750.828119396523,25750.828119396523,68002.42320102049,77303.93351540282,77303.93351540282,25750.828119396523,103054.76163479935,103054.76163479935,103054.76163479935,127836.57234394884,91504.83919480476,56452.500761027404,38947.04270419707,24781.810709149486,0.0,63728.85341334656,21064.539102777064,1534.4444624497428,0.0,0.886847158286306,2.8161278874805964,0.0014959135982669303,354521.39827551955,1554795.4150462153,4.3856179700552005,1554795.4150462153,4.3856179700552005,0.8500000000000001,0.09554492983917715,4.027634451161993,1.2670329158334064,1.0,0.0,4.027634451160389,1.2847753392384136,1.2850727174930738,3.134893960176326,19311.36359535915,1969.2110552899464,4632.441516551485,4632.441516551485,5.558802637311251,5.0058215841060285,-2.3364818718599456,7.342303455965974,3.489737886799479,3.489737886799479,0.997067967656994,0.0,0.0,0.00023145118416208744,7.810168893939208e-05,0.00015334949522269537,0.0006176357100272293,0.095544929839226,0.0716725397323189,0.023872390106907105,0.09554491666955355,0.07167253973228224,0.023872390106894896,0.37724101984269276,0.37724101984269276,0.125649862885372,0.0,4.970471250632045,4.959152270347147,5.00445777976995,4.970687658577276,4.9594276398576085,5.004497131588209,24781.810709149486,21064.539102777064,0.85,1.0670586329233867,0.6629900401248289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451986053641768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.09458760465,1534.4444624497428,0.37724101984269276,0.125649862885372,6.112874298809886,3.489737886799479
3737.0,-30.081834238117448,5.005814699850414,35.0030558236171,24.09276816705244,4.997219388291281,-26.573940445430026,-40.084837982989825,1.4893255956043019,-0.03904736766719452,-5.009732608889936,40.006077790553725,42251.599329482604,25750.826110673683,25750.826110673683,68002.42544015628,77303.89947329096,77303.89947329096,25750.826110673683,103054.72558396464,103054.72558396464,103054.72558396464,127836.52697908465,91504.79374847306,56452.49360466654,38947.00015978503,24781.801395120012,0.0,63728.80155490504,21064.53118585201,1534.4438481993477,0.0,0.8868471946314472,2.8161284649533775,0.0014959135982669303,354521.47107194795,1554795.3013562164,4.385616748839114,1554795.3013562164,4.385616748839114,0.85,0.0955448952421884,4.027634451161993,1.2670327867055313,1.0,0.0,4.027634451162682,1.2847753138695235,1.2850726930641319,3.134894022077251,19311.35400427475,1969.21007727152,4632.441516551485,4632.441516551485,5.558802203690485,5.005814699850414,-2.336472125190006,7.34228682504042,3.4897455191411644,3.4897455191411644,0.997070148326047,0.0,0.0,0.000231451920299302,7.810196138943857e-05,0.0001533499589098634,0.0006176375775896419,0.09554489524223053,0.07167250624447107,0.02387238899775947,0.09554490193017118,0.07167250624443945,0.02387238899774894,0.37724090219473283,0.37724090219473283,0.12564987656969379,0.0,4.970512049410104,4.959206086862821,5.004459473185875,4.970685241222725,4.959431362300336,5.0044762627845785,24781.801395120012,21064.53118585201,0.85,1.0670595363631519,0.6629906462791565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519858705333286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.092469665877,1534.4438481993477,0.37724090219473283,0.12564987656969379,6.112874298809886,3.4897455191411644
3738.0,-30.08180369980458,5.005807914347812,35.00305459688152,24.092771449964516,4.997228252108596,-26.573912070228623,-40.08480330286545,1.489336622533039,-0.03902594935914294,-5.009723424309777,40.00607591594994,42251.58749759532,25750.81426031233,25750.81426031233,68002.40175790765,77303.87710863687,77303.87710863687,25750.81426031233,103054.69136894919,103054.69136894919,103054.69136894919,127836.4865096268,91504.76264630965,56452.47303526972,38946.988456711035,24781.795140677616,0.0,63728.783597388654,21064.525869575973,1534.4433213329894,0.0,0.8868472481471587,2.816129255724488,0.0014959135982669303,354521.5979976405,1554795.2205184284,4.385614950682853,1554795.2205184284,4.385614950682853,0.85,0.0955448589325696,4.027634451161993,1.2670326553797349,1.0,0.0,4.027634451161039,1.2847752607649179,1.2850726408930737,3.134894151654241,19311.347440412213,1969.2094079438152,4632.441516551485,4632.441516551485,5.558799645566154,5.005807914347812,-2.336459487291804,7.342267401639615,3.4897531450308974,3.4897531450308974,0.9970723271516849,0.0,0.0,0.00023145265645144362,7.810226812846699e-05,0.00015335038832297665,0.0006176393071086906,0.09554485893260312,0.0716724714030096,0.02387238752959352,0.09554490171850644,0.07167247140298445,0.023872387529585145,0.37724078410941375,0.37724078410941375,0.1256498905917383,0.0,4.970545646440712,4.959262623195116,5.004424171259416,4.970697474950612,4.959506220499179,5.004300427071371,24781.795140677616,21064.525869575973,0.85,1.0670594654295913,0.6629906474368454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519856874643278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.0903526136,1534.4433213329894,0.37724078410941375,0.1256498905917383,6.112874298809886,3.4897531450308974
3739.0,-30.081773143192333,5.005801045364128,35.003053380442175,24.092760937660955,4.997224876426754,-26.573884902587515,-40.08477256922049,1.489336635822349,-0.0389821080383399,-5.009722801363237,40.006073762377945,42251.5921591127,25750.824278042022,25750.824278042022,68002.41643715472,77303.84828860697,77303.84828860697,25750.824278042022,103054.672566649,103054.672566649,103054.672566649,127836.46272371826,91504.72012617318,56452.46399668052,38946.95125499185,24781.790157069256,0.0,63728.74141206111,21064.521633508866,1534.4430599417062,0.0,0.8868472591126663,2.816128752477401,0.0014959135982669303,354521.60660640954,1554795.1276508062,4.3856145822360055,1554795.1276508062,4.3856145822360055,0.85,0.0955448306804966,4.027634451161993,1.2670325202075765,1.0,0.0,4.027634451163206,1.284775259181703,1.2850726402559014,3.1348941555173373,19311.338466877885,1969.208492897971,4632.441516551485,4632.441516551485,5.558801808082325,5.005801045364128,-2.336453129604521,7.34225417496865,3.4897607892373634,3.4897607892373634,0.9970745112106753,0.0,0.0,0.00023145339304686728,7.810253996257532e-05,0.00015335085308429197,0.0006176411789973757,0.09554483068052819,0.07167244288001196,0.023872387800516228,0.09554486954984337,0.07167244287998827,0.023872387800508342,0.3772406658750872,0.3772406658750872,0.12564990264070583,0.0,4.9705844218015045,4.959312333200444,5.0044300970734525,4.970740693324899,4.959512357005735,5.004454984795302,24781.790157069256,21064.521633508866,0.85,1.067060402110574,0.6629911594506445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519855043921954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.088236589865,1534.4430599417062,0.3772406658750872,0.12564990264070583,6.112874298809886,3.4897607892373634
