time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3740.0,-30.081742588122047,5.005794245900389,35.00305215377996,24.092770052980654,4.997230421103172,-26.573856844203586,-40.08474169587714,1.4893446771851335,-0.038790624127898354,-5.009715022333257,40.0060710317351,42251.59627314223,25750.8159356488,25750.8159356488,68002.41220879104,77303.86278445843,77303.86278445843,25750.8159356488,103054.67872010723,103054.67872010723,103054.67872010723,127836.4580656829,91504.72453412486,56452.4580228105,38946.962790349295,24781.779345575673,0.0,63728.74213592497,21064.51244373932,1534.4423082203052,0.0,0.8868473085760802,2.8161271449352974,0.0014959135982669303,354521.71410822537,1554795.0098983974,4.385612920239246,1554795.0098983974,4.385612920239246,0.85,0.09554479265204566,4.027634451161993,1.2670324789965526,1.0,0.0,4.027634451161697,1.28477522004287,1.2850726020543728,3.1348942510173883,19311.339397140793,1969.208587758388,4632.441516551485,4632.441516551485,5.558800007219175,5.005794245900389,-2.3364415442787423,7.3422357901791315,3.4897683969511983,3.4897683969511983,0.9970766848431996,0.0,0.0,0.00023145412960728107,7.810281303317391e-05,0.00015335131657410715,0.0006176430457649231,0.09554479265209072,0.07167240687165369,0.02387238578043703,0.0955447735312731,0.07167240687161988,0.02387238578042577,0.3772405471451151,0.3772405471451151,0.12564991558882674,0.0,4.970649463150778,4.959405665233476,5.004410170169706,4.970924398205341,4.95979377489374,5.004345253536883,24781.779345575673,21064.51244373932,0.85,1.0670603236409546,0.6629912164753726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519853212104048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.086121950668,1534.4423082203052,0.3772405471451151,0.12564991558882674,6.112874298809886,3.4897683969511983
3741.0,-30.081712089297778,5.005787347839854,35.003050920538364,24.092754546459787,4.9972252202839975,-26.573829911086644,-40.084710997156776,1.4893430420732432,-0.038790566665511506,-5.009715174235248,40.00606838677249,42251.60082948699,25750.827767264273,25750.827767264273,68002.42859675127,77303.82123970664,77303.82123970664,25750.827767264273,103054.64900697091,103054.64900697091,103054.64900697091,127836.4207729963,91504.66857375491,56452.44816353675,38946.91156690907,24781.771766025387,0.0,63728.68333293445,21064.50600112158,1534.4419145453849,0.0,0.8868473173781579,2.8161271264482455,0.0014959135982669303,354521.71200902516,1554794.8958407505,4.385612624484815,1554794.8958407505,4.385612624484815,0.85,0.0955447639154401,4.027634451161993,1.2670323701994497,1.0,0.0,4.027634451163896,1.2847752261738177,1.2850726091313642,3.134894236057672,19311.327587152813,1969.207383474766,4632.441516551485,4632.441516551485,5.5588025612968535,5.005787347839854,-2.3364357897217425,7.3422231375615965,3.4897760141885774,3.4897760141885774,0.9970788611967364,0.0,0.0,0.00023145486481397976,7.810308456013084e-05,0.00015335178025384892,0.0006176449132974253,0.09554476391547835,0.07167237806233365,0.023872385853144707,0.09554474933947651,0.07167237806230495,0.023872385853135152,0.3772404306981696,0.3772404306981696,0.12564992769182268,0.0,4.970704552477855,4.959470936440653,5.004434670664921,4.970924607569714,4.9597317328213535,5.004532383846026,24781.771766025387,21064.50600112158,0.85,1.0670615653784923,0.662991899718909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519851380379025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.084008299138,1534.4419145453849,0.3772404306981696,0.12564992769182268,6.112874298809886,3.4897760141885774
3742.0,-30.081681564727827,5.005780575659682,35.0030496823896,24.092757794447266,4.997234583755182,-26.573801498252017,-40.08468008888883,1.4893545172797915,-0.03877744587146026,-5.009704784555369,40.00606577735766,42251.60459761848,25750.812661620537,25750.812661620537,68002.41725923902,77303.79653202354,77303.79653202354,25750.812661620537,103054.60919364408,103054.60919364408,103054.60919364408,127836.36998020846,91504.63533653792,56452.44340213448,38946.87992711493,24781.760786564373,0.0,63728.640713679306,21064.496668579715,1534.4410898949031,0.0,0.8868473796852112,2.8161281669038947,0.0014959135982669303,354521.8555885917,1554794.7833160213,4.385610530935215,1554794.7833160213,4.385610530935215,0.85,0.09554472412094701,4.027634451161993,1.267032231730409,1.0,0.0,4.027634451160575,1.2847751709728215,1.2850725548630153,3.134894370749943,19311.32057270431,1969.2066682000795,4632.441516551485,4632.441516551485,5.558799300458334,5.005780575659682,-2.336422315271073,7.342202890930755,3.4897835903501497,3.4897835903501497,0.9970810258143284,0.0,0.0,0.00023145560064346507,7.810335794139551e-05,0.00015335224270206956,0.0006176467758698107,0.09554472412099177,0.07167234068097608,0.023872383440015684,0.09554474000407799,0.07167234068094251,0.023872383440004502,0.3772403144375099,0.3772403144375099,0.12564994180069627,0.0,4.970745163535753,4.959534152904496,5.004407385850925,4.970927338683907,4.959806760684501,5.004318001447075,24781.760786564373,21064.496668579715,0.85,1.067062101085146,0.6629924022300574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519849552026296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.081894539313,1534.4410898949031,0.3772403144375099,0.12564994180069627,6.112874298809886,3.4897835903501497
3743.0,-30.08165100977074,5.00577377262812,35.003048468613,24.09275189219045,4.9972352361599945,-26.573773929277746,-40.08464551353825,1.4893581556674245,-0.038743675420164436,-5.009701701426716,40.006064010953104,42251.593326687405,25750.816363787475,25750.816363787475,68002.40969047489,77303.77010622958,77303.77010622958,25750.816363787475,103054.58647001706,103054.58647001706,103054.58647001706,127836.34362273151,91504.59684204104,56452.42006250071,38946.863088378144,24781.757152714454,0.0,63728.6202410926,21064.493579807284,1534.4408498968073,0.0,0.8868474017660981,2.816128083151161,0.0014959135982669303,354521.89819571475,1554794.7071440823,4.385609789005907,1554794.7071440823,4.385609789005907,0.85,0.09554469498191143,4.027634451161993,1.267032126230188,1.0,0.0,4.02763445116112,1.2847751524312991,1.2850725372635698,3.1348944159918775,19311.312448748984,1969.2058397871838,4632.441516551485,4632.441516551485,5.558800099640996,5.00577377262812,-2.3364141786214705,7.34218795124959,3.4897911929888648,3.4897911929888648,0.9970831979968185,0.0,0.0,0.0002314563372076189,7.810366375877413e-05,0.00015335267344884475,0.0006176485107603622,0.09554469498193933,0.07167231151267599,0.02387238346926335,0.095544724597517,0.07167231151265506,0.023872383469256374,0.37724019824473853,0.37724019824473853,0.12564995438896354,0.0,4.970786566897573,4.959592010656763,5.004399364679273,4.970958026006542,4.959829300160493,5.004373142220629,24781.757152714454,21064.493579807284,0.85,1.0670623251094102,0.6629924383557158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519847722130597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.079782311888,1534.4408498968073,0.37724019824473853,0.12564995438896354,6.112874298809886,3.4897911929888648
3744.0,-30.08162047613774,5.005766965112133,35.00304724671424,24.09275119369852,4.997236085116077,-26.573746359802893,-40.08461471004409,1.4893619687816149,-0.03862111533908319,-5.0096974229015805,40.00606134682263,42251.59764580205,25750.81690191846,25750.81690191846,68002.41454772052,77303.76405063202,77303.76405063202,25750.81690191846,103054.58095255047,103054.58095255047,103054.58095255047,127836.32881334475,91504.5788060795,56452.412401251146,38946.8515609204,24781.74786079428,0.0,63728.59942171468,21064.485681675138,1534.4402616010354,0.0,0.8868474331787602,2.8161269724701143,0.0014959135982669303,354521.9573225586,1554794.5922598832,4.385608733524133,1554794.5922598832,4.385608733524133,0.85,0.09554466139026536,4.027634451161993,1.2670319767715412,1.0,0.0,4.027634451161446,1.2847751330734565,1.2850725188469574,3.134894463225663,19311.308642403725,1969.2054516479864,4632.441516551485,4632.441516551485,5.558800215806732,5.005766965112133,-2.336405187706478,7.342172152818611,3.4897987750337762,3.4897987750337762,0.9970853642953647,0.0,0.0,0.00023145707325989039,7.810393621518927e-05,0.00015335313704470112,0.0006176503779550047,0.09554466139030726,0.07167227900285503,0.02387238238745224,0.09554465366763959,0.0716722790028236,0.02387238238744177,0.377240081823327,0.377240081823327,0.12564996691121683,0.0,4.970842891523034,4.959667996752273,5.00439663430933,4.971076307562498,4.959980071159237,5.004393847968004,24781.74786079428,21064.485681675138,0.85,1.0670627499236958,0.6629927227210548,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519845890413685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.077671710704,1534.4402616010354,0.377240081823327,0.12564996691121683,6.112874298809886,3.4897987750337762
3745.0,-30.081589940934013,5.005760213587072,35.0030460306767,24.092744558025174,4.997241491500811,-26.573718333151657,-40.08458006484432,1.4893698837188603,-0.0386933020964193,-5.009690284812756,40.00605907374656,42251.58601233592,25750.810183007336,25750.810183007336,68002.39619534326,77303.71532421734,77303.71532421734,25750.810183007336,103054.52550722467,103054.52550722467,103054.52550722467,127836.26542628533,91504.51994371558,56452.3906318358,38946.81034653309,24781.739919060674,0.0,63728.55026559377,21064.47893120157,1534.439681355971,0.0,0.8868474777247058,2.8161287540805042,0.0014959135982669303,354522.05596700415,1554794.494238967,4.385607236757292,1554794.494238967,4.385607236757292,0.85,0.09554462622676271,4.027634451161993,1.2670318487426266,1.0,0.0,4.027634451161301,1.284775094527022,1.2850724812373628,3.1348945572802602,19311.296219973156,1969.2041849126008,4632.441516551485,4632.441516551485,5.558798765402858,5.005760213587072,-2.3363940984187,7.342154312005772,3.4898063443875,3.4898063443875,0.9970875269678572,0.0,0.0,0.00023145780935218398,7.810424265247923e-05,0.00015335356669970475,0.0006176521084482994,0.09554462622680075,0.07167224532180227,0.023872380904998478,0.09554468278269765,0.07167224532177374,0.023872380904988975,0.3772399663573614,0.3772399663573614,0.1256499796962868,0.0,4.970870999376928,4.959712642822126,5.00437506603771,4.970996982716315,4.959904790521307,5.004302365244939,24781.739919060674,21064.47893120157,0.85,1.0670632850102175,0.6629930515640023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519844059975553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.075561700825,1534.439681355971,0.3772399663573614,0.1256499796962868,6.112874298809886,3.4898063443875
3746.0,-30.081559468367242,5.005753370755144,35.00304480861869,24.09273952888327,4.997236795112333,-26.57369137322403,-40.08454940104855,1.4893686999695335,-0.038530966280575285,-5.00969010457674,40.00605646631172,42251.590439959036,25750.821139831347,25750.821139831347,68002.41157979038,77303.71399642502,77303.71399642502,25750.821139831347,103054.53513625637,103054.53513625637,103054.53513625637,127836.2674846087,91504.50441512228,56452.380858658005,38946.80395162697,24781.732348352332,0.0,63728.5362999793,21064.472496099483,1534.4392846094718,0.0,0.8868474880807787,2.8161266424374247,0.0014959135982669303,354522.0584577662,1554794.381799644,4.385606888787895,1554794.381799644,4.385606888787895,0.85,0.09554459718567809,4.027634451161993,1.26703173335176,1.0,0.0,4.027634451161321,1.2847750985477593,1.285072486202856,3.134894547469526,19311.292942787877,1969.2038507327047,4632.441516551485,4632.441516551485,5.558801130640276,5.005753370755144,-2.3363881286015937,7.342141499356738,3.4898139192859605,3.4898139192859605,0.9970896912245601,0.0,0.0,0.00023145854393667902,7.810451387512105e-05,0.00015335403006155797,0.0006176539747004628,0.09554459718571622,0.07167221631505577,0.02387238087066044,0.09554458755115845,0.07167221631502718,0.023872380870650918,0.377239849805115,0.377239849805115,0.1256499915469572,0.0,4.970928561326673,4.959782603198789,5.0043953833888395,4.971159138296173,4.96006278738912,5.004476995508867,24781.732348352332,21064.472496099483,0.85,1.0670637602547992,0.6629932663300908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519842229443702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.073452740204,1534.4392846094718,0.377239849805115,0.1256499915469572,6.112874298809886,3.4898139192859605
3747.0,-30.081528973279223,5.005746639832205,35.003043580567706,24.092737642955058,4.997245222812934,-26.573663080512475,-40.0845184927806,1.4893793300465887,-0.03858343876362369,-5.009680385708268,40.00605384763763,42251.594154776496,25750.807710752648,25750.807710752648,68002.40186552914,77303.67238986577,77303.67238986577,25750.807710752648,103054.48010061841,103054.48010061841,103054.48010061841,127836.20163518295,91504.45391207113,56452.37567698359,38946.75359454171,24781.72153456453,0.0,63728.47512910624,21064.46330437985,1534.438482708402,0.0,0.8868475470083136,2.8161284663159574,0.0014959135982669303,354522.19276719587,1554794.2688756592,4.3856049087923985,1554794.2688756592,4.3856049087923985,0.85,0.09554455808327507,4.027634451161993,1.2670316498307512,1.0,0.0,4.027634451162701,1.2847750473017716,1.2850724358895316,3.134894672511468,19311.282284523335,1969.202763892189,4632.441516551485,4632.441516551485,5.558798231719988,5.005746639832205,-2.336375175597109,7.342121815429314,3.4898214553876405,3.4898214553876405,0.9970918443964687,0.0,0.0,0.00023145927906622794,7.810478726101107e-05,0.00015335449180521685,0.000617655834435131,0.09554455808331958,0.07167217954037193,0.023872378542947652,0.09554460584782623,0.07167217954033854,0.023872378542936525,0.37723973394934257,0.37723973394934257,0.12565000517679015,0.0,4.97095854717702,4.959830898352038,5.004370374586813,4.9710969469446695,4.960042546259615,5.004288818737507,24781.72153456453,21064.46330437985,0.85,1.0670646320622679,0.66299396100691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519840402667261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.071343542593,1534.438482708402,0.37723973394934257,0.12565000517679015,6.112874298809886,3.4898214553876405
3748.0,-30.08149846052338,5.005739816353254,35.003042359633575,24.092737782653444,4.997241035984712,-26.57363603346343,-40.084491565916665,1.4893786089251486,-0.0383487562821756,-5.009680269016175,40.006051598829785,42251.614383441185,25750.818817474177,25750.818817474177,68002.43320091536,77303.68995966112,77303.68995966112,25750.818817474177,103054.5087771353,103054.5087771353,103054.5087771353,127836.22481226524,91504.45747108579,56452.38189486759,38946.75064024244,24781.716035129935,0.0,63728.46667537237,21064.458629860444,1534.4382076437178,0.0,0.8868475557428331,2.8161253968069464,0.0014959135982669303,354522.19437981676,1554794.1719012666,4.385604615308063,1554794.1719012666,4.385604615308063,0.85,0.09554453042907148,4.027634451161993,1.2670315734529871,1.0,0.0,4.027634451163347,1.2847750491563055,1.28507243868957,3.1348946679863423,19311.28303562488,1969.2028404832315,4632.441516551485,4632.441516551485,5.5588006293156145,5.005739816353254,-2.3363692638842877,7.342109080237542,3.4898290138438126,3.4898290138438126,0.9970940039553751,0.0,0.0,0.0002314600146238416,7.810502543181296e-05,0.00015335498919202863,0.0006176578377273896,0.09554453042910412,0.07167215150686249,0.023872378922241633,0.09554448552024372,0.071672151506838,0.023872378922233473,0.37723961738303274,0.37723961738303274,0.12565001749371146,0.0,4.971033098604778,4.959924362196773,5.00438812062464,4.971331512734025,4.960298439686824,5.004459326666563,24781.716035129935,21064.458629860444,0.85,1.067065265312505,0.6629943663742527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519838574541157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.06923581191,1534.4382076437178,0.37723961738303274,0.12565001749371146,6.112874298809886,3.4898290138438126
3749.0,-30.081467949224955,5.005733020083905,35.00304111756738,24.09273163592445,4.997243221743198,-26.573608350383246,-40.084456955641485,1.4893836229018682,-0.03834443767993889,-5.00967459373338,40.00604854144363,42251.60285622666,25750.81555232182,25750.81555232182,68002.41840854847,77303.65634357021,77303.65634357021,25750.81555232182,103054.47189589203,103054.47189589203,103054.47189589203,127836.17588113033,91504.41242493805,56452.35893759612,38946.726097046594,24781.70398523831,0.0,63728.4300822849,21064.44838745256,1534.4374270674743,0.0,0.886847595685508,2.816126002569714,0.0014959135982669303,354522.2728091301,1554794.0400589001,4.3856032732137535,1554794.0400589001,4.3856032732137535,0.85,0.09554449459329473,4.027634451161993,1.267031445973553,1.0,0.0,4.02763445116079,1.2847750241818676,1.2850724146543842,3.1348947289248184,19311.273528996106,1969.2018710768823,4632.441516551485,4632.441516551485,5.558799924470805,5.005733020083905,-2.336359309640489,7.3420923297243945,3.4898365331607155,3.4898365331607155,0.997096152331633,0.0,0.0,0.00023146075014847696,7.810533156414086e-05,0.0001533554185843361,0.0006176595671626402,0.0955444945933433,0.07167211722304367,0.023872377370299624,0.09554446177160641,0.07167211722300723,0.02387237737028749,0.3772395030207237,0.3772395030207237,0.12565003133742453,0.0,4.971090355699005,4.959998963197961,5.0043932822349575,4.971330156053455,4.960308151292054,5.004424719589167,24781.70398523831,21064.44838745256,0.85,1.0670656459094485,0.6629945661876845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519836745356336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.067129451676,1534.4374270674743,0.3772395030207237,0.12565003133742453,6.112874298809886,3.4898365331607155
3750.0,-30.081437436478293,5.005726322540453,35.00303989738288,24.092729680147045,4.997252066132116,-26.573580000138254,-40.08442604737354,1.4893946297924736,-0.03841430129540413,-5.009665486672141,40.00604669466475,42251.60661181482,25750.803705214243,25750.803705214243,68002.41031702906,77303.61278101092,77303.61278101092,25750.803705214243,103054.41648622516,103054.41648622516,103054.41648622516,127836.1142697035,91504.36012732182,56452.35395812732,38946.673521327226,24781.697783478332,0.0,63728.37130480556,21064.443115956583,1534.4369018804234,0.0,0.8868476487059377,2.8161279835030335,0.0014959135982669303,354522.39866377856,1554793.960421041,4.3856014917003145,1554793.960421041,4.3856014917003145,0.85,0.09554445935666413,4.027634451161993,1.267031314647757,1.0,0.0,4.027634451163535,1.2847749711722434,1.28507236257757,3.134894858270109,19311.262492002967,1969.2007456167976,4632.441516551485,4632.441516551485,5.558797367048865,5.005726322540453,-2.33634681651162,7.342073139052073,3.4898440493133847,3.4898440493133847,0.9970982998038241,0.0,0.0,0.00023146148571017417,7.810560495267663e-05,0.00015335588075749754,0.0006176614286271877,0.09554445935669706,0.07167208335402726,0.023872376002669796,0.09554450199039569,0.07167208335400256,0.023872376002661566,0.3772393893395786,0.3772393893395786,0.12565004565094642,0.0,4.971119062880632,4.960048104807186,5.0043606134725565,4.97125118537673,4.960261976075003,5.0042472545114265,24781.697783478332,21064.443115956583,0.85,1.0670665031086588,0.6629952366071022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519834916259327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.065024079337,1534.4369018804234,0.3772393893395786,0.12565004565094642,6.112874298809886,3.4898440493133847
3751.0,-30.081406905280577,5.0057195400957415,35.00303868786419,24.092724441457563,4.997248569269969,-26.573552867491028,-40.08439154187215,1.489394531480831,-0.03828486807947229,-5.009665007360729,40.0060445649596,42251.595504136094,25750.813893365394,25750.813893365394,68002.40939750148,77303.60582198088,77303.60582198088,25750.813893365394,103054.41971534627,103054.41971534627,103054.41971534627,127836.11251338168,91504.33942938953,56452.32911154646,38946.678130936736,24781.692798035412,0.0,63728.370928972145,21064.4388783301,1534.4366450040095,0.0,0.8868476588542309,2.8161263390329663,0.0014959135982669303,354522.40528760286,1554793.868582678,4.38560115071251,1554793.868582678,4.38560115071251,0.85,0.09554443209544836,4.027634451161993,1.2670311816735196,1.0,0.0,4.027634451163095,1.2847749701123143,1.2850723624630505,3.134894860856372,19311.258123870095,1969.2003001912067,4632.441516551485,4632.441516551485,5.558799566353725,5.0057195400957415,-2.3363406522228964,7.3420601923186375,3.4898515839212494,3.4898515839212494,0.9971004525489284,0.0,0.0,0.00023146222171882392,7.810591016035903e-05,0.0001533563115584649,0.0006176631637360054,0.09554443209547964,0.07167205569567477,0.023872376399804864,0.09554443129590857,0.07167205569565131,0.023872376399797047,0.37723927470856233,0.37723927470856233,0.12565005804871385,0.0,4.971171098629668,4.960114736538287,5.004368805898935,4.97138013928128,4.960382174417418,5.004402486961453,24781.692798035412,21064.4388783301,0.85,1.0670664949727482,0.662995066219835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519833087075935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.062919753054,1534.4366450040095,0.37723927470856233,0.12565005804871385,6.112874298809886,3.4898515839212494
3752.0,-30.08137643638139,5.005712835413861,35.00303747023059,24.092728178389393,4.997254699003206,-26.573524828165375,-40.084364475309826,1.489403090787587,-0.03819889432185164,-5.0096569132386195,40.006041909556714,42251.61494239025,25750.804561825724,25750.804561825724,68002.41950421597,77303.59628826608,77303.59628826608,25750.804561825724,103054.4008500918,103054.4008500918,103054.4008500918,127836.08302829278,91504.3200794118,56452.33873353758,38946.645939860246,24781.682178200972,0.0,63728.32811806122,21064.429851470824,1534.4358937004727,0.0,0.8868477096482612,2.8161261544174048,0.0014959135982669303,354522.5171440126,1554793.7540748809,4.385599444007386,1554793.7540748809,4.385599444007386,0.85,0.09554439489201783,4.027634451161993,1.2670311316708105,1.0,0.0,4.027634451162665,1.2847749285547703,1.2850723218396147,3.134894962258204,19311.254040212236,1969.1998837739939,4632.441516551485,4632.441516551485,5.558797551964633,5.005712835413861,-2.3363289221609023,7.342041757574763,3.4898590817546626,3.4898590817546626,0.9971025947870464,0.0,0.0,0.00023146295622780618,7.810614956999082e-05,0.00015335680665781536,0.0006176651578152061,0.09554439489206194,0.07167202046333261,0.023872374428729328,0.09554438372338005,0.07167202046329951,0.023872374428718306,0.37723916041147754,0.37723916041147754,0.12565007137101064,0.0,4.971225408868918,4.960194353494273,5.004347109658738,4.971458018916792,4.960528201621685,5.004275714766322,24781.682178200972,21064.429851470824,0.85,1.0670673703888276,0.6629958166188851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451983125678688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.060816813499,1534.4358937004727,0.37723916041147754,0.12565007137101064,6.112874298809886,3.4898590817546626
3753.0,-30.081345955725304,5.005706007437199,35.00303624389456,24.092712986189895,4.997247757961916,-26.573498085434505,-40.08433000473303,1.4893998876715226,-0.038162326916108213,-5.009658308139899,40.006039220813115,42251.6038549464,25750.819357199372,25750.819357199372,68002.42321214578,77303.5629085225,77303.5629085225,25750.819357199372,103054.38226572187,103054.38226572187,103054.38226572187,127836.05687569473,91504.27158685417,56452.31253327981,38946.62117063818,24781.67460997286,0.0,63728.295780611035,21064.42341847693,1534.435528822914,0.0,0.8868477122846705,2.8161255111836527,0.0014959135982669303,354522.4978672266,1554793.6381293554,4.385599355422703,1554793.6381293554,4.385599355422703,0.85,0.09554436801859702,4.027634451161993,1.2670309602329506,1.0,0.0,4.027634451161471,1.284774942021757,1.2850723362538132,3.134894929398294,19311.24380624625,1969.19884019989,4632.441516551485,4632.441516551485,5.558800745825493,5.005706007437199,-2.3363241689271987,7.342030176364398,3.4898665917424547,3.4898665917424547,0.9971047404978443,0.0,0.0,0.0002314636910223592,7.810645447072321e-05,0.000153357236551636,0.0006176668892703684,0.09554436801863483,0.07167199318438996,0.02387237483424487,0.09554433946429385,0.0716719931843616,0.02387237483423542,0.3772390472137294,0.3772390472137294,0.12565008362514676,0.0,4.971280056136493,4.960256439629745,5.004379405779332,4.971495981223768,4.9605021338185225,5.004505938058685,24781.67460997286,21064.42341847693,0.85,1.067067970030906,0.6629959790608617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519829430232944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.058713643604,1534.435528822914,0.3772390472137294,0.12565008362514676,6.112874298809886,3.4898665917424547
3754.0,-30.08131545647965,5.00569934432648,35.00303501397038,24.09271578015762,4.997259650412584,-26.573469442479503,-40.08429906154049,1.4894136364128236,-0.038210931725302544,-5.009646161231083,40.00603666362855,42251.60737499468,25750.79957328628,25750.79957328628,68002.40694828096,77303.52633855428,77303.52633855428,25750.79957328628,103054.32591184055,103054.32591184055,103054.32591184055,127835.98914057107,91504.22752144485,56452.30855788696,38946.57662617543,24781.66322873051,0.0,63728.23985490594,21064.413744420934,1534.4346395719206,0.0,0.8868477833429083,2.816127567682326,0.0014959135982669303,354522.6657310108,1554793.527856997,4.38559696783019,1554793.527856997,4.38559696783019,0.85,0.0955443271322772,4.027634451161993,1.26703087286558,1.0,0.0,4.027634451162597,1.2847748761862985,1.285072271347789,3.134895090039079,19311.234506594457,1969.197891899319,4632.441516551485,4632.441516551485,5.5587964750941685,5.00569934432648,-2.3363094934683013,7.342008837794781,3.4898740533618517,3.4898740533618517,0.9971068723891005,0.0,0.0,0.0002314644262671989,7.810672817181125e-05,0.00015335769809538766,0.0006176687481998833,0.09554432713232194,0.0716719550445736,0.023872372087748346,0.09554436152094836,0.07167195504454003,0.02387237208773716,0.37723893388499213,0.37723893388499213,0.12565009828582674,0.0,4.971306476623397,4.96030379489406,5.004342948032445,4.971435229505801,4.9605162970021865,5.004220213053145,24781.66322873051,21064.413744420934,0.85,1.0670686512463905,0.6629966161185614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519827602974644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.056611724869,1534.4346395719206,0.37723893388499213,0.12565009828582674,6.112874298809886,3.4898740533618517
3755.0,-30.08128492794552,5.005692594338152,35.003033807720676,24.09270523292946,4.997256587286183,-26.573442268870348,-40.0842645560391,1.4894139282113779,-0.03818146390653965,-5.009645793498635,40.00603489335128,42251.59623108027,25750.80999859942,25750.80999859942,68002.40622967969,77303.49605415597,77303.49605415597,25750.80999859942,103054.30605275539,103054.30605275539,103054.30605275539,127835.96645695275,91504.18367475088,56452.28385167669,38946.555358971316,24781.66040419736,0.0,63728.21576316867,21064.411343567754,1534.434506303372,0.0,0.8868477916223543,2.8161272234776864,0.0014959135982669303,354522.6708128778,1554793.451518104,4.3855966896366585,1554793.451518104,4.3855966896366585,0.85,0.09554430130055436,4.027634451161993,1.2670307332975788,1.0,0.0,4.0276344511617115,1.284774873301533,1.2850722694079388,3.1348950970780067,19311.225253100798,1969.1969483055682,4632.441516551485,4632.441516551485,5.558798725594926,5.005692594338152,-2.3363034374548333,7.341996031792985,3.4898815533358465,3.4898815533358465,0.9971090152388132,0.0,0.0,0.00023146516222025219,7.810703338355196e-05,0.00015335812883670024,0.0006176704830684334,0.09554430130058025,0.0716719284694238,0.023872372831156452,0.09554434243669867,0.07167192846940437,0.02387237283114998,0.37723881959918143,0.37723881959918143,0.1256501107222046,0.0,4.971337910090028,4.960343672684758,5.004349011023464,4.971464329592095,4.960503882663204,5.004373962191266,24781.66040419736,21064.411343567754,0.85,1.0670690433636973,0.6629966918907421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451982577460237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.054511194565,1534.434506303372,0.37723881959918143,0.1256501107222046,6.112874298809886,3.4898815533358465
3756.0,-30.08125448868233,5.005685844044461,35.003032578577375,24.0927099128254,4.997256907205441,-26.57341483723005,-40.08423755932597,1.4894172557535659,-0.037959323516759014,-5.009641441209425,40.0060318140244,42251.61591141856,25750.810035242957,25750.810035242957,68002.42594666152,77303.51377759861,77303.51377759861,25750.810035242957,103054.32381284157,103054.32381284157,103054.32381284157,127835.9723995953,91504.18924181287,56452.29137563441,38946.553184642726,24781.648586753723,0.0,63728.201771396445,21064.401298740664,1534.4337741310464,0.0,0.8868478249132625,2.8161248131872285,0.0014959135982669303,354522.73095920373,1554793.3187296418,4.385595571045507,1554793.3187296418,4.385595571045507,0.85,0.09554426651377033,4.027634451161993,1.2670306799979882,1.0,0.0,4.027634451159981,1.2847748562198689,1.2850722532651415,3.1348951387578583,19311.22642798465,1969.1970681103792,4632.441516551485,4632.441516551485,5.558798733505126,5.005685844044461,-2.3362944983200062,7.341980342364467,3.4898890159965785,3.4898890159965785,0.9971111474275939,0.0,0.0,0.00023146589602339232,7.810727217852533e-05,0.000153358623844867,0.0006176724767803794,0.0955442665138182,0.07167189500977073,0.023872371504047474,0.0955442186579971,0.07167189500973482,0.023872371504035515,0.37723870412564875,0.37723870412564875,0.12565012393442704,0.0,4.97140510001293,4.960431057234075,5.004355545594763,4.971682117692637,4.9607888657830586,5.004389959262824,24781.648586753723,21064.401298740664,0.85,1.0670695870345976,0.6629971462710036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519823944474757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.05241226765,1534.4337741310464,0.37723870412564875,0.12565012393442704,6.112874298809886,3.4898890159965785
3757.0,-30.08122399132644,5.005679096892132,35.00303134299814,24.092703905794792,4.997258172513692,-26.57338725876842,-40.08420679075641,1.4894214399560863,-0.03793804273408341,-5.0096369418633,40.00602916827866,42251.62006981477,25750.80965827945,25750.80965827945,68002.42972809423,77303.4844804818,77303.4844804818,25750.80965827945,103054.29413876125,103054.29413876125,103054.29413876125,127835.93342277185,91504.1481475496,56452.283736884165,38946.51601185048,24781.6392840106,0.0,63728.15529586108,21064.39339140901,1534.43317735164,0.0,0.8868478573827736,2.8161250588390856,0.0014959135982669303,354522.7931377861,1554793.2046383177,4.385594480053766,1554793.2046383177,4.385594480053766,0.85,0.09554423354980283,4.027634451161993,1.267030565706082,1.0,0.0,4.027634451162181,1.2847748351278152,1.2850722331128286,3.1348951902232,19311.217755369446,1969.196183749746,4632.441516551485,4632.441516551485,5.558798652130433,5.005679096892132,-2.336285462046232,7.341964558938365,3.4898964673152117,3.4898964673152117,0.9971132763757747,0.0,0.0,0.00023146663122912655,7.810754433765702e-05,0.00015335908689146954,0.0006176743417628283,0.09554423354984466,0.07167186291733038,0.023872370632514284,0.09554419333092966,0.071671862917299,0.023872370632503834,0.3772385906106004,0.3772385906106004,0.12565013779997633,0.0,4.971462152348295,4.960505251125539,5.004361110603327,4.971698899129194,4.960810576390884,5.0043919256315235,24781.6392840106,21064.39339140901,0.85,1.067070424561791,0.6629976950322751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45198221196992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.050312569958,1534.43317735164,0.3772385906106004,0.12565013779997633,6.112874298809886,3.4898964673152117
3758.0,-30.081193519120607,5.005672327905008,35.00303010028981,24.092692939471476,4.997257748759706,-26.573359871864547,-40.08417221540583,1.489424101504071,-0.03796621739695638,-5.009633645435671,40.00602648947018,42251.60855505911,25750.812278454905,25750.812278454905,68002.42083351401,77303.44181805318,77303.44181805318,25750.812278454905,103054.25409650808,103054.25409650808,103054.25409650808,127835.88429462371,91504.09301429545,56452.259751303216,38946.4814033247,24781.630198115625,0.0,63728.11160144032,21064.38566839828,1534.4326186689734,0.0,0.8868478838517586,2.816125813785553,0.0014959135982669303,354522.8386926768,1554793.08912125,4.385593590682728,1554793.08912125,4.385593590682728,0.85,0.0955442020412856,4.027634451161993,1.2670304343802856,1.0,0.0,4.027634451162192,1.2847748211600518,1.2850722200856788,3.134895224305028,19311.206119937633,1969.1949972658995,4632.441516551485,4632.441516551485,5.558799217744795,5.005672327905008,-2.3362773238795187,7.341949651784526,3.489903908331,3.489903908331,0.9971154023802857,0.0,0.0,0.00023146736583071624,7.810785017019029e-05,0.00015335951566052594,0.0006176760686878515,0.09554420204132705,0.07167183188911903,0.02387237015220802,0.09554418700865777,0.07167183188908793,0.02387237015219766,0.3772384779203626,0.3772384779203626,0.12565015213372333,0.0,4.971501957238672,4.960553703285655,5.004374935347357,4.9716674280387,4.960753775757098,5.004436502113776,24781.630198115625,21064.38566839828,0.85,1.0670710166151713,0.6629979689230926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519820291441534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.048215050698,1534.4326186689734,0.3772384779203626,0.12565015213372333,6.112874298809886,3.489903908331
3759.0,-30.08116303774147,5.005665654050838,35.00302886786713,24.092696362081938,4.9972656990996045,-26.573331639250327,-40.08414134206248,1.4894343006088435,-0.0379281349475491,-5.009624821400406,40.00602430364589,42251.61224779644,25750.800862500386,25750.800862500386,68002.41311029682,77303.42374260697,77303.42374260697,25750.800862500386,103054.22460510736,103054.22460510736,103054.22460510736,127835.84667587036,91504.06585455642,56452.254359747254,38946.45721645463,24781.622070763,0.0,63728.07928721763,21064.37876014855,1534.4319923296493,0.0,0.8868479366594619,2.8161263435449166,0.0014959135982669303,354522.9606362116,1554792.9948629239,4.385591816317791,1554792.9948629239,4.385591816317791,0.85,0.09554416614944447,4.027634451161993,1.2670303580025215,1.0,0.0,4.027634451162654,1.284774771930821,1.285072171789186,3.1348953444260674,19311.20038809219,1969.194412780327,4632.441516551485,4632.441516551485,5.558796753395385,5.005665654050838,-2.3362651262514404,7.341930780302278,3.4899113315147043,3.4899113315147043,0.9971175232899155,0.0,0.0,0.00023146810065559844,7.810812325795331e-05,0.00015335997739764513,0.0006176779283961801,0.09554416614948218,0.07167179740699883,0.023872368742483344,0.09554417167115418,0.07167179740697055,0.023872368742473924,0.3772383643777708,0.3772383643777708,0.12565016734682913,0.0,4.971537551889583,4.960609499196664,5.004349854557347,4.9716966864528445,4.960849450040882,5.004266309308264,24781.622070763,21064.37876014855,0.85,1.0670714364984246,0.6629983630507931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519818464692007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.046118044176,1534.4319923296493,0.3772383643777708,0.12565016734682913,6.112874298809886,3.4899113315147043
3760.0,-30.081132613414486,5.005658896718595,35.00302764346646,24.092685884702973,4.997262030644767,-26.57330461996025,-40.084110643342115,1.4894340371909847,-0.03788368406662812,-5.009624391041117,40.006022072458464,42251.61643286581,25750.810879869212,25750.810879869212,68002.42731273503,77303.39630502916,77303.39630502916,25750.810879869212,103054.20718489838,103054.20718489838,103054.20718489838,127835.82371685415,91504.02465174993,56452.24477958829,38946.422080179604,24781.61653195578,0.0,63728.03861213538,21064.374052162413,1534.4317027208228,0.0,0.8868479469260498,2.8161258098135016,0.0014959135982669303,354522.9665835514,1554792.8986484294,4.385591471355375,1554792.8986484294,4.385591471355375,0.85,0.09554413898365768,4.027634451161993,1.2670302272262055,1.0,0.0,4.027634451162887,1.2847747716485463,1.2850721724492151,3.1348953451148276,19311.19169256981,1969.1935260838115,4632.441516551485,4632.441516551485,5.558798915833655,5.005658896718595,-2.3362590864827815,7.341917983201377,3.489918772115205,3.489918772115205,0.9971196491757729,0.0,0.0,0.00023146883410724557,7.810839480197718e-05,0.0001533604393052684,0.0006176797887912367,0.0955441389836904,0.07167176969579375,0.02387236928789664,0.09554413663602719,0.07167176969576922,0.023872369287888467,0.3772382506311182,0.3772382506311182,0.12565018091236943,0.0,4.971578022001552,4.9606590935541135,5.004362912409761,4.971740706974515,4.960858288842189,5.004415962105725,24781.61653195578,21064.374052162413,0.85,1.0670723404279652,0.6629988518871515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519816637393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.044022237167,1534.4317027208228,0.3772382506311182,0.12565018091236943,6.112874298809886,3.489918772115205
3761.0,-30.0811021593958,5.005652290995535,35.0030264263981,24.092688818369083,4.997273556359001,-26.573276054405824,-40.084075928293146,1.4894474513694562,-0.037925608487853424,-5.009612891290455,40.00601983722612,42251.604124494384,25750.79268676719,25750.79268676719,68002.39681126157,77303.3614585656,77303.3614585656,25750.79268676719,103054.1541453328,103054.1541453328,103054.1541453328,127835.76138300393,91503.98217956944,56452.22484550007,38946.397037854855,24781.60723767114,0.0,63728.00427552599,21064.36615202047,1534.430947544995,0.0,0.8868480135260794,2.8161277030020817,0.0014959135982669303,354523.1255041205,1554792.8022595127,4.385589233561696,1554792.8022595127,4.385589233561696,0.85,0.09554409971754002,4.027634451161993,1.267030057436787,1.0,0.0,4.027634451161823,1.2847747073804237,1.2850721091095072,3.1348955019313007,19311.182729156208,1969.1926120699943,4632.441516551485,4632.441516551485,5.558794988508948,5.005652290995535,-2.336244928352686,7.341897219348221,3.489926176410063,3.489926176410063,0.9971217646885895,0.0,0.0,0.00023146956827682706,7.81087018732913e-05,0.00015336086640353576,0.0006176815089869325,0.09554409971757988,0.07167173274425451,0.023872366973325367,0.0955441610199188,0.07167173274422461,0.023872366973315413,0.3772381363821866,0.3772381363821866,0.12565019545688108,0.0,4.971595505925222,4.960698061804919,5.004315868259766,4.971687282802577,4.960875786244003,5.004149557187532,24781.60723767114,21064.36615202047,0.85,1.0670724367462596,0.6629990159713919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519814813514595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.04192630326,1534.430947544995,0.3772381363821866,0.12565019545688108,6.112874298809886,3.489926176410063
3762.0,-30.081071712885738,5.005645538228223,35.00302521813674,24.092678969632857,4.997265850619356,-26.57324941890967,-40.08404526449738,1.489443556643671,-0.03778644309949186,-5.009615425932154,40.00601765961215,42251.608637697616,25750.810332077443,25750.810332077443,68002.41896977506,77303.35295928379,77303.35295928379,25750.810332077443,103054.16329136123,103054.16329136123,103054.16329136123,127835.76631240491,91503.9582715697,56452.21394998527,38946.38257953826,24781.603021043695,0.0,63727.98560058195,21064.36256788714,1534.4308026971996,0.0,0.8868480085134091,2.8161255788526502,0.0014959135982669303,354523.0904766862,1554792.7083552508,4.38558940198987,1554792.7083552508,4.38558940198987,0.85,0.09554407535308546,4.027634451161993,1.2670299854548652,1.0,0.0,4.027634451160753,1.284774724084445,1.285072126760457,3.1348954611729014,19311.177683564307,1969.1920975628077,4632.441516551485,4632.441516551485,5.5587987975824555,5.005645538228223,-2.3362410628240387,7.341886601052262,3.4899336151781375,3.4899336151781375,0.9971238900508964,0.0,0.0,0.0002314703022675412,7.810897311024885e-05,0.00015336132915729232,0.0006176833727899048,0.0955440753531148,0.07167170732977049,0.023872368023344297,0.09554407939360327,0.0716717073297485,0.02387236802333697,0.3772380211198442,0.3772380211198442,0.1256502071470869,0.0,4.971643167294474,4.960754565041782,5.004336965742311,4.971828982832676,4.9609757618965205,5.004416536364317,24781.603021043695,21064.36256788714,0.85,1.0670730971473554,0.6629992810774138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519812987856666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.039831978322,1534.4308026971996,0.3772380211198442,0.1256502071470869,6.112874298809886,3.4899336151781375
3763.0,-30.08104129816187,5.00563888740505,35.00302398876851,24.092682601790898,4.997272816120763,-26.57322134474916,-40.08401819793505,1.4894528627084174,-0.03771751043717586,-5.009606320472543,40.00601462830508,42251.62782282832,25750.798098780742,25750.798098780742,68002.42592160906,77303.33950848704,77303.33950848704,25750.798098780742,103054.13760726778,103054.13760726778,103054.13760726778,127835.72753310998,91503.93536481317,56452.22367915583,38946.34631739704,24781.589925842203,0.0,63727.93624323924,21064.351436965873,1534.4298868788626,0.0,0.8868480658135812,2.816125736173076,0.0014959135982669303,354523.2163094289,1554792.5776375742,4.38558747667613,1554792.5776375742,4.38558747667613,0.85,0.09554403565198666,4.027634451161993,1.267029923363589,1.0,0.0,4.027634451161128,1.2847746790361994,1.2850720826438635,3.134895571092207,19311.17284927676,1969.1916046026688,4632.441516551485,4632.441516551485,5.558796156794299,5.00563888740505,-2.336228693118941,7.341867580523991,3.4899409985783243,3.4899409985783243,0.997125999593807,0.0,0.0,0.00023147103549410816,7.810921252856043e-05,0.00015336182296554773,0.0006176853616690466,0.09554403565203683,0.07167167016462267,0.023872365487414157,0.09554403387921925,0.07167167016458503,0.023872365487401622,0.37723790613654123,0.37723790613654123,0.12565022065641102,0.0,4.9716888375907615,4.960822313326332,5.004316325614582,4.971888810035352,4.961110608531271,5.004251078088828,24781.589925842203,21064.351436965873,0.85,1.0670740326825394,0.6630000956183593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519811162649308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.037738518093,1534.4298868788626,0.37723790613654123,0.12565022065641102,6.112874298809886,3.4899409985783243
3764.0,-30.081010853251296,5.005632257376929,35.00302278460832,24.092676175665133,4.997276712907886,-26.573193550367865,-40.083983552735276,1.489459410024879,-0.03776115317896256,-5.009600952584734,40.00601290380922,42251.61594375616,25750.79560337451,25750.79560337451,68002.41154713067,77303.29787004957,77303.29787004957,25750.79560337451,103054.09347342409,103054.09347342409,103054.09347342409,127835.67917493255,91503.88301560922,56452.201089317525,38946.31325143521,24781.58570150846,0.0,63727.898952943666,21064.347846282188,1534.4295594580567,0.0,0.8868480993670309,2.81612693613866,0.0014959135982669303,354523.29049087845,1554792.5032729271,4.385586349263929,1554792.5032729271,4.385586349263929,0.8499999999999999,0.09554400452558685,4.027634451161993,1.2670297293970365,1.0,0.0,4.0276344511627205,1.284774646891987,1.285072051435228,3.134895649525222,19311.161801396447,1969.1904780324014,4632.441516551485,4632.441516551485,5.55879561811373,5.005632257376929,-2.336219038065775,7.341851295442703,3.489948401477047,3.489948401477047,0.9971281147077278,0.0,0.0,0.0002314717694505475,7.810951898498932e-05,0.00015336225046555816,0.0006176870834828165,0.09554400452561582,0.07167163962792318,0.023872364897692636,0.09554405781842862,0.07167163962790146,0.023872364897685395,0.3772377920963381,0.3772377920963381,0.12565023310301304,0.0,4.971716992263339,4.960867281180356,5.004293979724935,4.971839799405757,4.961057352555201,5.004214802596266,24781.58570150846,21064.347846282188,0.85,1.067074431519283,0.6630002971689766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519809339347902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.035645435966,1534.4295594580567,0.3772377920963381,0.12565023310301304,6.112874298809886,3.489948401477047
3765.0,-30.080980428925294,5.0056256289706,35.00302158743581,24.092680576164298,4.9972785797769514,-26.573165977502956,-40.08395278416572,1.4894641283550207,-0.03757977602714391,-5.009596485140993,40.006010699018866,42251.61979273736,25750.795408759437,25750.795408759437,68002.4152014968,77303.30833739643,77303.30833739643,25750.795408759437,103054.10374615587,103054.10374615587,103054.10374615587,127835.68264198807,91503.88195875137,56452.19341409392,38946.320605174944,24781.578895832186,0.0,63727.89950100713,21064.34206145736,1534.4291101546323,0.0,0.8868481300778899,2.816125074820743,0.0014959135982669303,354523.3522286629,1554792.4081967643,4.38558531736421,1554792.4081967643,4.38558531736421,0.85,0.09554397244658056,4.027634451161993,1.2670296535687524,1.0,0.0,4.027634451161684,1.2847746233048691,1.285072028785033,3.134895707078626,19311.161578355062,1969.1904552885096,4632.441516551485,4632.441516551485,5.55879557610239,5.0056256289706,-2.3362100475628655,7.341835676533465,3.4899557995642394,3.4899557995642394,0.9971302284469256,0.0,0.0,0.00023147250291288314,7.810979115135858e-05,0.00015336271176152454,0.0006176889414143429,0.09554397244661596,0.07167160848688699,0.02387236395972897,0.09554397000055735,0.07167160848686042,0.023872363959720127,0.3772376774737677,0.3772376774737677,0.12565024458219445,0.0,4.971775240127897,4.960950296306123,5.0042778423921845,4.972016709113859,4.961290845998803,5.004221787389156,24781.578895832186,21064.34206145736,0.85,1.0670744796856535,0.6630003518642511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519807514237304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.0335539724,1534.4291101546323,0.3772376774737677,0.12565024458219445,6.112874298809886,3.4899557995642394
