time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3766.0,-30.080949973265874,5.0056188856953705,35.00302036441627,24.092665418889396,4.997271320523645,-26.57313928907458,-40.08392212036995,1.4894606363327656,-0.0375329816941985,-5.009597585132601,40.006007551822016,42251.62431305788,25750.809193027602,25750.809193027602,68002.43350608548,77303.27645217211,77303.27645217211,25750.809193027602,103054.08564519971,103054.08564519971,103054.08564519971,127835.65419669164,91503.8348420595,56452.182702946986,38946.28015456946,24781.56855149194,0.0,63727.8487060614,21064.333268768147,1534.4285800693453,0.0,0.8868481358743578,2.8161243316607765,0.0014959135982669303,354523.3370273413,1554792.2724816443,4.385585122600086,1554792.2724816443,4.385585122600086,0.85,0.09554394353455124,4.027634451161993,1.267029574993067,1.0,0.0,4.027634451160744,1.2847746381245515,1.285072044551502,3.134895670918075,19311.151634754526,1969.1894413234413,4632.441516551485,4632.441516551485,5.558798551697034,5.0056188856953705,-2.336205179737092,7.341824065432462,3.489963187090625,3.489963187090625,0.99713233916875,0.0,0.0,0.0002314732371327404,7.811006239181304e-05,0.00015336317474092735,0.0006176908061261357,0.09554394353459585,0.07167157986916152,0.02387236366543433,0.09554391240480688,0.07167157986912806,0.023872363665423186,0.3772375647234831,0.3772375647234831,0.12565025564919455,0.0,4.971833533375104,4.9610166057496485,5.004312051653585,4.972064603438412,4.961279753545853,5.004446797245066,24781.56855149194,21064.333268768147,0.85,1.0670756174390916,0.663000951247224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519805690361147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.031463111292,1534.4285800693453,0.3772375647234831,0.12565025564919455,6.112874298809886,3.489963187090625
3767.0,-30.080919564081537,5.005612248819197,35.00301912431706,24.092663742508762,4.997278687053144,-26.573111179798982,-40.08388747517017,1.489470302770988,-0.03756372531717034,-5.009588319967839,40.00600460830199,42251.61208972452,25750.796425140757,25750.796425140757,68002.40851486528,77303.23982964996,77303.23982964996,25750.796425140757,103054.03625479071,103054.03625479071,103054.03625479071,127835.59215478523,91503.78892815478,56452.16118823095,38946.253044359815,24781.555899994517,0.0,63727.80894435433,21064.32251499534,1534.4276833259962,0.0,0.8868481936692318,2.8161258171082078,0.0014959135982669303,354523.46506719623,1554792.1455495954,4.385583180664503,1554792.1455495954,4.385583180664503,0.85,0.09554390453752726,4.027634451161993,1.267029418940656,1.0,0.0,4.027634451161218,1.2847745913907278,1.2850719987487795,3.134895784950266,19311.14194499259,1969.1884532427068,4632.441516551485,4632.441516551485,5.558795795507495,5.005612248819197,-2.336192731418688,7.341804980237885,3.4899705289175484,3.4899705289175484,0.9971344368335853,0.0,0.0,0.00023147397023432777,7.811036885132502e-05,0.00015336360138300275,0.0006176925244844569,0.09554390453757629,0.0716715433250915,0.023872361212484792,0.09554391319139244,0.07167154332505472,0.02387236121247254,0.3772374525128925,0.3772374525128925,0.1256502694300514,0.0,4.971868226623769,4.961066740351271,5.004300363702043,4.972024594650691,4.961284884254553,5.004271228520736,24781.555899994517,21064.32251499534,0.85,1.0670758910641889,0.663001173108237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519803864607053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.029373892037,1534.4276833259962,0.3772374525128925,0.1256502694300514,6.112874298809886,3.4899705289175484
3768.0,-30.080889192928048,5.005605611783287,35.003017907610214,24.09266283446925,4.997281070425942,-26.57308360315949,-40.08385670660061,1.489475480657794,-0.03748748003380342,-5.00958399719167,40.006002809458174,42251.61570861697,25750.796444309173,25750.796444309173,68002.41215292615,77303.22658677405,77303.22658677405,25750.796444309173,103054.02303108323,103054.02303108323,103054.02303108323,127835.57455025855,91503.76439157748,56452.15351342201,38946.234309061634,24781.55151917532,0.0,63727.785828236956,21064.31879129902,1534.4273732509657,0.0,0.8868482221744896,2.8161253200605305,0.0014959135982669303,354523.5248057725,1554792.0679788918,4.385582222874187,1554792.0679788918,4.385582222874187,0.8500000000000001,0.0955438746985238,4.027634451161993,1.2670293354196471,1.0,0.0,4.027634451162125,1.2847745656564211,1.2850719739492598,3.1348958477428925,19311.13676674442,1969.1879252083456,4632.441516551485,4632.441516551485,5.55879579964536,5.005605611783287,-2.3361838851686434,7.341789496951931,3.4899778916027286,3.4899778916027286,0.9971365404579224,0.0,0.0,0.0002314747024212041,7.811064102043142e-05,0.00015336406140077267,0.0006176943772678753,0.09554387469855313,0.07167151371100236,0.023872360987550776,0.09554388009145405,0.07167151371098035,0.02387236098754345,0.3772373397969897,0.3772373397969897,0.12565028262036892,0.0,4.9719122442663775,4.961127983049607,5.004292644125542,4.9720965171578655,4.961381168021262,5.004269985072369,24781.55151917532,21064.31879129902,0.85,1.0670763352144452,0.6630014703868125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519802041639482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.027284756921,1534.4273732509657,0.3772373397969897,0.12565028262036892,6.112874298809886,3.4899778916027286
3769.0,-30.080858780367084,5.005598928938406,35.00301668278262,24.092657316382997,4.997279047882938,-26.573056429835244,-40.08382974481208,1.4894766973515254,-0.0373917487575568,-5.009581867331391,40.006000139508664,42251.635431593015,25750.801941385685,25750.801941385685,68002.4373729787,77303.21271946041,77303.21271946041,25750.801941385685,103054.0146608461,103054.0146608461,103054.0146608461,127835.55745613981,91503.7374302318,56452.16014236602,38946.19698651754,24781.542795293713,0.0,63727.73978181125,21064.311375999656,1534.4268643793057,0.0,0.8868482426760951,2.81612431103216,0.0014959135982669303,354523.5542393649,1554791.9528439099,4.385581534010447,1554791.9528439099,4.385581534010447,0.85,0.09554384429372027,4.027634451161993,1.2670292689325287,1.0,0.0,4.027634451161184,1.2847745584506705,1.2850719676838704,3.134895865325182,19311.131076768306,1969.187344992256,4632.441516551485,4632.441516551485,5.558796986293154,5.005598928938406,-2.3361766699627378,7.341775598901144,3.489985243178261,3.489985243178261,0.9971386409080746,0.0,0.0,0.0002314754356084679,7.811087951666921e-05,0.00015336455609179868,0.0006176963697024942,0.09554384429376078,0.0716714837210241,0.023872360572736694,0.09554381638064455,0.0716714837209937,0.02387236057272657,0.3772372273841514,0.3772372273841514,0.1256502955712111,0.0,4.971967012147843,4.961196701338224,5.004305508174923,4.972190118573849,4.9614756218041975,5.004361014057736,24781.542795293713,21064.311375999656,0.85,1.0670775019764236,0.6630022589260602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519800220952217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.02519587356,1534.4268643793057,0.3772372273841514,0.1256502955712111,6.112874298809886,3.489985243178261
3770.0,-30.08082836436852,5.005592377714275,35.00301546868506,24.09266569828617,4.9972893863216195,-26.573028017245807,-40.08379502976311,1.4894890391993372,-0.03732249099624596,-5.009571362104249,40.0059980023894,42251.62305331221,25750.786146895713,25750.786146895713,68002.40920020791,77303.20473613834,77303.20473613834,25750.786146895713,103053.99088303406,103053.99088303406,103053.99088303406,127835.5251688594,91503.72135584125,56452.13967301696,38946.20186980477,24781.53428582535,0.0,63727.73615563012,21064.304142951547,1534.4261788215595,0.0,0.8868483038608905,2.8161246274836325,0.0014959135982669303,354523.69941632316,1554791.86068592,4.38557947817221,1554791.86068592,4.38557947817221,0.85,0.09554380684439892,4.027634451161993,1.2670291167264804,1.0,0.0,4.0276344511621325,1.284774499200827,1.2850719093624499,3.1348960098969254,19311.127684396895,1969.1869990666432,4632.441516551485,4632.441516551485,5.558793576754164,5.005592377714275,-2.336163305138943,7.3417556828532184,3.4899925698730274,3.4899925698730274,0.9971407342494364,0.0,0.0,0.0002314761688807494,7.811118659701374e-05,0.00015336498228373565,0.0006176980862478224,0.09554380684443677,0.07167144833169005,0.023872358512746716,0.09554379102123621,0.07167144833166166,0.023872358512737262,0.3772371157081123,0.3772371157081123,0.1256503095740666,0.0,4.972019393561197,4.961279542374939,5.004266411108119,4.972248871107979,4.961630868596444,5.004129997342034,24781.53428582535,21064.304142951547,0.85,1.0670771206141478,0.6630021024147023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519798397783101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.0231088321,1534.4261788215595,0.3772371157081123,0.1256503095740666,6.112874298809886,3.4899925698730274
3771.0,-30.080797933711136,5.0055856841025905,35.00301426037707,24.092650575935863,4.9972818020692005,-26.57300138386333,-40.08376436596734,1.4894852522217752,-0.03727725594927733,-5.009573745054797,40.0059957428279,42251.627499997216,25750.803233402086,25750.803233402086,68002.4307333993,77303.17437722856,77303.17437722856,25750.803233402086,103053.97761063064,103053.97761063064,103053.97761063064,127835.50702500988,91503.67564382305,56452.12876659307,38946.1631969222,24781.529414379238,0.0,63727.692611301434,21064.300002222353,1534.4259900005115,0.0,0.88684829991666,2.816123755045381,0.0014959135982669303,354523.66648514,1554791.763247917,4.385579610700226,1554791.763247917,4.385579610700226,0.8500000000000001,0.09554378299865088,4.027634451161993,1.2670289963902905,1.0,0.0,4.027634451162778,1.2847745154015415,1.28507192650951,3.1348959703665993,19311.11803724149,1969.1860153305656,4632.441516551485,4632.441516551485,5.558797265199298,5.0055856841025905,-2.3361593973063335,7.341745081408924,3.489999925135312,3.489999925135312,0.9971428357529463,0.0,0.0,0.00023147690250856614,7.811145784194823e-05,0.0001533654446666179,0.0006176999485570486,0.09554378299868155,0.07167142354589541,0.02387235945278613,0.09554374923946876,0.0716714235458724,0.02387235945277847,0.37723700552410483,0.37723700552410483,0.12565032127480105,0.0,4.972075720874727,4.9613461203211955,5.004291945031184,4.972296489105531,4.961607904270068,5.004389549851055,24781.529414379238,21064.300002222353,0.85,1.0670781876282744,0.6630026252120155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519796574408343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.02102287326,1534.4259900005115,0.37723700552410483,0.12565032127480105,6.112874298809886,3.489999925135312
3772.0,-30.080767547062003,5.005579103840067,35.00301303505967,24.09265403347092,4.997289652347714,-26.57297324649227,-40.08373349262399,1.4894953517784326,-0.0372342943707622,-5.00956415943008,40.00599283077519,42251.63084484358,25750.78963150278,25750.78963150278,68002.42047634636,77303.15677765156,77303.15677765156,25750.78963150278,103053.94640915433,103053.94640915433,103053.94640915433,127835.46308973209,91503.6489578154,56452.123025009256,38946.13992534016,24781.51668057775,0.0,63727.65660591792,21064.28917849109,1534.42508258643,0.0,0.8868483592279848,2.816124309610229,0.0014959135982669303,354523.798953686,1554791.63767285,4.385577617811671,1554791.63767285,4.385577617811671,0.8500000000000001,0.09554374418686579,4.027634451161993,1.267028879900463,1.0,0.0,4.027634451160751,1.284774466642681,1.2850718786805975,3.1348960893399753,19311.11240537326,1969.1854410398312,4632.441516551485,4632.441516551485,5.558794328972417,5.005579103840067,-2.3361467400235107,7.341725843863578,3.4900072265253104,3.4900072265253104,0.9971449218643744,0.0,0.0,0.0002314776350775621,7.811173094137294e-05,0.00015336590413618918,0.0006177017991325232,0.09554374418691451,0.07167138725329401,0.023872356933620494,0.09554371794250222,0.07167138725325746,0.02387235693360832,0.3772368956023225,0.3772368956023225,0.1256503350287207,0.0,4.9721229088166865,4.961416261545878,5.00427019517349,4.972329865059294,4.96171504106502,5.004201421685764,24781.51668057775,21064.28917849109,0.85,1.0670786295636592,0.6630030522873485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519794750155257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.018938221949,1534.42508258643,0.3772368956023225,0.1256503350287207,6.112874298809886,3.4900072265253104
3773.0,-30.08073714062007,5.005572422488803,35.003011814237674,24.092638526950054,4.997284622864723,-26.572946379408886,-40.08370282882822,1.4894938616539497,-0.03724860206142466,-5.009564648679511,40.00599051107978,42251.63504588355,25750.80176215171,25750.80176215171,68002.43680803526,77303.1144353946,77303.1144353946,25750.80176215171,103053.9161975463,103053.9161975463,103053.9161975463,127835.427037117,91503.59230654898,56452.112917039754,38946.0882105658,24781.510839570692,0.0,63727.599050136494,21064.28421363509,1534.4247942980924,0.0,0.8868483651361815,2.8161244404631227,0.0014959135982669303,354523.79219250235,1554791.5376417313,4.385577419293477,1554791.5376417313,4.385577419293477,0.85,0.09554371835110252,4.027634451161993,1.2670287689054387,1.0,0.0,4.027634451162275,1.2847744720998215,1.285071885080852,3.134896076024355,19311.100449577112,1969.1842218879142,4632.441516551485,4632.441516551485,5.558796947602117,5.005572422488803,-2.336141471956895,7.341713894445698,3.490014550952954,3.490014550952954,0.9971470145579868,0.0,0.0,0.00023147836812586532,7.811200218805525e-05,0.00015336636593781005,0.000617703659100641,0.0955437183511357,0.07167136088916068,0.02387235746197502,0.09554370506772254,0.0716713608891358,0.02387235746196673,0.3772367861508778,0.3772367861508778,0.12565034757366172,0.0,4.972161724831608,4.9614602120161635,5.004293580743024,4.972316046618062,4.9616350843197665,5.004386192794982,24781.510839570692,21064.28421363509,0.85,1.0670798495724845,0.6630037170024696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451979292854081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.016853703364,1534.4247942980924,0.3772367861508778,0.12565034757366172,6.112874298809886,3.490014550952954
3774.0,-30.080706779940304,5.0055658606263265,35.00301058895346,24.092647118400805,4.9972934015465675,-26.572918172581918,-40.08366818362845,1.4895047941885513,-0.03714234818340856,-5.0095547856714635,40.00598793946372,42251.62255556614,25750.787423497175,25750.787423497175,68002.40997906332,77303.11377301026,77303.11377301026,25750.787423497175,103053.90119650745,103053.90119650745,103053.90119650745,127835.40117955909,91503.58294402534,56452.09172658272,38946.101352714024,24781.499983051654,0.0,63727.60133576568,21064.274985593904,1534.4239897016316,0.0,0.8868484246263502,2.8161241959169243,0.0014959135982669303,354523.92849438504,1554791.426747162,4.385575420395881,1554791.426747162,4.385575420395881,0.85,0.09554368037467842,4.027634451161993,1.2670286809885876,1.0,0.0,4.027634451160895,1.2847744194455444,1.285071833354822,3.134896204502697,19311.09847369147,1969.1840204036516,4632.441516551485,4632.441516551485,5.558793852332703,5.0055658606263265,-2.336128625125186,7.341694485751512,3.4900218339183895,3.4900218339183895,0.9971490954052541,0.0,0.0,0.0002314791000730547,7.811230865460295e-05,0.00015336679141845176,0.0006177053727811319,0.09554368037472222,0.07167132511214329,0.023872355262578922,0.0955436530803874,0.07167132511211044,0.023872355262567983,0.3772366755335583,0.3772366755335583,0.12565036187513587,0.0,4.972208121065421,4.961530808468183,5.00426729476726,4.97241243748806,4.96183193600541,5.004180904223119,24781.499983051654,21064.274985593904,0.85,1.067079390306481,0.6630034972280271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519791105740265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.014770594182,1534.4239897016316,0.3772366755335583,0.12565036187513587,6.112874298809886,3.4900218339183895
3775.0,-30.080676411873647,5.00555919391258,35.00300937127178,24.092631611879938,4.997288259417907,-26.572891351309938,-40.08363748490808,1.4895031988546072,-0.03715459342220129,-5.009555460632624,40.00598571033599,42251.626620017996,25750.800005649533,25750.800005649533,68002.42662566753,77303.07196180281,77303.07196180281,25750.800005649533,103053.87196745235,103053.87196745235,103053.87196745235,127835.3666993543,91503.52679368066,56452.08145189735,38946.05037975924,24781.494731901952,0.0,63727.545111661195,21064.270522116658,1534.4237393825824,0.0,0.8868484292618263,2.8161242779958067,0.0014959135982669303,354523.9191667552,1554791.3306215615,4.385575264641718,1554791.3306215615,4.385575264641718,0.85,0.09554365499922995,4.027634451161993,1.2670285716420042,1.0,0.0,4.027634451162015,1.2847744253967601,1.2850718402480827,3.1348961899815144,19311.08662361084,1969.1828120317175,4632.441516551485,4632.441516551485,5.558796568427944,5.00555919391258,-2.336123506081855,7.3416826999944345,3.4900291417940235,3.4900291417940235,0.997151183369721,0.0,0.0,0.00023147983220046223,7.811258021207932e-05,0.00015336725198838292,0.0006177072277884537,0.09554365499926178,0.07167129904845965,0.023872355950802126,0.09554364077794135,0.07167129904843578,0.023872355950794174,0.3772365656293621,0.3772365656293621,0.1256503745840198,0.0,4.9722469293463405,4.961575577080168,5.004288192616855,4.9724008672104105,4.961753369066287,5.0043705006754635,24781.494731901952,21064.270522116658,0.85,1.0670805929604859,0.6630041459464061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519789285683498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.012687581779,1534.4237393825824,0.3772365656293621,0.1256503745840198,6.112874298809886,3.4900291417940235
3776.0,-30.08064602265847,5.005552659075899,35.00300815107016,24.092640063632302,4.997297935578692,-26.572863029043827,-40.083606576640136,1.4895149419644889,-0.03706912083532643,-5.00954501884183,40.00598320157334,42251.62986363858,25750.78418040173,25750.78418040173,68002.41404404031,77303.06708720709,77303.06708720709,25750.78418040173,103053.85126760881,103053.85126760881,103053.85126760881,127835.33531497604,91503.5135707728,56452.07634720625,38946.041359518385,24781.484047367223,0.0,63727.52540688561,21064.26144026214,1534.4229310884177,0.0,0.8868484914691535,2.8161243740239996,0.0014959135982669303,354524.06346717075,1554791.2224374032,4.38557317444653,1554791.2224374032,4.38557317444653,0.85,0.09554361655287355,4.027634451161993,1.2670284287771212,1.0,0.0,4.027634451162464,1.2847743689491544,1.2850717847287354,3.1348963277157256,19311.083833022018,1969.1825274708508,4632.441516551485,4632.441516551485,5.5587931522492955,5.005552659075899,-2.336110245678305,7.341662904754204,3.490036407103087,3.490036407103087,0.9971532591723106,0.0,0.0,0.00023148056483986263,7.811285362407224e-05,0.00015336771121579037,0.0006177090773885809,0.0955436165529169,0.07167126291081218,0.02387235364210473,0.09554360040787364,0.07167126291077965,0.023872353642093898,0.3772364547758399,0.3772364547758399,0.12565038886379304,0.0,4.972288756782348,4.961642343531764,5.004255119483844,4.972475898006508,4.961929250866774,5.00414268080749,24781.484047367223,21064.26144026214,0.85,1.0670807254771077,0.6630044018478928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451978746518434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.010605729383,1534.4229310884177,0.3772364547758399,0.12565038886379304,6.112874298809886,3.490036407103087
3777.0,-30.08061567400834,5.005546085222148,35.00300695569061,24.092634266149275,4.997297903497414,-26.572835714229253,-40.083575842995174,1.489517943718691,-0.03702683056604883,-5.0095425491964205,40.00598148416716,42251.63354522183,25750.788862450092,25750.788862450092,68002.42240767193,77303.04388650418,77303.04388650418,25750.788862450092,103053.83274895427,103053.83274895427,103053.83274895427,127835.31340319969,91503.47810751713,56452.06776623606,38946.0114903123,24781.48065424541,0.0,63727.49214455771,21064.258556108598,1534.422717676089,0.0,0.8868485102512316,2.8161241067344855,0.0014959135982669303,354524.09759646334,1554791.1483785273,4.385572543359991,1554791.1483785273,4.385572543359991,0.85,0.09554358932709267,4.027634451161993,1.2670283337170258,1.0,0.0,4.027634451160754,1.28477435339597,1.2850717701120218,3.1348963656660636,19311.076348785882,1969.1817642911578,4632.441516551485,4632.441516551485,5.558794162957867,5.005546085222148,-2.3361028107694786,7.341648895991627,3.490043701083876,3.490043701083876,0.9971553431668216,0.0,0.0,0.00023148129650343383,7.811312549224244e-05,0.0001533681710111914,0.0006177109292763786,0.09554358932711926,0.07167123550443646,0.02387235382268279,0.09554358007441653,0.07167123550441652,0.023872353822676145,0.37723634452723825,0.37723634452723825,0.12565040113996995,0.0,4.972333212921569,4.961704814331654,5.004245468315787,4.972515718630348,4.961959390486413,5.004211559379314,24781.48065424541,21064.258556108598,0.85,1.067081413676488,0.6630048056713008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519785643417809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.008525312931,1534.422717676089,0.37723634452723825,0.12565040113996995,6.112874298809886,3.490043701083876
3778.0,-30.08058534047477,5.005539511849682,35.0030057511824,24.092628328967862,4.9972988416694415,-26.57280831594548,-40.083545074425615,1.4895218171406046,-0.03700042482120125,-5.009538269452605,40.00597882751462,42251.63711136019,25750.78880469595,25750.78880469595,68002.42591605615,77303.01613518446,77303.01613518446,25750.78880469595,103053.80493988041,103053.80493988041,103053.80493988041,127835.27613009428,91503.43849273554,56452.05946891325,38945.97669313588,24781.471190213873,0.0,63727.447883349756,21064.250511681792,1534.4221159269482,0.0,0.8868485416427863,2.8161242594242,0.0014959135982669303,354524.15674043645,1554791.0338169963,4.3855714885892265,1554791.0338169963,4.3855714885892265,0.85,0.0955435568981079,4.027634451161993,1.2670282710762697,1.0,0.0,4.027634451163768,1.2847743337658382,1.2850717514169518,3.134896413564303,19311.067988403436,1969.1809117694052,4632.441516551485,4632.441516551485,5.558794150490547,5.005539511849682,-2.3360940717754075,7.341633583625089,3.4900509724031212,3.4900509724031212,0.9971574206866061,0.0,0.0,0.00023148202780469328,7.81133976702298e-05,0.0001533686301344635,0.0006177127784570865,0.09554355689814985,0.0716712042367338,0.02387235266141605,0.0955435511677118,0.07167120423670233,0.023872352661405565,0.37723623454648114,0.37723623454648114,0.12565041321215362,0.0,4.972372515004679,4.9617591766811415,5.004239534739213,4.972537844631404,4.961984758522988,5.004223937850327,24781.471190213873,21064.250511681792,0.85,1.0670822098592674,0.6630053221133212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519783824083499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.0064450968,1534.4221159269482,0.37723623454648114,0.12565041321215362,6.112874298809886,3.4900509724031212
3779.0,-30.080555007871016,5.0055330040616415,35.00300455552738,24.09263210082429,4.997304842051681,-26.572780412260236,-40.08351423600686,1.489530246441276,-0.03691893633578047,-5.009530901867807,40.0059766763673,42251.640366628344,25750.780934564944,25750.780934564944,68002.42130119329,77303.00721753042,77303.00721753042,25750.780934564944,103053.78815209537,103053.78815209537,103053.78815209537,127835.2517483052,91503.41976138484,56452.05291048438,38945.96316766717,24781.463596209844,0.0,63727.42676387701,21064.244056778367,1534.4215531964226,0.0,0.8868485869146222,2.8161240489305253,0.0014959135982669303,354524.25855688495,1554790.9410541228,4.385569967434682,1554790.9410541228,4.385569967434682,0.85,0.09554352277333931,4.027634451161993,1.2670281353546309,1.0,0.0,4.027634451162478,1.2847742928231722,1.285071711404388,3.13489651346591,19311.06403530186,1969.1805086652284,4632.441516551485,4632.441516551485,5.558792451574116,5.0055330040616415,-2.336083062673619,7.341616066735261,3.490058232911131,3.490058232911131,0.997159495117466,0.0,0.0,0.00023148275908566686,7.811367046698112e-05,0.00015336908861868573,0.0006177146250639354,0.09554352277337573,0.0716711716777693,0.023872351095606422,0.09554351386410444,0.071671171677742,0.023872351095597325,0.37723612432973425,0.37723612432973425,0.12565042534024246,0.0,4.972417607168779,4.961828493601502,5.004211871957068,4.972611965532053,4.962119761302745,5.004115229422268,24781.463596209844,21064.244056778367,0.85,1.067082491078072,0.6630055929165194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451978200565583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.004365589455,1534.4215531964226,0.37723612432973425,0.12565042534024246,6.112874298809886,3.490058232911131
3780.0,-30.080524638209443,5.0055264544968665,35.003003367539456,24.092621204350166,4.997303876529382,-26.572753171861777,-40.08347973050547,1.4895324101820988,-0.03693865453158196,-5.009528573584487,40.005974508377506,42251.62850172729,25750.78594777301,25750.78594777301,68002.4144495003,77302.96710361008,77302.96710361008,25750.78594777301,103053.75305138309,103053.75305138309,103053.75305138309,127835.21068442205,91503.36699860814,56452.02839672699,38945.93177986793,24781.457633038965,0.0,63727.389412906894,21064.238988083118,1534.4211942877237,0.0,0.8868486066085984,2.816124579763147,0.0014959135982669303,354524.2907326365,1554790.8475649639,4.38556930570804,1554790.8475649639,4.38556930570804,0.8499999999999999,0.09554349403496992,4.027634451161993,1.267028011721559,1.0,0.0,4.0276344511632445,1.2847742811891887,1.2850717007084416,3.134896541853258,19311.05290014033,1969.1793731947537,4632.441516551485,4632.441516551485,5.558793533769768,5.0055264544968665,-2.3360757499155462,7.341602204412412,3.4900655022481546,3.4900655022481546,0.9971615720709013,0.0,0.0,0.0002314834912621881,7.811397570380062e-05,0.00015336951555838747,0.0006177163446209867,0.09554349403500309,0.07167114337726078,0.02387235065774231,0.09554351164743403,0.0716711433772359,0.023872350657734024,0.377236014867681,0.377236014867681,0.12565043619086122,0.0,4.972451186954004,4.961874362547633,5.00420853766866,4.9725899190528935,4.962062262605173,5.00419962746372,24781.457633038965,21064.238988083118,0.85,1.0670830089852632,0.6630057953255801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451978018728434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.002287074602,1534.4211942877237,0.377236014867681,0.12565043619086122,6.112874298809886,3.4900655022481546
3781.0,-30.080494273201293,5.005519933548735,35.00300217188791,24.092620226461463,4.997306720956238,-26.572725554608304,-40.08344892701132,1.4895380023636395,-0.036868369338776574,-5.009522966355024,40.0059719091813,42251.632069804255,25750.782513775746,25750.782513775746,68002.41458358,77302.95169827348,77302.95169827348,25750.782513775746,103053.73421204922,103053.73421204922,103053.73421204922,127835.18225304366,91503.34048886094,56452.02086039323,38945.91069829745,24781.448040994434,0.0,63727.358739291885,21064.230834845268,1534.4205565282828,0.0,0.8868486445460817,2.8161243109580876,0.0014959135982669303,354524.3682218493,1554790.7354811092,4.385568030991241,1554790.7354811092,4.385568030991241,0.85,0.09554346014534998,4.027634451161993,1.267027921606787,1.0,0.0,4.027634451162045,1.2847742535170559,1.285071673970492,3.1348966093742825,19311.047305470456,1969.178802697196,4632.441516551485,4632.441516551485,5.558792792476597,5.005519933548735,-2.33606604961428,7.341585983163014,3.4900727481362166,3.4900727481362166,0.9971636423246333,0.0,0.0,0.00023148422332865384,7.811424819347211e-05,0.00015336997513518174,0.0006177181956283162,0.09554346014539185,0.07167111111385403,0.02387234903153781,0.09554346690350639,0.07167111111382263,0.023872349031527348,0.37723590463308354,0.37723590463308354,0.12565044747699072,0.0,4.972489740083631,4.961929394789593,5.004197594938432,4.972654597016231,4.962160178702561,5.004164485480771,24781.448040994434,21064.230834845268,0.85,1.0670835247036887,0.6630061704370229,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519778366691747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.000210313226,1534.4205565282828,0.37723590463308354,0.12565044747699072,6.112874298809886,3.4900727481362166
3782.0,-30.080463923723844,5.005513439871512,35.003000984775554,24.09261387018489,4.99731024145525,-26.572697883742116,-40.08341812351716,1.4895442014739453,-0.03690344831244374,-5.009517398115272,40.00596976660154,42251.63553879192,25750.779241266668,25750.779241266668,68002.41478005858,77302.91183158476,77302.91183158476,25750.779241266668,103053.69107285142,103053.69107285142,103053.69107285142,127835.13222768017,91503.28979766245,56452.01350487145,38945.862547545556,24781.441154828746,0.0,63727.3037023743,21064.224981604435,1534.4200717989027,0.0,0.8868486806322173,2.8161254218015506,0.0014959135982669303,354524.4451722556,1554790.6430877037,4.385566818480641,1554790.6430877037,4.385566818480641,0.85,0.09554342783812018,4.027634451161993,1.2670277748955416,1.0,0.0,4.02763445116195,1.2847742230064567,1.2850716443929404,3.1348966838212724,19311.03660749892,1969.177711807694,4632.441516551485,4632.441516551485,5.5587920860437,5.005513439871512,-2.336056372952826,7.341569812824338,3.4900799917410255,3.4900799917410255,0.9971657119260072,0.0,0.0,0.00023148495502282475,7.811452068402268e-05,0.00015337043433880207,0.0006177200451326375,0.09554342783815536,0.07167108005240234,0.023872347785753024,0.09554347829654533,0.07167108005237595,0.023872347785744232,0.3772357943669366,0.3772357943669366,0.12565045864772711,0.0,4.972512467963668,4.96196514962412,5.004181193220177,4.972613949802849,4.962118749747788,5.004126173680106,24781.441154828746,21064.224981604435,0.85,1.0670844493539273,0.6630067974650203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519776546378553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.998134470949,1534.4200717989027,0.3772357943669366,0.12565045864772711,6.112874298809886,3.4900799917410255
3783.0,-30.080433595640766,5.005506954948306,35.00299980462954,24.09261823575946,4.99731252687872,-26.572670355650928,-40.08338732002301,1.4895492868892584,-0.03673476237383966,-5.009512689302497,40.005967595286066,42251.63900281979,25750.778190784786,25750.778190784786,68002.41719360458,77302.92034193863,77302.92034193863,25750.778190784786,103053.69853272341,103053.69853272341,103053.69853272341,127835.13286067137,91503.28699211228,56452.00565299494,38945.86815457481,24781.434327947947,0.0,63727.30248252276,21064.219178755753,1534.4196148947422,0.0,0.8868487124498031,2.8161237554028977,0.0014959135982669303,354524.5102458039,1554790.5494551465,4.385565749395316,1554790.5494551465,4.385565749395316,0.8499999999999999,0.09554339607580734,4.027634451161993,1.2670276930229738,1.0,0.0,4.027634451160823,1.2847741977068272,1.285071620026905,3.1348967455533066,19311.036015410024,1969.1776514314292,4632.441516551485,4632.441516551485,5.558791859277344,5.005506954948306,-2.3360473266616357,7.341554281609941,3.490087232704311,3.490087232704311,0.9971677807726602,0.0,0.0,0.0002314856862033279,7.811479317545227e-05,0.00015337089302787564,0.0006177218925645527,0.09554339607584225,0.07167104940614451,0.02387234666969774,0.09554339673803469,0.07167104940611832,0.023872346669689015,0.37723568294274223,0.37723568294274223,0.1256504693876753,0.0,4.972563772333615,4.962038057210577,5.004167615151744,4.972777926928643,4.962338635449669,5.004122256110634,24781.434327947947,21064.219178755753,0.85,1.0670845076528113,0.6630068645131704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519774726996828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.99605932971,1534.4196148947422,0.37723568294274223,0.1256504693876753,6.112874298809886,3.490087232704311
3784.0,-30.08040324579612,5.005500343295078,35.00299859798645,24.092608456872426,4.997304420827379,-26.57264384715627,-40.08336046300826,1.4895450221879392,-0.036584457991068575,-5.0095144425624,40.0059644632083,42251.65886099746,25750.79339838732,25750.79339838732,68002.45225938478,77302.91372720884,77302.91372720884,25750.79339838732,103053.70712559616,103053.70712559616,103053.70712559616,127835.13124343644,91503.26484579494,56452.00997958517,38945.83874023308,24781.424117840277,0.0,63727.26285807336,21064.210500164234,1534.4191090954318,0.0,0.8868487148678481,2.816121576151241,0.0014959135982669303,354524.4860165863,1554790.4143921249,4.38556566814791,1554790.4143921249,4.38556566814791,0.85,0.09554336834594454,4.027634451161993,1.2670276270853353,1.0,0.0,4.027634451161963,1.2847742161463096,1.2850716394107835,3.1348967005602857,19311.031341607086,1969.177174836166,4632.441516551485,4632.441516551485,5.558795142125594,5.005500343295078,-2.336043059550987,7.3415434028460655,3.490094465485596,3.490094465485596,0.9971698472815989,0.0,0.0,0.0002314864179106099,7.811503075656493e-05,0.00015337138715404498,0.0006177238827241355,0.09554336834598859,0.07167102187521247,0.02387234647077612,0.09554329156799599,0.07167102187517943,0.023872346470765114,0.3772355728698801,0.3772355728698801,0.12565047994335984,0.0,4.972637683519281,4.962122930378314,5.00420859771549,4.972929984571351,4.962459091819937,5.004369194433366,24781.424117840277,21064.210500164234,0.85,1.0670857213941962,0.6630075883707087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519772908898079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.993984771514,1534.4191090954318,0.3772355728698801,0.12565047994335984,6.112874298809886,3.490094465485596
3785.0,-30.08037294312689,5.0054938576915795,35.002997375179405,24.092606570944213,4.997313045060675,-26.57261570797973,-40.083325817808486,1.4895558099139328,-0.036648501677234435,-5.009504345512204,40.00596157911333,42251.64616333175,25750.778272419877,25750.778272419877,68002.42443575163,77302.87121175304,77302.87121175304,25750.778272419877,103053.64948417291,103053.64948417291,103053.64948417291,127835.06084306016,91503.21359113803,56451.98854271861,38945.80560935492,24781.41135888724,0.0,63727.21696824215,21064.19965505415,1534.4181858357842,0.0,0.8868487766798052,2.816123596173102,0.0014959135982669303,354524.6255530311,1554790.290022746,4.385563591238247,1554790.290022746,4.385563591238247,0.85,0.09554332938296416,4.027634451161993,1.2670274529000745,1.0,0.0,4.027634451162374,1.2847741641723127,1.2850715883634238,3.134896827378769,19311.02052472216,1969.1760718208727,4632.441516551485,4632.441516551485,5.558791876899822,5.0054938576915795,-2.3360301215156736,7.341523979207253,3.4901016492284533,3.4901016492284533,0.9971718997795581,0.0,0.0,0.00023148714848266242,7.811533723409829e-05,0.0001533718112485641,0.0006177255908218313,0.0955433293830126,0.07167098555649808,0.023872343826514528,0.09554330927260314,0.07167098555646173,0.023872343826502423,0.37723546465260066,0.37723546465260066,0.1256504936525931,0.0,4.97267748019226,4.962180613741964,5.004194671603386,4.972855843834964,4.962430533744168,5.0041581654613765,24781.41135888724,21064.19965505415,0.85,1.0670860531951363,0.663007866550762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519771089495208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.991911660214,1534.4181858357842,0.37723546465260066,0.1256504936525931,6.112874298809886,3.4901016492284533
3786.0,-30.080342664566487,5.005487338937563,35.002996174691006,24.092606012150668,4.997313203711755,-26.57258843717412,-40.08329504923893,1.4895589763197494,-0.03652578555437458,-5.009501671386931,40.00595978357958,42251.649571436,25750.78225048194,25750.78225048194,68002.43182191794,77302.86841183536,77302.86841183536,25750.78225048194,103053.65066231729,103053.65066231729,103053.65066231729,127835.05800232796,91503.19863420517,56451.97979380734,38945.79871155314,24781.407340010668,0.0,63727.206051563815,21064.196239009067,1534.4179337040184,0.0,0.8868487967850165,2.81612229618027,0.0014959135982669303,354524.66250818095,1554790.21259485,4.3855629156941145,1554790.21259485,4.3855629156941145,0.85,0.09554330215331595,4.027634451161993,1.267027401798405,1.0,0.0,4.027634451161013,1.2847741478523358,1.2850715729775937,3.1348968672001214,19311.01736818125,1969.1757499432783,4632.441516551485,4632.441516551485,5.558792735639655,5.005487338937563,-2.3360226064346987,7.341509945372262,3.4901088599768895,3.4901088599768895,0.997173959993397,0.0,0.0,0.00023148787847559156,7.811560941921009e-05,0.00015337226905638148,0.0006177274347043685,0.09554330215334404,0.07167095814557668,0.023872344007767363,0.09554325163400287,0.07167095814555562,0.02387234400776034,0.37723535632685473,0.37723535632685473,0.12565050658086072,0.0,4.9727361473151745,4.962257780620519,5.004197775270882,4.972975885832568,4.962571529768752,5.004215274462297,24781.407340010668,21064.196239009067,0.85,1.0670863518933327,0.6630080336057534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519769272920835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.989838615495,1534.4179337040184,0.37723535632685473,0.12565050658086072,6.112874298809886,3.4901088599768895
3787.0,-30.08031240115657,5.005480826870023,35.00299496832076,24.092594731505983,4.99731464644913,-26.572561051553873,-40.08326054373754,1.4895632968468355,-0.03660229889328548,-5.009497162411419,40.005957211279885,42251.6371631627,25750.78144810486,25750.78144810486,68002.41861126755,77302.81700746017,77302.81700746017,25750.78144810486,103053.59845556502,103053.59845556502,103053.59845556502,127834.9966686078,91503.13559893833,56451.955754642484,38945.75538255094,24781.398213042772,0.0,63727.153595593714,21064.188481086356,1534.4173429842199,0.0,0.886848829037427,2.8161238277036333,0.0014959135982669303,354524.7248201028,1554790.101670876,4.385561831998674,1554790.101670876,4.385561831998674,0.85,0.09554327053005614,4.027634451161993,1.267027243548073,1.0,0.0,4.027634451159649,1.2847741261340868,1.2850715521917753,3.1348969201934604,19311.00406509293,1969.174393405794,4632.441516551485,4632.441516551485,5.558792562431406,5.005480826870023,-2.3360137656054305,7.341494592475453,3.4901160499155806,3.4901160499155806,0.9971760142615944,0.0,0.0,0.00023148860810537513,7.811591466303515e-05,0.00015337269344234,0.0006177291439758756,0.095543270530097,0.07167092743579274,0.023872343094304246,0.09554327028678858,0.0716709274357621,0.023872343094294035,0.3772352491347912,0.3772352491347912,0.12565051990821172,0.0,4.972766179144685,4.962297489016407,5.004198737997967,4.97289486351815,4.962464890629747,5.004211162166882,24781.398213042772,21064.188481086356,0.85,1.0670870229479297,0.6630083846406738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451976745779216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.987766097884,1534.4173429842199,0.3772352491347912,0.12565051990821172,6.112874298809886,3.4901160499155806
3788.0,-30.08028207252761,5.005474364353608,35.00299377043318,24.092593404371314,4.997319528471398,-26.57253326328857,-40.083229705318786,1.4895707192327603,-0.03658530195292542,-5.00949061660802,40.005955045615714,42251.640471609535,25750.775501969725,25750.775501969725,68002.41597357926,77302.79204576855,77302.79204576855,25750.775501969725,103053.56754773828,103053.56754773828,103053.56754773828,127834.95829408146,91503.10037238762,56451.94879823023,38945.72397128599,24781.390746343182,0.0,63727.11471762917,21064.182134391704,1534.4168039484814,0.0,0.8868488701806945,2.816124368525061,0.0014959135982669303,354524.8152800437,1554790.008282042,4.385560449566538,1554790.008282042,4.385560449566538,0.85,0.09554323784872483,4.027634451161993,1.2670271237613635,1.0,0.0,4.027634451162072,1.2847740899019766,1.2850715168907585,3.134897008601167,19310.996630811474,1969.1736353200608,4632.441516551485,4632.441516551485,5.558791278845826,5.005474364353608,-2.3360034274272525,7.341477791780861,3.490123231006768,3.490123231006768,0.9971780660019337,0.0,0.0,0.00023148933930966932,7.811618746791266e-05,0.00015337315184175667,0.0006177309902411586,0.09554323784876098,0.07167089584262852,0.023872342006132464,0.09554325950382299,0.0716708958426014,0.02387234200612343,0.3772351406286367,0.3772351406286367,0.1256505334270148,0.0,4.97279152066983,4.96233694938735,5.00418167100969,4.972905314655122,4.962507229292839,5.004125849103048,24781.390746343182,21064.182134391704,0.85,1.0670876325547403,0.6630088410376633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451976564357215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.985694286042,1534.4168039484814,0.3772351406286367,0.1256505334270148,6.112874298809886,3.490123231006768
3789.0,-30.080251834434357,5.005467883754711,35.002992580900674,24.092592775728576,4.997320049401968,-26.57250599266412,-40.08319897167382,1.4895742076321452,-0.03646710194220759,-5.009487239319252,40.00595289319991,42251.6437064668,25750.77767186772,25750.77767186772,68002.42137833452,77302.78754907525,77302.78754907525,25750.77767186772,103053.56522094297,103053.56522094297,103053.56522094297,127834.94963500163,91503.08388174171,56451.940039134875,38945.71538067426,24781.384414058655,0.0,63727.099794732916,21064.176751949857,1534.4164035690324,0.0,0.886848895155345,2.8161232099444318,0.0014959135982669303,354524.8619526022,1554789.9154645135,4.38555961040718,1554789.9154645135,4.38555961040718,0.85,0.09554320832227546,4.027634451161993,1.267027021008544,1.0,0.0,4.0276344511615285,1.2847740720777052,1.2850714999990402,3.134897052093059,19310.993150592705,1969.1732804365106,4632.441516551485,4632.441516551485,5.558791747259294,5.005467883754711,-2.335995412642746,7.341463296397457,3.4901304161924336,3.4901304161924336,0.9971801189121239,0.0,0.0,0.00023149006833332134,7.811645934680996e-05,0.0001533736089865114,0.0006177328314531219,0.09554320832230909,0.0716708667006797,0.0238723416216294,0.09554319795666442,0.07167086670065446,0.023872341621620993,0.377235031082635,0.377235031082635,0.12565054600581863,0.0,4.972835962738429,4.962397902098246,5.004176522673845,4.973020137377034,4.962648130642265,5.004162350825311,24781.384414058655,21064.176751949857,0.85,1.0670879672442737,0.6630090470547182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451976382544285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.983624789538,1534.4164035690324,0.377235031082635,0.12565054600581863,6.112874298809886,3.4901304161924336
3790.0,-30.080221551766048,5.005461401581382,35.002991384405796,24.09258687347176,4.997320916551318,-26.57247864727141,-40.08317197496069,1.4895780120571036,-0.03644131935209316,-5.009483117386124,40.00595031134001,42251.6627686913,25750.777860799466,25750.777860799466,68002.44062949077,77302.76013439317,77302.76013439317,25750.777860799466,103053.53799519264,103053.53799519264,103053.53799519264,127834.91336215512,91503.04459536515,56451.947229665115,38945.66373966671,24781.37536696247,0.0,63727.03910662918,21064.1690619181,1534.4158288616777,0.0,0.8868489254731631,2.8161233523998113,0.0014959135982669303,354524.9189158048,1554789.8041282955,4.385558591715068,1554789.8041282955,4.385558591715068,0.85,0.09554317658956016,4.027634451161993,1.2670269594667483,1.0,0.0,4.027634451161878,1.2847740527728315,1.2850714816277604,3.1348970991976772,19310.984859517514,1969.1724349821309,4632.441516551485,4632.441516551485,5.55879178804378,5.005461401581382,-2.3359868688570486,7.3414482704384305,3.4901375851523553,3.4901375851523553,0.9971821671863872,0.0,0.0,0.00023149079843377577,7.811669816842587e-05,0.0001533741002653499,0.0006177348101446971,0.09554317658960093,0.07167083593312948,0.023872340656471456,0.09554317027082741,0.07167083593309889,0.023872340656461266,0.37723492203493103,0.37723492203493103,0.12565055854431,0.0,4.972875565474908,4.962451277966636,5.004174755296049,4.973041798034046,4.962672614083772,5.004175523128993,24781.37536696247,21064.1690619181,0.85,1.0670892855340088,0.6630099775700404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519762012741388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.981554490256,1534.4158288616777,0.37723492203493103,0.12565055854431,6.112874298809886,3.4901375851523553
3791.0,-30.080191268826226,5.0054549856877,35.002990196840464,24.092585371714108,4.997326928871457,-26.5724507870974,-40.08313739961011,1.48958644714301,-0.036449194655801875,-5.009475779258877,40.00594817844329,42251.65015598431,25750.769907241825,25750.769907241825,68002.42006322613,77302.7298733224,77302.7298733224,25750.769907241825,103053.49978056422,103053.49978056422,103053.49978056422,127834.86762356502,91503.00454547445,56451.92482813774,38945.64413037413,24781.367843000793,0.0,63727.01197337492,21064.162666550674,1534.4152681957744,0.0,0.8868489705289362,2.8161243124647197,0.0014959135982669303,354525.02032533585,1554789.7121524888,4.385557077821221,1554789.7121524888,4.385557077821221,0.85,0.09554314288829571,4.027634451161993,1.267026823195629,1.0,0.0,4.0276344511614735,1.284774011805539,1.2850714415890578,3.1348971991594174,19310.97640730878,1969.1715730967028,4632.441516551485,4632.441516551485,5.558790071118134,5.0054549856877,-2.3359759611842996,7.341430946871999,3.4901447428363257,3.4901447428363257,0.9971842122389502,0.0,0.0,0.00023149152854289758,7.811700403409619e-05,0.0001533745245088014,0.000617736518842238,0.09554314288833181,0.07167080366376867,0.023872339224563135,0.09554317278625961,0.0716708036637416,0.023872339224554118,0.3772348129668386,0.3772348129668386,0.12565057125223064,0.0,4.97290298251562,4.962496184945451,5.004149641415609,4.973026584603076,4.962689756906229,5.0040631384486005,24781.367843000793,21064.162666550674,0.85,1.06708941714759,0.6630100619441721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519760197368186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.979486091897,1534.4152681957744,0.3772348129668386,0.12565057125223064,6.112874298809886,3.4901447428363257
